Key            Name:Suffix                                Trend Definitions Used
Point_1:	CP2.CHOAT		15 minutes
Point_2:	CCHWST		15 minutes
Point_3:	CCHWRT		15 minutes
Point_4:	CP2.CH1.M5		15 minutes
Point_5:	CP2.CH2.M10		15 minutes
Point_6:	CP2.CHWP1		15 minutes
Point_7:	CP2.CHWP2		15 minutes
Point_8:	CP2.CHWP3		15 minutes
Point_9:	CDWST		15 minutes
Point_10:	CDWRT		15 minutes
Point_11:	SQ1.CP2.CDWST.STPT		15 minutes
Point_12:	SQ1.CP2.CT2.SPD		15 minutes
Point_13:	SQ1.CP2.CT1.SPD		15 minutes
Point_14:	CP2.CNDP1		15 minutes
Point_15:	CP2.CNDP2		15 minutes
Point_16:	CP2.CNDP3		15 minutes
Time Interval:	1 Hours
Date Range:	1/1/2022 00:00:00 - 8/18/2022 23:59:59
Report Timings:	All Hours

<>Date	Time	Point_1	Point_2	Point_3	Point_4	Point_5	Point_6	Point_7	Point_8	Point_9	Point_10	Point_11	Point_12	Point_13	Point_14	Point_15	Point_16
1/1/2022	00:00:00	40.09	62.13	61.73	OFF	OFF	OFF	OFF	OFF	50.4	59.86	47.0	20.0	20.0	OFF	OFF	OFF
1/1/2022	01:00:00	40.09	63.98	63.21	OFF	OFF	OFF	OFF	OFF	50.8	60.66	47.0	20.0	20.0	OFF	OFF	OFF
1/1/2022	02:00:00	40.09	65.84	64.50	OFF	OFF	OFF	OFF	OFF	51.2	61.46	47.0	20.0	20.0	OFF	OFF	OFF
1/1/2022	03:00:00	40.09	67.56	65.58	OFF	OFF	OFF	OFF	OFF	51.5	62.21	47.0	20.0	20.0	OFF	OFF	OFF
1/1/2022	04:00:00	40.09	69.36	66.47	OFF	OFF	OFF	OFF	OFF	51.8	62.90	47.0	20.0	20.0	OFF	OFF	OFF
1/1/2022	05:00:00	40.09	71.29	67.10	OFF	OFF	OFF	OFF	OFF	52.0	63.53	47.0	20.0	20.0	OFF	OFF	OFF
1/1/2022	06:00:00	40.09	72.66	67.60	OFF	OFF	OFF	OFF	OFF	52.3	64.15	47.0	20.0	20.0	OFF	OFF	OFF
1/1/2022	07:00:00	39.09	73.85	68.03	OFF	OFF	OFF	OFF	OFF	52.4	64.74	47.0	20.0	20.0	OFF	OFF	OFF
1/1/2022	08:00:00	37.08	51.83	60.18	OFF	OFF	ON	OFF	OFF	46.6	57.39	47.0	91.1	91.1	ON	OFF	OFF
1/1/2022	09:00:00	37.08	48.56	51.38	OFF	OFF	ON	OFF	OFF	46.9	51.81	47.0	42.8	42.8	ON	OFF	OFF
1/1/2022	10:00:00	38.09	48.56	51.24	OFF	OFF	ON	OFF	OFF	47.0	51.75	47.0	42.0	42.0	ON	OFF	OFF
1/1/2022	11:00:00	38.09	49.35	53.16	OFF	OFF	ON	OFF	OFF	47.1	52.91	47.0	52.5	52.5	ON	OFF	OFF
1/1/2022	12:00:00	37.08	49.01	52.66	OFF	OFF	ON	OFF	OFF	46.9	52.57	47.0	46.7	46.7	ON	OFF	OFF
1/1/2022	13:00:00	37.08	49.01	52.68	OFF	OFF	ON	OFF	OFF	47.0	52.59	47.0	45.1	45.1	ON	OFF	OFF
1/1/2022	14:00:00	37.08	48.75	52.48	OFF	OFF	ON	OFF	OFF	46.9	52.39	47.0	45.0	45.0	ON	OFF	OFF
1/1/2022	15:00:00	36.08	48.93	52.71	OFF	OFF	ON	OFF	OFF	47.1	52.53	47.0	41.4	41.4	ON	OFF	OFF
1/1/2022	16:00:00	36.08	49.08	52.73	OFF	OFF	ON	OFF	OFF	47.0	52.66	47.0	40.7	40.7	ON	OFF	OFF
1/1/2022	17:00:00	35.07	49.08	52.59	OFF	OFF	ON	OFF	OFF	47.1	52.57	47.0	40.0	40.0	ON	OFF	OFF
1/1/2022	18:00:00	34.05	48.88	52.50	OFF	OFF	ON	OFF	OFF	46.8	52.56	47.0	40.8	40.8	ON	OFF	OFF
1/1/2022	19:00:00	33.05	49.55	52.48	OFF	OFF	OFF	OFF	OFF	47.5	53.83	47.0	99.3	99.3	OFF	OFF	OFF
1/1/2022	20:00:00	31.02	51.71	53.16	OFF	OFF	OFF	OFF	OFF	48.9	55.23	47.0	99.3	99.3	OFF	OFF	OFF
1/1/2022	21:00:00	30.02	54.12	54.35	OFF	OFF	OFF	OFF	OFF	49.8	56.45	47.0	99.3	99.3	OFF	OFF	OFF
1/1/2022	22:00:00	29.00	56.35	55.85	OFF	OFF	OFF	OFF	OFF	50.6	57.51	47.0	99.3	99.3	OFF	OFF	OFF
1/1/2022	23:00:00	27.98	57.90	57.45	OFF	OFF	OFF	OFF	OFF	51.3	58.59	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	00:00:00	26.96	60.42	59.03	OFF	OFF	OFF	OFF	OFF	52.1	59.56	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	01:00:00	25.96	61.79	60.51	OFF	OFF	OFF	OFF	OFF	52.5	60.43	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	02:00:00	25.96	63.86	61.84	OFF	OFF	OFF	OFF	OFF	52.9	61.31	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	03:00:00	25.96	65.10	62.90	OFF	OFF	OFF	OFF	OFF	53.3	62.10	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	04:00:00	24.93	67.15	63.95	OFF	OFF	OFF	OFF	OFF	53.7	62.86	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	05:00:00	23.90	68.36	64.74	OFF	OFF	OFF	OFF	OFF	54.0	63.59	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	06:00:00	21.89	69.81	65.26	OFF	OFF	OFF	OFF	OFF	54.4	64.25	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	07:00:00	20.84	71.33	65.80	OFF	OFF	OFF	OFF	OFF	54.6	64.93	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	08:00:00	19.82	72.30	66.21	OFF	OFF	OFF	OFF	OFF	55.0	65.56	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	09:00:00	17.79	73.70	66.43	OFF	OFF	OFF	OFF	OFF	55.3	66.12	47.0	99.3	99.3	OFF	OFF	OFF
1/2/2022	10:00:00	17.79	55.81	62.61	OFF	OFF	OFF	ON	OFF	51.5	59.94	47.0	33.0	33.0	OFF	ON	OFF
1/2/2022	11:00:00	17.79	49.15	52.73	OFF	OFF	OFF	ON	OFF	47.0	52.42	47.0	27.0	27.0	OFF	ON	OFF
1/2/2022	12:00:00	17.79	48.84	52.17	OFF	OFF	OFF	ON	OFF	47.0	52.01	47.0	24.7	24.7	OFF	ON	OFF
1/2/2022	13:00:00	19.80	48.70	51.69	OFF	OFF	OFF	ON	OFF	46.9	51.79	47.0	23.9	23.9	OFF	ON	OFF
1/2/2022	14:00:00	20.81	48.68	51.83	OFF	OFF	OFF	ON	OFF	46.9	51.71	47.0	24.9	24.9	OFF	ON	OFF
1/2/2022	15:00:00	21.83	48.66	51.94	OFF	OFF	OFF	ON	OFF	46.9	51.86	47.0	25.0	25.0	OFF	ON	OFF
1/2/2022	16:00:00	20.82	48.88	52.19	OFF	OFF	OFF	ON	OFF	47.1	52.02	47.0	25.0	25.0	OFF	ON	OFF
1/2/2022	17:00:00	20.82	48.77	51.96	OFF	OFF	OFF	ON	OFF	47.0	51.89	47.0	24.3	24.3	OFF	ON	OFF
1/2/2022	18:00:00	19.82	48.70	52.17	OFF	OFF	OFF	ON	OFF	47.0	51.87	47.0	23.6	23.6	OFF	ON	OFF
1/2/2022	19:00:00	18.82	48.70	51.87	OFF	OFF	OFF	ON	OFF	47.0	51.82	47.0	22.9	22.9	OFF	ON	OFF
1/2/2022	20:00:00	17.80	48.54	51.42	OFF	OFF	OFF	OFF	OFF	47.0	52.25	47.0	20.0	20.0	OFF	OFF	OFF
1/2/2022	21:00:00	15.85	49.80	51.94	OFF	OFF	OFF	OFF	OFF	48.1	53.82	47.0	20.0	20.0	OFF	OFF	OFF
1/2/2022	22:00:00	14.76	52.57	53.02	OFF	OFF	OFF	OFF	OFF	50.5	55.17	47.0	20.0	20.0	OFF	OFF	OFF
1/2/2022	23:00:00	13.76	54.73	54.28	OFF	OFF	OFF	OFF	OFF	52.2	56.36	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	00:00:00	12.75	56.87	55.77	OFF	OFF	OFF	OFF	OFF	53.2	57.42	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	01:00:00	12.75	58.74	57.30	OFF	OFF	OFF	OFF	OFF	53.9	58.57	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	02:00:00	11.74	60.40	58.85	OFF	OFF	OFF	OFF	OFF	54.3	59.49	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	03:00:00	10.73	61.80	60.15	OFF	OFF	OFF	OFF	OFF	54.8	60.50	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	04:00:00	9.72	63.19	61.46	OFF	OFF	OFF	OFF	OFF	55.1	61.35	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	05:00:00	9.72	65.19	62.61	OFF	OFF	OFF	OFF	OFF	55.5	62.25	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	06:00:00	8.71	66.41	63.73	OFF	OFF	OFF	OFF	OFF	55.9	62.97	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	07:00:00	8.71	67.64	64.67	OFF	OFF	OFF	OFF	OFF	56.2	63.76	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	08:00:00	7.71	68.99	65.46	OFF	OFF	OFF	OFF	OFF	56.5	64.48	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	09:00:00	7.71	49.22	52.89	OFF	OFF	OFF	OFF	ON	47.1	52.42	47.0	20.4	20.4	OFF	OFF	ON
1/3/2022	10:00:00	9.76	48.50	51.94	OFF	OFF	OFF	OFF	ON	46.6	51.66	47.0	20.0	20.0	OFF	OFF	ON
1/3/2022	11:00:00	12.77	48.36	51.56	OFF	OFF	OFF	OFF	ON	46.6	51.40	47.0	20.0	20.0	OFF	OFF	ON
1/3/2022	12:00:00	15.80	48.61	51.80	OFF	OFF	OFF	OFF	ON	46.9	51.69	47.0	22.3	22.3	OFF	OFF	ON
1/3/2022	13:00:00	17.84	48.81	52.03	OFF	OFF	OFF	OFF	ON	47.1	51.81	47.0	24.2	24.2	OFF	OFF	ON
1/3/2022	14:00:00	21.90	48.72	51.65	OFF	OFF	OFF	OFF	ON	47.1	51.61	47.0	23.2	23.2	OFF	OFF	ON
1/3/2022	15:00:00	20.90	48.66	52.05	OFF	OFF	OFF	OFF	ON	47.0	51.73	47.0	23.3	23.3	OFF	OFF	ON
1/3/2022	16:00:00	21.90	48.75	52.30	OFF	OFF	OFF	OFF	ON	46.8	51.92	47.0	25.7	25.7	OFF	OFF	ON
1/3/2022	17:00:00	20.88	48.74	52.16	OFF	OFF	OFF	OFF	ON	46.9	51.94	47.0	25.0	25.0	OFF	OFF	ON
1/3/2022	18:00:00	19.85	48.77	51.99	OFF	OFF	OFF	OFF	ON	47.1	51.86	47.0	23.3	23.3	OFF	OFF	ON
1/3/2022	19:00:00	19.85	48.84	52.08	OFF	OFF	OFF	OFF	ON	47.2	51.85	47.0	23.5	23.5	OFF	OFF	ON
1/3/2022	20:00:00	19.85	48.77	52.05	OFF	OFF	OFF	OFF	OFF	47.0	52.42	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	21:00:00	19.85	49.13	53.69	OFF	OFF	OFF	OFF	OFF	48.0	54.02	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	22:00:00	19.85	49.60	57.68	OFF	OFF	OFF	OFF	OFF	49.9	55.35	47.0	20.0	20.0	OFF	OFF	OFF
1/3/2022	23:00:00	19.85	50.10	61.37	OFF	OFF	OFF	OFF	OFF	51.1	56.59	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	00:00:00	19.85	50.70	64.16	OFF	OFF	OFF	OFF	OFF	51.8	57.70	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	01:00:00	19.85	51.58	66.86	OFF	OFF	OFF	OFF	OFF	52.3	58.82	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	02:00:00	21.86	52.77	69.11	OFF	OFF	OFF	OFF	OFF	52.8	59.87	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	03:00:00	22.91	54.01	70.68	OFF	OFF	OFF	OFF	OFF	53.1	60.76	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	04:00:00	22.91	55.22	72.19	OFF	OFF	OFF	OFF	OFF	53.3	61.70	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	05:00:00	22.91	56.53	73.38	OFF	OFF	OFF	OFF	OFF	53.5	62.52	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	06:00:00	22.91	57.81	74.37	OFF	OFF	OFF	OFF	OFF	53.7	63.24	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	07:00:00	22.91	58.96	75.27	OFF	OFF	OFF	OFF	OFF	54.0	64.02	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	08:00:00	22.91	59.01	62.60	OFF	OFF	ON	OFF	OFF	55.7	63.08	47.0	33.0	33.0	ON	OFF	OFF
1/4/2022	09:00:00	22.91	49.17	52.95	OFF	OFF	ON	OFF	OFF	46.9	52.45	47.0	29.0	29.0	ON	OFF	OFF
1/4/2022	10:00:00	24.94	48.66	51.89	OFF	OFF	ON	OFF	OFF	46.8	51.86	47.0	28.1	28.1	ON	OFF	OFF
1/4/2022	11:00:00	26.97	48.81	51.89	OFF	OFF	ON	OFF	OFF	47.1	51.82	47.0	29.1	29.1	ON	OFF	OFF
1/4/2022	12:00:00	30.02	48.97	52.23	OFF	OFF	ON	OFF	OFF	47.0	52.02	47.0	31.7	31.7	ON	OFF	OFF
1/4/2022	13:00:00	34.08	48.77	51.94	OFF	OFF	ON	OFF	OFF	47.2	52.01	47.0	34.2	34.2	ON	OFF	OFF
1/4/2022	14:00:00	36.08	48.88	52.52	OFF	OFF	ON	OFF	OFF	46.8	52.04	47.0	36.1	36.1	ON	OFF	OFF
1/4/2022	15:00:00	37.11	48.92	52.62	OFF	OFF	ON	OFF	OFF	47.0	52.17	47.0	37.9	37.9	ON	OFF	OFF
1/4/2022	16:00:00	36.11	48.92	52.34	OFF	OFF	ON	OFF	OFF	47.1	52.03	47.0	35.3	35.3	ON	OFF	OFF
1/4/2022	17:00:00	34.10	48.83	52.34	OFF	OFF	ON	OFF	OFF	46.9	52.03	47.0	36.2	36.2	ON	OFF	OFF
1/4/2022	18:00:00	34.10	48.86	52.25	OFF	OFF	ON	OFF	OFF	47.0	52.04	47.0	34.3	34.3	ON	OFF	OFF
1/4/2022	19:00:00	33.10	48.99	52.61	OFF	OFF	ON	OFF	OFF	47.0	52.24	47.0	34.4	34.4	ON	OFF	OFF
1/4/2022	20:00:00	33.10	49.17	52.53	OFF	OFF	OFF	OFF	OFF	47.1	52.77	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	21:00:00	33.10	49.51	53.83	OFF	OFF	OFF	OFF	OFF	48.1	54.29	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	22:00:00	33.10	49.87	58.56	OFF	OFF	OFF	OFF	OFF	48.9	55.71	47.0	20.0	20.0	OFF	OFF	OFF
1/4/2022	23:00:00	33.10	50.36	61.95	OFF	OFF	OFF	OFF	OFF	49.5	56.85	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	00:00:00	33.10	50.95	64.94	OFF	OFF	OFF	OFF	OFF	49.6	57.92	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	01:00:00	33.10	51.83	67.53	OFF	OFF	OFF	OFF	OFF	49.9	58.94	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	02:00:00	34.10	52.95	69.80	OFF	OFF	OFF	OFF	OFF	50.2	59.88	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	03:00:00	34.10	54.14	71.22	OFF	OFF	OFF	OFF	OFF	50.6	60.81	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	04:00:00	34.10	55.40	72.62	OFF	OFF	OFF	OFF	OFF	50.8	61.71	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	05:00:00	35.10	56.78	73.81	OFF	OFF	OFF	OFF	OFF	51.0	62.49	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	06:00:00	38.20	58.10	75.21	OFF	OFF	OFF	OFF	OFF	51.2	63.19	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	07:00:00	38.20	59.34	76.08	OFF	OFF	OFF	OFF	OFF	51.2	63.89	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	08:00:00	38.20	60.45	76.69	OFF	OFF	OFF	OFF	OFF	51.3	64.56	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	09:00:00	39.21	50.07	55.25	OFF	OFF	OFF	ON	OFF	46.7	54.01	47.0	62.2	62.2	OFF	ON	OFF
1/5/2022	10:00:00	39.21	49.10	52.61	OFF	OFF	OFF	ON	OFF	47.0	52.34	47.0	43.4	43.4	OFF	ON	OFF
1/5/2022	11:00:00	38.21	48.75	52.07	OFF	OFF	OFF	ON	OFF	46.9	52.03	47.0	41.5	41.5	OFF	ON	OFF
1/5/2022	12:00:00	38.21	48.97	52.37	OFF	OFF	OFF	ON	OFF	47.0	52.27	47.0	43.2	43.2	OFF	ON	OFF
1/5/2022	13:00:00	38.21	49.04	52.79	OFF	OFF	OFF	ON	OFF	47.0	52.44	47.0	45.0	45.0	OFF	ON	OFF
1/5/2022	14:00:00	37.21	48.86	52.44	OFF	OFF	OFF	ON	OFF	46.8	52.24	47.0	44.1	44.1	OFF	ON	OFF
1/5/2022	15:00:00	36.21	48.88	52.32	OFF	OFF	OFF	ON	OFF	47.0	52.23	47.0	40.8	40.8	OFF	ON	OFF
1/5/2022	16:00:00	37.21	48.92	52.25	OFF	OFF	OFF	ON	OFF	47.1	52.19	47.0	41.5	41.5	OFF	ON	OFF
1/5/2022	17:00:00	34.16	48.93	52.44	OFF	OFF	OFF	ON	OFF	46.9	52.25	47.0	36.5	36.5	OFF	ON	OFF
1/5/2022	18:00:00	33.15	49.04	52.34	OFF	OFF	OFF	ON	OFF	47.0	52.28	47.0	36.4	36.4	OFF	ON	OFF
1/5/2022	19:00:00	31.14	48.95	52.25	OFF	OFF	OFF	OFF	OFF	47.2	52.75	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	20:00:00	30.13	50.14	52.75	OFF	OFF	OFF	OFF	OFF	48.0	54.22	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	21:00:00	28.11	52.68	54.23	OFF	OFF	OFF	OFF	OFF	49.1	55.52	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	22:00:00	27.11	55.23	56.58	OFF	OFF	OFF	OFF	OFF	49.9	56.66	47.0	20.0	20.0	OFF	OFF	OFF
1/5/2022	23:00:00	25.08	56.96	59.10	OFF	OFF	OFF	OFF	OFF	50.5	57.58	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	00:00:00	23.08	59.23	61.07	OFF	OFF	OFF	OFF	OFF	51.1	58.52	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	01:00:00	22.05	61.26	62.69	OFF	OFF	OFF	OFF	OFF	51.7	59.45	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	02:00:00	21.02	62.92	63.95	OFF	OFF	OFF	OFF	OFF	52.3	60.34	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	03:00:00	21.02	64.45	65.06	OFF	OFF	OFF	OFF	OFF	52.7	61.15	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	04:00:00	20.02	66.20	66.07	OFF	OFF	OFF	OFF	OFF	53.1	61.90	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	05:00:00	20.02	67.51	66.90	OFF	OFF	OFF	OFF	OFF	53.4	62.57	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	06:00:00	20.02	69.27	67.51	OFF	OFF	OFF	OFF	OFF	53.8	63.24	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	07:00:00	19.00	70.71	67.94	OFF	OFF	OFF	OFF	OFF	54.0	63.94	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	08:00:00	20.02	50.28	56.08	OFF	OFF	OFF	OFF	ON	46.6	54.26	47.0	37.4	37.4	ON	OFF	OFF
1/6/2022	09:00:00	20.02	49.02	52.50	OFF	OFF	OFF	OFF	ON	47.1	52.22	47.0	26.3	26.3	ON	OFF	OFF
1/6/2022	10:00:00	22.02	48.72	51.90	OFF	OFF	OFF	OFF	ON	47.0	51.82	47.0	24.6	24.6	ON	OFF	OFF
1/6/2022	11:00:00	24.07	48.68	51.87	OFF	OFF	OFF	OFF	ON	47.0	51.77	47.0	26.0	26.0	ON	OFF	OFF
1/6/2022	12:00:00	25.07	48.66	51.87	OFF	OFF	OFF	OFF	ON	47.0	51.86	47.0	26.6	26.6	ON	OFF	OFF
1/6/2022	13:00:00	26.08	48.74	51.89	OFF	OFF	OFF	OFF	ON	47.2	51.78	47.0	27.6	27.6	ON	OFF	OFF
1/6/2022	14:00:00	27.10	48.65	51.85	OFF	OFF	OFF	OFF	ON	47.0	51.74	47.0	27.4	27.4	ON	OFF	OFF
1/6/2022	15:00:00	26.09	48.86	52.03	OFF	OFF	OFF	OFF	ON	47.1	52.03	47.0	27.6	27.6	ON	OFF	OFF
1/6/2022	16:00:00	25.08	48.61	51.92	OFF	OFF	OFF	OFF	ON	47.0	51.73	47.0	25.8	25.8	ON	OFF	OFF
1/6/2022	17:00:00	25.08	48.83	52.07	OFF	OFF	OFF	OFF	ON	46.8	52.02	47.0	27.8	27.8	ON	OFF	OFF
1/6/2022	18:00:00	24.08	48.61	51.71	OFF	OFF	OFF	OFF	ON	46.9	51.68	47.0	25.1	25.1	ON	OFF	OFF
1/6/2022	19:00:00	23.04	48.92	52.28	OFF	OFF	OFF	OFF	OFF	47.2	52.82	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	20:00:00	23.04	49.92	52.82	OFF	OFF	OFF	OFF	OFF	48.4	54.50	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	21:00:00	23.04	52.37	54.33	OFF	OFF	OFF	OFF	OFF	49.9	55.71	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	22:00:00	23.04	54.69	56.67	OFF	OFF	OFF	OFF	OFF	50.9	56.93	47.0	20.0	20.0	OFF	OFF	OFF
1/6/2022	23:00:00	23.04	56.60	58.82	OFF	OFF	OFF	OFF	OFF	51.6	58.04	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	00:00:00	23.04	58.89	60.47	OFF	OFF	OFF	OFF	OFF	52.1	59.04	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	01:00:00	23.04	60.78	61.88	OFF	OFF	OFF	OFF	OFF	52.4	60.02	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	02:00:00	22.02	62.60	63.10	OFF	OFF	OFF	OFF	OFF	52.8	60.94	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	03:00:00	22.02	64.04	64.11	OFF	OFF	OFF	OFF	OFF	53.1	61.72	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	04:00:00	21.02	65.44	64.97	OFF	OFF	OFF	OFF	OFF	53.5	62.54	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	05:00:00	17.99	66.93	65.73	OFF	OFF	OFF	OFF	OFF	53.8	63.35	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	06:00:00	15.97	68.75	66.38	OFF	OFF	OFF	OFF	OFF	54.2	64.04	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	07:00:00	14.97	70.23	66.92	OFF	OFF	OFF	OFF	OFF	54.5	64.74	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	08:00:00	13.97	52.25	58.15	OFF	OFF	ON	OFF	OFF	48.7	56.51	47.0	33.0	33.0	OFF	ON	OFF
1/7/2022	09:00:00	13.97	49.02	52.52	OFF	OFF	ON	OFF	OFF	47.2	52.19	47.0	23.4	23.4	OFF	ON	OFF
1/7/2022	10:00:00	14.98	48.59	51.49	OFF	OFF	ON	OFF	OFF	47.1	51.47	47.0	21.8	21.8	OFF	ON	OFF
1/7/2022	11:00:00	16.99	48.56	51.51	OFF	OFF	ON	OFF	OFF	47.0	51.47	47.0	21.8	21.8	OFF	ON	OFF
1/7/2022	12:00:00	17.99	48.65	51.87	OFF	OFF	ON	OFF	OFF	47.0	51.68	47.0	23.5	23.5	OFF	ON	OFF
1/7/2022	13:00:00	17.99	48.70	51.92	OFF	OFF	ON	OFF	OFF	47.0	51.73	47.0	25.0	25.0	OFF	ON	OFF
1/7/2022	14:00:00	19.00	48.61	51.71	OFF	OFF	ON	OFF	OFF	46.9	51.55	47.0	24.2	24.2	OFF	ON	OFF
1/7/2022	15:00:00	19.00	48.70	51.94	OFF	OFF	ON	OFF	OFF	46.9	51.76	47.0	25.3	25.3	OFF	ON	OFF
1/7/2022	16:00:00	19.00	48.68	51.94	OFF	OFF	ON	OFF	OFF	46.9	51.69	47.0	23.8	23.8	OFF	ON	OFF
1/7/2022	17:00:00	17.00	48.70	51.96	OFF	OFF	ON	OFF	OFF	46.9	51.76	47.0	23.1	23.1	OFF	ON	OFF
1/7/2022	18:00:00	15.98	48.59	51.76	OFF	OFF	ON	OFF	OFF	46.9	51.56	47.0	21.4	21.4	OFF	ON	OFF
1/7/2022	19:00:00	15.98	48.75	52.12	OFF	OFF	OFF	OFF	OFF	46.9	52.15	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	20:00:00	14.98	49.02	53.04	OFF	OFF	OFF	OFF	OFF	47.8	53.79	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	21:00:00	13.98	49.40	56.55	OFF	OFF	OFF	OFF	OFF	50.0	55.09	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	22:00:00	12.98	49.82	60.90	OFF	OFF	OFF	OFF	OFF	51.5	56.20	47.0	20.0	20.0	OFF	OFF	OFF
1/7/2022	23:00:00	12.98	50.27	63.75	OFF	OFF	OFF	OFF	OFF	52.4	57.26	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	00:00:00	11.96	51.04	65.73	OFF	OFF	OFF	OFF	OFF	53.0	58.03	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	01:00:00	10.96	52.03	68.23	OFF	OFF	OFF	OFF	OFF	53.4	59.31	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	02:00:00	8.94	53.09	69.56	OFF	OFF	OFF	OFF	OFF	53.8	60.19	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	03:00:00	8.94	54.37	71.00	OFF	OFF	OFF	OFF	OFF	54.2	61.03	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	04:00:00	7.94	55.72	72.41	OFF	OFF	OFF	OFF	OFF	54.6	61.88	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	05:00:00	7.94	56.98	73.34	OFF	OFF	OFF	OFF	OFF	54.9	62.61	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	06:00:00	7.94	58.08	74.21	OFF	OFF	OFF	OFF	OFF	55.2	63.29	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	07:00:00	7.94	59.10	75.18	OFF	OFF	OFF	OFF	OFF	55.5	63.94	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	08:00:00	8.94	64.36	72.42	OFF	OFF	ON	OFF	OFF	55.8	65.63	47.0	33.0	33.0	ON	OFF	OFF
1/8/2022	09:00:00	10.98	48.99	52.34	OFF	OFF	ON	OFF	OFF	47.0	52.02	47.0	21.7	21.7	ON	OFF	OFF
1/8/2022	10:00:00	16.02	48.45	51.29	OFF	OFF	ON	OFF	OFF	46.9	51.30	47.0	22.2	22.2	ON	OFF	OFF
1/8/2022	11:00:00	20.04	48.48	51.33	OFF	OFF	ON	OFF	OFF	46.9	51.26	47.0	24.3	24.3	ON	OFF	OFF
1/8/2022	12:00:00	23.05	48.61	51.78	OFF	OFF	ON	OFF	OFF	47.0	51.57	47.0	25.9	25.9	ON	OFF	OFF
1/8/2022	13:00:00	24.05	48.77	51.85	OFF	OFF	ON	OFF	OFF	47.1	51.69	47.0	29.4	29.4	ON	OFF	OFF
1/8/2022	14:00:00	25.06	48.68	52.01	OFF	OFF	ON	OFF	OFF	47.1	51.66	47.0	26.7	26.7	ON	OFF	OFF
1/8/2022	15:00:00	28.09	48.79	52.03	OFF	OFF	ON	OFF	OFF	47.3	51.81	47.0	30.6	30.6	ON	OFF	OFF
1/8/2022	16:00:00	28.09	48.74	52.17	OFF	OFF	ON	OFF	OFF	47.1	51.90	47.0	30.8	30.8	ON	OFF	OFF
1/8/2022	17:00:00	28.10	48.77	52.26	OFF	OFF	ON	OFF	OFF	47.1	51.90	47.0	29.2	29.2	ON	OFF	OFF
1/8/2022	18:00:00	28.10	48.77	52.17	OFF	OFF	ON	OFF	OFF	47.1	51.96	47.0	30.9	30.9	ON	OFF	OFF
1/8/2022	19:00:00	29.10	52.39	52.97	OFF	OFF	OFF	OFF	OFF	46.0	50.64	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	20:00:00	30.10	52.39	55.99	OFF	OFF	OFF	OFF	OFF	48.2	52.59	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	21:00:00	30.10	52.82	60.33	OFF	OFF	OFF	OFF	OFF	49.0	54.19	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	22:00:00	31.11	53.22	63.73	OFF	OFF	OFF	OFF	OFF	49.5	55.47	47.0	20.0	20.0	OFF	OFF	OFF
1/8/2022	23:00:00	32.11	53.72	66.54	OFF	OFF	OFF	OFF	OFF	49.9	56.62	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	00:00:00	33.12	54.57	68.70	OFF	OFF	OFF	OFF	OFF	50.1	57.71	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	01:00:00	33.12	55.59	70.28	OFF	OFF	OFF	OFF	OFF	50.4	58.80	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	02:00:00	33.12	56.91	72.33	OFF	OFF	OFF	OFF	OFF	50.7	59.69	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	03:00:00	34.13	58.26	73.34	OFF	OFF	OFF	OFF	OFF	51.0	60.67	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	04:00:00	34.13	59.59	74.42	OFF	OFF	OFF	OFF	OFF	51.2	61.52	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	05:00:00	34.13	60.69	75.18	OFF	OFF	OFF	OFF	OFF	51.3	62.32	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	06:00:00	34.13	61.66	75.97	OFF	OFF	OFF	OFF	OFF	51.5	63.16	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	07:00:00	36.13	62.49	76.83	OFF	OFF	OFF	OFF	OFF	51.5	63.81	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	08:00:00	37.13	63.26	77.45	OFF	OFF	OFF	OFF	OFF	51.4	64.47	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	09:00:00	38.14	63.91	77.84	OFF	OFF	OFF	OFF	OFF	51.2	65.17	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	10:00:00	39.14	52.88	61.98	OFF	OFF	OFF	ON	OFF	46.9	58.42	47.0	99.2	99.2	OFF	ON	OFF
1/9/2022	11:00:00	39.14	49.24	53.15	OFF	OFF	OFF	ON	OFF	46.9	52.63	47.0	48.1	48.1	OFF	ON	OFF
1/9/2022	12:00:00	38.12	49.01	52.53	OFF	OFF	OFF	ON	OFF	47.0	52.33	47.0	44.2	44.2	OFF	ON	OFF
1/9/2022	13:00:00	36.11	49.01	52.30	OFF	OFF	OFF	ON	OFF	47.1	52.20	47.0	41.0	41.0	OFF	ON	OFF
1/9/2022	14:00:00	35.10	48.75	52.26	OFF	OFF	OFF	ON	OFF	46.9	52.07	47.0	37.0	37.0	OFF	ON	OFF
1/9/2022	15:00:00	34.10	48.70	52.21	OFF	OFF	OFF	ON	OFF	46.9	52.03	47.0	35.3	35.3	OFF	ON	OFF
1/9/2022	16:00:00	33.10	48.97	52.39	OFF	OFF	OFF	ON	OFF	47.2	52.25	47.0	35.0	35.0	OFF	ON	OFF
1/9/2022	17:00:00	32.10	48.90	52.43	OFF	OFF	OFF	ON	OFF	47.0	52.15	47.0	33.3	33.3	OFF	ON	OFF
1/9/2022	18:00:00	27.05	48.88	52.55	OFF	OFF	OFF	ON	OFF	46.9	52.26	47.0	31.0	31.0	OFF	ON	OFF
1/9/2022	19:00:00	25.02	50.27	52.43	OFF	OFF	OFF	ON	OFF	49.9	52.79	47.0	20.0	20.0	OFF	ON	OFF
1/9/2022	20:00:00	23.97	51.67	52.66	OFF	OFF	OFF	OFF	OFF	51.8	55.11	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	21:00:00	22.95	53.40	53.16	OFF	OFF	OFF	OFF	OFF	52.1	56.42	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	22:00:00	21.95	55.76	54.15	OFF	OFF	OFF	OFF	OFF	52.5	57.46	47.0	20.0	20.0	OFF	OFF	OFF
1/9/2022	23:00:00	20.95	57.79	55.43	OFF	OFF	OFF	OFF	OFF	53.1	58.39	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	00:00:00	19.94	59.27	56.93	OFF	OFF	OFF	OFF	OFF	53.6	59.27	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	01:00:00	17.90	60.89	58.53	OFF	OFF	OFF	OFF	OFF	53.9	60.09	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	02:00:00	16.90	62.52	60.11	OFF	OFF	OFF	OFF	OFF	54.3	60.91	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	03:00:00	16.90	63.93	61.50	OFF	OFF	OFF	OFF	OFF	54.7	61.61	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	04:00:00	15.90	65.30	62.78	OFF	OFF	OFF	OFF	OFF	55.0	62.31	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	05:00:00	15.90	66.70	63.93	OFF	OFF	OFF	OFF	OFF	55.2	62.99	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	06:00:00	15.90	68.01	64.92	OFF	OFF	OFF	OFF	OFF	55.4	63.61	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	07:00:00	15.90	69.38	65.75	OFF	OFF	OFF	OFF	OFF	55.6	64.20	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	08:00:00	14.88	70.71	66.43	OFF	OFF	OFF	OFF	OFF	55.4	64.73	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	09:00:00	15.89	49.11	52.82	OFF	OFF	OFF	OFF	ON	46.9	52.33	47.0	26.8	26.8	ON	OFF	OFF
1/10/2022	10:00:00	15.89	48.52	51.45	OFF	OFF	OFF	OFF	ON	47.0	51.43	47.0	20.8	20.8	ON	OFF	OFF
1/10/2022	11:00:00	16.89	48.57	51.62	OFF	OFF	OFF	OFF	ON	46.9	51.53	47.0	22.6	22.6	ON	OFF	OFF
1/10/2022	12:00:00	16.89	48.63	51.53	OFF	OFF	OFF	OFF	ON	46.8	51.61	47.0	22.6	22.6	ON	OFF	OFF
1/10/2022	13:00:00	16.89	48.54	51.81	OFF	OFF	OFF	OFF	ON	46.9	51.64	47.0	22.5	22.5	ON	OFF	OFF
1/10/2022	14:00:00	16.89	48.57	51.69	OFF	OFF	OFF	OFF	ON	46.9	51.54	47.0	21.6	21.6	ON	OFF	OFF
1/10/2022	15:00:00	16.86	48.57	51.72	OFF	OFF	OFF	OFF	ON	46.8	51.60	47.0	24.0	24.0	ON	OFF	OFF
1/10/2022	16:00:00	15.86	48.54	51.69	OFF	OFF	OFF	OFF	ON	46.8	51.51	47.0	21.5	21.5	ON	OFF	OFF
1/10/2022	17:00:00	14.83	48.61	51.47	OFF	OFF	OFF	OFF	ON	47.0	51.42	47.0	21.0	21.0	ON	OFF	OFF
1/10/2022	18:00:00	13.83	48.56	51.47	OFF	OFF	OFF	OFF	ON	47.0	51.52	47.0	21.3	21.3	ON	OFF	OFF
1/10/2022	19:00:00	13.83	48.63	51.72	OFF	OFF	OFF	OFF	OFF	47.3	51.78	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	20:00:00	11.83	48.90	52.73	OFF	OFF	OFF	OFF	OFF	48.4	53.36	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	21:00:00	10.81	49.29	56.12	OFF	OFF	OFF	OFF	OFF	50.7	54.77	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	22:00:00	9.80	49.71	60.17	OFF	OFF	OFF	OFF	OFF	52.2	56.03	47.0	20.0	20.0	OFF	OFF	OFF
1/10/2022	23:00:00	5.76	50.14	63.03	OFF	OFF	OFF	OFF	OFF	53.3	57.14	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	00:00:00	2.73	50.77	65.19	OFF	OFF	OFF	OFF	OFF	54.2	58.20	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	01:00:00	-0.31	51.76	67.53	OFF	OFF	OFF	OFF	OFF	55.0	59.19	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	02:00:00	-2.33	52.77	69.33	OFF	OFF	OFF	OFF	OFF	55.7	60.16	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	03:00:00	-3.35	53.92	70.84	OFF	OFF	OFF	OFF	OFF	56.3	60.96	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	04:00:00	-4.35	55.16	72.03	OFF	OFF	OFF	OFF	OFF	56.9	61.72	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	05:00:00	-4.35	56.33	73.04	OFF	OFF	OFF	OFF	OFF	57.3	62.50	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	06:00:00	-4.35	57.43	73.94	OFF	OFF	OFF	OFF	OFF	57.6	63.26	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	07:00:00	-4.35	58.33	74.87	OFF	OFF	OFF	OFF	OFF	57.7	63.97	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	08:00:00	-4.35	62.99	61.98	OFF	OFF	ON	OFF	OFF	63.0	64.77	47.0	100.0	100.0	OFF	ON	OFF
1/11/2022	09:00:00	-3.35	48.66	52.93	OFF	OFF	ON	OFF	OFF	46.1	52.16	47.0	20.0	20.0	OFF	ON	OFF
1/11/2022	10:00:00	-0.09	47.96	50.95	OFF	OFF	ON	OFF	OFF	47.5	50.64	47.0	20.0	20.0	OFF	ON	OFF
1/11/2022	11:00:00	4.29	47.93	51.09	OFF	OFF	ON	OFF	OFF	46.0	51.01	47.0	20.0	20.0	OFF	ON	OFF
1/11/2022	12:00:00	6.36	47.71	51.13	OFF	OFF	ON	OFF	OFF	45.6	50.82	47.0	20.0	20.0	OFF	ON	OFF
1/11/2022	13:00:00	8.36	48.57	50.97	OFF	OFF	ON	OFF	OFF	48.1	51.01	47.0	20.0	20.0	OFF	ON	OFF
1/11/2022	14:00:00	11.41	48.27	51.62	OFF	OFF	ON	OFF	OFF	46.6	51.24	47.0	20.0	20.0	OFF	ON	OFF
1/11/2022	15:00:00	14.43	48.36	50.99	OFF	OFF	ON	OFF	OFF	48.2	50.91	47.0	20.0	20.0	OFF	ON	OFF
1/11/2022	16:00:00	15.44	48.41	51.35	OFF	OFF	ON	OFF	OFF	46.8	51.24	47.0	20.0	20.0	OFF	ON	OFF
1/11/2022	17:00:00	16.44	48.88	51.45	OFF	OFF	ON	OFF	OFF	47.5	51.86	47.0	20.0	20.0	OFF	ON	OFF
1/11/2022	18:00:00	17.46	48.39	51.47	OFF	OFF	ON	OFF	OFF	46.7	51.36	47.0	20.9	20.9	OFF	ON	OFF
1/11/2022	19:00:00	18.47	48.36	51.33	OFF	OFF	OFF	OFF	OFF	47.0	51.62	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	20:00:00	19.47	48.61	52.89	OFF	OFF	OFF	OFF	OFF	47.7	53.56	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	21:00:00	21.49	48.99	55.79	OFF	OFF	OFF	OFF	OFF	49.5	55.07	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	22:00:00	23.52	49.49	59.61	OFF	OFF	OFF	OFF	OFF	50.7	56.41	47.0	20.0	20.0	OFF	OFF	OFF
1/11/2022	23:00:00	24.52	49.92	62.47	OFF	OFF	OFF	OFF	OFF	51.3	57.64	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	00:00:00	24.52	50.45	64.58	OFF	OFF	OFF	OFF	OFF	51.6	58.76	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	01:00:00	24.52	51.11	67.02	OFF	OFF	OFF	OFF	OFF	51.8	59.80	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	02:00:00	26.55	52.08	69.22	OFF	OFF	OFF	OFF	OFF	52.0	60.80	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	03:00:00	27.58	53.07	70.70	OFF	OFF	OFF	OFF	OFF	52.2	61.74	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	04:00:00	29.58	54.05	72.03	OFF	OFF	OFF	OFF	OFF	52.4	62.59	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	05:00:00	31.61	54.96	73.32	OFF	OFF	OFF	OFF	OFF	52.0	63.39	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	06:00:00	32.62	55.90	74.44	OFF	OFF	OFF	OFF	OFF	51.8	64.07	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	07:00:00	32.62	56.76	75.34	OFF	OFF	OFF	OFF	OFF	51.8	64.80	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	08:00:00	33.62	56.08	60.99	OFF	OFF	OFF	ON	OFF	53.5	59.44	47.0	33.0	100.0	ON	OFF	OFF
1/12/2022	09:00:00	33.62	48.86	52.14	OFF	OFF	OFF	ON	OFF	46.8	51.94	47.0	36.1	36.1	ON	OFF	OFF
1/12/2022	10:00:00	34.62	48.38	51.29	OFF	OFF	OFF	ON	OFF	47.0	51.32	47.0	31.1	31.1	ON	OFF	OFF
1/12/2022	11:00:00	34.62	48.48	51.51	OFF	OFF	OFF	ON	OFF	47.1	51.46	47.0	32.6	32.6	ON	OFF	OFF
1/12/2022	12:00:00	34.62	48.77	51.98	OFF	OFF	OFF	ON	OFF	47.0	51.83	47.0	33.5	33.5	ON	OFF	OFF
1/12/2022	13:00:00	34.62	48.79	52.16	OFF	OFF	OFF	ON	OFF	47.0	51.95	47.0	36.2	36.2	ON	OFF	OFF
1/12/2022	14:00:00	34.62	48.74	52.17	OFF	OFF	OFF	ON	OFF	46.9	51.89	47.0	34.6	34.6	ON	OFF	OFF
1/12/2022	15:00:00	34.62	48.75	52.23	OFF	OFF	OFF	ON	OFF	47.0	52.03	47.0	37.9	37.9	ON	OFF	OFF
1/12/2022	16:00:00	34.62	48.81	52.03	OFF	OFF	OFF	ON	OFF	47.0	51.93	47.0	36.0	36.0	ON	OFF	OFF
1/12/2022	17:00:00	34.62	48.66	51.94	OFF	OFF	OFF	ON	OFF	46.9	51.82	47.0	35.3	35.3	ON	OFF	OFF
1/12/2022	18:00:00	34.62	48.77	52.03	OFF	OFF	OFF	ON	OFF	47.0	52.03	47.0	34.5	34.5	ON	OFF	OFF
1/12/2022	19:00:00	33.61	48.65	52.16	OFF	OFF	OFF	OFF	OFF	49.1	52.01	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	20:00:00	33.61	49.89	52.55	OFF	OFF	OFF	OFF	OFF	49.5	53.66	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	21:00:00	32.59	52.61	53.88	OFF	OFF	OFF	OFF	OFF	50.0	55.01	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	22:00:00	32.59	55.00	56.33	OFF	OFF	OFF	OFF	OFF	50.3	56.24	47.0	20.0	20.0	OFF	OFF	OFF
1/12/2022	23:00:00	32.59	57.14	58.71	OFF	OFF	OFF	OFF	OFF	50.6	57.30	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	00:00:00	32.59	59.10	60.65	OFF	OFF	OFF	OFF	OFF	50.9	58.33	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	01:00:00	32.59	61.37	62.16	OFF	OFF	OFF	OFF	OFF	51.2	59.27	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	02:00:00	32.59	62.97	63.39	OFF	OFF	OFF	OFF	OFF	51.4	60.19	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	03:00:00	32.59	64.81	64.52	OFF	OFF	OFF	OFF	OFF	51.5	61.12	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	04:00:00	31.59	66.43	65.46	OFF	OFF	OFF	OFF	OFF	51.6	61.91	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	05:00:00	31.59	67.83	66.32	OFF	OFF	OFF	OFF	OFF	51.7	62.67	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	06:00:00	31.59	69.71	67.04	OFF	OFF	OFF	OFF	OFF	51.7	63.40	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	07:00:00	32.59	71.18	67.58	OFF	OFF	OFF	OFF	OFF	51.7	64.16	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	08:00:00	32.59	55.29	59.59	OFF	OFF	OFF	OFF	ON	52.7	58.80	47.0	33.0	100.0	OFF	ON	OFF
1/13/2022	09:00:00	32.59	49.08	52.86	OFF	OFF	OFF	OFF	ON	46.9	52.50	47.0	37.5	37.5	OFF	ON	OFF
1/13/2022	10:00:00	32.59	48.90	52.25	OFF	OFF	OFF	OFF	ON	47.0	52.15	47.0	34.0	34.0	OFF	ON	OFF
1/13/2022	11:00:00	32.59	48.75	52.07	OFF	OFF	OFF	OFF	ON	47.0	51.97	47.0	34.1	34.1	OFF	ON	OFF
1/13/2022	12:00:00	32.59	48.90	52.53	OFF	OFF	OFF	OFF	ON	47.1	52.27	47.0	37.5	37.5	OFF	ON	OFF
1/13/2022	13:00:00	32.59	48.83	52.32	OFF	OFF	OFF	OFF	ON	47.0	52.15	47.0	35.9	35.9	OFF	ON	OFF
1/13/2022	14:00:00	32.59	48.90	52.46	OFF	OFF	OFF	OFF	ON	47.0	52.26	47.0	35.7	35.7	OFF	ON	OFF
1/13/2022	15:00:00	33.61	48.88	52.26	OFF	OFF	OFF	OFF	ON	47.1	52.22	47.0	34.9	34.9	OFF	ON	OFF
1/13/2022	16:00:00	33.61	48.86	52.23	OFF	OFF	OFF	OFF	ON	47.0	52.34	47.0	36.7	36.7	OFF	ON	OFF
1/13/2022	17:00:00	33.61	48.86	52.28	OFF	OFF	OFF	OFF	ON	47.0	52.28	47.0	36.7	36.7	OFF	ON	OFF
1/13/2022	18:00:00	33.61	48.83	52.21	OFF	OFF	OFF	OFF	ON	47.1	52.21	47.0	35.2	35.2	OFF	ON	OFF
1/13/2022	19:00:00	33.61	49.01	52.61	OFF	OFF	OFF	OFF	OFF	48.2	52.64	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	20:00:00	33.61	50.36	53.06	OFF	OFF	OFF	OFF	OFF	48.9	54.01	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	21:00:00	31.59	53.09	54.55	OFF	OFF	OFF	OFF	OFF	49.7	55.32	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	22:00:00	29.54	55.56	57.02	OFF	OFF	OFF	OFF	OFF	50.1	56.49	47.0	20.0	20.0	OFF	OFF	OFF
1/13/2022	23:00:00	28.52	57.32	59.48	OFF	OFF	OFF	OFF	OFF	50.5	57.62	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	00:00:00	29.54	59.66	61.52	OFF	OFF	OFF	OFF	OFF	50.8	58.66	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	01:00:00	29.54	61.68	63.17	OFF	OFF	OFF	OFF	OFF	51.0	59.61	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	02:00:00	28.53	63.24	64.43	OFF	OFF	OFF	OFF	OFF	51.3	60.62	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	03:00:00	27.53	64.83	65.48	OFF	OFF	OFF	OFF	OFF	51.6	61.47	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	04:00:00	26.49	66.30	66.38	OFF	OFF	OFF	OFF	OFF	51.9	62.36	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	05:00:00	26.49	67.82	67.06	OFF	OFF	OFF	OFF	OFF	52.2	63.11	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	06:00:00	24.46	69.27	67.67	OFF	OFF	OFF	OFF	OFF	52.4	63.82	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	07:00:00	23.45	70.64	68.10	OFF	OFF	OFF	OFF	OFF	52.7	64.54	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	08:00:00	21.40	50.16	56.12	OFF	OFF	ON	OFF	OFF	46.8	54.46	47.0	38.9	38.9	ON	OFF	OFF
1/14/2022	09:00:00	19.40	48.90	52.44	OFF	OFF	ON	OFF	OFF	46.9	52.24	47.0	26.4	26.4	ON	OFF	OFF
1/14/2022	10:00:00	18.40	48.65	51.96	OFF	OFF	ON	OFF	OFF	47.1	51.85	47.0	23.9	23.9	ON	OFF	OFF
1/14/2022	11:00:00	16.38	48.66	51.83	OFF	OFF	ON	OFF	OFF	47.0	51.76	47.0	22.2	22.2	ON	OFF	OFF
1/14/2022	12:00:00	15.38	48.52	51.65	OFF	OFF	ON	OFF	OFF	47.0	51.61	47.0	20.5	20.5	ON	OFF	OFF
1/14/2022	13:00:00	15.38	48.61	51.67	OFF	OFF	ON	OFF	OFF	46.9	51.76	47.0	23.2	23.2	ON	OFF	OFF
1/14/2022	14:00:00	15.38	48.79	51.87	OFF	OFF	ON	OFF	OFF	47.0	51.86	47.0	22.1	22.1	ON	OFF	OFF
1/14/2022	15:00:00	14.36	48.83	52.08	OFF	OFF	ON	OFF	OFF	47.0	52.03	47.0	23.1	23.1	ON	OFF	OFF
1/14/2022	16:00:00	13.36	48.74	51.81	OFF	OFF	ON	OFF	OFF	47.0	51.81	47.0	22.3	22.3	ON	OFF	OFF
1/14/2022	17:00:00	12.35	48.57	51.87	OFF	OFF	ON	OFF	OFF	46.9	51.66	47.0	20.0	20.0	ON	OFF	OFF
1/14/2022	18:00:00	10.34	48.30	51.49	OFF	OFF	ON	OFF	OFF	47.6	51.48	47.0	20.0	20.0	ON	OFF	OFF
1/14/2022	19:00:00	8.31	49.24	50.84	OFF	OFF	OFF	OFF	OFF	47.4	52.68	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	20:00:00	7.31	51.20	52.25	OFF	OFF	OFF	OFF	OFF	48.3	54.26	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	21:00:00	6.28	56.31	55.31	OFF	OFF	OFF	OFF	OFF	50.6	55.59	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	22:00:00	4.28	57.66	59.03	OFF	OFF	OFF	OFF	OFF	52.4	56.84	47.0	20.0	20.0	OFF	OFF	OFF
1/14/2022	23:00:00	2.25	59.05	61.50	OFF	OFF	OFF	OFF	OFF	53.5	58.00	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	00:00:00	0.24	59.61	62.79	OFF	OFF	OFF	OFF	OFF	54.4	59.09	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	01:00:00	-1.76	60.24	63.53	OFF	OFF	OFF	OFF	OFF	55.2	60.19	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	02:00:00	-2.76	61.07	64.14	OFF	OFF	OFF	OFF	OFF	55.9	61.15	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	03:00:00	-2.76	62.11	64.79	OFF	OFF	OFF	OFF	OFF	56.5	62.06	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	04:00:00	-2.76	63.60	65.58	OFF	OFF	OFF	OFF	OFF	57.1	62.92	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	05:00:00	-3.80	65.22	66.77	OFF	OFF	OFF	OFF	OFF	57.5	63.75	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	06:00:00	-4.81	66.63	68.00	OFF	OFF	OFF	OFF	OFF	57.9	64.52	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	07:00:00	-4.81	68.00	69.22	OFF	OFF	OFF	OFF	OFF	58.2	65.28	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	08:00:00	-4.81	68.39	70.19	OFF	OFF	OFF	OFF	OFF	58.5	65.96	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	09:00:00	-4.81	64.56	65.96	OFF	OFF	OFF	ON	OFF	63.7	66.41	47.0	100.0	100.0	OFF	ON	OFF
1/15/2022	10:00:00	-3.80	61.34	64.99	OFF	OFF	OFF	ON	OFF	53.5	65.13	47.0	40.0	40.0	OFF	ON	OFF
1/15/2022	11:00:00	-1.79	49.04	51.58	OFF	OFF	OFF	ON	OFF	46.7	52.07	47.0	20.0	20.0	OFF	ON	OFF
1/15/2022	12:00:00	0.24	49.38	51.08	OFF	OFF	OFF	ON	OFF	48.9	51.66	47.0	20.0	20.0	OFF	ON	OFF
1/15/2022	13:00:00	3.28	48.52	51.60	OFF	OFF	OFF	ON	OFF	46.5	51.55	47.0	20.0	20.0	OFF	ON	OFF
1/15/2022	14:00:00	5.34	48.75	51.40	OFF	OFF	OFF	ON	OFF	47.0	51.84	47.0	20.0	20.0	OFF	ON	OFF
1/15/2022	15:00:00	7.36	48.27	51.83	OFF	OFF	OFF	ON	OFF	46.2	51.30	47.0	20.0	20.0	OFF	ON	OFF
1/15/2022	16:00:00	8.36	48.03	51.42	OFF	OFF	OFF	ON	OFF	46.1	51.02	47.0	20.0	20.0	OFF	ON	OFF
1/15/2022	17:00:00	8.36	50.18	51.71	OFF	OFF	OFF	ON	OFF	47.7	52.50	47.0	20.0	20.0	OFF	ON	OFF
1/15/2022	18:00:00	7.36	48.25	51.27	OFF	OFF	OFF	ON	OFF	46.4	51.31	47.0	20.0	20.0	OFF	ON	OFF
1/15/2022	19:00:00	5.35	48.65	51.58	OFF	OFF	OFF	OFF	OFF	47.0	51.73	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	20:00:00	4.34	50.34	51.71	OFF	OFF	OFF	OFF	OFF	47.5	53.53	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	21:00:00	3.31	52.84	53.15	OFF	OFF	OFF	OFF	OFF	49.5	55.05	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	22:00:00	3.31	54.86	56.22	OFF	OFF	OFF	OFF	OFF	51.7	56.47	47.0	20.0	20.0	OFF	OFF	OFF
1/15/2022	23:00:00	3.31	55.83	58.64	OFF	OFF	OFF	OFF	OFF	52.8	57.62	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	00:00:00	3.31	57.57	60.27	OFF	OFF	OFF	OFF	OFF	53.4	58.91	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	01:00:00	3.31	58.62	61.53	OFF	OFF	OFF	OFF	OFF	53.7	59.88	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	02:00:00	4.31	60.15	62.51	OFF	OFF	OFF	OFF	OFF	54.0	60.96	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	03:00:00	5.33	61.39	63.42	OFF	OFF	OFF	OFF	OFF	54.2	61.81	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	04:00:00	5.33	63.42	64.72	OFF	OFF	OFF	OFF	OFF	54.4	62.73	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	05:00:00	5.33	65.24	66.23	OFF	OFF	OFF	OFF	OFF	54.6	63.52	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	06:00:00	5.33	66.77	67.74	OFF	OFF	OFF	OFF	OFF	54.9	64.31	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	07:00:00	6.33	67.73	69.11	OFF	OFF	OFF	OFF	OFF	54.9	65.11	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	08:00:00	6.33	68.27	70.05	OFF	OFF	OFF	OFF	OFF	55.1	65.75	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	09:00:00	8.34	68.63	70.66	OFF	OFF	OFF	OFF	OFF	55.3	66.44	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	10:00:00	14.35	53.56	61.97	OFF	OFF	OFF	OFF	ON	48.3	58.62	47.0	42.4	42.4	ON	OFF	OFF
1/16/2022	11:00:00	20.41	48.56	51.40	OFF	OFF	OFF	OFF	ON	46.9	51.42	47.0	24.9	24.9	ON	OFF	OFF
1/16/2022	12:00:00	22.44	48.56	51.26	OFF	OFF	OFF	OFF	ON	47.0	51.32	47.0	25.6	25.6	ON	OFF	OFF
1/16/2022	13:00:00	23.46	48.50	51.24	OFF	OFF	OFF	OFF	ON	47.0	51.46	47.0	27.1	27.1	ON	OFF	OFF
1/16/2022	14:00:00	26.52	48.50	51.27	OFF	OFF	OFF	OFF	ON	47.0	51.34	47.0	28.0	28.0	ON	OFF	OFF
1/16/2022	15:00:00	26.52	48.54	51.36	OFF	OFF	OFF	OFF	ON	47.0	51.39	47.0	28.9	28.9	ON	OFF	OFF
1/16/2022	16:00:00	26.52	48.59	51.67	OFF	OFF	OFF	OFF	ON	47.0	51.64	47.0	27.9	27.9	ON	OFF	OFF
1/16/2022	17:00:00	26.52	48.48	51.31	OFF	OFF	OFF	OFF	ON	47.0	51.31	47.0	27.0	27.0	ON	OFF	OFF
1/16/2022	18:00:00	25.50	48.65	51.63	OFF	OFF	OFF	OFF	ON	47.0	51.59	47.0	26.1	26.1	ON	OFF	OFF
1/16/2022	19:00:00	25.50	48.52	51.49	OFF	OFF	OFF	OFF	ON	46.9	51.46	47.0	25.2	25.2	ON	OFF	OFF
1/16/2022	20:00:00	25.50	49.58	50.68	OFF	OFF	OFF	OFF	OFF	47.3	53.17	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	21:00:00	26.50	53.67	52.82	OFF	OFF	OFF	OFF	OFF	48.4	54.76	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	22:00:00	28.51	56.46	56.96	OFF	OFF	OFF	OFF	OFF	49.3	56.07	47.0	20.0	20.0	OFF	OFF	OFF
1/16/2022	23:00:00	27.62	57.36	59.66	OFF	OFF	OFF	OFF	OFF	49.9	57.29	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	00:00:00	26.49	58.64	61.21	OFF	OFF	OFF	OFF	OFF	50.4	58.38	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	01:00:00	26.49	59.14	62.25	OFF	OFF	OFF	OFF	OFF	50.5	59.36	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	02:00:00	26.49	60.15	63.08	OFF	OFF	OFF	OFF	OFF	50.9	60.33	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	03:00:00	26.49	61.44	64.05	OFF	OFF	OFF	OFF	OFF	51.2	61.17	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	04:00:00	25.48	62.79	64.99	OFF	OFF	OFF	OFF	OFF	51.5	62.02	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	05:00:00	23.46	64.56	66.07	OFF	OFF	OFF	OFF	OFF	51.8	62.74	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	06:00:00	22.46	66.23	67.46	OFF	OFF	OFF	OFF	OFF	52.3	63.53	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	07:00:00	21.43	67.71	68.90	OFF	OFF	OFF	OFF	OFF	52.7	64.19	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	08:00:00	21.43	68.61	70.05	OFF	OFF	OFF	OFF	OFF	53.0	64.87	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	09:00:00	21.43	49.33	53.45	OFF	OFF	ON	OFF	OFF	46.8	52.81	47.0	33.0	33.0	OFF	ON	OFF
1/17/2022	10:00:00	21.43	48.59	51.47	OFF	OFF	ON	OFF	OFF	46.9	51.59	47.0	26.4	26.4	OFF	ON	OFF
1/17/2022	11:00:00	22.43	48.38	51.02	OFF	OFF	ON	OFF	OFF	47.0	51.27	47.0	24.7	24.7	OFF	ON	OFF
1/17/2022	12:00:00	23.45	48.41	51.17	OFF	OFF	ON	OFF	OFF	47.0	51.37	47.0	25.5	25.5	OFF	ON	OFF
1/17/2022	13:00:00	24.45	48.52	51.26	OFF	OFF	ON	OFF	OFF	47.0	51.51	47.0	26.3	26.3	OFF	ON	OFF
1/17/2022	14:00:00	25.46	48.41	51.08	OFF	OFF	ON	OFF	OFF	47.0	51.40	47.0	26.3	26.3	OFF	ON	OFF
1/17/2022	15:00:00	26.47	48.36	50.97	OFF	OFF	ON	OFF	OFF	46.9	51.32	47.0	26.4	26.4	OFF	ON	OFF
1/17/2022	16:00:00	26.47	48.34	50.91	OFF	OFF	ON	OFF	OFF	47.0	51.30	47.0	25.8	25.8	OFF	ON	OFF
1/17/2022	17:00:00	25.46	48.32	50.84	OFF	OFF	ON	OFF	OFF	47.0	51.21	47.0	24.0	24.0	OFF	ON	OFF
1/17/2022	18:00:00	24.46	48.38	50.88	OFF	OFF	ON	OFF	OFF	47.0	51.36	47.0	24.0	24.0	OFF	ON	OFF
1/17/2022	19:00:00	24.46	48.36	49.65	OFF	OFF	OFF	OFF	OFF	47.0	52.20	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	20:00:00	23.46	50.68	51.33	OFF	OFF	OFF	OFF	OFF	48.3	53.81	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	21:00:00	25.48	55.76	55.13	OFF	OFF	OFF	OFF	OFF	49.7	55.14	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	22:00:00	26.50	57.29	58.94	OFF	OFF	OFF	OFF	OFF	50.5	56.31	47.0	20.0	20.0	OFF	OFF	OFF
1/17/2022	23:00:00	26.50	59.37	61.37	OFF	OFF	OFF	OFF	OFF	51.0	57.49	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	00:00:00	26.50	59.54	62.92	OFF	OFF	OFF	OFF	OFF	51.4	58.45	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	01:00:00	25.48	60.08	63.69	OFF	OFF	OFF	OFF	OFF	51.7	59.45	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	02:00:00	25.48	61.28	64.34	OFF	OFF	OFF	OFF	OFF	52.0	60.33	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	03:00:00	24.47	62.74	65.19	OFF	OFF	OFF	OFF	OFF	52.2	61.11	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	04:00:00	22.47	64.63	66.38	OFF	OFF	OFF	OFF	OFF	52.6	61.97	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	05:00:00	20.43	66.47	67.78	OFF	OFF	OFF	OFF	OFF	52.9	62.71	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	06:00:00	19.42	67.94	69.18	OFF	OFF	OFF	OFF	OFF	53.2	63.40	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	07:00:00	19.42	69.00	70.37	OFF	OFF	OFF	OFF	OFF	53.3	64.18	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	08:00:00	17.38	69.49	71.24	OFF	OFF	OFF	OFF	OFF	53.2	64.79	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	09:00:00	14.36	49.28	53.43	OFF	OFF	OFF	ON	OFF	46.6	52.87	47.0	28.2	28.2	ON	OFF	OFF
1/18/2022	10:00:00	13.30	48.50	51.47	OFF	OFF	OFF	ON	OFF	46.9	51.60	47.0	20.7	20.7	ON	OFF	OFF
1/18/2022	11:00:00	13.30	48.63	51.36	OFF	OFF	OFF	ON	OFF	47.1	51.55	47.0	20.0	20.0	ON	OFF	OFF
1/18/2022	12:00:00	14.34	48.59	51.47	OFF	OFF	OFF	ON	OFF	47.0	51.62	47.0	21.9	21.9	ON	OFF	OFF
1/18/2022	13:00:00	16.34	48.59	51.49	OFF	OFF	OFF	ON	OFF	47.0	51.61	47.0	23.5	23.5	ON	OFF	OFF
1/18/2022	14:00:00	18.35	48.63	51.47	OFF	OFF	OFF	ON	OFF	47.1	51.62	47.0	23.5	23.5	ON	OFF	OFF
1/18/2022	15:00:00	21.39	48.72	51.74	OFF	OFF	OFF	ON	OFF	47.0	51.78	47.0	26.7	26.7	ON	OFF	OFF
1/18/2022	16:00:00	22.41	48.75	51.76	OFF	OFF	OFF	ON	OFF	47.1	51.85	47.0	25.7	25.7	ON	OFF	OFF
1/18/2022	17:00:00	21.39	48.81	51.60	OFF	OFF	OFF	ON	OFF	46.9	51.76	47.0	26.4	26.4	ON	OFF	OFF
1/18/2022	18:00:00	21.39	53.20	53.52	OFF	OFF	OFF	ON	OFF	53.2	55.10	47.0	20.0	20.0	ON	OFF	OFF
1/18/2022	19:00:00	23.42	55.86	56.67	OFF	OFF	OFF	OFF	OFF	56.1	58.84	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	20:00:00	24.42	58.78	58.67	OFF	OFF	OFF	OFF	OFF	55.5	59.74	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	21:00:00	25.43	61.14	61.64	OFF	OFF	OFF	OFF	OFF	54.9	60.74	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	22:00:00	26.43	62.70	64.02	OFF	OFF	OFF	OFF	OFF	54.3	61.52	47.0	20.0	20.0	OFF	OFF	OFF
1/18/2022	23:00:00	27.43	63.55	65.96	OFF	OFF	OFF	OFF	OFF	53.8	62.38	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	00:00:00	29.46	64.09	66.97	OFF	OFF	OFF	OFF	OFF	53.4	63.12	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	01:00:00	29.46	64.94	67.73	OFF	OFF	OFF	OFF	OFF	52.9	63.88	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	02:00:00	29.46	65.91	68.34	OFF	OFF	OFF	OFF	OFF	52.6	64.52	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	03:00:00	30.46	66.70	69.06	OFF	OFF	OFF	OFF	OFF	52.6	65.15	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	04:00:00	31.47	68.03	69.81	OFF	OFF	OFF	OFF	OFF	52.3	65.81	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	05:00:00	32.47	69.04	70.64	OFF	OFF	OFF	OFF	OFF	52.1	66.32	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	06:00:00	34.47	70.10	71.47	OFF	OFF	OFF	OFF	OFF	51.9	66.87	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	07:00:00	36.50	70.91	72.39	OFF	OFF	OFF	OFF	OFF	51.7	67.37	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	08:00:00	37.52	51.29	59.84	OFF	OFF	OFF	OFF	ON	46.2	56.45	47.0	85.2	85.2	OFF	ON	OFF
1/19/2022	09:00:00	37.52	48.90	52.37	OFF	OFF	OFF	OFF	ON	46.9	52.54	47.0	44.2	44.2	OFF	ON	OFF
1/19/2022	10:00:00	37.52	48.90	51.94	OFF	OFF	OFF	OFF	ON	47.2	51.95	47.0	42.6	42.6	OFF	ON	OFF
1/19/2022	11:00:00	39.53	48.70	51.53	OFF	OFF	OFF	OFF	ON	47.1	51.81	47.0	40.3	40.3	OFF	ON	OFF
1/19/2022	12:00:00	39.53	48.74	51.98	OFF	OFF	OFF	OFF	ON	46.9	51.97	47.0	42.0	42.0	OFF	ON	OFF
1/19/2022	13:00:00	39.53	48.70	51.87	OFF	OFF	OFF	OFF	ON	46.9	51.85	47.0	39.2	39.2	OFF	ON	OFF
1/19/2022	14:00:00	39.53	48.72	51.89	OFF	OFF	OFF	OFF	ON	47.0	51.83	47.0	35.9	35.9	OFF	ON	OFF
1/19/2022	15:00:00	37.50	48.88	52.08	OFF	OFF	OFF	OFF	ON	47.0	52.09	47.0	39.1	39.1	OFF	ON	OFF
1/19/2022	16:00:00	36.50	48.77	52.03	OFF	OFF	OFF	OFF	ON	46.9	51.97	47.0	36.4	36.4	OFF	ON	OFF
1/19/2022	17:00:00	33.48	48.79	51.92	OFF	OFF	OFF	OFF	ON	47.1	52.02	47.0	33.0	33.0	OFF	ON	OFF
1/19/2022	18:00:00	31.47	48.81	51.76	OFF	OFF	OFF	OFF	ON	47.1	51.91	47.0	31.5	31.5	OFF	ON	OFF
1/19/2022	19:00:00	29.46	49.62	51.18	OFF	OFF	OFF	OFF	OFF	47.0	52.89	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	20:00:00	27.46	52.62	53.13	OFF	OFF	OFF	OFF	OFF	48.1	54.39	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	21:00:00	25.43	56.51	56.48	OFF	OFF	OFF	OFF	OFF	49.1	55.64	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	22:00:00	24.42	59.30	60.06	OFF	OFF	OFF	OFF	OFF	49.8	56.67	47.0	20.0	20.0	OFF	OFF	OFF
1/19/2022	23:00:00	23.36	61.37	63.08	OFF	OFF	OFF	OFF	OFF	50.4	57.66	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	00:00:00	20.29	61.25	64.67	OFF	OFF	OFF	OFF	OFF	51.1	58.64	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	01:00:00	17.27	61.66	65.17	OFF	OFF	OFF	OFF	OFF	51.6	59.52	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	02:00:00	15.25	62.61	65.66	OFF	OFF	OFF	OFF	OFF	52.2	60.33	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	03:00:00	14.25	63.17	66.23	OFF	OFF	OFF	OFF	OFF	52.6	61.09	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	04:00:00	9.19	64.14	66.86	OFF	OFF	OFF	OFF	OFF	53.2	61.91	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	05:00:00	6.18	65.24	67.47	OFF	OFF	OFF	OFF	OFF	53.7	62.60	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	06:00:00	5.18	66.93	68.37	OFF	OFF	OFF	OFF	OFF	54.2	63.28	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	07:00:00	4.17	68.37	69.45	OFF	OFF	OFF	OFF	OFF	54.5	64.01	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	08:00:00	3.16	49.17	55.90	OFF	OFF	ON	OFF	OFF	41.6	53.89	47.0	65.3	65.3	ON	OFF	OFF
1/20/2022	09:00:00	3.16	48.03	51.76	OFF	OFF	ON	OFF	OFF	45.7	51.32	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	10:00:00	3.16	47.75	51.35	OFF	OFF	ON	OFF	OFF	45.7	51.02	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	11:00:00	5.23	48.05	51.42	OFF	OFF	ON	OFF	OFF	46.0	51.30	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	12:00:00	7.25	48.18	51.42	OFF	OFF	ON	OFF	OFF	46.3	51.35	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	13:00:00	9.25	48.30	51.45	OFF	OFF	ON	OFF	OFF	46.5	51.29	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	14:00:00	10.28	48.23	51.20	OFF	OFF	ON	OFF	OFF	46.4	51.21	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	15:00:00	11.29	48.70	51.62	OFF	OFF	ON	OFF	OFF	46.9	51.62	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	16:00:00	10.28	48.38	51.33	OFF	OFF	ON	OFF	OFF	46.6	51.47	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	17:00:00	9.28	47.87	51.31	OFF	OFF	ON	OFF	OFF	45.9	51.07	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	18:00:00	8.27	49.28	51.17	OFF	OFF	ON	OFF	OFF	48.8	51.76	47.0	20.0	20.0	ON	OFF	OFF
1/20/2022	19:00:00	7.27	49.82	51.24	OFF	OFF	OFF	OFF	OFF	47.1	52.74	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	20:00:00	7.27	52.79	53.11	OFF	OFF	OFF	OFF	OFF	48.5	54.33	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	21:00:00	7.27	56.15	56.84	OFF	OFF	OFF	OFF	OFF	50.7	55.57	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	22:00:00	6.27	57.90	60.26	OFF	OFF	OFF	OFF	OFF	52.0	56.81	47.0	20.0	20.0	OFF	OFF	OFF
1/20/2022	23:00:00	5.27	59.66	62.65	OFF	OFF	OFF	OFF	OFF	52.9	57.94	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	00:00:00	4.27	60.31	64.16	OFF	OFF	OFF	OFF	OFF	53.5	58.76	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	01:00:00	4.27	60.60	64.88	OFF	OFF	OFF	OFF	OFF	53.9	60.04	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	02:00:00	3.25	61.71	65.40	OFF	OFF	OFF	OFF	OFF	54.4	61.01	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	03:00:00	1.23	62.36	66.02	OFF	OFF	OFF	OFF	OFF	54.8	61.90	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	04:00:00	0.22	63.68	66.81	OFF	OFF	OFF	OFF	OFF	55.1	62.74	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	05:00:00	0.22	65.13	67.60	OFF	OFF	OFF	OFF	OFF	55.4	63.56	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	06:00:00	-0.78	67.28	68.86	OFF	OFF	OFF	OFF	OFF	55.7	64.31	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	07:00:00	-0.78	68.82	70.30	OFF	OFF	OFF	OFF	OFF	55.9	65.04	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	08:00:00	-0.78	69.87	71.49	OFF	OFF	OFF	OFF	OFF	56.0	65.74	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	09:00:00	0.22	49.47	53.49	OFF	OFF	OFF	ON	OFF	47.1	52.88	47.0	20.0	20.0	OFF	ON	OFF
1/21/2022	10:00:00	2.24	49.35	50.88	OFF	OFF	OFF	ON	OFF	48.9	51.66	47.0	20.0	20.0	OFF	ON	OFF
1/21/2022	11:00:00	5.24	49.28	51.15	OFF	OFF	OFF	ON	OFF	48.8	51.60	47.0	20.0	20.0	OFF	ON	OFF
1/21/2022	12:00:00	10.33	48.70	51.13	OFF	OFF	OFF	ON	OFF	48.3	51.19	47.0	20.0	20.0	OFF	ON	OFF
1/21/2022	13:00:00	13.35	49.64	51.44	OFF	OFF	OFF	ON	OFF	49.1	51.85	47.0	20.0	20.0	OFF	ON	OFF
1/21/2022	14:00:00	15.35	48.72	51.44	OFF	OFF	OFF	ON	OFF	47.2	51.61	47.0	20.0	20.0	OFF	ON	OFF
1/21/2022	15:00:00	17.41	48.63	51.45	OFF	OFF	OFF	ON	OFF	47.0	51.52	47.0	24.1	24.1	OFF	ON	OFF
1/21/2022	16:00:00	17.41	48.77	51.71	OFF	OFF	OFF	ON	OFF	47.3	51.71	47.0	21.5	21.5	OFF	ON	OFF
1/21/2022	17:00:00	16.39	48.66	51.62	OFF	OFF	OFF	ON	OFF	47.1	51.66	47.0	22.3	22.3	OFF	ON	OFF
1/21/2022	18:00:00	15.38	48.72	51.60	OFF	OFF	OFF	ON	OFF	47.2	51.62	47.0	21.6	21.6	OFF	ON	OFF
