Key            Name:Suffix                                Trend Definitions Used
1/21/2022	19:00:00	13.35	49.67	50.93	OFF	OFF	OFF	OFF	OFF	48.7	52.89	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	20:00:00	13.35	52.21	52.66	OFF	OFF	OFF	OFF	OFF	49.8	54.51	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	21:00:00	12.35	55.77	56.31	OFF	OFF	OFF	OFF	OFF	51.2	55.84	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	22:00:00	13.35	57.90	59.95	OFF	OFF	OFF	OFF	OFF	51.9	57.10	47.0	20.0	20.0	OFF	OFF	OFF
1/21/2022	23:00:00	13.35	59.54	62.63	OFF	OFF	OFF	OFF	OFF	52.3	58.21	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	00:00:00	12.35	60.09	64.04	OFF	OFF	OFF	OFF	OFF	52.7	59.29	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	01:00:00	10.34	60.35	64.79	OFF	OFF	OFF	OFF	OFF	53.0	60.22	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	02:00:00	8.30	61.44	65.44	OFF	OFF	OFF	OFF	OFF	53.5	61.17	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	03:00:00	7.28	62.65	66.12	OFF	OFF	OFF	OFF	OFF	54.0	62.07	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	04:00:00	5.28	63.15	66.84	OFF	OFF	OFF	OFF	OFF	54.4	62.89	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	05:00:00	5.28	64.97	67.64	OFF	OFF	OFF	OFF	OFF	54.7	63.71	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	06:00:00	5.28	66.95	68.73	OFF	OFF	OFF	OFF	OFF	55.0	64.46	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	07:00:00	6.28	68.16	70.10	OFF	OFF	OFF	OFF	OFF	55.3	65.16	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	08:00:00	6.28	69.38	71.18	OFF	OFF	OFF	OFF	OFF	55.5	65.79	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	09:00:00	14.36	69.67	72.01	OFF	OFF	OFF	OFF	OFF	55.6	66.46	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	10:00:00	16.41	50.07	55.67	OFF	OFF	ON	OFF	OFF	46.6	54.06	47.0	34.9	34.9	ON	OFF	OFF
1/22/2022	11:00:00	20.44	48.86	51.92	OFF	OFF	ON	OFF	OFF	47.0	51.81	47.0	25.5	25.5	ON	OFF	OFF
1/22/2022	12:00:00	21.44	48.75	51.62	OFF	OFF	ON	OFF	OFF	47.0	51.66	47.0	26.2	26.2	ON	OFF	OFF
1/22/2022	13:00:00	23.45	48.86	51.74	OFF	OFF	ON	OFF	OFF	47.1	51.72	47.0	27.9	27.9	ON	OFF	OFF
1/22/2022	14:00:00	23.45	48.65	51.47	OFF	OFF	ON	OFF	OFF	46.9	51.54	47.0	26.2	26.2	ON	OFF	OFF
1/22/2022	15:00:00	23.45	48.61	51.38	OFF	OFF	ON	OFF	OFF	47.0	51.52	47.0	25.5	25.5	ON	OFF	OFF
1/22/2022	16:00:00	23.45	48.75	51.56	OFF	OFF	ON	OFF	OFF	47.0	51.64	47.0	27.3	27.3	ON	OFF	OFF
1/22/2022	17:00:00	23.45	48.68	51.60	OFF	OFF	ON	OFF	OFF	47.1	51.71	47.0	26.4	26.4	ON	OFF	OFF
1/22/2022	18:00:00	23.45	48.66	51.65	OFF	OFF	ON	OFF	OFF	46.9	51.65	47.0	27.2	27.2	ON	OFF	OFF
1/22/2022	19:00:00	23.45	49.56	51.22	OFF	OFF	OFF	OFF	OFF	47.2	52.66	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	20:00:00	23.45	52.77	52.97	OFF	OFF	OFF	OFF	OFF	48.1	54.21	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	21:00:00	22.44	55.70	56.49	OFF	OFF	OFF	OFF	OFF	49.5	55.60	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	22:00:00	22.44	57.97	59.91	OFF	OFF	OFF	OFF	OFF	50.3	56.77	47.0	20.0	20.0	OFF	OFF	OFF
1/22/2022	23:00:00	22.44	59.34	62.76	OFF	OFF	OFF	OFF	OFF	50.8	57.94	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	00:00:00	22.44	60.11	64.31	OFF	OFF	OFF	OFF	OFF	51.3	59.01	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	01:00:00	22.44	60.72	65.21	OFF	OFF	OFF	OFF	OFF	51.7	60.00	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	02:00:00	22.44	61.64	65.80	OFF	OFF	OFF	OFF	OFF	51.9	61.01	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	03:00:00	23.45	63.17	66.59	OFF	OFF	OFF	OFF	OFF	52.1	61.85	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	04:00:00	23.45	65.26	67.64	OFF	OFF	OFF	OFF	OFF	52.4	62.73	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	05:00:00	22.44	67.20	68.90	OFF	OFF	OFF	OFF	OFF	52.6	63.44	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	06:00:00	21.43	68.86	70.37	OFF	OFF	OFF	OFF	OFF	52.8	64.20	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	07:00:00	21.43	70.30	71.78	OFF	OFF	OFF	OFF	OFF	53.0	64.91	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	08:00:00	20.43	70.55	72.93	OFF	OFF	OFF	OFF	OFF	53.2	65.54	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	09:00:00	19.42	71.24	73.68	OFF	OFF	OFF	OFF	OFF	53.4	66.24	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	10:00:00	19.42	53.65	65.98	OFF	OFF	OFF	ON	OFF	45.9	60.79	47.0	74.1	74.1	OFF	ON	OFF
1/23/2022	11:00:00	16.38	49.08	52.55	OFF	OFF	OFF	ON	OFF	47.0	52.27	47.0	28.1	28.1	OFF	ON	OFF
1/23/2022	12:00:00	16.38	48.93	51.85	OFF	OFF	OFF	ON	OFF	47.1	51.83	47.0	25.7	25.7	OFF	ON	OFF
1/23/2022	13:00:00	15.38	48.77	51.63	OFF	OFF	OFF	ON	OFF	47.2	51.69	47.0	24.9	24.9	OFF	ON	OFF
1/23/2022	14:00:00	16.39	48.72	51.47	OFF	OFF	OFF	ON	OFF	47.1	51.64	47.0	24.9	24.9	OFF	ON	OFF
1/23/2022	15:00:00	17.40	48.59	51.47	OFF	OFF	OFF	ON	OFF	47.0	51.60	47.0	26.5	26.5	OFF	ON	OFF
1/23/2022	16:00:00	15.38	48.56	51.38	OFF	OFF	OFF	ON	OFF	46.8	51.53	47.0	23.9	23.9	OFF	ON	OFF
1/23/2022	17:00:00	13.34	48.56	51.33	OFF	OFF	OFF	ON	OFF	47.1	51.43	47.0	23.0	23.0	OFF	ON	OFF
1/23/2022	18:00:00	11.33	48.56	51.35	OFF	OFF	OFF	ON	OFF	47.0	51.52	47.0	22.2	22.2	OFF	ON	OFF
1/23/2022	19:00:00	10.33	48.65	51.40	OFF	OFF	OFF	ON	OFF	47.0	51.60	47.0	22.3	22.3	OFF	ON	OFF
1/23/2022	20:00:00	10.33	49.19	50.50	OFF	OFF	OFF	OFF	OFF	47.1	52.31	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	21:00:00	9.30	51.26	52.48	OFF	OFF	OFF	OFF	OFF	48.5	54.03	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	22:00:00	7.30	55.68	55.79	OFF	OFF	OFF	OFF	OFF	50.7	55.41	47.0	20.0	20.0	OFF	OFF	OFF
1/23/2022	23:00:00	5.28	57.02	59.27	OFF	OFF	OFF	OFF	OFF	52.0	56.66	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	00:00:00	5.28	57.79	61.28	OFF	OFF	OFF	OFF	OFF	52.8	57.79	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	01:00:00	6.32	58.69	62.58	OFF	OFF	OFF	OFF	OFF	53.4	58.89	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	02:00:00	5.29	59.95	63.66	OFF	OFF	OFF	OFF	OFF	53.9	59.94	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	03:00:00	4.29	61.21	64.70	OFF	OFF	OFF	OFF	OFF	54.3	60.89	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	04:00:00	8.36	62.65	65.75	OFF	OFF	OFF	OFF	OFF	54.5	61.83	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	05:00:00	9.36	63.96	66.90	OFF	OFF	OFF	OFF	OFF	54.7	62.67	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	06:00:00	10.33	65.80	68.05	OFF	OFF	OFF	OFF	OFF	54.9	63.51	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	07:00:00	13.34	67.38	69.38	OFF	OFF	OFF	OFF	OFF	54.9	64.25	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	08:00:00	14.34	68.28	70.57	OFF	OFF	OFF	OFF	OFF	55.0	64.97	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	09:00:00	12.33	49.94	54.82	OFF	OFF	OFF	ON	OFF	46.8	53.74	47.0	35.6	35.6	OFF	ON	OFF
1/24/2022	10:00:00	17.46	48.59	51.33	OFF	OFF	OFF	ON	OFF	47.0	51.46	47.0	24.7	24.7	OFF	ON	OFF
1/24/2022	11:00:00	19.49	48.59	51.38	OFF	OFF	OFF	ON	OFF	47.1	51.47	47.0	26.3	26.3	OFF	ON	OFF
1/24/2022	12:00:00	20.49	48.70	51.56	OFF	OFF	OFF	ON	OFF	47.0	51.64	47.0	28.8	28.8	OFF	ON	OFF
1/24/2022	13:00:00	21.49	48.81	51.60	OFF	OFF	OFF	ON	OFF	47.2	51.76	47.0	31.4	31.4	OFF	ON	OFF
1/24/2022	14:00:00	21.49	48.59	51.53	OFF	OFF	OFF	ON	OFF	46.9	51.57	47.0	27.9	27.9	OFF	ON	OFF
1/24/2022	15:00:00	21.49	48.59	51.35	OFF	OFF	OFF	ON	OFF	46.9	51.51	47.0	28.0	28.0	OFF	ON	OFF
1/24/2022	16:00:00	21.49	48.59	51.40	OFF	OFF	OFF	ON	OFF	47.0	51.55	47.0	27.1	27.1	OFF	ON	OFF
1/24/2022	17:00:00	22.49	48.61	51.47	OFF	OFF	OFF	ON	OFF	47.0	51.65	47.0	27.8	27.8	OFF	ON	OFF
1/24/2022	18:00:00	22.49	48.61	51.56	OFF	OFF	OFF	ON	OFF	47.0	51.66	47.0	28.6	28.6	OFF	ON	OFF
1/24/2022	19:00:00	22.49	48.45	51.42	OFF	OFF	OFF	OFF	OFF	47.1	51.69	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	20:00:00	22.49	50.30	51.71	OFF	OFF	OFF	OFF	OFF	47.6	53.51	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	21:00:00	23.50	54.26	54.69	OFF	OFF	OFF	OFF	OFF	48.9	54.99	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	22:00:00	23.50	57.52	58.74	OFF	OFF	OFF	OFF	OFF	49.8	56.25	47.0	20.0	20.0	OFF	OFF	OFF
1/24/2022	23:00:00	22.48	59.45	62.09	OFF	OFF	OFF	OFF	OFF	50.3	57.37	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	00:00:00	20.44	59.66	63.86	OFF	OFF	OFF	OFF	OFF	50.8	58.49	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	01:00:00	20.44	60.62	64.70	OFF	OFF	OFF	OFF	OFF	51.2	59.41	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	02:00:00	19.41	62.29	65.51	OFF	OFF	OFF	OFF	OFF	51.6	60.37	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	03:00:00	19.41	63.68	66.74	OFF	OFF	OFF	OFF	OFF	51.9	61.19	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	04:00:00	18.41	64.97	67.92	OFF	OFF	OFF	OFF	OFF	52.2	61.94	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	05:00:00	17.41	66.05	68.93	OFF	OFF	OFF	OFF	OFF	52.6	62.71	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	06:00:00	17.41	67.56	69.87	OFF	OFF	OFF	OFF	OFF	52.8	63.39	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	07:00:00	16.41	68.95	71.02	OFF	OFF	OFF	OFF	OFF	53.1	64.02	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	08:00:00	14.38	60.53	64.59	OFF	OFF	OFF	OFF	ON	58.2	63.59	47.0	0.0	0.0	ON	OFF	OFF
1/25/2022	09:00:00	14.38	49.17	52.91	OFF	OFF	OFF	OFF	ON	46.9	52.54	47.0	29.7	29.7	ON	OFF	OFF
1/25/2022	10:00:00	15.42	48.54	51.33	OFF	OFF	OFF	OFF	ON	46.9	51.53	47.0	24.8	24.8	ON	OFF	OFF
1/25/2022	11:00:00	17.42	48.52	51.26	OFF	OFF	OFF	OFF	ON	47.0	51.46	47.0	25.4	25.4	ON	OFF	OFF
1/25/2022	12:00:00	17.42	48.47	51.35	OFF	OFF	OFF	OFF	ON	46.9	51.42	47.0	26.2	26.2	ON	OFF	OFF
1/25/2022	13:00:00	18.43	48.65	51.33	OFF	OFF	OFF	OFF	ON	47.1	51.60	47.0	26.3	26.3	ON	OFF	OFF
1/25/2022	14:00:00	19.45	48.50	51.29	OFF	OFF	OFF	OFF	ON	47.0	51.44	47.0	26.2	26.2	ON	OFF	OFF
1/25/2022	15:00:00	18.45	48.68	51.63	OFF	OFF	OFF	OFF	ON	47.0	51.72	47.0	28.6	28.6	ON	OFF	OFF
1/25/2022	16:00:00	18.43	48.52	51.45	OFF	OFF	OFF	OFF	ON	46.9	51.55	47.0	28.5	28.5	ON	OFF	OFF
1/25/2022	17:00:00	17.42	48.63	51.60	OFF	OFF	OFF	OFF	ON	47.0	51.62	47.0	26.8	26.8	ON	OFF	OFF
1/25/2022	18:00:00	15.42	48.66	51.45	OFF	OFF	OFF	OFF	ON	46.9	51.57	47.0	26.0	26.0	ON	OFF	OFF
1/25/2022	19:00:00	13.40	48.48	51.44	OFF	OFF	OFF	OFF	OFF	47.0	51.71	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	20:00:00	12.40	50.82	52.05	OFF	OFF	OFF	OFF	OFF	47.5	53.42	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	21:00:00	10.39	54.41	55.13	OFF	OFF	OFF	OFF	OFF	49.8	54.84	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	22:00:00	10.39	58.17	59.41	OFF	OFF	OFF	OFF	OFF	51.4	56.12	47.0	20.0	20.0	OFF	OFF	OFF
1/25/2022	23:00:00	10.39	59.05	62.69	OFF	OFF	OFF	OFF	OFF	52.2	57.22	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	00:00:00	10.39	59.75	64.31	OFF	OFF	OFF	OFF	OFF	52.8	58.36	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	01:00:00	11.39	60.38	65.01	OFF	OFF	OFF	OFF	OFF	53.2	59.42	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	02:00:00	9.35	61.26	65.69	OFF	OFF	OFF	OFF	OFF	53.6	60.43	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	03:00:00	8.32	62.47	66.66	OFF	OFF	OFF	OFF	OFF	53.9	61.35	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	04:00:00	8.32	63.59	67.56	OFF	OFF	OFF	OFF	OFF	54.1	62.22	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	05:00:00	7.30	64.52	68.46	OFF	OFF	OFF	OFF	OFF	54.4	63.10	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	06:00:00	5.28	66.45	69.51	OFF	OFF	OFF	OFF	OFF	54.7	63.84	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	07:00:00	5.28	68.01	70.77	OFF	OFF	OFF	OFF	OFF	55.0	64.61	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	08:00:00	5.28	64.83	68.14	OFF	OFF	ON	OFF	OFF	64.2	65.14	47.0	33.0	33.0	OFF	ON	OFF
1/26/2022	09:00:00	5.28	49.29	53.13	OFF	OFF	ON	OFF	OFF	47.0	54.02	47.0	28.1	28.1	OFF	ON	OFF
1/26/2022	10:00:00	6.28	48.66	51.45	OFF	OFF	ON	OFF	OFF	46.9	51.61	47.0	23.6	23.6	OFF	ON	OFF
1/26/2022	11:00:00	8.30	48.61	51.40	OFF	OFF	ON	OFF	OFF	47.1	51.39	47.0	24.7	24.7	OFF	ON	OFF
1/26/2022	12:00:00	12.32	48.65	51.53	OFF	OFF	ON	OFF	OFF	47.1	51.59	47.0	26.4	26.4	OFF	ON	OFF
1/26/2022	13:00:00	16.38	48.66	51.56	OFF	OFF	ON	OFF	OFF	47.1	51.61	47.0	28.9	28.9	OFF	ON	OFF
1/26/2022	14:00:00	19.40	48.59	51.45	OFF	OFF	ON	OFF	OFF	47.1	51.59	47.0	28.7	28.7	OFF	ON	OFF
1/26/2022	15:00:00	20.40	48.57	51.51	OFF	OFF	ON	OFF	OFF	46.9	51.61	47.0	32.1	32.1	OFF	ON	OFF
1/26/2022	16:00:00	19.40	48.63	51.67	OFF	OFF	ON	OFF	OFF	47.0	51.67	47.0	31.3	31.3	OFF	ON	OFF
1/26/2022	17:00:00	19.40	48.72	51.74	OFF	OFF	ON	OFF	OFF	47.0	51.76	47.0	27.0	27.0	OFF	ON	OFF
1/26/2022	18:00:00	18.39	48.68	51.63	OFF	OFF	ON	OFF	OFF	46.9	51.72	47.0	26.1	26.1	OFF	ON	OFF
1/26/2022	19:00:00	15.33	48.11	51.56	OFF	OFF	OFF	OFF	OFF	46.8	51.57	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	20:00:00	14.33	51.13	52.07	OFF	OFF	OFF	OFF	OFF	47.9	53.35	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	21:00:00	13.31	55.11	56.06	OFF	OFF	OFF	OFF	OFF	49.6	54.98	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	22:00:00	12.31	58.80	60.74	OFF	OFF	OFF	OFF	OFF	51.2	56.34	47.0	20.0	20.0	OFF	OFF	OFF
1/26/2022	23:00:00	12.31	60.29	64.34	OFF	OFF	OFF	OFF	OFF	52.1	57.53	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	00:00:00	12.31	60.49	65.91	OFF	OFF	OFF	OFF	OFF	52.6	58.61	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	01:00:00	12.31	60.83	66.70	OFF	OFF	OFF	OFF	OFF	53.2	59.69	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	02:00:00	13.35	62.31	67.42	OFF	OFF	OFF	OFF	OFF	53.7	60.63	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	03:00:00	11.31	63.77	68.43	OFF	OFF	OFF	OFF	OFF	54.0	61.59	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	04:00:00	12.31	65.35	69.54	OFF	OFF	OFF	OFF	OFF	54.2	62.51	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	05:00:00	12.31	66.20	70.66	OFF	OFF	OFF	OFF	OFF	54.1	63.28	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	06:00:00	12.31	67.53	71.67	OFF	OFF	OFF	OFF	OFF	54.5	64.07	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	07:00:00	13.31	69.08	72.82	OFF	OFF	OFF	OFF	OFF	54.7	64.80	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	08:00:00	15.34	65.73	69.54	OFF	OFF	OFF	ON	OFF	55.3	68.55	47.0	33.0	33.0	ON	OFF	OFF
1/27/2022	09:00:00	17.35	49.31	53.22	OFF	OFF	OFF	ON	OFF	46.9	52.62	47.0	33.5	33.5	ON	OFF	OFF
1/27/2022	10:00:00	20.38	48.75	51.60	OFF	OFF	OFF	ON	OFF	47.0	51.66	47.0	27.7	27.7	ON	OFF	OFF
1/27/2022	11:00:00	21.38	48.66	51.38	OFF	OFF	OFF	ON	OFF	47.1	51.54	47.0	28.5	28.5	ON	OFF	OFF
1/27/2022	12:00:00	23.41	48.74	51.67	OFF	OFF	OFF	ON	OFF	47.2	51.64	47.0	28.4	28.4	ON	OFF	OFF
1/27/2022	13:00:00	23.41	48.75	51.83	OFF	OFF	OFF	ON	OFF	47.0	51.76	47.0	30.9	30.9	ON	OFF	OFF
1/27/2022	14:00:00	24.42	48.70	51.74	OFF	OFF	OFF	ON	OFF	47.0	51.71	47.0	30.7	30.7	ON	OFF	OFF
1/27/2022	15:00:00	24.42	48.77	51.81	OFF	OFF	OFF	ON	OFF	46.9	51.78	47.0	31.6	31.6	ON	OFF	OFF
1/27/2022	16:00:00	24.42	48.75	51.74	OFF	OFF	OFF	ON	OFF	47.0	51.82	47.0	31.7	31.7	ON	OFF	OFF
1/27/2022	17:00:00	25.44	48.83	51.92	OFF	OFF	OFF	ON	OFF	47.0	51.86	47.0	33.3	33.3	ON	OFF	OFF
1/27/2022	18:00:00	25.44	48.86	51.74	OFF	OFF	OFF	ON	OFF	47.2	51.89	47.0	31.0	31.0	ON	OFF	OFF
1/27/2022	19:00:00	24.42	50.54	51.74	OFF	OFF	OFF	OFF	OFF	47.1	52.02	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	20:00:00	24.42	52.46	52.80	OFF	OFF	OFF	OFF	OFF	47.7	53.74	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	21:00:00	24.42	55.31	57.27	OFF	OFF	OFF	OFF	OFF	49.2	55.26	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	22:00:00	24.42	58.71	61.75	OFF	OFF	OFF	OFF	OFF	50.1	56.50	47.0	20.0	20.0	OFF	OFF	OFF
1/27/2022	23:00:00	24.42	60.71	65.10	OFF	OFF	OFF	OFF	OFF	50.6	57.70	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	00:00:00	24.42	61.30	66.95	OFF	OFF	OFF	OFF	OFF	51.0	58.76	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	01:00:00	24.42	62.24	67.89	OFF	OFF	OFF	OFF	OFF	51.4	59.66	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	02:00:00	22.33	64.09	68.90	OFF	OFF	OFF	OFF	OFF	51.7	60.66	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	03:00:00	18.27	65.24	70.12	OFF	OFF	OFF	OFF	OFF	52.0	61.27	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	04:00:00	15.22	66.61	71.25	OFF	OFF	OFF	OFF	OFF	52.5	62.31	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	05:00:00	12.17	67.38	72.19	OFF	OFF	OFF	OFF	OFF	53.0	63.11	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	06:00:00	8.15	68.09	72.95	OFF	OFF	OFF	OFF	OFF	53.6	63.86	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	07:00:00	5.12	69.42	73.67	OFF	OFF	OFF	OFF	OFF	54.2	64.60	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	08:00:00	1.10	51.04	58.38	OFF	OFF	OFF	OFF	ON	46.5	55.74	47.0	41.3	41.3	OFF	ON	OFF
1/28/2022	09:00:00	1.10	48.90	52.03	OFF	OFF	OFF	OFF	ON	46.9	51.97	47.0	22.3	22.3	OFF	ON	OFF
1/28/2022	10:00:00	1.10	48.66	51.45	OFF	OFF	OFF	OFF	ON	47.0	51.60	47.0	20.8	20.8	OFF	ON	OFF
1/28/2022	11:00:00	2.12	48.88	51.62	OFF	OFF	OFF	OFF	ON	47.5	51.74	47.0	20.1	20.1	OFF	ON	OFF
1/28/2022	12:00:00	3.15	48.54	51.71	OFF	OFF	OFF	OFF	ON	47.0	51.67	47.0	24.4	24.4	OFF	ON	OFF
1/28/2022	13:00:00	6.18	48.83	51.76	OFF	OFF	OFF	OFF	ON	47.1	51.78	47.0	26.2	26.2	OFF	ON	OFF
1/28/2022	14:00:00	7.19	48.70	51.53	OFF	OFF	OFF	OFF	ON	47.0	51.61	47.0	25.3	25.3	OFF	ON	OFF
1/28/2022	15:00:00	8.23	48.68	51.71	OFF	OFF	OFF	OFF	ON	47.0	51.61	47.0	26.2	26.2	OFF	ON	OFF
1/28/2022	16:00:00	8.23	48.74	51.76	OFF	OFF	OFF	OFF	ON	47.0	51.72	47.0	26.4	26.4	OFF	ON	OFF
1/28/2022	17:00:00	8.23	48.70	51.67	OFF	OFF	OFF	OFF	ON	47.0	51.72	47.0	26.3	26.3	OFF	ON	OFF
1/28/2022	18:00:00	7.31	48.70	51.60	OFF	OFF	OFF	OFF	ON	47.1	51.66	47.0	25.3	25.3	OFF	ON	OFF
1/28/2022	19:00:00	6.21	50.21	52.05	OFF	OFF	OFF	OFF	OFF	47.1	53.12	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	20:00:00	6.21	53.87	55.40	OFF	OFF	OFF	OFF	OFF	48.7	54.79	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	21:00:00	5.19	58.10	60.33	OFF	OFF	OFF	OFF	OFF	51.1	56.12	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	22:00:00	4.19	59.52	64.25	OFF	OFF	OFF	OFF	OFF	52.6	57.39	47.0	20.0	20.0	OFF	OFF	OFF
1/28/2022	23:00:00	3.18	60.72	66.34	OFF	OFF	OFF	OFF	OFF	53.4	58.55	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	00:00:00	2.14	61.25	67.49	OFF	OFF	OFF	OFF	OFF	53.8	59.58	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	01:00:00	1.13	62.20	68.19	OFF	OFF	OFF	OFF	OFF	54.2	60.60	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	02:00:00	0.13	63.60	69.17	OFF	OFF	OFF	OFF	OFF	54.4	61.57	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	03:00:00	-0.88	65.17	70.21	OFF	OFF	OFF	OFF	OFF	54.6	62.45	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	04:00:00	-0.88	66.38	71.36	OFF	OFF	OFF	OFF	OFF	54.7	63.26	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	05:00:00	-0.88	67.08	71.81	OFF	OFF	OFF	OFF	OFF	54.9	64.09	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	06:00:00	-2.89	68.34	72.03	OFF	OFF	OFF	OFF	OFF	55.0	64.82	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	07:00:00	-3.91	68.97	72.50	OFF	OFF	OFF	OFF	OFF	55.1	65.56	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	08:00:00	TIME (1)	70.37	73.11	TIME (1)	TIME (1)	TIME (1)	TIME (1)	TIME (1)	55.1	66.21	47.0	20.0	TIME (1)	TIME (1)	TIME (1)	TIME (1)
1/29/2022	09:00:00	-2.91	65.67	67.06	OFF	OFF	OFF	ON	OFF	64.9	67.46	47.0	0.0	0.0	ON	OFF	OFF
1/29/2022	10:00:00	1.12	65.15	66.30	OFF	OFF	OFF	ON	OFF	64.3	66.92	47.0	0.0	0.0	ON	OFF	OFF
1/29/2022	11:00:00	5.14	65.30	66.48	OFF	OFF	OFF	ON	OFF	64.8	66.98	47.0	0.0	0.0	ON	OFF	OFF
1/29/2022	12:00:00	6.16	49.71	54.26	OFF	OFF	OFF	ON	OFF	46.9	53.21	47.0	33.0	33.0	ON	OFF	OFF
1/29/2022	13:00:00	8.16	48.83	51.85	OFF	OFF	OFF	ON	OFF	48.4	51.39	47.0	33.0	33.0	ON	OFF	OFF
1/29/2022	14:00:00	9.17	48.25	51.78	OFF	OFF	OFF	ON	OFF	45.9	51.51	47.0	33.0	33.0	ON	OFF	OFF
1/29/2022	15:00:00	11.18	48.83	52.03	OFF	OFF	OFF	ON	OFF	46.7	51.97	47.0	33.0	33.0	OFF	ON	OFF
1/29/2022	16:00:00	12.21	48.05	51.87	OFF	OFF	OFF	ON	OFF	47.7	51.27	47.0	33.0	33.0	OFF	ON	OFF
1/29/2022	17:00:00	12.21	47.91	51.67	OFF	OFF	OFF	ON	OFF	45.5	51.21	47.0	33.0	33.0	OFF	ON	OFF
1/29/2022	18:00:00	12.21	50.18	51.85	OFF	OFF	OFF	ON	OFF	48.8	52.39	47.0	33.0	33.0	OFF	ON	OFF
1/29/2022	19:00:00	12.21	50.63	50.82	OFF	OFF	OFF	OFF	OFF	47.8	51.66	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	20:00:00	11.21	51.35	52.37	OFF	OFF	OFF	OFF	OFF	48.1	53.64	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	21:00:00	10.21	54.48	55.34	OFF	OFF	OFF	OFF	OFF	49.0	55.26	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	22:00:00	8.19	57.45	59.00	OFF	OFF	OFF	OFF	OFF	50.6	56.56	47.0	20.0	20.0	OFF	OFF	OFF
1/29/2022	23:00:00	7.17	59.27	61.97	OFF	OFF	OFF	OFF	OFF	51.5	57.76	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	00:00:00	7.17	59.82	63.84	OFF	OFF	OFF	OFF	OFF	51.9	58.89	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	01:00:00	8.18	60.24	64.81	OFF	OFF	OFF	OFF	OFF	52.3	59.95	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	02:00:00	9.19	61.73	65.75	OFF	OFF	OFF	OFF	OFF	52.5	60.91	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	03:00:00	10.19	62.94	66.79	OFF	OFF	OFF	OFF	OFF	53.1	61.84	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	04:00:00	11.20	64.50	67.78	OFF	OFF	OFF	OFF	OFF	53.7	62.69	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	05:00:00	14.23	65.75	68.82	OFF	OFF	OFF	OFF	OFF	54.0	63.47	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	06:00:00	13.18	67.44	70.01	OFF	OFF	OFF	OFF	OFF	54.2	64.25	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	07:00:00	14.21	69.00	71.24	OFF	OFF	OFF	OFF	OFF	54.4	64.98	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	08:00:00	13.21	69.85	72.35	OFF	OFF	OFF	OFF	OFF	54.7	65.62	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	09:00:00	14.21	70.59	73.32	OFF	OFF	OFF	OFF	OFF	54.9	66.27	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	10:00:00	15.23	70.71	73.97	OFF	OFF	OFF	OFF	OFF	55.2	66.85	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	11:00:00	18.26	55.77	60.18	OFF	OFF	OFF	ON	OFF	53.0	59.16	47.0	33.0	33.0	OFF	ON	OFF
1/30/2022	12:00:00	20.30	51.04	54.44	OFF	OFF	OFF	ON	OFF	48.8	54.15	47.0	33.0	33.0	OFF	ON	OFF
1/30/2022	13:00:00	22.35	49.38	52.55	OFF	OFF	OFF	ON	OFF	47.4	52.37	47.0	33.0	33.0	OFF	ON	OFF
1/30/2022	14:00:00	23.36	48.45	51.44	OFF	OFF	OFF	ON	OFF	46.7	51.35	47.0	33.0	33.0	OFF	ON	OFF
1/30/2022	15:00:00	24.40	48.45	51.51	OFF	OFF	OFF	ON	OFF	46.6	51.40	47.0	33.0	33.0	OFF	ON	OFF
1/30/2022	16:00:00	24.40	48.38	51.45	OFF	OFF	OFF	ON	OFF	46.6	51.32	47.0	33.0	33.0	OFF	ON	OFF
1/30/2022	17:00:00	23.40	48.48	51.62	OFF	OFF	OFF	ON	OFF	46.7	51.49	47.0	33.0	33.0	OFF	ON	OFF
1/30/2022	18:00:00	23.40	48.45	51.54	OFF	OFF	OFF	ON	OFF	46.6	51.44	47.0	33.0	33.0	OFF	ON	OFF
1/30/2022	19:00:00	23.40	49.78	51.20	OFF	OFF	OFF	OFF	OFF	47.7	51.26	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	20:00:00	22.39	50.82	51.81	OFF	OFF	OFF	OFF	OFF	48.1	53.19	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	21:00:00	22.39	55.14	55.20	OFF	OFF	OFF	OFF	OFF	49.1	54.69	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	22:00:00	21.39	57.79	59.63	OFF	OFF	OFF	OFF	OFF	50.3	56.04	47.0	20.0	20.0	OFF	OFF	OFF
1/30/2022	23:00:00	21.39	58.29	62.06	OFF	OFF	OFF	OFF	OFF	51.2	57.17	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	00:00:00	21.39	59.28	63.39	OFF	OFF	OFF	OFF	OFF	51.9	58.33	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	01:00:00	20.38	60.18	64.58	OFF	OFF	OFF	OFF	OFF	52.5	59.29	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	02:00:00	20.38	61.98	65.69	OFF	OFF	OFF	OFF	OFF	53.2	60.34	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	03:00:00	20.38	63.60	67.02	OFF	OFF	OFF	OFF	OFF	53.7	61.18	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	04:00:00	20.38	64.70	68.25	OFF	OFF	OFF	OFF	OFF	54.0	62.08	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	05:00:00	20.38	65.37	69.24	OFF	OFF	OFF	OFF	OFF	54.2	62.87	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	06:00:00	20.38	66.61	70.07	OFF	OFF	OFF	OFF	OFF	54.4	63.66	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	07:00:00	21.38	67.85	71.00	OFF	OFF	OFF	OFF	OFF	54.7	64.37	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	08:00:00	21.38	55.81	65.94	OFF	OFF	ON	OFF	OFF	48.5	61.94	47.0	84.2	84.2	ON	OFF	OFF
1/31/2022	09:00:00	20.38	48.97	52.21	OFF	OFF	ON	OFF	OFF	47.0	52.10	47.0	33.6	33.6	ON	OFF	OFF
1/31/2022	10:00:00	23.41	48.77	51.72	OFF	OFF	ON	OFF	OFF	47.0	51.86	47.0	33.4	33.4	ON	OFF	OFF
1/31/2022	11:00:00	26.44	48.63	51.38	OFF	OFF	ON	OFF	OFF	47.1	51.61	47.0	35.2	35.2	ON	OFF	OFF
1/31/2022	12:00:00	28.47	48.59	51.58	OFF	OFF	ON	OFF	OFF	46.9	51.54	47.0	34.1	34.1	ON	OFF	OFF
1/31/2022	13:00:00	29.47	48.72	51.83	OFF	OFF	ON	OFF	OFF	46.9	51.72	47.0	35.8	35.8	ON	OFF	OFF
1/31/2022	14:00:00	30.48	48.52	51.53	OFF	OFF	ON	OFF	OFF	46.8	51.55	47.0	37.2	37.2	ON	OFF	OFF
1/31/2022	15:00:00	30.48	48.74	51.85	OFF	OFF	ON	OFF	OFF	47.0	51.74	47.0	37.3	37.3	ON	OFF	OFF
1/31/2022	16:00:00	31.49	48.81	52.03	OFF	OFF	ON	OFF	OFF	47.0	51.89	47.0	41.6	41.6	ON	OFF	OFF
1/31/2022	17:00:00	30.49	48.77	51.80	OFF	OFF	ON	OFF	OFF	47.0	51.78	47.0	35.5	35.5	ON	OFF	OFF
1/31/2022	18:00:00	28.46	48.72	51.69	OFF	OFF	ON	OFF	OFF	47.0	51.72	47.0	33.8	33.8	ON	OFF	OFF
1/31/2022	19:00:00	28.46	49.92	51.83	OFF	OFF	OFF	OFF	OFF	48.7	52.11	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	20:00:00	28.46	54.15	54.37	OFF	OFF	OFF	OFF	OFF	49.5	53.54	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	21:00:00	28.46	57.63	58.96	OFF	OFF	OFF	OFF	OFF	50.4	54.74	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	22:00:00	28.46	59.68	62.51	OFF	OFF	OFF	OFF	OFF	50.9	55.89	47.0	20.0	20.0	OFF	OFF	OFF
1/31/2022	23:00:00	28.46	61.66	65.06	OFF	OFF	OFF	OFF	OFF	51.4	56.97	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	00:00:00	28.46	61.71	66.34	OFF	OFF	OFF	OFF	OFF	51.7	58.00	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	01:00:00	28.46	62.65	67.06	OFF	OFF	OFF	OFF	OFF	52.1	58.96	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	02:00:00	28.46	64.11	67.92	OFF	OFF	OFF	OFF	OFF	52.3	59.88	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	03:00:00	27.46	TIME (1)	TIME (1)	TIME (1)	TIME (1)	OFF	OFF	OFF	TIME (1)	TIME (1)	TIME (1)	20.0	20.0	OFF	OFF	OFF
2/1/2022	04:00:00	27.46	66.16	69.78	OFF	OFF	OFF	OFF	OFF	53.0	61.56	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	05:00:00	26.45	67.74	70.68	OFF	OFF	OFF	OFF	OFF	53.4	62.33	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	06:00:00	26.45	68.73	71.58	OFF	OFF	OFF	OFF	OFF	53.5	63.07	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	07:00:00	26.45	69.87	72.44	OFF	OFF	OFF	OFF	OFF	53.7	63.78	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	08:00:00	25.44	54.75	66.79	OFF	OFF	OFF	ON	OFF	47.5	61.92	47.0	96.6	96.6	OFF	ON	OFF
2/1/2022	09:00:00	26.47	48.99	52.80	OFF	OFF	OFF	ON	OFF	46.9	52.17	47.0	39.7	39.7	OFF	ON	OFF
2/1/2022	10:00:00	28.47	49.01	52.08	OFF	OFF	OFF	ON	OFF	47.1	51.99	47.0	37.1	37.1	OFF	ON	OFF
2/1/2022	11:00:00	TIME (0)	48.88	51.85	TIME (0)	TIME (0)	TIME (0)	TIME (0)	TIME (0)	47.0	51.83	47.0	TIME (0)	TIME (0)	TIME (0)	TIME (0)	TIME (0)
2/1/2022	12:00:00	32.52	49.01	52.03	OFF	OFF	OFF	ON	OFF	47.2	51.97	47.0	39.6	39.6	OFF	ON	OFF
2/1/2022	13:00:00	33.53	48.90	51.92	OFF	OFF	OFF	ON	OFF	47.1	51.89	47.0	39.5	39.5	OFF	ON	OFF
2/1/2022	14:00:00	36.55	48.92	52.17	OFF	OFF	OFF	ON	OFF	47.1	52.07	47.0	40.4	40.4	OFF	ON	OFF
2/1/2022	15:00:00	37.55	48.93	52.26	OFF	OFF	OFF	ON	OFF	47.0	52.11	47.0	42.4	42.4	OFF	ON	OFF
2/1/2022	16:00:00	36.54	48.84	51.96	OFF	OFF	OFF	ON	OFF	47.0	51.95	47.0	38.2	38.2	OFF	ON	OFF
2/1/2022	17:00:00	36.54	48.92	52.03	OFF	OFF	OFF	ON	OFF	47.0	52.01	47.0	38.2	38.2	OFF	ON	OFF
2/1/2022	18:00:00	35.54	48.93	52.12	OFF	OFF	OFF	ON	OFF	47.0	52.09	47.0	39.9	39.9	OFF	ON	OFF
2/1/2022	19:00:00	35.54	50.70	52.14	OFF	OFF	OFF	OFF	OFF	49.9	53.24	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	20:00:00	35.54	53.34	55.13	OFF	OFF	OFF	OFF	OFF	50.2	54.64	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	21:00:00	36.54	58.29	59.41	OFF	OFF	OFF	OFF	OFF	50.4	55.77	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	22:00:00	39.60	60.56	63.28	OFF	OFF	OFF	OFF	OFF	50.6	56.75	47.0	20.0	20.0	OFF	OFF	OFF
2/1/2022	23:00:00	40.60	62.92	66.20	OFF	OFF	OFF	OFF	OFF	50.8	57.76	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	00:00:00	40.60	62.94	67.71	OFF	OFF	OFF	OFF	OFF	50.9	58.67	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	01:00:00	40.60	63.78	68.39	OFF	OFF	OFF	OFF	OFF	51.0	59.53	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	02:00:00	40.60	64.76	69.04	OFF	OFF	OFF	OFF	OFF	51.0	60.38	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	03:00:00	40.60	66.29	69.83	OFF	OFF	OFF	OFF	OFF	51.0	61.15	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	04:00:00	39.58	66.77	70.62	OFF	OFF	OFF	OFF	OFF	51.1	61.86	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	05:00:00	38.58	67.87	71.45	OFF	OFF	OFF	OFF	OFF	51.1	62.59	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	06:00:00	38.58	68.97	72.24	OFF	OFF	OFF	OFF	OFF	51.2	63.23	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	07:00:00	37.57	69.54	73.00	OFF	OFF	OFF	OFF	OFF	51.4	63.83	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	08:00:00	37.57	59.12	64.23	OFF	OFF	OFF	OFF	ON	56.8	63.07	47.0	33.0	33.0	ON	OFF	OFF
2/2/2022	09:00:00	38.58	49.47	53.51	OFF	OFF	OFF	OFF	ON	47.0	52.95	47.0	45.7	45.7	ON	OFF	OFF
2/2/2022	10:00:00	39.60	48.93	52.25	OFF	OFF	OFF	OFF	ON	46.9	52.11	47.0	40.8	40.8	ON	OFF	OFF
2/2/2022	11:00:00	39.60	49.11	52.52	OFF	OFF	OFF	OFF	ON	47.0	52.33	47.0	41.7	41.7	ON	OFF	OFF
2/2/2022	12:00:00	38.59	48.99	52.35	OFF	OFF	OFF	OFF	ON	47.1	52.20	47.0	39.3	39.3	ON	OFF	OFF
2/2/2022	13:00:00	36.56	48.97	52.39	OFF	OFF	OFF	OFF	ON	47.0	52.28	47.0	40.4	40.4	ON	OFF	OFF
2/2/2022	14:00:00	36.56	49.06	52.26	OFF	OFF	OFF	OFF	ON	47.2	52.26	47.0	40.4	40.4	ON	OFF	OFF
2/2/2022	15:00:00	36.56	48.86	52.21	OFF	OFF	OFF	OFF	ON	46.9	52.14	47.0	43.7	43.7	ON	OFF	OFF
2/2/2022	16:00:00	36.56	49.15	52.73	OFF	OFF	OFF	OFF	ON	47.1	52.41	47.0	42.1	42.1	ON	OFF	OFF
2/2/2022	17:00:00	36.56	48.83	52.05	OFF	OFF	OFF	OFF	ON	46.9	52.11	47.0	40.4	40.4	ON	OFF	OFF
2/2/2022	18:00:00	34.56	48.70	51.62	OFF	OFF	OFF	OFF	ON	47.0	51.92	47.0	36.3	36.3	ON	OFF	OFF
2/2/2022	19:00:00	30.53	49.65	51.47	OFF	OFF	OFF	OFF	OFF	49.3	52.47	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	20:00:00	28.52	53.43	54.24	OFF	OFF	OFF	OFF	OFF	49.9	54.02	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	21:00:00	28.52	57.92	58.49	OFF	OFF	OFF	OFF	OFF	50.4	55.24	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	22:00:00	27.47	61.01	62.88	OFF	OFF	OFF	OFF	OFF	51.0	56.33	47.0	20.0	20.0	OFF	OFF	OFF
2/2/2022	23:00:00	27.47	62.42	66.00	OFF	OFF	OFF	OFF	OFF	51.4	57.36	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	00:00:00	26.44	62.56	67.47	OFF	OFF	OFF	OFF	OFF	52.0	58.29	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	01:00:00	26.44	63.15	67.87	OFF	OFF	OFF	OFF	OFF	52.1	59.19	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	02:00:00	26.44	64.31	68.37	OFF	OFF	OFF	OFF	OFF	52.5	60.04	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	03:00:00	26.44	65.24	69.20	OFF	OFF	OFF	OFF	OFF	52.7	60.91	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	04:00:00	26.44	66.25	70.03	OFF	OFF	OFF	OFF	OFF	53.0	61.71	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	05:00:00	25.43	67.33	70.82	OFF	OFF	OFF	OFF	OFF	53.3	62.41	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	06:00:00	25.43	68.57	71.61	OFF	OFF	OFF	OFF	OFF	53.4	63.15	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	07:00:00	24.42	69.22	72.37	OFF	OFF	OFF	OFF	OFF	53.9	63.82	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	08:00:00	23.42	60.08	74.37	OFF	OFF	ON	OFF	OFF	53.8	61.81	47.0	25.6	25.6	OFF	ON	OFF
2/3/2022	09:00:00	22.41	49.31	53.16	OFF	OFF	ON	OFF	OFF	46.8	52.77	47.0	31.2	31.2	OFF	ON	OFF
2/3/2022	10:00:00	22.41	48.74	51.92	OFF	OFF	ON	OFF	OFF	46.8	52.01	47.0	26.1	26.1	OFF	ON	OFF
2/3/2022	11:00:00	20.40	48.75	51.78	OFF	OFF	ON	OFF	OFF	46.9	51.91	47.0	24.5	24.5	OFF	ON	OFF
2/3/2022	12:00:00	19.40	48.75	51.54	OFF	OFF	ON	OFF	OFF	47.2	51.79	47.0	22.8	22.8	OFF	ON	OFF
2/3/2022	13:00:00	18.39	48.77	51.63	OFF	OFF	ON	OFF	OFF	46.9	51.87	47.0	23.7	23.7	OFF	ON	OFF
2/3/2022	14:00:00	18.39	48.74	51.60	OFF	OFF	ON	OFF	OFF	47.1	51.81	47.0	22.8	22.8	OFF	ON	OFF
2/3/2022	15:00:00	17.37	48.74	51.58	OFF	OFF	ON	OFF	OFF	47.1	51.77	47.0	21.8	21.8	OFF	ON	OFF
2/3/2022	16:00:00	17.37	48.56	51.51	OFF	OFF	ON	OFF	OFF	46.9	51.60	47.0	20.9	20.9	OFF	ON	OFF
2/3/2022	17:00:00	16.37	48.61	51.49	OFF	OFF	ON	OFF	OFF	47.1	51.66	47.0	21.6	21.6	OFF	ON	OFF
2/3/2022	18:00:00	15.35	48.61	51.42	OFF	OFF	ON	OFF	OFF	47.0	51.65	47.0	20.0	20.0	OFF	ON	OFF
2/3/2022	19:00:00	15.35	50.57	51.45	OFF	OFF	OFF	OFF	OFF	47.2	52.75	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	20:00:00	15.35	53.06	53.34	OFF	OFF	OFF	OFF	OFF	48.4	54.25	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	21:00:00	14.33	57.02	57.84	OFF	OFF	OFF	OFF	OFF	50.2	55.64	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	22:00:00	14.33	59.25	61.79	OFF	OFF	OFF	OFF	OFF	51.3	56.85	47.0	20.0	20.0	OFF	OFF	OFF
2/3/2022	23:00:00	14.33	60.22	64.40	OFF	OFF	OFF	OFF	OFF	52.1	57.94	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	00:00:00	14.33	61.10	65.69	OFF	OFF	OFF	OFF	OFF	52.7	58.94	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	01:00:00	13.31	61.95	66.27	OFF	OFF	OFF	OFF	OFF	53.3	59.87	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	02:00:00	13.31	62.76	66.95	OFF	OFF	OFF	OFF	OFF	53.7	60.76	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	03:00:00	12.31	63.96	67.80	OFF	OFF	OFF	OFF	OFF	54.2	61.65	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	04:00:00	12.31	64.43	68.59	OFF	OFF	OFF	OFF	OFF	54.7	62.49	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	05:00:00	11.31	66.07	69.45	OFF	OFF	OFF	OFF	OFF	55.1	63.22	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	06:00:00	11.31	67.37	70.32	OFF	OFF	OFF	OFF	OFF	55.4	63.96	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	07:00:00	10.30	68.66	71.25	OFF	OFF	OFF	OFF	OFF	55.7	64.61	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	08:00:00	9.30	69.67	72.26	OFF	OFF	OFF	OFF	OFF	56.0	65.24	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	09:00:00	8.29	53.83	60.02	OFF	OFF	ON	OFF	OFF	49.4	58.11	47.0	33.0	33.0	OFF	ON	OFF
2/4/2022	10:00:00	8.29	48.57	51.83	OFF	OFF	ON	OFF	OFF	46.5	51.68	47.0	20.0	20.0	OFF	ON	OFF
2/4/2022	11:00:00	8.29	48.41	51.51	OFF	OFF	ON	OFF	OFF	46.6	51.50	47.0	20.0	20.0	OFF	ON	OFF
2/4/2022	12:00:00	9.29	48.38	51.51	OFF	OFF	ON	OFF	OFF	46.6	51.51	47.0	20.0	20.0	OFF	ON	OFF
2/4/2022	13:00:00	10.32	48.75	51.78	OFF	OFF	ON	OFF	OFF	47.0	51.76	47.0	20.0	20.0	OFF	ON	OFF
2/4/2022	14:00:00	11.32	48.68	51.60	OFF	OFF	ON	OFF	OFF	46.9	51.59	47.0	20.0	20.0	OFF	ON	OFF
2/4/2022	15:00:00	12.32	48.59	51.33	OFF	OFF	ON	OFF	OFF	47.0	51.48	47.0	20.0	20.0	OFF	ON	OFF
2/4/2022	16:00:00	13.34	48.77	51.78	OFF	OFF	ON	OFF	OFF	47.1	51.69	47.0	21.2	21.2	OFF	ON	OFF
2/4/2022	17:00:00	13.34	48.65	51.44	OFF	OFF	ON	OFF	OFF	47.0	51.60	47.0	20.0	20.0	OFF	ON	OFF
2/4/2022	18:00:00	12.33	48.25	51.11	OFF	OFF	ON	OFF	OFF	46.6	51.17	47.0	20.0	20.0	OFF	ON	OFF
2/4/2022	19:00:00	12.33	51.67	51.62	OFF	OFF	OFF	OFF	OFF	50.4	52.81	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	20:00:00	12.33	52.59	55.34	OFF	OFF	OFF	OFF	OFF	49.3	50.45	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	21:00:00	12.33	57.39	58.78	OFF	OFF	OFF	OFF	OFF	49.2	52.26	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	22:00:00	11.33	59.54	62.24	OFF	OFF	OFF	OFF	OFF	50.3	53.86	47.0	20.0	20.0	OFF	OFF	OFF
2/4/2022	23:00:00	11.33	61.44	64.76	OFF	OFF	OFF	OFF	OFF	51.7	55.09	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	00:00:00	10.33	61.68	66.16	OFF	OFF	OFF	OFF	OFF	52.4	56.07	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	01:00:00	10.33	62.69	66.77	OFF	OFF	OFF	OFF	OFF	52.9	56.98	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	02:00:00	9.31	63.77	67.56	OFF	OFF	OFF	OFF	OFF	53.3	57.90	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	03:00:00	9.31	64.38	68.39	OFF	OFF	OFF	OFF	OFF	53.8	58.81	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	04:00:00	8.30	65.22	69.22	OFF	OFF	OFF	OFF	OFF	54.3	59.69	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	05:00:00	8.30	66.56	70.01	OFF	OFF	OFF	OFF	OFF	54.8	60.47	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	06:00:00	8.30	68.03	71.02	OFF	OFF	OFF	OFF	OFF	55.3	61.22	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	07:00:00	7.30	69.92	72.03	OFF	OFF	OFF	OFF	OFF	55.8	61.95	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	08:00:00	7.30	51.89	58.44	OFF	OFF	OFF	OFF	ON	47.5	56.14	47.0	33.0	33.0	OFF	OFF	ON
2/5/2022	09:00:00	7.30	48.75	52.01	OFF	OFF	OFF	OFF	ON	46.6	51.79	47.0	20.0	20.0	OFF	OFF	ON
2/5/2022	10:00:00	8.31	48.68	51.74	OFF	OFF	OFF	OFF	ON	46.7	51.61	47.0	20.0	20.0	OFF	OFF	ON
2/5/2022	11:00:00	9.34	48.86	51.65	OFF	OFF	OFF	OFF	ON	48.5	51.53	47.0	20.0	20.0	OFF	OFF	ON
2/5/2022	12:00:00	11.36	48.63	51.62	OFF	OFF	OFF	OFF	ON	46.8	51.54	47.0	20.0	20.0	OFF	OFF	ON
2/5/2022	13:00:00	13.40	48.92	51.96	OFF	OFF	OFF	OFF	ON	47.0	51.72	47.0	22.8	22.8	OFF	OFF	ON
2/5/2022	14:00:00	17.43	48.88	52.19	OFF	OFF	OFF	OFF	ON	46.9	51.90	47.0	24.4	24.4	OFF	OFF	ON
2/5/2022	15:00:00	20.46	48.95	51.94	OFF	OFF	OFF	OFF	ON	47.2	51.81	47.0	23.5	23.5	OFF	OFF	ON
2/5/2022	16:00:00	20.46	48.79	51.87	OFF	OFF	OFF	OFF	ON	46.9	51.73	47.0	24.9	24.9	OFF	OFF	ON
2/5/2022	17:00:00	19.46	49.02	52.26	OFF	OFF	OFF	OFF	ON	47.0	52.07	47.0	25.8	25.8	OFF	OFF	ON
2/5/2022	18:00:00	18.45	48.95	51.99	OFF	OFF	OFF	OFF	ON	47.2	51.89	47.0	24.7	24.7	OFF	OFF	ON
2/5/2022	19:00:00	18.45	49.15	51.00	OFF	OFF	OFF	OFF	OFF	47.2	52.25	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	20:00:00	18.45	52.28	53.49	OFF	OFF	OFF	OFF	OFF	48.1	53.90	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	21:00:00	17.43	56.62	57.07	OFF	OFF	OFF	OFF	OFF	50.0	55.26	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	22:00:00	17.43	58.31	60.80	OFF	OFF	OFF	OFF	OFF	51.4	56.43	47.0	20.0	20.0	OFF	OFF	OFF
2/5/2022	23:00:00	18.43	60.42	63.68	OFF	OFF	OFF	OFF	OFF	52.3	57.58	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	00:00:00	18.43	60.27	65.33	OFF	OFF	OFF	OFF	OFF	53.1	58.50	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	01:00:00	19.45	61.37	66.05	OFF	OFF	OFF	OFF	OFF	53.5	59.54	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	02:00:00	20.45	62.94	66.81	OFF	OFF	OFF	OFF	OFF	53.7	60.38	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	03:00:00	20.45	64.22	67.78	OFF	OFF	OFF	OFF	OFF	53.9	61.28	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	04:00:00	21.47	65.17	68.68	OFF	OFF	OFF	OFF	OFF	54.1	62.09	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	05:00:00	21.47	66.43	69.72	OFF	OFF	OFF	OFF	OFF	54.2	62.82	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	06:00:00	21.47	67.60	70.70	OFF	OFF	OFF	OFF	OFF	54.6	63.61	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	07:00:00	21.47	69.42	71.74	OFF	OFF	OFF	OFF	OFF	54.5	64.25	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	08:00:00	21.47	70.53	72.86	OFF	OFF	OFF	OFF	OFF	54.8	64.99	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	09:00:00	21.47	71.74	73.94	OFF	OFF	OFF	OFF	OFF	54.9	65.56	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	10:00:00	23.48	52.80	62.63	OFF	OFF	ON	OFF	OFF	46.4	58.17	47.0	60.3	60.3	ON	OFF	OFF
2/6/2022	11:00:00	25.50	49.38	52.98	OFF	OFF	ON	OFF	OFF	46.8	52.54	47.0	31.8	31.8	ON	OFF	OFF
2/6/2022	12:00:00	27.54	49.11	52.26	OFF	OFF	ON	OFF	OFF	47.1	52.12	47.0	29.7	29.7	ON	OFF	OFF
2/6/2022	13:00:00	29.55	48.90	51.99	OFF	OFF	ON	OFF	OFF	46.9	51.86	47.0	31.6	31.6	ON	OFF	OFF
2/6/2022	14:00:00	30.56	49.17	52.28	OFF	OFF	ON	OFF	OFF	47.4	52.07	47.0	31.7	31.7	ON	OFF	OFF
2/6/2022	15:00:00	31.61	48.95	52.26	OFF	OFF	ON	OFF	OFF	47.0	51.99	47.0	34.7	34.7	ON	OFF	OFF
2/6/2022	16:00:00	32.62	49.06	52.37	OFF	OFF	ON	OFF	OFF	47.1	52.02	47.0	34.0	34.0	ON	OFF	OFF
2/6/2022	17:00:00	31.61	49.02	52.26	OFF	OFF	ON	OFF	OFF	47.0	52.03	47.0	32.3	32.3	ON	OFF	OFF
2/6/2022	18:00:00	30.61	48.90	51.98	OFF	OFF	ON	OFF	OFF	47.0	51.86	47.0	29.5	29.5	ON	OFF	OFF
2/6/2022	19:00:00	30.61	49.47	51.22	OFF	OFF	OFF	OFF	OFF	46.9	52.55	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	20:00:00	29.61	53.22	53.24	OFF	OFF	OFF	OFF	OFF	48.6	54.17	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	21:00:00	29.61	57.45	57.95	OFF	OFF	OFF	OFF	OFF	49.8	55.56	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	22:00:00	29.61	59.32	62.09	OFF	OFF	OFF	OFF	OFF	50.4	56.75	47.0	20.0	20.0	OFF	OFF	OFF
2/6/2022	23:00:00	29.61	60.04	64.18	OFF	OFF	OFF	OFF	OFF	50.8	57.83	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	00:00:00	29.61	60.74	65.24	OFF	OFF	OFF	OFF	OFF	51.2	58.80	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	01:00:00	29.61	61.66	66.11	OFF	OFF	OFF	OFF	OFF	51.6	59.72	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	02:00:00	29.61	63.03	67.11	OFF	OFF	OFF	OFF	OFF	51.7	60.62	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	03:00:00	29.61	64.86	68.27	OFF	OFF	OFF	OFF	OFF	52.0	61.44	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	04:00:00	29.61	66.20	69.45	OFF	OFF	OFF	OFF	OFF	52.4	62.26	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	05:00:00	28.58	67.13	70.53	OFF	OFF	OFF	OFF	OFF	52.3	63.04	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	06:00:00	28.58	67.74	71.40	OFF	OFF	OFF	OFF	OFF	52.9	63.72	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	07:00:00	28.58	69.02	72.15	OFF	OFF	OFF	OFF	OFF	52.9	64.32	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	08:00:00	28.58	56.17	60.69	OFF	OFF	OFF	ON	OFF	53.1	59.71	47.0	33.0	33.0	OFF	ON	OFF
2/7/2022	09:00:00	28.58	49.42	53.15	OFF	OFF	OFF	ON	OFF	47.0	52.72	47.0	35.3	35.3	OFF	ON	OFF
2/7/2022	10:00:00	30.61	49.17	52.48	OFF	OFF	OFF	ON	OFF	47.0	52.27	47.0	32.1	32.1	OFF	ON	OFF
2/7/2022	11:00:00	32.62	48.90	52.12	OFF	OFF	OFF	ON	OFF	46.9	52.03	47.0	33.2	33.2	OFF	ON	OFF
2/7/2022	12:00:00	34.66	48.97	52.46	OFF	OFF	OFF	ON	OFF	46.9	52.17	47.0	35.7	35.7	OFF	ON	OFF
2/7/2022	13:00:00	36.68	49.06	52.25	OFF	OFF	OFF	ON	OFF	47.0	52.17	47.0	35.7	35.7	OFF	ON	OFF
2/7/2022	14:00:00	37.69	48.95	52.17	OFF	OFF	OFF	ON	OFF	46.9	52.09	47.0	37.4	37.4	OFF	ON	OFF
2/7/2022	15:00:00	36.69	49.06	52.41	OFF	OFF	OFF	ON	OFF	46.8	52.32	47.0	39.1	39.1	OFF	ON	OFF
2/7/2022	16:00:00	35.67	49.29	52.43	OFF	OFF	OFF	ON	OFF	47.2	52.39	47.0	38.5	38.5	OFF	ON	OFF
2/7/2022	17:00:00	35.67	49.20	52.55	OFF	OFF	OFF	ON	OFF	47.0	52.41	47.0	36.0	36.0	OFF	ON	OFF
2/7/2022	18:00:00	34.65	48.84	51.87	OFF	OFF	OFF	ON	OFF	47.0	51.92	47.0	31.8	31.8	OFF	ON	OFF
2/7/2022	19:00:00	33.64	50.97	51.81	OFF	OFF	OFF	OFF	OFF	47.2	52.97	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	20:00:00	32.64	53.52	53.60	OFF	OFF	OFF	OFF	OFF	48.2	54.45	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	21:00:00	31.63	57.75	57.90	OFF	OFF	OFF	OFF	OFF	49.3	55.70	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	22:00:00	30.62	60.54	62.54	OFF	OFF	OFF	OFF	OFF	49.9	56.76	47.0	20.0	20.0	OFF	OFF	OFF
2/7/2022	23:00:00	29.62	62.60	65.75	OFF	OFF	OFF	OFF	OFF	50.5	57.79	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	00:00:00	29.62	62.45	67.38	OFF	OFF	OFF	OFF	OFF	50.8	58.82	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	01:00:00	28.62	63.24	67.96	OFF	OFF	OFF	OFF	OFF	51.4	59.65	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	02:00:00	28.62	64.25	68.50	OFF	OFF	OFF	OFF	OFF	51.6	60.51	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	03:00:00	29.62	65.64	69.22	OFF	OFF	OFF	OFF	OFF	52.1	61.32	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	04:00:00	29.62	66.74	70.08	OFF	OFF	OFF	OFF	OFF	52.2	62.00	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	05:00:00	28.59	67.22	70.88	OFF	OFF	OFF	OFF	OFF	52.7	62.68	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	06:00:00	28.59	68.23	71.67	OFF	OFF	OFF	OFF	OFF	52.4	63.44	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	07:00:00	28.59	69.15	72.39	OFF	OFF	OFF	OFF	OFF	53.0	63.97	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	08:00:00	27.59	56.06	61.91	OFF	OFF	OFF	OFF	ON	53.1	60.32	47.0	33.0	33.0	OFF	OFF	ON
2/8/2022	09:00:00	27.59	49.55	53.31	OFF	OFF	OFF	OFF	ON	47.0	52.89	47.0	35.3	35.3	OFF	OFF	ON
2/8/2022	10:00:00	28.63	49.02	52.14	OFF	OFF	OFF	OFF	ON	46.9	52.09	47.0	31.9	31.9	OFF	OFF	ON
2/8/2022	11:00:00	29.63	48.70	51.49	OFF	OFF	OFF	OFF	ON	47.0	51.71	47.0	28.5	28.5	OFF	OFF	ON
2/8/2022	12:00:00	29.63	49.02	52.12	OFF	OFF	OFF	OFF	ON	47.1	52.12	47.0	31.0	31.0	OFF	OFF	ON
2/8/2022	13:00:00	29.63	48.77	51.76	OFF	OFF	OFF	OFF	ON	46.9	51.77	47.0	29.1	29.1	OFF	OFF	ON
2/8/2022	14:00:00	29.67	49.04	52.19	OFF	OFF	OFF	OFF	ON	47.1	52.17	47.0	30.9	30.9	OFF	OFF	ON
2/8/2022	15:00:00	29.67	48.93	52.01	OFF	OFF	OFF	OFF	ON	47.1	52.07	47.0	31.8	31.8	OFF	OFF	ON
2/8/2022	16:00:00	28.67	49.02	52.30	OFF	OFF	OFF	OFF	ON	47.0	52.22	47.0	30.8	30.8	OFF	OFF	ON
2/8/2022	17:00:00	28.67	48.95	51.96	OFF	OFF	OFF	OFF	ON	47.0	52.06	47.0	28.8	28.8	OFF	OFF	ON
2/8/2022	18:00:00	27.67	48.83	51.87	OFF	OFF	OFF	OFF	ON	47.1	51.92	47.0	26.1	26.1	OFF	OFF	ON
2/8/2022	19:00:00	26.65	50.82	51.71	OFF	OFF	OFF	OFF	OFF	46.9	52.72	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	20:00:00	25.65	53.29	53.61	OFF	OFF	OFF	OFF	OFF	48.1	54.25	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	21:00:00	24.65	57.72	57.77	OFF	OFF	OFF	OFF	OFF	49.7	55.54	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	22:00:00	24.65	60.24	62.18	OFF	OFF	OFF	OFF	OFF	50.8	56.68	47.0	20.0	20.0	OFF	OFF	OFF
2/8/2022	23:00:00	24.65	62.43	65.28	OFF	OFF	OFF	OFF	OFF	51.3	57.67	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	00:00:00	24.65	62.33	66.92	OFF	OFF	OFF	OFF	OFF	51.8	58.62	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	01:00:00	24.65	63.03	67.46	OFF	OFF	OFF	OFF	OFF	52.1	59.49	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	02:00:00	24.65	64.00	68.00	OFF	OFF	OFF	OFF	OFF	52.4	60.34	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	03:00:00	25.69	65.30	68.79	OFF	OFF	OFF	OFF	OFF	52.7	61.11	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	04:00:00	25.69	65.71	69.44	OFF	OFF	OFF	OFF	OFF	52.8	61.72	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	05:00:00	25.69	67.17	70.59	OFF	OFF	OFF	OFF	OFF	52.9	62.60	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	06:00:00	26.71	68.07	71.42	OFF	OFF	OFF	OFF	OFF	53.0	63.27	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	07:00:00	27.72	68.84	72.21	OFF	OFF	OFF	OFF	OFF	53.2	63.95	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	08:00:00	29.73	70.28	73.00	OFF	OFF	OFF	OFF	OFF	53.1	64.46	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	09:00:00	30.75	60.17	65.67	OFF	OFF	ON	OFF	OFF	56.5	63.77	47.0	33.0	33.0	ON	OFF	OFF
2/9/2022	10:00:00	33.78	49.80	53.81	OFF	OFF	ON	OFF	OFF	47.0	53.22	47.0	44.3	44.3	ON	OFF	OFF
2/9/2022	11:00:00	39.87	49.06	52.91	OFF	OFF	ON	OFF	OFF	47.1	52.58	47.0	46.3	46.3	ON	OFF	OFF
2/9/2022	12:00:00	41.91	49.33	53.02	OFF	OFF	ON	OFF	OFF	47.0	52.63	47.0	47.5	47.5	ON	OFF	OFF
2/9/2022	13:00:00	41.91	49.31	52.91	OFF	OFF	ON	OFF	OFF	47.1	52.63	47.0	46.5	46.5	ON	OFF	OFF
2/9/2022	14:00:00	42.92	49.29	52.59	OFF	OFF	ON	OFF	OFF	47.2	52.41	47.0	44.7	44.7	ON	OFF	OFF
2/9/2022	15:00:00	42.92	49.47	53.18	OFF	OFF	ON	OFF	OFF	47.2	52.77	47.0	50.7	50.7	ON	OFF	OFF
2/9/2022	16:00:00	42.92	49.10	52.77	OFF	OFF	ON	OFF	OFF	46.8	52.44	47.0	47.3	47.3	ON	OFF	OFF
2/9/2022	17:00:00	42.92	49.19	52.79	OFF	OFF	ON	OFF	OFF	47.0	52.52	47.0	46.4	46.4	ON	OFF	OFF
2/9/2022	18:00:00	40.92	48.93	52.37	OFF	OFF	ON	OFF	OFF	46.8	52.12	47.0	41.4	41.4	ON	OFF	OFF
2/9/2022	19:00:00	40.92	50.90	52.32	OFF	OFF	OFF	OFF	OFF	47.1	53.39	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	20:00:00	40.92	53.92	54.10	OFF	OFF	OFF	OFF	OFF	48.2	54.84	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	21:00:00	39.92	58.42	58.73	OFF	OFF	OFF	OFF	OFF	48.9	56.09	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	22:00:00	38.90	61.79	63.10	OFF	OFF	OFF	OFF	OFF	48.9	57.18	47.0	20.0	20.0	OFF	OFF	OFF
2/9/2022	23:00:00	38.90	63.14	66.32	OFF	OFF	OFF	OFF	OFF	49.1	58.24	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	00:00:00	38.90	63.05	67.69	OFF	OFF	OFF	OFF	OFF	40.3	59.04	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	01:00:00	37.90	63.69	68.27	OFF	OFF	OFF	OFF	OFF	46.9	60.02	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	02:00:00	36.89	65.03	68.82	OFF	OFF	OFF	OFF	OFF	48.0	60.82	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	03:00:00	35.87	65.98	69.69	OFF	OFF	OFF	OFF	OFF	43.5	61.63	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	04:00:00	34.87	66.63	70.62	OFF	OFF	OFF	OFF	OFF	48.3	62.30	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	05:00:00	34.87	67.83	71.34	OFF	OFF	OFF	OFF	OFF	40.5	62.96	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	06:00:00	34.87	68.50	71.99	OFF	OFF	OFF	OFF	OFF	48.4	63.54	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	07:00:00	34.87	69.49	72.60	OFF	OFF	OFF	OFF	OFF	39.5	64.13	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	08:00:00	34.87	70.21	73.22	OFF	OFF	OFF	OFF	OFF	46.9	64.74	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	09:00:00	34.87	50.09	54.84	OFF	OFF	OFF	ON	OFF	47.0	54.02	47.0	50.1	50.1	OFF	ON	OFF
2/10/2022	10:00:00	34.86	48.97	52.77	OFF	OFF	OFF	ON	OFF	46.7	52.53	47.0	39.2	39.2	OFF	ON	OFF
2/10/2022	11:00:00	33.80	49.17	52.57	OFF	OFF	OFF	ON	OFF	47.0	52.48	47.0	37.7	37.7	OFF	ON	OFF
2/10/2022	12:00:00	33.80	49.08	52.39	OFF	OFF	OFF	ON	OFF	47.0	52.38	47.0	35.4	35.4	OFF	ON	OFF
2/10/2022	13:00:00	33.80	49.19	52.55	OFF	OFF	OFF	ON	OFF	47.0	52.51	47.0	36.4	36.4	OFF	ON	OFF
2/10/2022	14:00:00	32.80	49.02	52.21	OFF	OFF	OFF	ON	OFF	46.9	52.21	47.0	34.6	34.6	OFF	ON	OFF
2/10/2022	15:00:00	32.80	49.13	52.55	OFF	OFF	OFF	ON	OFF	47.0	52.42	47.0	33.7	33.7	OFF	ON	OFF
2/10/2022	16:00:00	32.80	49.04	52.32	OFF	OFF	OFF	ON	OFF	46.9	52.34	47.0	33.8	33.8	OFF	ON	OFF
2/10/2022	17:00:00	32.80	48.99	52.17	OFF	OFF	OFF	ON	OFF	47.0	52.19	47.0	32.3	32.3	OFF	ON	OFF
2/10/2022	18:00:00	32.80	49.04	52.12	OFF	OFF	OFF	ON	OFF	47.2	52.16	47.0	30.9	30.9	OFF	ON	OFF
2/10/2022	19:00:00	32.80	51.08	51.96	OFF	OFF	OFF	OFF	OFF	47.4	53.01	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	20:00:00	32.80	53.29	53.79	OFF	OFF	OFF	OFF	OFF	48.4	54.50	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	21:00:00	31.80	58.22	58.44	OFF	OFF	OFF	OFF	OFF	49.2	55.71	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	22:00:00	31.80	61.50	63.01	OFF	OFF	OFF	OFF	OFF	49.8	56.84	47.0	20.0	20.0	OFF	OFF	OFF
2/10/2022	23:00:00	31.80	63.48	66.25	OFF	OFF	OFF	OFF	OFF	50.1	57.83	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	00:00:00	31.80	63.01	67.65	OFF	OFF	OFF	OFF	OFF	50.6	58.73	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	01:00:00	31.80	63.35	68.09	OFF	OFF	OFF	OFF	OFF	50.8	59.60	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	02:00:00	31.80	64.47	68.59	OFF	OFF	OFF	OFF	OFF	51.3	60.43	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	03:00:00	31.80	65.31	69.35	OFF	OFF	OFF	OFF	OFF	51.6	61.21	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	04:00:00	31.80	66.50	70.14	OFF	OFF	OFF	OFF	OFF	51.8	62.01	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	05:00:00	31.80	67.49	70.89	OFF	OFF	OFF	OFF	OFF	51.7	62.63	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	06:00:00	30.80	68.46	71.65	OFF	OFF	OFF	OFF	OFF	52.3	63.31	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	07:00:00	30.80	69.26	72.37	OFF	OFF	OFF	OFF	OFF	52.4	63.96	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	08:00:00	30.80	66.52	67.06	OFF	OFF	OFF	OFF	ON	66.1	68.12	47.0	100.0	100.0	OFF	OFF	ON
2/11/2022	09:00:00	31.80	56.85	61.17	OFF	OFF	OFF	OFF	ON	53.7	60.27	47.0	33.0	33.0	OFF	OFF	ON
2/11/2022	10:00:00	33.80	49.42	53.45	OFF	OFF	OFF	OFF	ON	46.9	52.92	47.0	40.3	40.3	OFF	OFF	ON
2/11/2022	11:00:00	35.81	49.19	52.71	OFF	OFF	OFF	OFF	ON	47.0	52.42	47.0	41.1	41.1	OFF	OFF	ON
2/11/2022	12:00:00	37.88	49.20	53.04	OFF	OFF	OFF	OFF	ON	46.8	52.54	47.0	42.9	42.9	OFF	OFF	ON
2/11/2022	13:00:00	38.88	49.04	52.57	OFF	OFF	OFF	OFF	ON	46.8	52.34	47.0	45.8	45.8	OFF	OFF	ON
2/11/2022	14:00:00	37.88	49.29	52.75	OFF	OFF	OFF	OFF	ON	47.0	52.59	47.0	44.3	44.3	OFF	OFF	ON
2/11/2022	15:00:00	37.88	49.17	52.70	OFF	OFF	OFF	OFF	ON	47.0	52.51	47.0	43.2	43.2	OFF	OFF	ON
2/11/2022	16:00:00	36.87	49.19	52.80	OFF	OFF	OFF	OFF	ON	47.0	52.51	47.0	43.2	43.2	OFF	OFF	ON
2/11/2022	17:00:00	36.87	49.26	52.86	OFF	OFF	OFF	OFF	ON	47.1	52.66	47.0	44.2	44.2	OFF	OFF	ON
2/11/2022	18:00:00	36.87	49.01	52.43	OFF	OFF	OFF	OFF	ON	46.9	52.33	47.0	41.0	41.0	OFF	OFF	ON
2/11/2022	19:00:00	35.87	50.93	52.05	OFF	OFF	OFF	OFF	OFF	47.5	53.16	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	20:00:00	35.87	53.90	54.06	OFF	OFF	OFF	OFF	OFF	48.1	54.62	47.0	20.0	20.0	OFF	OFF	OFF
