Key            Name:Suffix                                Trend Definitions Used
2/11/2022	21:00:00	35.87	58.80	58.73	OFF	OFF	OFF	OFF	OFF	48.8	55.99	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	22:00:00	35.87	62.24	63.30	OFF	OFF	OFF	OFF	OFF	49.3	57.06	47.0	20.0	20.0	OFF	OFF	OFF
2/11/2022	23:00:00	35.87	63.73	66.65	OFF	OFF	OFF	OFF	OFF	49.6	58.08	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	00:00:00	35.87	63.35	68.01	OFF	OFF	OFF	OFF	OFF	49.8	58.93	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	01:00:00	36.87	63.41	68.45	OFF	OFF	OFF	OFF	OFF	50.1	59.82	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	02:00:00	36.87	64.65	68.91	OFF	OFF	OFF	OFF	OFF	50.6	60.55	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	03:00:00	36.87	66.02	69.63	OFF	OFF	OFF	OFF	OFF	50.7	61.29	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	04:00:00	36.87	66.70	70.46	OFF	OFF	OFF	OFF	OFF	50.7	62.03	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	05:00:00	36.87	67.33	71.25	OFF	OFF	OFF	OFF	OFF	50.6	62.64	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	06:00:00	31.84	68.66	72.01	OFF	OFF	OFF	OFF	OFF	51.2	63.24	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	07:00:00	30.82	69.18	72.59	OFF	OFF	OFF	OFF	OFF	51.8	63.87	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	08:00:00	27.80	59.32	63.93	OFF	OFF	ON	OFF	OFF	56.1	63.10	47.0	33.0	33.0	ON	OFF	OFF
2/12/2022	09:00:00	25.77	49.60	53.63	OFF	OFF	ON	OFF	OFF	47.0	53.12	47.0	35.1	35.1	ON	OFF	OFF
2/12/2022	10:00:00	22.77	49.19	52.66	OFF	OFF	ON	OFF	OFF	46.8	52.57	47.0	29.3	29.3	ON	OFF	OFF
2/12/2022	11:00:00	22.77	48.95	52.37	OFF	OFF	ON	OFF	OFF	46.8	52.26	47.0	27.4	27.4	ON	OFF	OFF
2/12/2022	12:00:00	22.77	48.93	52.25	OFF	OFF	ON	OFF	OFF	46.8	52.27	47.0	27.4	27.4	ON	OFF	OFF
2/12/2022	13:00:00	21.73	48.88	51.99	OFF	OFF	ON	OFF	OFF	46.7	52.15	47.0	25.3	25.3	ON	OFF	OFF
2/12/2022	14:00:00	20.71	49.24	52.55	OFF	OFF	ON	OFF	OFF	47.2	52.38	47.0	26.3	26.3	ON	OFF	OFF
2/12/2022	15:00:00	20.71	49.04	52.55	OFF	OFF	ON	OFF	OFF	46.9	52.36	47.0	26.1	26.1	ON	OFF	OFF
2/12/2022	16:00:00	19.67	49.20	52.71	OFF	OFF	ON	OFF	OFF	47.0	52.52	47.0	26.1	26.1	ON	OFF	OFF
2/12/2022	17:00:00	18.67	49.02	52.37	OFF	OFF	ON	OFF	OFF	47.0	52.33	47.0	24.4	24.4	ON	OFF	OFF
2/12/2022	18:00:00	15.61	48.57	52.14	OFF	OFF	ON	OFF	OFF	46.9	51.91	47.0	22.4	22.4	ON	OFF	OFF
2/12/2022	19:00:00	14.60	51.58	51.89	OFF	OFF	OFF	OFF	OFF	47.1	52.61	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	20:00:00	12.58	52.53	53.25	OFF	OFF	OFF	OFF	OFF	47.5	54.16	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	21:00:00	11.58	56.94	57.02	OFF	OFF	OFF	OFF	OFF	49.1	55.49	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	22:00:00	10.55	60.13	61.59	OFF	OFF	OFF	OFF	OFF	50.9	56.59	47.0	20.0	20.0	OFF	OFF	OFF
2/12/2022	23:00:00	9.55	61.79	65.01	OFF	OFF	OFF	OFF	OFF	51.8	57.65	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	00:00:00	8.55	62.00	66.48	OFF	OFF	OFF	OFF	OFF	52.2	58.59	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	01:00:00	8.55	62.11	66.99	OFF	OFF	OFF	OFF	OFF	52.6	59.59	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	02:00:00	8.55	63.17	67.42	OFF	OFF	OFF	OFF	OFF	52.9	60.44	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	03:00:00	7.54	64.63	68.03	OFF	OFF	OFF	OFF	OFF	53.3	61.37	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	04:00:00	7.54	65.40	68.97	OFF	OFF	OFF	OFF	OFF	53.7	62.14	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	05:00:00	6.54	66.63	69.83	OFF	OFF	OFF	OFF	OFF	54.2	62.92	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	06:00:00	5.54	67.17	70.59	OFF	OFF	OFF	OFF	OFF	54.6	63.71	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	07:00:00	5.54	67.85	71.20	OFF	OFF	OFF	OFF	OFF	55.0	64.38	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	08:00:00	4.54	68.68	71.78	OFF	OFF	OFF	OFF	OFF	55.3	65.11	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	09:00:00	4.54	69.54	72.50	OFF	OFF	OFF	OFF	OFF	55.6	65.67	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	10:00:00	5.54	53.76	62.36	OFF	OFF	OFF	ON	OFF	48.9	58.79	47.0	33.0	33.0	OFF	ON	OFF
2/13/2022	11:00:00	7.56	49.15	52.75	OFF	OFF	OFF	ON	OFF	46.8	52.41	47.0	21.2	21.2	OFF	ON	OFF
2/13/2022	12:00:00	9.59	48.39	52.08	OFF	OFF	OFF	ON	OFF	46.6	51.73	47.0	20.0	20.0	OFF	ON	OFF
2/13/2022	13:00:00	11.64	49.01	52.14	OFF	OFF	OFF	ON	OFF	47.0	51.98	47.0	22.2	22.2	OFF	ON	OFF
2/13/2022	14:00:00	14.67	49.02	52.26	OFF	OFF	OFF	ON	OFF	47.2	52.02	47.0	20.4	20.4	OFF	ON	OFF
2/13/2022	15:00:00	15.66	49.26	52.55	OFF	OFF	OFF	ON	OFF	47.2	52.33	47.0	24.7	24.7	OFF	ON	OFF
2/13/2022	16:00:00	14.65	49.02	52.34	OFF	OFF	OFF	ON	OFF	47.0	52.04	47.0	22.2	22.2	OFF	ON	OFF
2/13/2022	17:00:00	15.64	49.10	52.21	OFF	OFF	OFF	ON	OFF	46.9	52.15	47.0	23.1	23.1	OFF	ON	OFF
2/13/2022	18:00:00	16.64	49.01	52.21	OFF	OFF	OFF	ON	OFF	47.0	52.07	47.0	23.6	23.6	OFF	ON	OFF
2/13/2022	19:00:00	15.64	50.00	51.98	OFF	OFF	OFF	OFF	OFF	47.2	53.23	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	20:00:00	12.57	54.23	54.60	OFF	OFF	OFF	OFF	OFF	48.2	54.71	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	21:00:00	12.57	59.01	59.36	OFF	OFF	OFF	OFF	OFF	50.1	56.03	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	22:00:00	11.57	59.82	62.90	OFF	OFF	OFF	OFF	OFF	51.5	57.15	47.0	20.0	20.0	OFF	OFF	OFF
2/13/2022	23:00:00	10.56	59.99	64.38	OFF	OFF	OFF	OFF	OFF	52.3	58.26	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	00:00:00	9.54	60.49	65.13	OFF	OFF	OFF	OFF	OFF	53.0	59.35	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	01:00:00	9.54	61.59	65.78	OFF	OFF	OFF	OFF	OFF	53.6	60.29	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	02:00:00	8.53	63.14	66.57	OFF	OFF	OFF	OFF	OFF	54.1	61.27	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	03:00:00	8.53	64.88	67.62	OFF	OFF	OFF	OFF	OFF	54.5	62.07	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	04:00:00	7.53	66.02	68.95	OFF	OFF	OFF	OFF	OFF	54.9	62.92	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	05:00:00	5.50	66.84	70.03	OFF	OFF	OFF	OFF	OFF	55.2	63.70	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	06:00:00	4.50	67.35	70.71	OFF	OFF	OFF	OFF	OFF	55.5	64.44	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	07:00:00	4.50	68.00	71.18	OFF	OFF	OFF	OFF	OFF	55.7	65.16	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	08:00:00	4.50	68.93	71.76	OFF	OFF	OFF	OFF	OFF	55.9	65.83	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	09:00:00	4.50	49.78	54.59	OFF	OFF	OFF	OFF	ON	46.8	53.43	47.0	26.1	26.1	OFF	OFF	ON
2/14/2022	10:00:00	5.50	48.83	51.92	OFF	OFF	OFF	OFF	ON	46.8	51.90	47.0	20.0	20.0	OFF	OFF	ON
2/14/2022	11:00:00	7.52	49.82	51.72	OFF	OFF	OFF	OFF	ON	49.1	52.08	47.0	20.0	20.0	OFF	OFF	ON
2/14/2022	12:00:00	9.54	48.66	51.67	OFF	OFF	OFF	OFF	ON	46.9	51.52	47.0	20.0	20.0	OFF	OFF	ON
2/14/2022	13:00:00	12.57	48.83	51.92	OFF	OFF	OFF	OFF	ON	47.1	51.82	47.0	21.6	21.6	OFF	OFF	ON
2/14/2022	14:00:00	14.59	48.90	51.90	OFF	OFF	OFF	OFF	ON	47.0	51.84	47.0	23.3	23.3	OFF	OFF	ON
2/14/2022	15:00:00	14.64	48.72	51.72	OFF	OFF	OFF	OFF	ON	46.9	51.60	47.0	24.0	24.0	OFF	OFF	ON
2/14/2022	16:00:00	14.62	48.86	51.81	OFF	OFF	OFF	OFF	ON	47.1	51.74	47.0	22.9	22.9	OFF	OFF	ON
2/14/2022	17:00:00	14.62	48.68	51.47	OFF	OFF	OFF	OFF	ON	47.0	51.60	47.0	22.7	22.7	OFF	OFF	ON
2/14/2022	18:00:00	13.61	48.70	51.63	OFF	OFF	OFF	OFF	ON	47.0	51.60	47.0	22.9	22.9	OFF	OFF	ON
2/14/2022	19:00:00	12.61	50.07	51.63	OFF	OFF	OFF	OFF	OFF	47.0	52.84	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	20:00:00	12.61	53.33	54.10	OFF	OFF	OFF	OFF	OFF	48.3	54.24	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	21:00:00	11.59	57.54	58.47	OFF	OFF	OFF	OFF	OFF	50.4	55.52	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	22:00:00	11.59	60.27	62.40	OFF	OFF	OFF	OFF	OFF	51.6	56.33	47.0	20.0	20.0	OFF	OFF	OFF
2/14/2022	23:00:00	12.61	62.16	65.31	OFF	OFF	OFF	OFF	OFF	52.4	57.64	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	00:00:00	13.63	61.77	66.65	OFF	OFF	OFF	OFF	OFF	52.8	58.51	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	01:00:00	14.64	62.20	67.13	OFF	OFF	OFF	OFF	OFF	53.0	59.42	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	02:00:00	13.63	63.82	67.65	OFF	OFF	OFF	OFF	OFF	53.1	60.29	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	03:00:00	14.64	64.99	68.52	OFF	OFF	OFF	OFF	OFF	53.3	61.11	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	04:00:00	14.64	65.71	69.53	OFF	OFF	OFF	OFF	OFF	53.6	61.84	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	05:00:00	14.64	66.70	70.37	OFF	OFF	OFF	OFF	OFF	53.8	62.52	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	06:00:00	14.65	67.53	71.09	OFF	OFF	OFF	OFF	OFF	54.0	63.33	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	07:00:00	15.65	68.30	71.78	OFF	OFF	OFF	OFF	OFF	54.0	63.97	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	08:00:00	16.68	69.44	72.53	OFF	OFF	OFF	OFF	OFF	54.0	64.55	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	09:00:00	18.68	51.08	57.14	OFF	OFF	ON	OFF	OFF	47.0	55.12	47.0	42.5	42.5	ON	OFF	OFF
2/15/2022	10:00:00	20.70	49.08	52.32	OFF	OFF	ON	OFF	OFF	47.0	52.12	47.0	29.1	29.1	ON	OFF	OFF
2/15/2022	11:00:00	23.77	49.02	52.17	OFF	OFF	ON	OFF	OFF	47.1	51.94	47.0	29.8	29.8	ON	OFF	OFF
2/15/2022	12:00:00	25.77	48.75	51.87	OFF	OFF	ON	OFF	OFF	47.0	51.76	47.0	28.8	28.8	ON	OFF	OFF
2/15/2022	13:00:00	25.77	48.97	52.16	OFF	OFF	ON	OFF	OFF	47.0	51.94	47.0	29.7	29.7	ON	OFF	OFF
2/15/2022	14:00:00	26.80	49.04	52.16	OFF	OFF	ON	OFF	OFF	47.1	52.03	47.0	29.9	29.9	ON	OFF	OFF
2/15/2022	15:00:00	28.83	48.93	52.23	OFF	OFF	ON	OFF	OFF	47.0	52.02	47.0	30.0	30.0	ON	OFF	OFF
2/15/2022	16:00:00	27.81	48.81	52.05	OFF	OFF	ON	OFF	OFF	47.0	51.86	47.0	31.0	31.0	ON	OFF	OFF
2/15/2022	17:00:00	26.81	48.47	52.12	OFF	OFF	ON	OFF	OFF	46.9	51.77	47.0	31.1	31.1	ON	OFF	OFF
2/15/2022	18:00:00	25.80	48.97	52.14	OFF	OFF	ON	OFF	OFF	47.1	52.06	47.0	30.3	30.3	ON	OFF	OFF
2/15/2022	19:00:00	25.80	49.10	51.06	OFF	OFF	OFF	OFF	OFF	46.9	52.38	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	20:00:00	24.80	53.00	53.09	OFF	OFF	OFF	OFF	OFF	48.7	53.96	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	21:00:00	24.80	57.23	57.32	OFF	OFF	OFF	OFF	OFF	49.6	55.30	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	22:00:00	24.80	60.99	61.95	OFF	OFF	OFF	OFF	OFF	50.1	56.56	47.0	20.0	20.0	OFF	OFF	OFF
2/15/2022	23:00:00	24.80	62.54	65.40	OFF	OFF	OFF	OFF	OFF	50.4	57.58	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	00:00:00	25.80	62.67	67.04	OFF	OFF	OFF	OFF	OFF	50.6	58.57	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	01:00:00	25.80	62.97	67.62	OFF	OFF	OFF	OFF	OFF	50.9	59.58	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	02:00:00	25.80	63.96	68.12	OFF	OFF	OFF	OFF	OFF	51.0	60.52	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	03:00:00	26.80	64.99	68.81	OFF	OFF	OFF	OFF	OFF	51.3	61.32	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	04:00:00	26.80	66.09	69.60	OFF	OFF	OFF	OFF	OFF	51.1	62.09	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	05:00:00	26.80	67.26	70.46	OFF	OFF	OFF	OFF	OFF	50.9	62.84	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	06:00:00	27.80	67.83	71.22	OFF	OFF	OFF	OFF	OFF	51.3	63.54	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	07:00:00	27.80	68.88	72.05	OFF	OFF	OFF	OFF	OFF	51.1	64.19	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	08:00:00	28.80	69.69	72.73	OFF	OFF	OFF	OFF	OFF	50.9	64.84	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	09:00:00	31.81	54.41	62.69	OFF	OFF	OFF	ON	OFF	47.8	60.44	47.0	96.1	96.1	OFF	ON	OFF
2/16/2022	10:00:00	35.85	49.42	53.09	OFF	OFF	OFF	ON	OFF	46.9	52.66	47.0	49.6	49.6	OFF	ON	OFF
2/16/2022	11:00:00	44.05	49.17	52.68	OFF	OFF	OFF	ON	OFF	47.0	52.42	47.0	52.5	52.5	OFF	ON	OFF
2/16/2022	12:00:00	47.11	49.20	52.62	OFF	OFF	OFF	ON	OFF	46.9	52.36	47.0	54.9	54.9	OFF	ON	OFF
2/16/2022	13:00:00	51.15	49.29	52.77	OFF	OFF	OFF	ON	OFF	47.2	52.54	47.0	67.0	67.0	OFF	ON	OFF
2/16/2022	14:00:00	52.16	49.06	52.66	OFF	OFF	OFF	ON	OFF	46.8	52.24	47.0	63.8	63.8	OFF	ON	OFF
2/16/2022	15:00:00	52.16	49.33	52.97	OFF	OFF	OFF	ON	OFF	47.0	52.51	47.0	65.6	65.6	OFF	ON	OFF
2/16/2022	16:00:00	51.14	49.06	52.59	OFF	OFF	OFF	ON	OFF	47.0	52.31	47.0	64.6	64.6	OFF	ON	OFF
2/16/2022	17:00:00	50.14	49.20	52.73	OFF	OFF	OFF	ON	OFF	47.1	52.42	47.0	65.3	65.3	OFF	ON	OFF
2/16/2022	18:00:00	50.14	49.02	52.39	OFF	OFF	OFF	ON	OFF	47.0	52.19	47.0	67.0	67.0	OFF	ON	OFF
2/16/2022	19:00:00	50.14	48.83	51.35	OFF	OFF	OFF	OFF	OFF	46.9	52.28	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	20:00:00	49.12	52.14	53.16	OFF	OFF	OFF	OFF	OFF	46.9	53.74	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	21:00:00	50.13	56.64	56.94	OFF	OFF	OFF	OFF	OFF	47.0	55.01	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	22:00:00	50.13	61.21	62.11	OFF	OFF	OFF	OFF	OFF	47.5	56.09	47.0	20.0	20.0	OFF	OFF	OFF
2/16/2022	23:00:00	48.11	63.37	65.96	OFF	OFF	OFF	OFF	OFF	48.0	57.15	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	00:00:00	49.11	63.17	67.65	OFF	OFF	OFF	OFF	OFF	48.5	58.08	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	01:00:00	46.06	63.75	68.27	OFF	OFF	OFF	OFF	OFF	49.2	59.01	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	02:00:00	45.05	64.94	68.91	OFF	OFF	OFF	OFF	OFF	49.7	59.84	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	03:00:00	44.03	65.84	69.74	OFF	OFF	OFF	OFF	OFF	50.2	60.63	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	04:00:00	44.03	66.68	70.61	OFF	OFF	OFF	OFF	OFF	50.6	61.44	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	05:00:00	44.03	67.46	71.34	OFF	OFF	OFF	OFF	OFF	51.0	62.13	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	06:00:00	44.03	68.28	72.06	OFF	OFF	OFF	OFF	OFF	51.4	62.84	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	07:00:00	45.04	69.26	72.75	OFF	OFF	OFF	OFF	OFF	51.6	63.51	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	08:00:00	45.04	70.28	73.50	OFF	OFF	OFF	OFF	OFF	51.7	64.12	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	09:00:00	45.04	51.94	57.41	OFF	OFF	OFF	OFF	ON	48.3	56.02	47.0	100.0	100.0	OFF	OFF	ON
2/17/2022	10:00:00	39.01	49.47	53.45	OFF	OFF	OFF	OFF	ON	46.8	53.04	47.0	58.3	58.3	OFF	OFF	ON
2/17/2022	11:00:00	35.99	49.31	53.18	OFF	OFF	OFF	OFF	ON	46.9	52.89	47.0	45.0	45.0	OFF	OFF	ON
2/17/2022	12:00:00	34.96	49.35	52.97	OFF	OFF	OFF	OFF	ON	47.0	52.80	47.0	42.6	42.6	OFF	OFF	ON
2/17/2022	13:00:00	34.96	49.06	52.53	OFF	OFF	OFF	OFF	ON	47.0	52.49	47.0	40.9	40.9	OFF	OFF	ON
2/17/2022	14:00:00	33.90	49.10	52.39	OFF	OFF	OFF	OFF	ON	47.0	52.51	47.0	39.3	39.3	OFF	OFF	ON
2/17/2022	15:00:00	33.90	48.95	52.43	OFF	OFF	OFF	OFF	ON	46.9	52.44	47.0	38.3	38.3	OFF	OFF	ON
2/17/2022	16:00:00	32.90	49.15	52.52	OFF	OFF	OFF	OFF	ON	47.1	52.50	47.0	36.6	36.6	OFF	OFF	ON
2/17/2022	17:00:00	31.90	49.02	52.43	OFF	OFF	OFF	OFF	ON	47.0	52.51	47.0	35.9	35.9	OFF	OFF	ON
2/17/2022	18:00:00	30.88	49.08	52.34	OFF	OFF	OFF	OFF	ON	47.2	52.45	47.0	33.4	33.4	OFF	OFF	ON
2/17/2022	19:00:00	29.86	50.70	52.25	OFF	OFF	OFF	OFF	OFF	46.9	53.43	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	20:00:00	28.85	53.16	54.51	OFF	OFF	OFF	OFF	OFF	48.1	54.76	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	21:00:00	28.85	57.83	58.28	OFF	OFF	OFF	OFF	OFF	49.0	56.03	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	22:00:00	27.85	61.25	62.61	OFF	OFF	OFF	OFF	OFF	49.7	57.10	47.0	20.0	20.0	OFF	OFF	OFF
2/17/2022	23:00:00	26.84	62.92	66.07	OFF	OFF	OFF	OFF	OFF	50.2	57.99	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	00:00:00	23.83	63.14	67.58	OFF	OFF	OFF	OFF	OFF	50.6	58.80	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	01:00:00	21.79	63.64	68.25	OFF	OFF	OFF	OFF	OFF	51.3	59.59	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	02:00:00	19.75	64.76	68.72	OFF	OFF	OFF	OFF	OFF	52.0	60.34	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	03:00:00	18.73	64.99	69.33	OFF	OFF	OFF	OFF	OFF	52.5	61.03	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	04:00:00	17.73	65.76	69.80	OFF	OFF	OFF	OFF	OFF	53.0	61.74	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	05:00:00	16.70	66.75	70.34	OFF	OFF	OFF	OFF	OFF	53.5	62.18	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	06:00:00	15.69	67.91	71.13	OFF	OFF	OFF	OFF	OFF	53.8	62.99	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	07:00:00	15.69	69.08	71.88	OFF	OFF	OFF	OFF	OFF	53.9	63.69	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	08:00:00	15.69	55.83	62.34	OFF	OFF	ON	OFF	OFF	51.4	60.27	47.0	33.0	33.0	ON	OFF	OFF
2/18/2022	09:00:00	14.69	49.44	53.16	OFF	OFF	ON	OFF	OFF	47.0	52.72	47.0	23.6	23.6	ON	OFF	OFF
2/18/2022	10:00:00	14.69	49.11	52.30	OFF	OFF	ON	OFF	OFF	47.1	52.26	47.0	22.6	22.6	ON	OFF	OFF
2/18/2022	11:00:00	15.69	48.88	51.89	OFF	OFF	ON	OFF	OFF	47.2	51.91	47.0	22.5	22.5	ON	OFF	OFF
2/18/2022	12:00:00	18.71	48.99	52.05	OFF	OFF	ON	OFF	OFF	47.0	52.07	47.0	23.2	23.2	ON	OFF	OFF
2/18/2022	13:00:00	20.75	48.88	52.17	OFF	OFF	ON	OFF	OFF	46.7	51.97	47.0	24.9	24.9	ON	OFF	OFF
2/18/2022	14:00:00	21.79	49.02	52.21	OFF	OFF	ON	OFF	OFF	47.0	52.14	47.0	24.8	24.8	ON	OFF	OFF
2/18/2022	15:00:00	20.79	49.11	52.35	OFF	OFF	ON	OFF	OFF	47.0	52.20	47.0	26.5	26.5	ON	OFF	OFF
2/18/2022	16:00:00	22.84	49.11	52.32	OFF	OFF	ON	OFF	OFF	47.2	52.22	47.0	25.7	25.7	ON	OFF	OFF
2/18/2022	17:00:00	22.84	49.01	52.16	OFF	OFF	ON	OFF	OFF	47.0	52.07	47.0	26.4	26.4	ON	OFF	OFF
2/18/2022	18:00:00	20.82	49.04	52.28	OFF	OFF	ON	OFF	OFF	47.0	52.20	47.0	24.7	24.7	ON	OFF	OFF
2/18/2022	19:00:00	18.82	50.93	52.01	OFF	OFF	OFF	OFF	OFF	47.3	53.07	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	20:00:00	17.78	53.09	53.67	OFF	OFF	OFF	OFF	OFF	49.0	54.61	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	21:00:00	18.81	57.30	57.47	OFF	OFF	OFF	OFF	OFF	50.4	55.83	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	22:00:00	20.81	60.81	61.84	OFF	OFF	OFF	OFF	OFF	51.6	57.02	47.0	20.0	20.0	OFF	OFF	OFF
2/18/2022	23:00:00	20.81	62.76	65.17	OFF	OFF	OFF	OFF	OFF	52.2	58.07	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	00:00:00	22.88	62.16	66.74	OFF	OFF	OFF	OFF	OFF	52.7	58.98	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	01:00:00	23.89	62.92	67.28	OFF	OFF	OFF	OFF	OFF	53.1	59.88	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	02:00:00	23.89	63.93	67.78	OFF	OFF	OFF	OFF	OFF	53.5	60.74	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	03:00:00	24.89	64.65	68.50	OFF	OFF	OFF	OFF	OFF	53.7	61.59	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	04:00:00	26.92	65.73	69.36	OFF	OFF	OFF	OFF	OFF	53.9	62.38	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	05:00:00	27.93	66.66	70.19	OFF	OFF	OFF	OFF	OFF	53.4	63.19	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	06:00:00	24.92	67.82	71.02	OFF	OFF	OFF	OFF	OFF	53.1	63.86	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	07:00:00	20.87	69.02	71.88	OFF	OFF	OFF	OFF	OFF	52.9	64.41	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	08:00:00	16.80	61.10	71.74	OFF	OFF	OFF	ON	OFF	56.2	66.06	47.0	33.0	33.0	OFF	ON	OFF
2/19/2022	09:00:00	16.80	49.74	54.01	OFF	OFF	OFF	ON	OFF	47.2	53.23	47.0	30.4	30.4	OFF	ON	OFF
2/19/2022	10:00:00	16.80	48.99	52.23	OFF	OFF	OFF	ON	OFF	47.0	52.09	47.0	24.8	24.8	OFF	ON	OFF
2/19/2022	11:00:00	19.81	48.75	51.81	OFF	OFF	OFF	ON	OFF	46.8	51.79	47.0	23.4	23.4	OFF	ON	OFF
2/19/2022	12:00:00	18.79	48.95	52.08	OFF	OFF	OFF	ON	OFF	47.0	51.97	47.0	24.3	24.3	OFF	ON	OFF
2/19/2022	13:00:00	18.81	49.08	52.21	OFF	OFF	OFF	ON	OFF	47.0	52.12	47.0	27.6	27.6	OFF	ON	OFF
2/19/2022	14:00:00	19.81	48.99	52.07	OFF	OFF	OFF	ON	OFF	47.1	52.01	47.0	26.8	26.8	OFF	ON	OFF
2/19/2022	15:00:00	19.81	48.95	52.23	OFF	OFF	OFF	ON	OFF	47.1	52.10	47.0	26.0	26.0	OFF	ON	OFF
2/19/2022	16:00:00	18.79	48.93	52.16	OFF	OFF	OFF	ON	OFF	46.8	52.10	47.0	26.9	26.9	OFF	ON	OFF
2/19/2022	17:00:00	18.79	48.97	52.26	OFF	OFF	OFF	ON	OFF	46.9	52.15	47.0	26.9	26.9	OFF	ON	OFF
2/19/2022	18:00:00	16.78	48.97	52.16	OFF	OFF	OFF	ON	OFF	47.0	52.06	47.0	23.6	23.6	OFF	ON	OFF
2/19/2022	19:00:00	15.76	50.77	51.62	OFF	OFF	OFF	OFF	OFF	47.0	52.68	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	20:00:00	15.76	52.39	53.34	OFF	OFF	OFF	OFF	OFF	47.6	54.27	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	21:00:00	15.76	56.04	56.58	OFF	OFF	OFF	OFF	OFF	49.0	55.77	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	22:00:00	15.76	59.61	60.62	OFF	OFF	OFF	OFF	OFF	50.5	56.94	47.0	20.0	20.0	OFF	OFF	OFF
2/19/2022	23:00:00	16.76	61.14	64.11	OFF	OFF	OFF	OFF	OFF	51.3	58.06	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	00:00:00	15.76	61.86	65.78	OFF	OFF	OFF	OFF	OFF	51.9	59.06	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	01:00:00	15.76	62.38	66.50	OFF	OFF	OFF	OFF	OFF	52.4	59.99	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	02:00:00	15.76	63.44	67.11	OFF	OFF	OFF	OFF	OFF	52.7	60.92	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	03:00:00	16.76	63.86	67.91	OFF	OFF	OFF	OFF	OFF	53.2	61.78	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	04:00:00	17.77	65.19	68.66	OFF	OFF	OFF	OFF	OFF	53.7	62.54	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	05:00:00	17.77	66.43	69.49	OFF	OFF	OFF	OFF	OFF	54.0	63.33	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	06:00:00	17.77	67.60	70.46	OFF	OFF	OFF	OFF	OFF	54.2	64.01	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	07:00:00	18.77	69.18	71.42	OFF	OFF	OFF	OFF	OFF	54.4	64.79	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	08:00:00	19.77	70.57	72.46	OFF	OFF	OFF	OFF	OFF	54.5	65.37	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	09:00:00	20.79	71.52	73.54	OFF	OFF	OFF	OFF	OFF	54.7	66.05	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	10:00:00	21.79	58.01	63.46	OFF	OFF	OFF	OFF	ON	54.1	61.73	47.0	100.0	100.0	OFF	OFF	ON
2/20/2022	11:00:00	25.90	49.47	53.07	OFF	OFF	OFF	OFF	ON	46.8	52.81	47.0	34.2	34.2	OFF	OFF	ON
2/20/2022	12:00:00	27.93	49.11	52.48	OFF	OFF	OFF	OFF	ON	47.1	52.19	47.0	30.8	30.8	OFF	OFF	ON
2/20/2022	13:00:00	33.01	49.26	52.64	OFF	OFF	OFF	OFF	ON	47.1	52.33	47.0	34.2	34.2	OFF	OFF	ON
2/20/2022	14:00:00	37.03	49.26	52.73	OFF	OFF	OFF	OFF	ON	47.0	52.31	47.0	37.5	37.5	OFF	OFF	ON
2/20/2022	15:00:00	40.07	49.17	52.68	OFF	OFF	OFF	OFF	ON	47.0	52.41	47.0	37.8	37.8	OFF	OFF	ON
2/20/2022	16:00:00	41.07	49.28	52.93	OFF	OFF	OFF	OFF	ON	47.2	52.47	47.0	42.4	42.4	OFF	OFF	ON
2/20/2022	17:00:00	42.08	49.26	52.84	OFF	OFF	OFF	OFF	ON	47.0	52.53	47.0	43.5	43.5	OFF	OFF	ON
2/20/2022	18:00:00	42.08	49.42	53.09	OFF	OFF	OFF	OFF	ON	47.1	52.61	47.0	45.6	45.6	OFF	OFF	ON
2/20/2022	19:00:00	43.09	49.31	53.00	OFF	OFF	OFF	OFF	ON	47.1	52.58	47.0	44.7	44.7	OFF	OFF	ON
2/20/2022	20:00:00	45.13	51.45	52.75	OFF	OFF	OFF	OFF	OFF	49.6	53.01	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	21:00:00	46.13	54.91	55.94	OFF	OFF	OFF	OFF	OFF	49.7	54.34	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	22:00:00	44.09	58.62	59.77	OFF	OFF	OFF	OFF	OFF	49.8	55.48	47.0	20.0	20.0	OFF	OFF	OFF
2/20/2022	23:00:00	44.09	59.91	62.65	OFF	OFF	OFF	OFF	OFF	49.8	56.59	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	00:00:00	43.09	60.65	64.38	OFF	OFF	OFF	OFF	OFF	50.1	57.54	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	01:00:00	42.08	61.73	65.55	OFF	OFF	OFF	OFF	OFF	50.3	58.51	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	02:00:00	42.08	63.26	66.59	OFF	OFF	OFF	OFF	OFF	50.5	59.48	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	03:00:00	40.07	64.14	67.71	OFF	OFF	OFF	OFF	OFF	50.6	60.27	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	04:00:00	39.06	65.69	68.75	OFF	OFF	OFF	OFF	OFF	50.8	61.06	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	05:00:00	35.99	66.70	69.80	OFF	OFF	OFF	OFF	OFF	50.8	61.82	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	06:00:00	34.99	67.78	70.70	OFF	OFF	OFF	OFF	OFF	50.9	62.59	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	07:00:00	32.96	68.77	71.42	OFF	OFF	OFF	OFF	OFF	50.9	63.19	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	08:00:00	32.96	69.11	72.10	OFF	OFF	OFF	OFF	OFF	51.0	63.86	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	09:00:00	34.72	51.04	57.59	OFF	OFF	ON	OFF	OFF	46.8	55.42	47.0	56.7	56.7	ON	OFF	OFF
2/21/2022	10:00:00	34.97	49.35	53.02	OFF	OFF	ON	OFF	OFF	47.1	52.66	47.0	40.6	40.6	ON	OFF	OFF
2/21/2022	11:00:00	36.98	49.22	52.71	OFF	OFF	ON	OFF	OFF	47.0	52.54	47.0	42.5	42.5	ON	OFF	OFF
2/21/2022	12:00:00	39.99	49.20	52.75	OFF	OFF	ON	OFF	OFF	47.0	52.46	47.0	47.7	47.7	ON	OFF	OFF
2/21/2022	13:00:00	40.99	49.28	53.02	OFF	OFF	ON	OFF	OFF	47.0	52.54	47.0	50.2	50.2	ON	OFF	OFF
2/21/2022	14:00:00	43.02	49.51	53.13	OFF	OFF	ON	OFF	OFF	47.2	52.88	47.0	55.3	55.3	ON	OFF	OFF
2/21/2022	15:00:00	44.03	49.35	53.13	OFF	OFF	ON	OFF	OFF	47.1	52.72	47.0	53.6	53.6	ON	OFF	OFF
2/21/2022	16:00:00	41.97	49.46	53.47	OFF	OFF	ON	OFF	OFF	46.9	52.97	47.0	53.8	53.8	ON	OFF	OFF
2/21/2022	17:00:00	39.93	49.46	53.11	OFF	OFF	ON	OFF	OFF	47.2	52.82	47.0	45.6	45.6	ON	OFF	OFF
2/21/2022	18:00:00	39.93	49.44	53.33	OFF	OFF	ON	OFF	OFF	47.1	52.88	47.0	47.3	47.3	ON	OFF	OFF
2/21/2022	19:00:00	38.90	51.15	52.21	OFF	OFF	OFF	OFF	OFF	47.1	53.34	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	20:00:00	36.89	53.40	54.14	OFF	OFF	OFF	OFF	OFF	47.8	54.87	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	21:00:00	35.87	57.52	57.66	OFF	OFF	OFF	OFF	OFF	48.3	56.09	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	22:00:00	34.87	61.10	62.16	OFF	OFF	OFF	OFF	OFF	49.0	57.24	47.0	20.0	20.0	OFF	OFF	OFF
2/21/2022	23:00:00	33.85	62.45	65.64	OFF	OFF	OFF	OFF	OFF	49.3	58.26	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	00:00:00	32.84	62.72	67.22	OFF	OFF	OFF	OFF	OFF	49.5	59.15	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	01:00:00	31.82	63.51	67.98	OFF	OFF	OFF	OFF	OFF	50.1	60.01	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	02:00:00	31.82	64.54	68.48	OFF	OFF	OFF	OFF	OFF	50.4	60.82	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	03:00:00	31.82	65.73	69.27	OFF	OFF	OFF	OFF	OFF	50.6	61.58	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	04:00:00	31.82	66.18	69.87	OFF	OFF	OFF	OFF	OFF	50.6	62.11	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	05:00:00	31.82	67.55	70.66	OFF	OFF	OFF	OFF	OFF	50.9	62.96	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	06:00:00	31.82	68.30	71.34	OFF	OFF	OFF	OFF	OFF	50.9	63.59	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	07:00:00	31.82	69.20	71.96	OFF	OFF	OFF	OFF	OFF	50.7	64.24	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	08:00:00	31.82	57.23	64.88	OFF	OFF	OFF	ON	OFF	52.0	62.52	47.0	100.0	33.0	OFF	ON	OFF
2/22/2022	09:00:00	31.82	49.67	53.70	OFF	OFF	OFF	ON	OFF	47.0	53.10	47.0	43.1	43.1	OFF	ON	OFF
2/22/2022	10:00:00	33.85	49.22	52.75	OFF	OFF	OFF	ON	OFF	47.0	52.47	47.0	39.7	39.7	OFF	ON	OFF
2/22/2022	11:00:00	35.86	48.70	52.57	OFF	OFF	OFF	ON	OFF	46.8	52.24	47.0	43.8	43.8	OFF	ON	OFF
2/22/2022	12:00:00	36.87	49.37	53.20	OFF	OFF	OFF	ON	OFF	47.0	52.74	47.0	46.3	46.3	OFF	ON	OFF
2/22/2022	13:00:00	36.87	49.29	53.02	OFF	OFF	OFF	ON	OFF	47.0	52.75	47.0	48.8	48.8	OFF	ON	OFF
2/22/2022	14:00:00	36.87	49.13	52.62	OFF	OFF	OFF	ON	OFF	47.0	52.49	47.0	48.0	48.0	OFF	ON	OFF
2/22/2022	15:00:00	36.87	49.31	52.97	OFF	OFF	OFF	ON	OFF	47.0	52.87	47.0	51.6	51.6	OFF	ON	OFF
2/22/2022	16:00:00	38.95	49.44	53.18	OFF	OFF	OFF	ON	OFF	47.1	52.89	47.0	54.9	54.9	OFF	ON	OFF
2/22/2022	17:00:00	38.95	49.42	53.24	OFF	OFF	OFF	ON	OFF	47.1	52.97	47.0	53.1	53.1	OFF	ON	OFF
2/22/2022	18:00:00	38.95	49.35	53.07	OFF	OFF	OFF	ON	OFF	47.0	53.00	47.0	53.8	53.8	OFF	ON	OFF
2/22/2022	19:00:00	38.95	50.05	52.32	OFF	OFF	OFF	OFF	OFF	47.3	53.59	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	20:00:00	39.95	53.47	54.60	OFF	OFF	OFF	OFF	OFF	47.8	54.98	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	21:00:00	44.03	58.69	59.03	OFF	OFF	OFF	OFF	OFF	48.2	56.11	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	22:00:00	47.07	61.44	63.39	OFF	OFF	OFF	OFF	OFF	48.5	57.15	47.0	20.0	20.0	OFF	OFF	OFF
2/22/2022	23:00:00	48.09	63.39	66.45	OFF	OFF	OFF	OFF	OFF	49.1	58.12	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	00:00:00	50.11	63.75	68.00	OFF	OFF	OFF	OFF	OFF	49.7	59.02	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	01:00:00	51.12	64.61	68.75	OFF	OFF	OFF	OFF	OFF	50.2	59.82	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	02:00:00	42.99	65.62	69.58	OFF	OFF	OFF	OFF	OFF	50.8	60.57	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	03:00:00	36.92	66.66	70.41	OFF	OFF	OFF	OFF	OFF	50.8	61.32	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	04:00:00	33.89	67.17	71.02	OFF	OFF	OFF	OFF	OFF	50.6	61.87	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	05:00:00	31.89	67.65	71.60	OFF	OFF	OFF	OFF	OFF	51.3	62.68	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	06:00:00	29.87	68.23	72.10	OFF	OFF	OFF	OFF	OFF	51.7	63.29	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	07:00:00	27.86	69.27	72.75	OFF	OFF	OFF	OFF	OFF	52.0	63.95	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	08:00:00	25.85	60.63	69.22	OFF	OFF	OFF	OFF	ON	51.5	65.59	47.0	100.0	100.0	OFF	OFF	ON
2/23/2022	09:00:00	25.85	49.73	54.03	OFF	OFF	OFF	OFF	ON	46.9	53.37	47.0	36.4	36.4	OFF	OFF	ON
2/23/2022	10:00:00	23.81	49.44	53.02	OFF	OFF	OFF	OFF	ON	47.2	52.81	47.0	30.7	30.7	OFF	OFF	ON
2/23/2022	11:00:00	23.81	49.20	52.66	OFF	OFF	OFF	OFF	ON	47.2	52.50	47.0	29.1	29.1	OFF	OFF	ON
2/23/2022	12:00:00	23.81	49.01	52.55	OFF	OFF	OFF	OFF	ON	47.0	52.31	47.0	28.2	28.2	OFF	OFF	ON
2/23/2022	13:00:00	22.80	49.04	52.26	OFF	OFF	OFF	OFF	ON	47.0	52.39	47.0	28.9	28.9	OFF	OFF	ON
2/23/2022	14:00:00	21.78	48.95	52.35	OFF	OFF	OFF	OFF	ON	46.8	52.31	47.0	27.8	27.8	OFF	OFF	ON
2/23/2022	15:00:00	22.80	48.99	52.32	OFF	OFF	OFF	OFF	ON	47.0	52.20	47.0	27.9	27.9	OFF	OFF	ON
2/23/2022	16:00:00	21.80	48.81	52.23	OFF	OFF	OFF	OFF	ON	46.9	52.04	47.0	25.5	25.5	OFF	OFF	ON
2/23/2022	17:00:00	20.80	49.04	52.55	OFF	OFF	OFF	OFF	ON	46.8	52.37	47.0	26.6	26.6	OFF	OFF	ON
2/23/2022	18:00:00	17.75	48.92	52.28	OFF	OFF	OFF	OFF	ON	46.9	52.16	47.0	23.3	23.3	OFF	OFF	ON
2/23/2022	19:00:00	15.72	49.64	51.85	OFF	OFF	OFF	OFF	OFF	45.1	49.30	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	20:00:00	14.71	53.29	54.14	OFF	OFF	OFF	OFF	OFF	46.1	51.06	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	21:00:00	14.71	58.46	58.46	OFF	OFF	OFF	OFF	OFF	48.5	52.39	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	22:00:00	14.71	61.41	62.65	OFF	OFF	OFF	OFF	OFF	50.3	53.73	47.0	20.0	20.0	OFF	OFF	OFF
2/23/2022	23:00:00	14.71	62.85	65.80	OFF	OFF	OFF	OFF	OFF	51.3	54.93	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	00:00:00	13.68	62.58	67.17	OFF	OFF	OFF	OFF	OFF	52.0	55.95	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	01:00:00	13.68	63.06	67.56	OFF	OFF	OFF	OFF	OFF	52.4	56.93	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	02:00:00	13.68	64.32	67.92	OFF	OFF	OFF	OFF	OFF	52.8	57.96	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	03:00:00	13.68	65.06	68.46	OFF	OFF	OFF	OFF	OFF	53.1	58.89	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	04:00:00	12.68	65.93	69.18	OFF	OFF	OFF	OFF	OFF	53.4	59.70	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	05:00:00	12.68	66.57	69.76	OFF	OFF	OFF	OFF	OFF	53.4	60.51	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	06:00:00	12.68	67.56	70.52	OFF	OFF	OFF	OFF	OFF	53.7	61.36	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	07:00:00	12.68	68.73	71.20	OFF	OFF	OFF	OFF	OFF	54.1	62.08	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	08:00:00	12.68	69.60	71.99	OFF	OFF	OFF	OFF	OFF	54.4	62.71	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	09:00:00	14.69	50.64	56.30	OFF	OFF	ON	OFF	OFF	46.7	54.61	47.0	33.2	33.2	ON	OFF	OFF
2/24/2022	10:00:00	16.69	49.19	52.61	OFF	OFF	ON	OFF	OFF	47.1	52.27	47.0	25.2	25.2	ON	OFF	OFF
2/24/2022	11:00:00	18.71	48.81	51.96	OFF	OFF	ON	OFF	OFF	46.9	51.82	47.0	26.2	26.2	ON	OFF	OFF
2/24/2022	12:00:00	19.73	49.08	52.19	OFF	OFF	ON	OFF	OFF	47.2	52.04	47.0	27.1	27.1	ON	OFF	OFF
2/24/2022	13:00:00	20.74	48.97	52.48	OFF	OFF	ON	OFF	OFF	46.9	52.09	47.0	27.8	27.8	ON	OFF	OFF
2/24/2022	14:00:00	19.72	49.31	52.52	OFF	OFF	ON	OFF	OFF	47.4	52.33	47.0	28.9	28.9	ON	OFF	OFF
2/24/2022	15:00:00	22.77	49.17	52.73	OFF	OFF	ON	OFF	OFF	46.9	52.31	47.0	30.7	30.7	ON	OFF	OFF
2/24/2022	16:00:00	22.75	49.19	52.75	OFF	OFF	ON	OFF	OFF	47.0	52.31	47.0	30.7	30.7	ON	OFF	OFF
2/24/2022	17:00:00	22.75	49.02	52.55	OFF	OFF	ON	OFF	OFF	47.0	52.16	47.0	28.8	28.8	ON	OFF	OFF
2/24/2022	18:00:00	21.75	49.06	52.30	OFF	OFF	ON	OFF	OFF	47.1	52.15	47.0	25.7	25.7	ON	OFF	OFF
2/24/2022	19:00:00	20.74	49.78	51.65	OFF	OFF	OFF	OFF	OFF	47.1	52.89	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	20:00:00	20.74	52.79	54.06	OFF	OFF	OFF	OFF	OFF	48.2	54.24	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	21:00:00	20.74	57.81	58.08	OFF	OFF	OFF	OFF	OFF	49.4	55.41	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	22:00:00	20.74	60.35	62.20	OFF	OFF	OFF	OFF	OFF	50.2	56.68	47.0	20.0	20.0	OFF	OFF	OFF
2/24/2022	23:00:00	19.72	61.89	65.35	OFF	OFF	OFF	OFF	OFF	50.7	57.74	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	00:00:00	19.72	62.29	66.86	OFF	OFF	OFF	OFF	OFF	51.1	58.72	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	01:00:00	19.72	63.32	67.47	OFF	OFF	OFF	OFF	OFF	51.4	59.72	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	02:00:00	18.72	64.05	68.10	OFF	OFF	OFF	OFF	OFF	51.8	60.63	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	03:00:00	16.67	64.85	68.75	OFF	OFF	OFF	OFF	OFF	52.1	61.42	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	04:00:00	14.64	66.18	69.51	OFF	OFF	OFF	OFF	OFF	52.5	62.25	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	05:00:00	14.64	66.99	70.17	OFF	OFF	OFF	OFF	OFF	52.9	62.99	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	06:00:00	14.64	67.98	70.89	OFF	OFF	OFF	OFF	OFF	53.3	63.76	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	07:00:00	13.63	68.82	71.54	OFF	OFF	OFF	OFF	OFF	53.5	64.41	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	08:00:00	13.63	69.94	72.33	OFF	OFF	OFF	OFF	OFF	53.9	65.10	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	09:00:00	12.63	50.10	55.05	OFF	OFF	OFF	ON	OFF	46.8	53.80	47.0	29.8	29.8	OFF	ON	OFF
2/25/2022	10:00:00	12.63	49.15	52.46	OFF	OFF	OFF	ON	OFF	47.0	52.22	47.0	23.2	23.2	OFF	ON	OFF
2/25/2022	11:00:00	13.65	48.83	51.83	OFF	OFF	OFF	ON	OFF	47.0	51.79	47.0	21.5	21.5	OFF	ON	OFF
2/25/2022	12:00:00	15.65	48.93	51.98	OFF	OFF	OFF	ON	OFF	47.2	51.92	47.0	22.4	22.4	OFF	ON	OFF
2/25/2022	13:00:00	17.67	48.90	52.03	OFF	OFF	OFF	ON	OFF	47.0	51.91	47.0	25.0	25.0	OFF	ON	OFF
2/25/2022	14:00:00	18.67	49.02	52.32	OFF	OFF	OFF	ON	OFF	47.0	52.06	47.0	27.5	27.5	OFF	ON	OFF
2/25/2022	15:00:00	21.70	48.92	52.03	OFF	OFF	OFF	ON	OFF	47.0	52.02	47.0	27.7	27.7	OFF	ON	OFF
2/25/2022	16:00:00	22.70	48.99	52.19	OFF	OFF	OFF	ON	OFF	46.9	52.12	47.0	29.4	29.4	OFF	ON	OFF
2/25/2022	17:00:00	21.66	48.99	52.30	OFF	OFF	OFF	ON	OFF	47.0	52.03	47.0	27.6	27.6	OFF	ON	OFF
2/25/2022	18:00:00	21.66	48.86	52.19	OFF	OFF	OFF	ON	OFF	46.9	51.95	47.0	25.9	25.9	OFF	ON	OFF
2/25/2022	19:00:00	20.66	49.08	50.63	OFF	OFF	OFF	OFF	OFF	47.2	52.91	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	20:00:00	19.66	53.42	53.29	OFF	OFF	OFF	OFF	OFF	48.3	54.49	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	21:00:00	18.65	58.71	58.49	OFF	OFF	OFF	OFF	OFF	49.5	55.65	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	22:00:00	17.63	61.17	62.79	OFF	OFF	OFF	OFF	OFF	50.4	56.71	47.0	20.0	20.0	OFF	OFF	OFF
2/25/2022	23:00:00	16.63	62.38	65.89	OFF	OFF	OFF	OFF	OFF	51.1	57.90	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	00:00:00	15.61	62.43	67.22	OFF	OFF	OFF	OFF	OFF	51.6	58.79	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	01:00:00	14.61	63.08	67.76	OFF	OFF	OFF	OFF	OFF	52.2	59.84	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	02:00:00	13.61	63.75	68.27	OFF	OFF	OFF	OFF	OFF	52.6	60.67	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	03:00:00	12.61	64.65	68.84	OFF	OFF	OFF	OFF	OFF	52.9	61.57	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	04:00:00	12.61	65.85	69.45	OFF	OFF	OFF	OFF	OFF	53.3	62.36	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	05:00:00	12.61	67.02	70.14	OFF	OFF	OFF	OFF	OFF	53.7	63.04	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	06:00:00	12.61	68.54	71.00	OFF	OFF	OFF	OFF	OFF	54.1	63.79	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	07:00:00	13.61	69.47	71.90	OFF	OFF	OFF	OFF	OFF	54.4	64.46	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	08:00:00	13.61	70.75	72.84	OFF	OFF	OFF	OFF	OFF	54.6	65.12	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	09:00:00	17.67	61.37	72.35	OFF	OFF	OFF	OFF	ON	48.9	66.57	47.0	54.4	54.4	OFF	OFF	ON
2/26/2022	10:00:00	21.73	49.40	53.15	OFF	OFF	OFF	OFF	ON	46.9	52.79	47.0	30.6	30.6	OFF	OFF	ON
2/26/2022	11:00:00	24.76	49.02	52.44	OFF	OFF	OFF	OFF	ON	46.9	52.16	47.0	29.6	29.6	OFF	OFF	ON
2/26/2022	12:00:00	26.76	49.29	52.61	OFF	OFF	OFF	OFF	ON	47.2	52.36	47.0	30.9	30.9	OFF	OFF	ON
2/26/2022	13:00:00	27.77	49.11	52.52	OFF	OFF	OFF	OFF	ON	47.0	52.21	47.0	31.1	31.1	OFF	OFF	ON
2/26/2022	14:00:00	27.77	49.06	52.53	OFF	OFF	OFF	OFF	ON	47.1	52.27	47.0	32.1	32.1	OFF	OFF	ON
2/26/2022	15:00:00	27.77	48.90	52.35	OFF	OFF	OFF	OFF	ON	46.9	52.11	47.0	31.4	31.4	OFF	OFF	ON
2/26/2022	16:00:00	28.77	48.95	52.64	OFF	OFF	OFF	OFF	ON	47.0	52.11	47.0	31.2	31.2	OFF	OFF	ON
2/26/2022	17:00:00	28.77	49.15	52.68	OFF	OFF	OFF	OFF	ON	47.0	52.33	47.0	32.9	32.9	OFF	OFF	ON
2/26/2022	18:00:00	27.77	49.19	52.66	OFF	OFF	OFF	OFF	ON	47.0	52.36	47.0	32.1	32.1	OFF	OFF	ON
2/26/2022	19:00:00	27.77	50.68	52.21	OFF	OFF	OFF	OFF	OFF	47.8	53.01	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	20:00:00	25.75	53.13	54.41	OFF	OFF	OFF	OFF	OFF	48.5	54.71	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	21:00:00	25.75	57.50	57.88	OFF	OFF	OFF	OFF	OFF	49.3	55.96	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	22:00:00	24.73	61.05	62.15	OFF	OFF	OFF	OFF	OFF	50.0	57.12	47.0	20.0	20.0	OFF	OFF	OFF
2/26/2022	23:00:00	24.73	62.42	65.40	OFF	OFF	OFF	OFF	OFF	50.5	58.14	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	00:00:00	25.74	62.36	67.13	OFF	OFF	OFF	OFF	OFF	50.9	59.12	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	01:00:00	25.74	63.41	67.82	OFF	OFF	OFF	OFF	OFF	51.2	60.06	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	02:00:00	24.73	64.34	68.50	OFF	OFF	OFF	OFF	OFF	51.5	60.81	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	03:00:00	24.73	65.40	69.29	OFF	OFF	OFF	OFF	OFF	51.8	61.62	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	04:00:00	24.73	66.02	69.98	OFF	OFF	OFF	OFF	OFF	52.1	62.39	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	05:00:00	24.73	66.74	70.66	OFF	OFF	OFF	OFF	OFF	52.4	63.03	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	06:00:00	25.74	67.94	71.38	OFF	OFF	OFF	OFF	OFF	52.5	63.76	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	07:00:00	26.76	69.24	72.10	OFF	OFF	OFF	OFF	OFF	52.5	64.38	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	08:00:00	27.81	70.28	72.91	OFF	OFF	OFF	OFF	OFF	52.5	64.94	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	09:00:00	28.83	71.43	73.85	OFF	OFF	OFF	OFF	OFF	52.4	65.61	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	10:00:00	29.83	50.77	57.23	OFF	OFF	ON	OFF	OFF	46.5	55.25	47.0	54.9	54.9	ON	OFF	OFF
2/27/2022	11:00:00	31.86	49.44	53.36	OFF	OFF	ON	OFF	OFF	47.0	52.77	47.0	39.4	39.4	ON	OFF	OFF
2/27/2022	12:00:00	30.88	49.28	52.98	OFF	OFF	ON	OFF	OFF	47.0	52.51	47.0	37.8	37.8	ON	OFF	OFF
2/27/2022	13:00:00	32.93	49.01	52.71	OFF	OFF	ON	OFF	OFF	46.9	52.37	47.0	36.3	36.3	ON	OFF	OFF
2/27/2022	14:00:00	31.92	48.93	52.23	OFF	OFF	ON	OFF	OFF	47.0	52.02	47.0	33.6	33.6	ON	OFF	OFF
2/27/2022	15:00:00	31.94	49.13	52.48	OFF	OFF	ON	OFF	OFF	47.0	52.34	47.0	34.5	34.5	ON	OFF	OFF
2/27/2022	16:00:00	29.92	49.02	52.32	OFF	OFF	ON	OFF	OFF	47.1	52.22	47.0	33.4	33.4	ON	OFF	OFF
2/27/2022	17:00:00	28.94	48.95	52.37	OFF	OFF	ON	OFF	OFF	47.0	52.17	47.0	31.6	31.6	ON	OFF	OFF
2/27/2022	18:00:00	27.94	48.86	51.94	OFF	OFF	ON	OFF	OFF	47.0	51.93	47.0	30.0	30.0	ON	OFF	OFF
2/27/2022	19:00:00	26.92	49.58	51.44	OFF	OFF	OFF	OFF	OFF	47.0	52.69	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	20:00:00	25.90	52.89	53.25	OFF	OFF	OFF	OFF	OFF	48.2	54.19	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	21:00:00	24.88	57.03	57.92	OFF	OFF	OFF	OFF	OFF	49.2	55.51	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	22:00:00	22.85	59.09	62.02	OFF	OFF	OFF	OFF	OFF	49.9	56.62	47.0	20.0	20.0	OFF	OFF	OFF
2/27/2022	23:00:00	21.85	59.88	63.95	OFF	OFF	OFF	OFF	OFF	50.7	57.60	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	00:00:00	20.84	60.49	64.99	OFF	OFF	OFF	OFF	OFF	51.3	58.56	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	01:00:00	19.83	61.75	65.89	OFF	OFF	OFF	OFF	OFF	51.7	59.51	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	02:00:00	17.83	62.96	66.88	OFF	OFF	OFF	OFF	OFF	52.0	60.31	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	03:00:00	15.82	64.07	67.78	OFF	OFF	OFF	OFF	OFF	52.5	61.15	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	04:00:00	14.82	65.37	68.86	OFF	OFF	OFF	OFF	OFF	52.9	61.92	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	05:00:00	13.82	66.36	69.83	OFF	OFF	OFF	OFF	OFF	53.3	62.61	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	06:00:00	12.82	67.62	70.66	OFF	OFF	OFF	OFF	OFF	53.6	63.37	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	07:00:00	11.81	68.30	71.49	OFF	OFF	OFF	OFF	OFF	54.0	64.12	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	08:00:00	11.81	69.72	72.32	OFF	OFF	OFF	OFF	OFF	54.2	64.71	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	09:00:00	13.84	49.83	54.08	OFF	OFF	OFF	ON	OFF	47.2	53.23	47.0	27.8	27.8	OFF	ON	OFF
2/28/2022	10:00:00	14.85	48.88	52.61	OFF	OFF	OFF	ON	OFF	47.2	52.16	47.0	23.3	23.3	OFF	ON	OFF
2/28/2022	11:00:00	19.89	48.84	52.16	OFF	OFF	OFF	ON	OFF	46.8	51.91	47.0	24.0	24.0	OFF	ON	OFF
2/28/2022	12:00:00	20.92	48.92	52.21	OFF	OFF	OFF	ON	OFF	47.1	52.01	47.0	25.6	25.6	OFF	ON	OFF
2/28/2022	13:00:00	21.95	48.95	52.44	OFF	OFF	OFF	ON	OFF	46.9	52.16	47.0	30.5	30.5	OFF	ON	OFF
2/28/2022	14:00:00	22.95	48.90	52.05	OFF	OFF	OFF	ON	OFF	46.9	51.99	47.0	32.2	32.2	OFF	ON	OFF
2/28/2022	15:00:00	21.91	49.22	52.43	OFF	OFF	OFF	ON	OFF	47.3	52.33	47.0	31.3	31.3	OFF	ON	OFF
2/28/2022	16:00:00	21.91	49.24	52.61	OFF	OFF	OFF	ON	OFF	47.2	52.44	47.0	31.9	31.9	OFF	ON	OFF
2/28/2022	17:00:00	21.91	48.92	52.46	OFF	OFF	OFF	ON	OFF	46.8	52.12	47.0	30.7	30.7	OFF	ON	OFF
2/28/2022	18:00:00	21.91	48.90	52.12	OFF	OFF	OFF	ON	OFF	47.0	52.01	47.0	28.9	28.9	OFF	ON	OFF
2/28/2022	19:00:00	22.95	48.81	52.10	OFF	OFF	OFF	ON	OFF	47.0	51.83	47.0	29.0	29.0	OFF	ON	OFF
2/28/2022	20:00:00	22.95	50.73	51.71	OFF	OFF	OFF	OFF	OFF	47.1	52.91	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	21:00:00	23.95	52.80	53.33	OFF	OFF	OFF	OFF	OFF	47.7	54.56	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	22:00:00	23.95	57.43	57.50	OFF	OFF	OFF	OFF	OFF	48.5	55.99	47.0	20.0	20.0	OFF	OFF	OFF
2/28/2022	23:00:00	23.95	60.69	62.40	OFF	OFF	OFF	OFF	OFF	49.4	57.19	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	00:00:00	24.96	61.37	64.95	OFF	OFF	OFF	OFF	OFF	50.0	58.20	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	01:00:00	25.96	61.14	66.07	OFF	OFF	OFF	OFF	OFF	50.4	59.21	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	02:00:00	26.96	62.58	66.79	OFF	OFF	OFF	OFF	OFF	50.8	60.21	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	03:00:00	26.96	63.55	67.58	OFF	OFF	OFF	OFF	OFF	51.0	61.03	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	04:00:00	26.96	64.38	68.52	OFF	OFF	OFF	OFF	OFF	51.3	61.82	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	05:00:00	27.96	65.49	69.31	OFF	OFF	OFF	OFF	OFF	51.4	62.60	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	06:00:00	28.99	66.48	70.03	OFF	OFF	OFF	OFF	OFF	51.4	63.33	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	07:00:00	28.99	67.42	70.79	OFF	OFF	OFF	OFF	OFF	51.6	64.04	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	08:00:00	28.99	52.80	62.13	OFF	OFF	OFF	OFF	ON	45.8	58.54	47.0	72.6	72.6	OFF	OFF	ON
3/1/2022	09:00:00	29.99	49.49	53.58	OFF	OFF	OFF	OFF	ON	47.0	52.92	47.0	39.0	39.0	OFF	OFF	ON
3/1/2022	10:00:00	32.02	49.33	52.97	OFF	OFF	OFF	OFF	ON	47.2	52.54	47.0	38.2	38.2	OFF	OFF	ON
3/1/2022	11:00:00	35.04	49.06	52.57	OFF	OFF	OFF	OFF	ON	47.0	52.28	47.0	39.7	39.7	OFF	OFF	ON
3/1/2022	12:00:00	37.06	48.72	52.70	OFF	OFF	OFF	OFF	ON	46.8	52.15	47.0	42.4	42.4	OFF	OFF	ON
3/1/2022	13:00:00	41.11	49.53	53.54	OFF	OFF	OFF	OFF	ON	47.4	52.98	47.0	48.3	48.3	OFF	OFF	ON
3/1/2022	14:00:00	42.11	49.20	53.02	OFF	OFF	OFF	OFF	ON	46.9	52.52	47.0	49.9	49.9	OFF	OFF	ON
3/1/2022	15:00:00	42.11	49.24	52.91	OFF	OFF	OFF	OFF	ON	47.0	52.57	47.0	49.1	49.1	OFF	OFF	ON
3/1/2022	16:00:00	41.08	49.15	52.91	OFF	OFF	OFF	OFF	ON	47.0	52.51	47.0	46.6	46.6	OFF	OFF	ON
3/1/2022	17:00:00	40.07	48.48	52.17	OFF	OFF	OFF	OFF	ON	46.8	51.87	47.0	39.9	39.9	OFF	OFF	ON
3/1/2022	18:00:00	38.02	48.92	52.19	OFF	OFF	OFF	OFF	ON	47.1	52.14	47.0	38.3	38.3	OFF	OFF	ON
3/1/2022	19:00:00	37.02	48.95	52.21	OFF	OFF	OFF	OFF	ON	47.0	52.14	47.0	37.3	37.3	OFF	OFF	ON
3/1/2022	20:00:00	35.02	50.93	51.78	OFF	OFF	OFF	OFF	OFF	47.0	52.84	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	21:00:00	33.98	53.25	54.17	OFF	OFF	OFF	OFF	OFF	47.4	54.45	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	22:00:00	32.95	57.81	57.90	OFF	OFF	OFF	OFF	OFF	48.0	55.69	47.0	20.0	20.0	OFF	OFF	OFF
3/1/2022	23:00:00	31.95	61.30	63.10	OFF	OFF	OFF	OFF	OFF	48.6	56.77	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	00:00:00	30.93	61.77	65.87	OFF	OFF	OFF	OFF	OFF	49.2	57.83	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	01:00:00	28.92	62.29	67.06	OFF	OFF	OFF	OFF	OFF	49.6	58.82	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	02:00:00	28.92	63.39	67.82	OFF	OFF	OFF	OFF	OFF	50.1	59.67	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	03:00:00	27.91	64.97	68.72	OFF	OFF	OFF	OFF	OFF	50.6	60.54	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	04:00:00	28.92	65.87	69.69	OFF	OFF	OFF	OFF	OFF	50.9	61.36	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	05:00:00	28.92	66.41	70.53	OFF	OFF	OFF	OFF	OFF	51.1	62.18	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	06:00:00	29.92	67.37	71.22	OFF	OFF	OFF	OFF	OFF	51.3	62.90	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	07:00:00	29.92	68.07	71.61	OFF	OFF	OFF	OFF	OFF	51.5	63.67	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	08:00:00	30.92	51.00	57.56	OFF	OFF	ON	OFF	OFF	46.8	55.60	47.0	48.3	48.3	ON	OFF	OFF
3/2/2022	09:00:00	31.92	49.37	52.97	OFF	OFF	ON	OFF	OFF	47.0	52.63	47.0	35.5	35.5	ON	OFF	OFF
3/2/2022	10:00:00	31.92	49.26	52.82	OFF	OFF	ON	OFF	OFF	47.1	52.44	47.0	34.1	34.1	ON	OFF	OFF
3/2/2022	11:00:00	33.99	48.84	52.37	OFF	OFF	ON	OFF	OFF	46.7	52.07	47.0	33.0	33.0	ON	OFF	OFF
3/2/2022	12:00:00	36.03	49.20	52.91	OFF	OFF	ON	OFF	OFF	47.2	52.47	47.0	35.6	35.6	ON	OFF	OFF
3/2/2022	13:00:00	37.07	48.92	52.46	OFF	OFF	ON	OFF	OFF	46.7	52.16	47.0	36.4	36.4	ON	OFF	OFF
3/2/2022	14:00:00	36.06	49.26	52.68	OFF	OFF	ON	OFF	OFF	47.2	52.38	47.0	37.5	37.5	ON	OFF	OFF
3/2/2022	15:00:00	36.03	49.06	52.37	OFF	OFF	ON	OFF	OFF	47.2	52.25	47.0	36.9	36.9	ON	OFF	OFF
3/2/2022	16:00:00	37.06	48.99	52.32	OFF	OFF	ON	OFF	OFF	47.0	52.17	47.0	34.4	34.4	ON	OFF	OFF
3/2/2022	17:00:00	36.03	48.99	52.32	OFF	OFF	ON	OFF	OFF	47.1	52.24	47.0	35.3	35.3	ON	OFF	OFF
3/2/2022	18:00:00	34.01	49.15	52.70	OFF	OFF	ON	OFF	OFF	47.1	52.47	47.0	36.1	36.1	ON	OFF	OFF
3/2/2022	19:00:00	32.01	48.84	51.92	OFF	OFF	ON	OFF	OFF	47.0	52.01	47.0	31.9	31.9	ON	OFF	OFF
3/2/2022	20:00:00	31.01	50.41	51.74	OFF	OFF	OFF	OFF	OFF	47.1	52.94	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	21:00:00	31.01	53.06	53.31	OFF	OFF	OFF	OFF	OFF	47.6	54.48	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	22:00:00	31.01	57.56	57.29	OFF	OFF	OFF	OFF	OFF	48.3	55.74	47.0	20.0	20.0	OFF	OFF	OFF
3/2/2022	23:00:00	31.01	60.18	62.16	OFF	OFF	OFF	OFF	OFF	48.8	56.81	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	00:00:00	26.95	61.48	64.88	OFF	OFF	OFF	OFF	OFF	49.4	57.84	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	01:00:00	24.94	61.43	65.93	OFF	OFF	OFF	OFF	OFF	49.9	58.76	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	02:00:00	21.92	62.45	66.47	OFF	OFF	OFF	OFF	OFF	50.5	59.60	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	03:00:00	20.90	63.57	67.33	OFF	OFF	OFF	OFF	OFF	51.0	60.47	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	04:00:00	18.84	64.36	68.19	OFF	OFF	OFF	OFF	OFF	51.7	61.27	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	05:00:00	17.84	65.62	68.95	OFF	OFF	OFF	OFF	OFF	52.2	61.96	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	06:00:00	17.84	66.54	69.81	OFF	OFF	OFF	OFF	OFF	52.6	62.73	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	07:00:00	15.82	67.53	70.59	OFF	OFF	OFF	OFF	OFF	52.9	63.42	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	08:00:00	15.82	53.36	59.34	OFF	OFF	OFF	ON	OFF	48.4	57.68	47.0	100.0	25.0	OFF	ON	OFF
3/3/2022	09:00:00	15.82	49.29	52.98	OFF	OFF	OFF	ON	OFF	47.0	52.57	47.0	22.1	25.0	OFF	ON	OFF
3/3/2022	10:00:00	16.85	48.83	52.10	OFF	OFF	OFF	ON	OFF	47.0	51.82	47.0	20.5	25.0	OFF	ON	OFF
3/3/2022	11:00:00	18.88	48.86	52.05	OFF	OFF	OFF	ON	OFF	47.2	51.98	47.0	26.3	25.0	OFF	ON	OFF
3/3/2022	12:00:00	20.91	48.79	51.85	OFF	OFF	OFF	ON	OFF	47.0	51.82	47.0	24.7	25.0	OFF	ON	OFF
3/3/2022	13:00:00	21.91	48.93	52.17	OFF	OFF	OFF	ON	OFF	46.9	51.97	47.0	27.3	25.0	OFF	ON	OFF
3/3/2022	14:00:00	21.91	48.74	51.72	OFF	OFF	OFF	ON	OFF	47.0	51.84	47.0	27.6	25.0	OFF	ON	OFF
3/3/2022	15:00:00	22.91	48.83	51.80	OFF	OFF	OFF	ON	OFF	47.0	51.83	47.0	27.8	25.0	OFF	ON	OFF
3/3/2022	16:00:00	22.94	48.92	52.10	OFF	OFF	OFF	ON	OFF	47.0	52.09	47.0	30.3	25.0	OFF	ON	OFF
3/3/2022	17:00:00	21.90	48.83	52.19	OFF	OFF	OFF	ON	OFF	47.0	51.98	47.0	28.9	25.0	OFF	ON	OFF
3/3/2022	18:00:00	20.88	48.48	51.60	OFF	OFF	OFF	ON	OFF	46.8	51.52	47.0	20.3	25.0	OFF	ON	OFF
3/3/2022	19:00:00	19.88	48.50	51.62	OFF	OFF	OFF	ON	OFF	46.8	51.49	47.0	20.0	25.0	OFF	ON	OFF
3/3/2022	20:00:00	18.88	49.46	51.13	OFF	OFF	OFF	OFF	OFF	46.9	52.32	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	21:00:00	17.85	52.28	52.64	OFF	OFF	OFF	OFF	OFF	47.4	53.95	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	22:00:00	16.85	56.46	56.28	OFF	OFF	OFF	OFF	OFF	48.5	55.24	47.0	20.0	20.0	OFF	OFF	OFF
3/3/2022	23:00:00	16.85	60.31	61.19	OFF	OFF	OFF	OFF	OFF	49.4	56.42	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	00:00:00	16.85	60.69	64.22	OFF	OFF	OFF	OFF	OFF	50.2	57.60	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	01:00:00	16.85	60.42	65.15	OFF	OFF	OFF	OFF	OFF	50.9	58.54	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	02:00:00	15.85	61.28	65.66	OFF	OFF	OFF	OFF	OFF	51.7	59.58	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	03:00:00	15.85	62.54	66.29	OFF	OFF	OFF	OFF	OFF	52.3	60.43	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	04:00:00	14.82	63.77	67.06	OFF	OFF	OFF	OFF	OFF	52.8	61.35	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	05:00:00	14.82	64.25	67.96	OFF	OFF	OFF	OFF	OFF	53.2	62.18	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	06:00:00	14.82	66.43	68.82	OFF	OFF	OFF	OFF	OFF	53.4	62.96	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	07:00:00	16.86	67.56	69.94	OFF	OFF	OFF	OFF	OFF	53.7	63.69	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	08:00:00	17.88	57.90	65.49	OFF	OFF	OFF	OFF	ON	53.5	62.89	47.0	33.0	33.0	OFF	OFF	ON
3/4/2022	09:00:00	21.90	49.44	53.42	OFF	OFF	OFF	OFF	ON	47.1	52.79	47.0	33.4	25.0	OFF	OFF	ON
3/4/2022	10:00:00	24.93	48.63	51.89	OFF	OFF	OFF	OFF	ON	46.7	51.67	47.0	27.6	25.0	OFF	OFF	ON
3/4/2022	11:00:00	27.96	48.88	51.99	OFF	OFF	OFF	OFF	ON	47.1	51.90	47.0	31.8	25.0	OFF	OFF	ON
3/4/2022	12:00:00	31.01	48.74	52.21	OFF	OFF	OFF	OFF	ON	47.0	51.94	47.0	34.4	25.0	OFF	OFF	ON
3/4/2022	13:00:00	32.01	48.95	52.19	OFF	OFF	OFF	OFF	ON	46.9	52.07	47.0	36.7	25.0	OFF	OFF	ON
3/4/2022	14:00:00	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)	TIME (3)
3/4/2022	15:00:00	33.02	49.06	52.55	OFF	OFF	OFF	OFF	ON	47.1	52.26	47.0	42.0	25.0	OFF	OFF	ON
3/4/2022	16:00:00	33.04	48.93	52.44	OFF	OFF	OFF	OFF	ON	46.9	52.07	47.0	40.5	25.0	OFF	OFF	ON
3/4/2022	17:00:00	33.07	49.13	52.73	OFF	OFF	OFF	OFF	ON	47.0	52.25	47.0	41.5	25.0	OFF	OFF	ON
3/4/2022	18:00:00	33.07	48.81	52.16	OFF	OFF	OFF	OFF	ON	46.9	51.98	47.0	38.9	25.0	OFF	OFF	ON
3/4/2022	19:00:00	31.04	49.15	52.59	OFF	OFF	OFF	OFF	ON	47.1	52.21	47.0	34.5	25.0	OFF	OFF	ON
3/4/2022	20:00:00	31.04	51.53	51.78	OFF	OFF	OFF	OFF	OFF	47.1	52.50	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	21:00:00	30.04	52.59	53.65	OFF	OFF	OFF	OFF	OFF	47.6	54.11	47.0	20.0	20.0	OFF	OFF	OFF
