Key            Name:Suffix                                Trend Definitions Used
3/4/2022	22:00:00	29.04	57.21	56.87	OFF	OFF	OFF	OFF	OFF	48.5	55.44	47.0	20.0	20.0	OFF	OFF	OFF
3/4/2022	23:00:00	29.04	60.54	61.82	OFF	OFF	OFF	OFF	OFF	49.3	56.57	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	00:00:00	28.04	60.89	64.61	OFF	OFF	OFF	OFF	OFF	50.0	57.61	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	01:00:00	28.04	61.41	65.76	OFF	OFF	OFF	OFF	OFF	50.4	58.62	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	02:00:00	28.04	62.16	66.34	OFF	OFF	OFF	OFF	OFF	50.7	59.56	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	03:00:00	27.04	62.99	67.17	OFF	OFF	OFF	OFF	OFF	51.2	60.42	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	04:00:00	28.04	64.31	68.01	OFF	OFF	OFF	OFF	OFF	51.3	61.24	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	05:00:00	29.05	65.46	68.91	OFF	OFF	OFF	OFF	OFF	51.4	62.02	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	06:00:00	29.05	65.87	69.67	OFF	OFF	OFF	OFF	OFF	51.4	62.79	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	07:00:00	29.05	67.19	70.39	OFF	OFF	OFF	OFF	OFF	51.8	63.49	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	08:00:00	30.07	68.90	71.36	OFF	OFF	OFF	OFF	OFF	51.7	64.18	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	09:00:00	31.08	50.00	54.95	OFF	OFF	ON	OFF	OFF	46.8	53.82	47.0	47.6	47.6	ON	OFF	OFF
3/5/2022	10:00:00	33.10	49.31	52.98	OFF	OFF	ON	OFF	OFF	47.0	52.62	47.0	39.3	39.3	ON	OFF	OFF
3/5/2022	11:00:00	34.10	49.13	52.66	OFF	OFF	ON	OFF	OFF	47.1	52.34	47.0	38.2	38.2	ON	OFF	OFF
3/5/2022	12:00:00	35.13	48.65	52.26	OFF	OFF	ON	OFF	OFF	46.9	51.98	47.0	36.6	36.6	ON	OFF	OFF
3/5/2022	13:00:00	35.13	49.24	52.82	OFF	OFF	ON	OFF	OFF	47.0	52.50	47.0	38.4	38.4	ON	OFF	OFF
3/5/2022	14:00:00	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)
3/5/2022	15:00:00	35.13	49.44	53.09	OFF	OFF	ON	OFF	OFF	47.2	52.72	47.0	42.4	42.4	ON	OFF	OFF
3/5/2022	16:00:00	35.13	49.15	52.93	OFF	OFF	ON	OFF	OFF	46.9	52.46	47.0	40.7	40.7	ON	OFF	OFF
3/5/2022	17:00:00	35.13	49.38	53.22	OFF	OFF	ON	OFF	OFF	47.0	52.74	47.0	43.1	43.1	ON	OFF	OFF
3/5/2022	18:00:00	34.11	49.24	52.86	OFF	OFF	ON	OFF	OFF	47.0	52.49	47.0	40.5	40.5	ON	OFF	OFF
3/5/2022	19:00:00	34.11	49.26	52.95	OFF	OFF	ON	OFF	OFF	47.0	52.53	47.0	41.2	41.2	ON	OFF	OFF
3/5/2022	20:00:00	35.13	50.84	52.30	OFF	OFF	OFF	OFF	OFF	49.2	53.21	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	21:00:00	35.13	53.69	53.94	OFF	OFF	OFF	OFF	OFF	49.7	54.84	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	22:00:00	36.14	57.65	57.75	OFF	OFF	OFF	OFF	OFF	50.2	56.12	47.0	20.0	20.0	OFF	OFF	OFF
3/5/2022	23:00:00	36.14	60.13	62.31	OFF	OFF	OFF	OFF	OFF	50.6	57.22	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	00:00:00	36.14	60.74	64.72	OFF	OFF	OFF	OFF	OFF	50.8	58.21	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	01:00:00	36.14	61.32	65.89	OFF	OFF	OFF	OFF	OFF	51.0	59.11	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	02:00:00	36.14	62.11	66.61	OFF	OFF	OFF	OFF	OFF	51.2	59.94	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	03:00:00	36.14	63.95	67.65	OFF	OFF	OFF	OFF	OFF	51.4	60.73	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	04:00:00	36.14	65.58	68.77	OFF	OFF	OFF	OFF	OFF	51.5	61.49	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	05:00:00	36.14	66.43	69.89	OFF	OFF	OFF	OFF	OFF	51.5	62.22	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	06:00:00	38.16	67.06	70.61	OFF	OFF	OFF	OFF	OFF	51.6	62.90	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	07:00:00	45.28	68.16	71.45	OFF	OFF	OFF	OFF	OFF	51.8	63.47	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	08:00:00	54.41	69.56	72.28	OFF	OFF	OFF	OFF	OFF	52.1	64.11	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	09:00:00	57.43	70.41	73.22	OFF	OFF	OFF	OFF	OFF	52.6	64.66	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	10:00:00	58.44	58.47	63.44	OFF	OFF	OFF	ON	OFF	55.4	62.20	47.0	100.0	100.0	OFF	ON	OFF
3/6/2022	11:00:00	61.45	56.80	60.31	OFF	OFF	OFF	ON	OFF	54.4	59.92	47.0	100.0	100.0	OFF	ON	OFF
3/6/2022	12:00:00	61.45	55.83	59.82	OFF	OFF	OFF	ON	OFF	54.1	59.36	47.0	100.0	100.0	OFF	ON	OFF
3/6/2022	13:00:00	62.45	55.99	59.61	OFF	OFF	OFF	ON	OFF	53.7	59.29	47.0	100.0	100.0	OFF	ON	OFF
3/6/2022	14:00:00	57.42	53.70	58.10	OFF	OFF	OFF	ON	OFF	51.0	57.21	47.0	100.0	100.0	OFF	ON	OFF
3/6/2022	15:00:00	54.37	52.62	56.91	OFF	OFF	OFF	ON	OFF	49.9	56.28	47.0	100.0	100.0	OFF	ON	OFF
3/6/2022	16:00:00	51.34	50.50	54.96	OFF	OFF	OFF	ON	OFF	47.5	54.27	47.0	100.0	100.0	OFF	ON	OFF
3/6/2022	17:00:00	45.29	49.38	53.38	OFF	OFF	OFF	ON	OFF	46.9	53.02	47.0	72.7	72.7	OFF	ON	OFF
3/6/2022	18:00:00	41.27	49.24	52.86	OFF	OFF	OFF	ON	OFF	47.1	52.70	47.0	54.2	54.2	OFF	ON	OFF
3/6/2022	19:00:00	41.27	51.26	52.16	OFF	OFF	OFF	OFF	OFF	47.2	53.44	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	20:00:00	40.23	53.34	54.37	OFF	OFF	OFF	OFF	OFF	47.5	54.99	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	21:00:00	40.23	58.60	58.82	OFF	OFF	OFF	OFF	OFF	48.1	56.17	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	22:00:00	39.22	59.77	62.99	OFF	OFF	OFF	OFF	OFF	48.6	57.22	47.0	20.0	20.0	OFF	OFF	OFF
3/6/2022	23:00:00	39.22	60.33	64.90	OFF	OFF	OFF	OFF	OFF	48.7	58.12	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	00:00:00	38.22	61.39	65.91	OFF	OFF	OFF	OFF	OFF	49.3	58.97	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	01:00:00	38.22	62.70	66.88	OFF	OFF	OFF	OFF	OFF	49.8	59.81	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	02:00:00	37.20	63.95	68.03	OFF	OFF	OFF	OFF	OFF	50.0	60.59	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	03:00:00	37.20	66.27	69.18	OFF	OFF	OFF	OFF	OFF	50.0	61.32	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	04:00:00	37.20	66.99	70.30	OFF	OFF	OFF	OFF	OFF	50.0	62.04	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	05:00:00	36.19	67.71	71.24	OFF	OFF	OFF	OFF	OFF	50.1	62.73	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	06:00:00	36.19	68.57	71.96	OFF	OFF	OFF	OFF	OFF	50.3	63.33	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	07:00:00	36.19	69.63	72.75	OFF	OFF	OFF	OFF	OFF	50.5	63.94	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	08:00:00	35.14	70.98	73.68	OFF	OFF	OFF	OFF	OFF	50.6	64.52	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	09:00:00	34.14	50.14	55.02	OFF	OFF	OFF	OFF	ON	46.9	54.03	47.0	52.9	52.9	OFF	OFF	ON
3/7/2022	10:00:00	34.14	49.28	53.18	OFF	OFF	OFF	OFF	ON	46.9	52.89	47.0	44.5	44.5	OFF	OFF	ON
3/7/2022	11:00:00	34.14	49.47	53.31	OFF	OFF	OFF	OFF	ON	47.0	52.96	47.0	44.5	44.5	OFF	OFF	ON
3/7/2022	12:00:00	33.14	49.24	52.95	OFF	OFF	OFF	OFF	ON	47.0	52.75	47.0	41.2	41.2	OFF	OFF	ON
3/7/2022	13:00:00	33.14	49.22	52.73	OFF	OFF	OFF	OFF	ON	47.1	52.61	47.0	41.9	41.9	OFF	OFF	ON
3/7/2022	14:00:00	33.14	49.11	52.52	OFF	OFF	OFF	OFF	ON	47.2	52.58	47.0	41.7	41.7	OFF	OFF	ON
3/7/2022	15:00:00	33.14	49.04	52.44	OFF	OFF	OFF	OFF	ON	47.1	52.44	47.0	38.5	38.5	OFF	OFF	ON
3/7/2022	16:00:00	33.14	49.04	52.52	OFF	OFF	OFF	OFF	ON	47.0	52.50	47.0	36.7	36.7	OFF	OFF	ON
3/7/2022	17:00:00	33.14	48.92	52.05	OFF	OFF	OFF	OFF	ON	47.1	52.33	47.0	37.4	37.4	OFF	OFF	ON
3/7/2022	18:00:00	33.14	49.02	52.26	OFF	OFF	OFF	OFF	ON	47.0	52.39	47.0	36.5	36.5	OFF	OFF	ON
3/7/2022	19:00:00	33.14	48.79	51.83	OFF	OFF	OFF	OFF	ON	47.0	52.16	47.0	33.2	33.2	OFF	OFF	ON
3/7/2022	20:00:00	32.13	49.37	51.35	OFF	OFF	OFF	OFF	OFF	47.3	53.01	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	21:00:00	32.13	53.04	53.85	OFF	OFF	OFF	OFF	OFF	48.0	54.47	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	22:00:00	32.13	57.50	57.57	OFF	OFF	OFF	OFF	OFF	49.0	55.73	47.0	20.0	20.0	OFF	OFF	OFF
3/7/2022	23:00:00	31.13	59.95	62.51	OFF	OFF	OFF	OFF	OFF	49.6	56.80	47.0	20.0	20.0	OFF	OFF	OFF
3/8/2022	00:00:00	30.13	60.99	64.92	OFF	OFF	OFF	OFF	OFF	50.3	57.77	47.0	20.0	20.0	OFF	OFF	OFF
3/8/2022	01:00:00	30.13	61.05	65.89	OFF	OFF	OFF	OFF	OFF	50.8	58.64	47.0	20.0	20.0	OFF	OFF	OFF
3/8/2022	02:00:00	28.10	62.09	66.59	OFF	OFF	OFF	OFF	OFF	51.2	59.52	47.0	20.0	20.0	OFF	OFF	OFF
3/8/2022	03:00:00	28.10	63.41	67.38	OFF	OFF	OFF	OFF	OFF	51.6	60.34	47.0	20.0	20.0	OFF	OFF	OFF
3/8/2022	04:00:00	27.07	64.41	68.28	OFF	OFF	OFF	OFF	OFF	52.0	60.99	47.0	20.0	20.0	OFF	OFF	OFF
3/8/2022	05:00:00	28.07	65.53	69.08	OFF	OFF	OFF	OFF	OFF	52.1	61.69	47.0	20.0	20.0	OFF	OFF	OFF
3/8/2022	06:00:00	28.07	66.74	70.01	OFF	OFF	OFF	OFF	OFF	52.5	62.38	47.0	20.0	20.0	OFF	OFF	OFF
3/8/2022	07:00:00	27.05	68.25	70.95	OFF	OFF	OFF	OFF	OFF	52.8	62.99	47.0	20.0	20.0	OFF	OFF	OFF
3/8/2022	08:00:00	27.05	55.14	59.72	OFF	OFF	ON	OFF	OFF	52.1	58.84	47.0	33.0	33.0	ON	OFF	OFF
3/8/2022	09:00:00	27.05	49.31	53.11	OFF	OFF	ON	OFF	OFF	46.8	52.68	47.0	35.1	33.0	ON	OFF	OFF
3/8/2022	10:00:00	29.13	49.17	52.50	OFF	OFF	ON	OFF	OFF	47.1	52.46	47.0	34.3	33.0	ON	OFF	OFF
3/8/2022	11:00:00	31.13	48.92	52.52	OFF	OFF	ON	OFF	OFF	47.0	52.27	47.0	30.7	33.0	ON	OFF	OFF
3/8/2022	12:00:00	32.11	48.93	52.50	OFF	OFF	ON	OFF	OFF	46.9	52.27	47.0	32.7	33.0	ON	OFF	OFF
3/8/2022	13:00:00	34.15	48.99	52.53	OFF	OFF	ON	OFF	OFF	46.9	52.26	47.0	32.6	33.0	ON	OFF	OFF
3/8/2022	14:00:00	35.10	48.99	52.77	OFF	OFF	ON	OFF	OFF	46.8	52.39	47.0	35.4	33.0	ON	OFF	OFF
3/8/2022	15:00:00	35.12	49.02	52.55	OFF	OFF	ON	OFF	OFF	47.2	52.37	47.0	35.2	33.0	ON	OFF	OFF
3/8/2022	16:00:00	36.13	49.28	52.80	OFF	OFF	ON	OFF	OFF	47.3	52.55	47.0	36.1	33.0	ON	OFF	OFF
3/8/2022	17:00:00	35.13	49.04	52.48	OFF	OFF	ON	OFF	OFF	47.2	52.36	47.0	36.0	33.0	ON	OFF	OFF
3/8/2022	18:00:00	34.13	48.99	52.44	OFF	OFF	ON	OFF	OFF	46.9	52.28	47.0	31.7	33.0	ON	OFF	OFF
3/8/2022	19:00:00	34.13	48.72	52.61	OFF	OFF	ON	OFF	OFF	47.0	52.14	47.0	29.1	33.0	ON	OFF	OFF
3/8/2022	20:00:00	33.12	49.76	51.56	OFF	OFF	OFF	OFF	OFF	47.1	53.07	47.0	20.0	33.0	OFF	OFF	OFF
3/8/2022	21:00:00	32.11	53.02	53.97	OFF	OFF	OFF	OFF	OFF	47.9	54.49	47.0	20.0	33.0	OFF	OFF	OFF
3/8/2022	22:00:00	32.11	58.20	58.02	OFF	OFF	OFF	OFF	OFF	48.8	55.81	47.0	20.0	33.0	OFF	OFF	OFF
3/8/2022	23:00:00	32.11	61.08	62.92	OFF	OFF	OFF	OFF	OFF	49.5	56.81	47.0	20.0	33.0	OFF	OFF	OFF
3/9/2022	00:00:00	31.11	61.66	65.60	OFF	OFF	OFF	OFF	OFF	49.9	57.83	47.0	20.0	33.0	OFF	OFF	OFF
3/9/2022	01:00:00	31.11	61.77	66.52	OFF	OFF	OFF	OFF	OFF	50.6	58.79	47.0	20.0	33.0	OFF	OFF	OFF
3/9/2022	02:00:00	31.11	62.56	67.13	OFF	OFF	OFF	OFF	OFF	51.1	59.64	47.0	20.0	33.0	OFF	OFF	OFF
3/9/2022	03:00:00	31.11	64.54	68.03	OFF	OFF	OFF	OFF	OFF	51.3	60.46	47.0	20.0	33.0	OFF	OFF	OFF
3/9/2022	04:00:00	29.10	65.04	68.90	OFF	OFF	OFF	OFF	OFF	51.7	61.28	47.0	20.0	33.0	OFF	OFF	OFF
3/9/2022	05:00:00	29.11	65.75	69.65	OFF	OFF	OFF	OFF	OFF	51.8	62.09	47.0	20.0	33.0	OFF	OFF	OFF
3/9/2022	06:00:00	31.13	66.68	70.41	OFF	OFF	OFF	OFF	OFF	51.9	62.74	47.0	20.0	33.0	OFF	OFF	OFF
3/9/2022	07:00:00	31.13	68.05	71.13	OFF	OFF	OFF	OFF	OFF	51.8	63.42	47.0	20.0	33.0	OFF	OFF	OFF
3/9/2022	08:00:00	32.13	49.38	57.21	OFF	OFF	OFF	ON	OFF	44.9	54.45	47.0	57.2	57.2	OFF	ON	OFF
3/9/2022	09:00:00	32.13	49.40	53.00	OFF	OFF	OFF	ON	OFF	47.1	52.82	47.0	37.5	37.5	OFF	ON	OFF
3/9/2022	10:00:00	34.15	49.29	52.79	OFF	OFF	OFF	ON	OFF	46.9	52.55	47.0	39.3	39.3	OFF	ON	OFF
3/9/2022	11:00:00	35.17	49.02	52.52	OFF	OFF	OFF	ON	OFF	47.0	52.32	47.0	36.0	36.0	OFF	ON	OFF
3/9/2022	12:00:00	36.17	49.10	52.64	OFF	OFF	OFF	ON	OFF	47.0	52.45	47.0	36.2	36.2	OFF	ON	OFF
3/9/2022	13:00:00	37.20	49.08	52.62	OFF	OFF	OFF	ON	OFF	47.1	52.39	47.0	36.9	36.9	OFF	ON	OFF
3/9/2022	14:00:00	39.20	49.28	52.88	OFF	OFF	OFF	ON	OFF	47.2	52.56	47.0	37.7	37.7	OFF	ON	OFF
3/9/2022	15:00:00	41.23	49.26	52.95	OFF	OFF	OFF	ON	OFF	47.1	52.64	47.0	42.2	42.2	OFF	ON	OFF
3/9/2022	16:00:00	43.26	49.20	52.91	OFF	OFF	OFF	ON	OFF	46.8	52.66	47.0	43.5	43.5	OFF	ON	OFF
3/9/2022	17:00:00	42.24	49.19	52.77	OFF	OFF	OFF	ON	OFF	47.1	52.56	47.0	42.7	42.7	OFF	ON	OFF
3/9/2022	18:00:00	41.24	48.68	52.77	OFF	OFF	OFF	ON	OFF	46.8	52.27	47.0	37.5	37.5	OFF	ON	OFF
3/9/2022	19:00:00	39.22	49.06	52.57	OFF	OFF	OFF	ON	OFF	46.9	52.41	47.0	37.4	37.4	OFF	ON	OFF
3/9/2022	20:00:00	39.22	49.87	51.63	OFF	OFF	OFF	OFF	OFF	47.0	53.05	47.0	20.0	20.0	OFF	OFF	OFF
3/9/2022	21:00:00	37.21	52.86	53.94	OFF	OFF	OFF	OFF	OFF	47.9	54.45	47.0	20.0	20.0	OFF	OFF	OFF
3/9/2022	22:00:00	36.21	58.22	57.97	OFF	OFF	OFF	OFF	OFF	48.7	55.79	47.0	20.0	20.0	OFF	OFF	OFF
3/9/2022	23:00:00	36.21	61.10	62.69	OFF	OFF	OFF	OFF	OFF	49.4	56.86	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	00:00:00	35.19	60.69	65.17	OFF	OFF	OFF	OFF	OFF	49.8	57.86	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	01:00:00	33.16	61.55	66.21	OFF	OFF	OFF	OFF	OFF	50.1	58.81	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	02:00:00	32.16	62.72	66.99	OFF	OFF	OFF	OFF	OFF	50.7	59.70	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	03:00:00	32.16	63.96	68.03	OFF	OFF	OFF	OFF	OFF	50.8	60.50	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	04:00:00	31.14	65.19	69.04	OFF	OFF	OFF	OFF	OFF	51.4	61.24	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	05:00:00	30.14	66.52	69.99	OFF	OFF	OFF	OFF	OFF	51.7	62.00	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	06:00:00	30.14	67.28	70.82	OFF	OFF	OFF	OFF	OFF	51.9	62.67	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	07:00:00	29.14	68.16	71.54	OFF	OFF	OFF	OFF	OFF	52.4	63.33	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	08:00:00	29.14	54.71	59.48	OFF	OFF	OFF	OFF	ON	51.7	58.47	47.0	33.0	33.0	OFF	OFF	ON
3/10/2022	09:00:00	31.17	49.33	53.20	OFF	OFF	OFF	OFF	ON	46.8	52.72	47.0	33.7	33.7	OFF	OFF	ON
3/10/2022	10:00:00	32.17	49.28	52.98	OFF	OFF	OFF	OFF	ON	47.0	52.64	47.0	33.7	33.7	OFF	OFF	ON
3/10/2022	11:00:00	34.20	49.20	52.64	OFF	OFF	OFF	OFF	ON	47.2	52.46	47.0	33.9	33.9	OFF	OFF	ON
3/10/2022	12:00:00	35.20	49.19	52.68	OFF	OFF	OFF	OFF	ON	47.1	52.51	47.0	35.0	35.0	OFF	OFF	ON
3/10/2022	13:00:00	38.22	49.11	52.50	OFF	OFF	OFF	OFF	ON	47.1	52.49	47.0	36.6	36.6	OFF	OFF	ON
3/10/2022	14:00:00	38.22	49.24	52.91	OFF	OFF	OFF	OFF	ON	47.0	52.58	47.0	38.0	38.0	OFF	OFF	ON
3/10/2022	15:00:00	38.17	49.29	52.95	OFF	OFF	OFF	OFF	ON	47.2	52.58	47.0	38.8	38.8	OFF	OFF	ON
3/10/2022	16:00:00	40.20	49.33	53.15	OFF	OFF	OFF	OFF	ON	46.9	52.76	47.0	41.9	41.9	OFF	OFF	ON
3/10/2022	17:00:00	38.20	49.17	52.79	OFF	OFF	OFF	OFF	ON	47.0	52.49	47.0	38.8	38.8	OFF	OFF	ON
3/10/2022	18:00:00	37.18	49.22	52.88	OFF	OFF	OFF	OFF	ON	47.2	52.57	47.0	35.6	35.6	OFF	OFF	ON
3/10/2022	19:00:00	35.18	49.10	52.48	OFF	OFF	OFF	OFF	ON	47.2	52.38	47.0	34.2	34.2	OFF	OFF	ON
3/10/2022	20:00:00	34.18	50.97	52.03	OFF	OFF	OFF	OFF	OFF	47.2	53.05	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	21:00:00	30.13	52.98	54.26	OFF	OFF	OFF	OFF	OFF	48.0	54.46	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	22:00:00	30.13	58.17	57.93	OFF	OFF	OFF	OFF	OFF	48.9	55.70	47.0	20.0	20.0	OFF	OFF	OFF
3/10/2022	23:00:00	29.13	60.92	62.67	OFF	OFF	OFF	OFF	OFF	49.6	56.79	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	00:00:00	29.13	61.07	65.19	OFF	OFF	OFF	OFF	OFF	50.2	57.84	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	01:00:00	28.11	61.57	66.12	OFF	OFF	OFF	OFF	OFF	50.4	58.77	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	02:00:00	28.11	62.90	66.88	OFF	OFF	OFF	OFF	OFF	50.9	59.65	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	03:00:00	27.11	63.96	67.82	OFF	OFF	OFF	OFF	OFF	51.3	60.49	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	04:00:00	27.11	65.08	68.75	OFF	OFF	OFF	OFF	OFF	51.5	61.34	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	05:00:00	27.11	66.45	69.72	OFF	OFF	OFF	OFF	OFF	51.9	62.01	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	06:00:00	27.11	67.56	70.59	OFF	OFF	OFF	OFF	OFF	51.9	62.74	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	07:00:00	27.11	67.92	71.31	OFF	OFF	OFF	OFF	OFF	52.2	63.39	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	08:00:00	27.11	54.12	58.64	OFF	OFF	ON	OFF	OFF	51.2	57.85	47.0	33.0	33.0	ON	OFF	OFF
3/11/2022	09:00:00	27.11	49.49	53.38	OFF	OFF	ON	OFF	OFF	47.0	52.92	47.0	33.8	33.8	ON	OFF	OFF
3/11/2022	10:00:00	28.14	49.11	52.68	OFF	OFF	ON	OFF	OFF	47.0	52.54	47.0	33.0	33.0	ON	OFF	OFF
3/11/2022	11:00:00	30.14	48.97	52.55	OFF	OFF	ON	OFF	OFF	46.8	52.36	47.0	34.7	34.7	ON	OFF	OFF
3/11/2022	12:00:00	30.14	48.95	52.43	OFF	OFF	ON	OFF	OFF	46.9	52.26	47.0	35.4	35.4	ON	OFF	OFF
3/11/2022	13:00:00	30.14	49.04	52.57	OFF	OFF	ON	OFF	OFF	46.9	52.37	47.0	36.9	36.9	ON	OFF	OFF
3/11/2022	14:00:00	31.14	48.99	52.35	OFF	OFF	ON	OFF	OFF	47.0	52.34	47.0	36.4	36.4	ON	OFF	OFF
3/11/2022	15:00:00	31.14	48.61	52.50	OFF	OFF	ON	OFF	OFF	46.9	52.11	47.0	36.2	36.2	ON	OFF	OFF
3/11/2022	16:00:00	31.14	49.15	52.71	OFF	OFF	ON	OFF	OFF	46.9	52.62	47.0	36.2	36.2	ON	OFF	OFF
3/11/2022	17:00:00	31.14	48.97	52.50	OFF	OFF	ON	OFF	OFF	47.0	52.36	47.0	34.4	34.4	ON	OFF	OFF
3/11/2022	18:00:00	31.14	49.08	52.53	OFF	OFF	ON	OFF	OFF	47.0	52.44	47.0	33.6	33.6	ON	OFF	OFF
3/11/2022	19:00:00	31.14	48.95	52.28	OFF	OFF	ON	OFF	OFF	47.0	52.37	47.0	32.8	32.8	ON	OFF	OFF
3/11/2022	20:00:00	31.14	51.00	51.90	OFF	OFF	OFF	OFF	OFF	47.1	53.14	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	21:00:00	30.14	53.34	53.54	OFF	OFF	OFF	OFF	OFF	48.8	54.63	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	22:00:00	28.10	58.40	57.83	OFF	OFF	OFF	OFF	OFF	50.1	55.92	47.0	20.0	20.0	OFF	OFF	OFF
3/11/2022	23:00:00	27.10	60.65	62.96	OFF	OFF	OFF	OFF	OFF	50.9	57.01	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	00:00:00	27.10	61.19	65.44	OFF	OFF	OFF	OFF	OFF	51.6	57.99	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	01:00:00	26.09	61.79	66.38	OFF	OFF	OFF	OFF	OFF	52.2	58.87	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	02:00:00	26.09	62.94	66.95	OFF	OFF	OFF	OFF	OFF	52.4	59.76	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	03:00:00	26.09	64.23	67.89	OFF	OFF	OFF	OFF	OFF	52.7	60.52	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	04:00:00	24.04	65.28	68.84	OFF	OFF	OFF	OFF	OFF	52.8	61.27	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	05:00:00	23.01	66.12	69.62	OFF	OFF	OFF	OFF	OFF	53.1	61.97	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	06:00:00	21.01	66.84	70.48	OFF	OFF	OFF	OFF	OFF	53.5	62.61	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	07:00:00	19.98	67.31	70.98	OFF	OFF	OFF	OFF	OFF	53.8	63.22	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	08:00:00	19.98	68.75	71.61	OFF	OFF	OFF	OFF	OFF	54.2	63.76	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	09:00:00	18.98	49.91	54.44	OFF	OFF	OFF	ON	OFF	47.1	53.56	47.0	31.8	31.8	OFF	ON	OFF
3/12/2022	10:00:00	21.00	49.20	52.71	OFF	OFF	OFF	ON	OFF	47.0	52.41	47.0	28.4	28.4	OFF	ON	OFF
3/12/2022	11:00:00	23.00	49.10	52.43	OFF	OFF	OFF	ON	OFF	47.1	52.27	47.0	28.3	28.3	OFF	ON	OFF
3/12/2022	12:00:00	20.96	48.72	51.74	OFF	OFF	OFF	ON	OFF	46.9	51.81	47.0	25.1	25.1	OFF	ON	OFF
3/12/2022	13:00:00	24.00	48.90	52.34	OFF	OFF	OFF	ON	OFF	46.9	52.15	47.0	28.4	28.4	OFF	ON	OFF
3/12/2022	14:00:00	22.95	48.83	51.94	OFF	OFF	OFF	ON	OFF	47.0	51.83	47.0	25.8	25.8	OFF	ON	OFF
3/12/2022	15:00:00	21.95	48.90	52.39	OFF	OFF	OFF	ON	OFF	47.0	52.11	47.0	28.1	28.1	OFF	ON	OFF
3/12/2022	16:00:00	20.96	48.45	52.19	OFF	OFF	OFF	ON	OFF	46.6	51.89	47.0	26.6	26.6	OFF	ON	OFF
3/12/2022	17:00:00	19.94	48.93	52.05	OFF	OFF	OFF	ON	OFF	47.4	51.99	47.0	25.6	25.6	OFF	ON	OFF
3/12/2022	18:00:00	18.94	48.81	51.94	OFF	OFF	OFF	ON	OFF	47.0	51.97	47.0	24.9	24.9	OFF	ON	OFF
3/12/2022	19:00:00	17.93	48.79	51.96	OFF	OFF	OFF	ON	OFF	47.1	51.94	47.0	23.2	23.2	OFF	ON	OFF
3/12/2022	20:00:00	16.92	49.71	51.38	OFF	OFF	OFF	OFF	OFF	47.3	52.77	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	21:00:00	15.92	52.79	54.06	OFF	OFF	OFF	OFF	OFF	48.2	54.21	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	22:00:00	15.92	58.42	58.24	OFF	OFF	OFF	OFF	OFF	49.7	55.43	47.0	20.0	20.0	OFF	OFF	OFF
3/12/2022	23:00:00	16.99	61.05	62.65	OFF	OFF	OFF	OFF	OFF	50.9	56.41	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	00:00:00	15.98	61.07	65.13	OFF	OFF	OFF	OFF	OFF	51.4	57.46	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	01:00:00	15.98	61.37	66.00	OFF	OFF	OFF	OFF	OFF	51.8	58.16	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	03:00:00	16.99	62.09	66.57	OFF	OFF	OFF	OFF	OFF	52.1	59.31	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	04:00:00	16.99	62.99	67.26	OFF	OFF	OFF	OFF	OFF	52.2	60.08	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	05:00:00	16.99	63.95	68.01	OFF	OFF	OFF	OFF	OFF	52.3	60.85	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	06:00:00	15.98	65.46	68.84	OFF	OFF	OFF	OFF	OFF	52.6	61.62	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	07:00:00	14.97	66.75	69.67	OFF	OFF	OFF	OFF	OFF	52.8	62.31	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	08:00:00	14.97	67.55	70.50	OFF	OFF	OFF	OFF	OFF	53.0	62.98	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	09:00:00	14.97	68.91	71.58	OFF	OFF	OFF	OFF	OFF	53.1	63.71	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	10:00:00	18.01	55.02	60.65	OFF	OFF	OFF	OFF	ON	51.2	59.00	47.0	33.0	33.0	OFF	OFF	ON
3/13/2022	11:00:00	21.11	49.28	52.75	OFF	OFF	OFF	OFF	ON	47.2	52.52	47.0	28.0	28.0	OFF	OFF	ON
3/13/2022	12:00:00	24.13	49.11	52.48	OFF	OFF	OFF	OFF	ON	47.0	52.25	47.0	27.0	27.0	OFF	OFF	ON
3/13/2022	13:00:00	24.13	48.93	52.08	OFF	OFF	OFF	OFF	ON	47.0	51.94	47.0	27.1	27.1	OFF	OFF	ON
3/13/2022	14:00:00	26.14	49.10	52.71	OFF	OFF	OFF	OFF	ON	47.0	52.39	47.0	30.2	30.2	OFF	OFF	ON
3/13/2022	15:00:00	26.14	49.04	52.44	OFF	OFF	OFF	OFF	ON	47.0	52.22	47.0	28.5	28.5	OFF	OFF	ON
3/13/2022	16:00:00	27.17	49.29	52.71	OFF	OFF	OFF	OFF	ON	47.2	52.40	47.0	31.3	31.3	OFF	OFF	ON
3/13/2022	17:00:00	27.17	48.99	52.55	OFF	OFF	OFF	OFF	ON	46.8	52.17	47.0	29.6	29.6	OFF	OFF	ON
3/13/2022	18:00:00	27.17	49.19	52.79	OFF	OFF	OFF	OFF	ON	47.0	52.49	47.0	32.4	32.4	OFF	OFF	ON
3/13/2022	19:00:00	29.19	49.01	52.26	OFF	OFF	OFF	OFF	ON	47.0	52.17	47.0	31.7	31.7	OFF	OFF	ON
3/13/2022	20:00:00	29.19	51.85	52.75	OFF	OFF	OFF	OFF	OFF	47.6	53.81	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	21:00:00	30.19	54.51	56.06	OFF	OFF	OFF	OFF	OFF	48.9	55.16	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	22:00:00	30.19	58.74	60.00	OFF	OFF	OFF	OFF	OFF	49.7	56.34	47.0	20.0	20.0	OFF	OFF	OFF
3/13/2022	23:00:00	31.21	59.16	63.10	OFF	OFF	OFF	OFF	OFF	50.2	57.49	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	00:00:00	32.22	58.76	64.23	OFF	OFF	OFF	OFF	OFF	50.5	58.55	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	01:00:00	32.22	60.15	64.85	OFF	OFF	OFF	OFF	OFF	50.6	59.51	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	02:00:00	33.24	62.40	66.03	OFF	OFF	OFF	OFF	OFF	51.1	60.37	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	03:00:00	32.23	63.57	67.40	OFF	OFF	OFF	OFF	OFF	51.2	61.17	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	04:00:00	30.20	65.30	68.63	OFF	OFF	OFF	OFF	OFF	51.9	61.94	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	05:00:00	29.15	66.11	69.63	OFF	OFF	OFF	OFF	OFF	51.9	62.64	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	06:00:00	28.15	66.65	70.43	OFF	OFF	OFF	OFF	OFF	52.2	63.35	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	07:00:00	27.11	68.16	71.18	OFF	OFF	OFF	OFF	OFF	52.5	64.00	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	08:00:00	28.11	69.51	72.12	OFF	OFF	OFF	OFF	OFF	52.9	64.63	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	09:00:00	29.11	49.76	54.15	OFF	OFF	ON	OFF	OFF	46.9	53.35	47.0	37.9	37.9	ON	OFF	OFF
3/14/2022	10:00:00	33.15	49.26	53.00	OFF	OFF	ON	OFF	OFF	47.0	52.58	47.0	38.0	38.0	ON	OFF	OFF
3/14/2022	11:00:00	37.18	49.37	53.07	OFF	OFF	ON	OFF	OFF	47.0	52.68	47.0	41.4	41.4	ON	OFF	OFF
3/14/2022	12:00:00	37.18	49.29	52.93	OFF	OFF	ON	OFF	OFF	47.1	52.58	47.0	42.9	42.9	ON	OFF	OFF
3/14/2022	13:00:00	40.24	49.15	52.68	OFF	OFF	ON	OFF	OFF	47.1	52.54	47.0	50.8	50.8	ON	OFF	OFF
3/14/2022	14:00:00	41.24	49.24	53.04	OFF	OFF	ON	OFF	OFF	46.8	52.62	47.0	51.6	51.6	ON	OFF	OFF
3/14/2022	15:00:00	41.24	48.99	52.41	OFF	OFF	ON	OFF	OFF	46.9	52.29	47.0	48.5	48.5	ON	OFF	OFF
3/14/2022	16:00:00	42.24	49.29	53.13	OFF	OFF	ON	OFF	OFF	47.0	52.69	47.0	54.3	54.3	ON	OFF	OFF
3/14/2022	17:00:00	43.25	48.74	52.79	OFF	OFF	ON	OFF	OFF	46.8	52.31	47.0	56.0	56.0	ON	OFF	OFF
3/14/2022	18:00:00	43.25	49.29	52.86	OFF	OFF	ON	OFF	OFF	47.0	52.81	47.0	56.8	56.8	ON	OFF	OFF
3/14/2022	19:00:00	43.25	49.22	52.88	OFF	OFF	ON	OFF	OFF	47.0	52.67	47.0	53.6	53.6	ON	OFF	OFF
3/14/2022	20:00:00	41.24	51.38	52.30	OFF	OFF	OFF	OFF	OFF	47.3	53.52	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	21:00:00	39.24	53.33	54.57	OFF	OFF	OFF	OFF	OFF	48.6	54.99	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	22:00:00	38.23	58.42	58.46	OFF	OFF	OFF	OFF	OFF	49.2	56.19	47.0	20.0	20.0	OFF	OFF	OFF
3/14/2022	23:00:00	38.23	61.73	62.96	OFF	OFF	OFF	OFF	OFF	49.4	57.22	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	00:00:00	36.21	61.88	65.76	OFF	OFF	OFF	OFF	OFF	49.8	58.22	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	01:00:00	36.21	61.97	66.77	OFF	OFF	OFF	OFF	OFF	50.1	59.17	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	02:00:00	35.20	63.77	67.46	OFF	OFF	OFF	OFF	OFF	50.5	60.00	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	03:00:00	35.20	64.65	68.50	OFF	OFF	OFF	OFF	OFF	50.7	60.79	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	04:00:00	35.20	65.85	69.47	OFF	OFF	OFF	OFF	OFF	50.9	61.56	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	05:00:00	35.20	66.74	70.44	OFF	OFF	OFF	OFF	OFF	51.1	62.29	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	06:00:00	34.20	67.58	71.27	OFF	OFF	OFF	OFF	OFF	51.1	62.97	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	07:00:00	34.20	68.46	71.94	OFF	OFF	OFF	OFF	OFF	51.2	63.62	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	08:00:00	34.20	69.40	72.62	OFF	OFF	OFF	OFF	OFF	51.8	64.24	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	09:00:00	34.20	51.24	58.58	OFF	OFF	OFF	ON	OFF	46.7	56.20	47.0	64.1	64.1	OFF	ON	OFF
3/15/2022	10:00:00	33.20	49.65	53.67	OFF	OFF	OFF	ON	OFF	47.1	53.24	47.0	42.9	42.9	OFF	ON	OFF
3/15/2022	11:00:00	33.20	49.44	53.15	OFF	OFF	OFF	ON	OFF	47.1	52.88	47.0	39.7	39.7	OFF	ON	OFF
3/15/2022	12:00:00	33.20	49.46	53.15	OFF	OFF	OFF	ON	OFF	47.0	52.91	47.0	40.6	40.6	OFF	ON	OFF
3/15/2022	13:00:00	33.20	49.20	52.84	OFF	OFF	OFF	ON	OFF	47.0	52.66	47.0	38.8	38.8	OFF	ON	OFF
3/15/2022	14:00:00	33.20	49.29	52.98	OFF	OFF	OFF	ON	OFF	47.0	52.81	47.0	38.9	38.9	OFF	ON	OFF
3/15/2022	15:00:00	33.20	49.17	52.71	OFF	OFF	OFF	ON	OFF	47.1	52.75	47.0	39.0	39.0	OFF	ON	OFF
3/15/2022	16:00:00	33.20	49.24	52.98	OFF	OFF	OFF	ON	OFF	46.9	52.86	47.0	38.8	38.8	OFF	ON	OFF
3/15/2022	17:00:00	33.20	49.13	52.75	OFF	OFF	OFF	ON	OFF	47.0	52.67	47.0	38.7	38.7	OFF	ON	OFF
3/15/2022	18:00:00	33.20	49.13	52.64	OFF	OFF	OFF	ON	OFF	46.9	52.70	47.0	40.4	40.4	OFF	ON	OFF
3/15/2022	19:00:00	33.20	49.20	52.62	OFF	OFF	OFF	ON	OFF	47.2	52.66	47.0	40.5	40.5	OFF	ON	OFF
3/15/2022	20:00:00	33.20	51.38	52.35	OFF	OFF	OFF	OFF	OFF	47.3	53.31	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	21:00:00	34.20	52.97	53.72	OFF	OFF	OFF	OFF	OFF	47.9	54.91	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	22:00:00	34.20	57.30	57.48	OFF	OFF	OFF	OFF	OFF	48.7	56.14	47.0	20.0	20.0	OFF	OFF	OFF
3/15/2022	23:00:00	34.20	60.90	62.15	OFF	OFF	OFF	OFF	OFF	49.2	57.22	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	00:00:00	34.20	61.48	64.97	OFF	OFF	OFF	OFF	OFF	49.3	58.27	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	01:00:00	34.20	61.82	66.16	OFF	OFF	OFF	OFF	OFF	49.7	59.27	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	02:00:00	33.20	62.72	66.92	OFF	OFF	OFF	OFF	OFF	50.1	60.22	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	03:00:00	32.20	64.41	67.92	OFF	OFF	OFF	OFF	OFF	50.4	61.02	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	04:00:00	31.19	65.46	68.97	OFF	OFF	OFF	OFF	OFF	50.7	61.83	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	05:00:00	31.19	65.84	69.83	OFF	OFF	OFF	OFF	OFF	51.0	62.61	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	06:00:00	31.19	66.99	70.59	OFF	OFF	OFF	OFF	OFF	51.3	63.29	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	07:00:00	30.19	68.18	71.31	OFF	OFF	OFF	OFF	OFF	51.3	63.96	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	08:00:00	30.19	60.38	66.25	OFF	OFF	OFF	OFF	ON	56.4	64.47	47.0	33.0	33.0	OFF	OFF	ON
3/16/2022	09:00:00	30.19	49.91	54.41	OFF	OFF	OFF	OFF	ON	47.0	53.66	47.0	41.0	41.0	OFF	OFF	ON
3/16/2022	10:00:00	30.19	49.37	53.16	OFF	OFF	OFF	OFF	ON	47.0	52.86	47.0	38.8	38.8	OFF	OFF	ON
3/16/2022	11:00:00	31.19	49.24	52.98	OFF	OFF	OFF	OFF	ON	46.8	52.87	47.0	38.4	38.4	OFF	OFF	ON
3/16/2022	12:00:00	32.20	49.29	53.09	OFF	OFF	OFF	OFF	ON	47.0	52.82	47.0	40.9	40.9	OFF	OFF	ON
3/16/2022	13:00:00	33.20	49.28	52.89	OFF	OFF	OFF	OFF	ON	47.0	52.75	47.0	39.0	39.0	OFF	OFF	ON
3/16/2022	14:00:00	35.22	49.31	53.09	OFF	OFF	OFF	OFF	ON	46.9	52.99	47.0	48.2	48.2	OFF	OFF	ON
3/16/2022	15:00:00	36.22	49.33	53.09	OFF	OFF	OFF	OFF	ON	47.1	52.84	47.0	48.8	48.8	OFF	OFF	ON
3/16/2022	16:00:00	36.22	49.17	53.09	OFF	OFF	OFF	OFF	ON	46.8	52.75	47.0	47.8	47.8	OFF	OFF	ON
3/16/2022	17:00:00	35.22	49.28	53.18	OFF	OFF	OFF	OFF	ON	46.8	52.94	47.0	46.5	46.5	OFF	OFF	ON
3/16/2022	18:00:00	34.21	49.19	52.71	OFF	OFF	OFF	OFF	ON	47.2	52.67	47.0	39.9	39.9	OFF	OFF	ON
3/16/2022	19:00:00	34.21	49.40	53.25	OFF	OFF	OFF	OFF	ON	47.0	53.02	47.0	44.9	44.9	OFF	OFF	ON
3/16/2022	20:00:00	34.21	50.81	52.41	OFF	OFF	OFF	OFF	OFF	47.3	53.56	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	21:00:00	34.21	53.52	54.42	OFF	OFF	OFF	OFF	OFF	48.0	55.17	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	22:00:00	34.21	58.20	58.11	OFF	OFF	OFF	OFF	OFF	48.7	56.49	47.0	20.0	20.0	OFF	OFF	OFF
3/16/2022	23:00:00	34.21	61.19	62.94	OFF	OFF	OFF	OFF	OFF	49.2	57.62	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	00:00:00	34.21	61.46	65.49	OFF	OFF	OFF	OFF	OFF	49.6	58.66	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	01:00:00	34.21	61.98	66.61	OFF	OFF	OFF	OFF	OFF	49.8	59.65	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	02:00:00	34.21	62.54	67.28	OFF	OFF	OFF	OFF	OFF	50.1	60.56	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	03:00:00	34.21	64.23	68.18	OFF	OFF	OFF	OFF	OFF	50.4	61.46	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	04:00:00	33.20	65.58	69.08	OFF	OFF	OFF	OFF	OFF	50.6	62.22	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	05:00:00	33.20	66.47	70.05	OFF	OFF	OFF	OFF	OFF	50.7	62.96	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	06:00:00	33.20	67.51	70.98	OFF	OFF	OFF	OFF	OFF	50.8	63.69	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	07:00:00	33.20	68.43	71.81	OFF	OFF	OFF	OFF	OFF	51.5	64.34	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	08:00:00	33.20	62.67	67.80	OFF	OFF	ON	OFF	OFF	58.8	66.34	47.0	33.0	33.0	ON	OFF	OFF
3/17/2022	09:00:00	33.20	49.96	54.55	OFF	OFF	ON	OFF	OFF	47.0	53.76	47.0	48.0	48.0	ON	OFF	OFF
3/17/2022	10:00:00	36.22	49.51	53.47	OFF	OFF	ON	OFF	OFF	47.0	53.06	47.0	50.6	50.6	ON	OFF	OFF
3/17/2022	11:00:00	39.24	49.47	53.45	OFF	OFF	ON	OFF	OFF	47.1	53.11	47.0	62.2	62.2	ON	OFF	OFF
3/17/2022	12:00:00	43.27	49.26	53.36	OFF	OFF	ON	OFF	OFF	46.8	52.96	47.0	87.7	87.7	ON	OFF	OFF
3/17/2022	13:00:00	47.31	50.43	53.65	OFF	OFF	ON	OFF	OFF	48.5	53.79	47.0	99.5	99.5	ON	OFF	OFF
3/17/2022	14:00:00	54.36	53.65	56.96	OFF	OFF	ON	OFF	OFF	51.6	57.09	47.0	99.5	99.5	ON	OFF	OFF
3/17/2022	15:00:00	59.42	55.81	59.19	OFF	OFF	ON	OFF	OFF	53.7	59.14	47.0	99.5	99.5	ON	OFF	OFF
3/17/2022	16:00:00	60.42	55.99	59.59	OFF	OFF	ON	OFF	OFF	53.7	59.40	47.0	99.5	99.5	ON	OFF	OFF
3/17/2022	17:00:00	61.43	56.40	60.26	OFF	OFF	ON	OFF	OFF	54.0	59.91	47.0	99.5	99.5	ON	OFF	OFF
3/17/2022	18:00:00	61.43	56.19	60.02	OFF	OFF	ON	OFF	OFF	53.7	59.78	47.0	99.5	99.5	ON	OFF	OFF
3/17/2022	19:00:00	59.40	55.59	59.30	OFF	OFF	ON	OFF	OFF	53.3	59.19	47.0	99.5	99.5	ON	OFF	OFF
3/17/2022	20:00:00	59.40	56.91	58.85	OFF	OFF	OFF	OFF	OFF	53.0	59.88	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	21:00:00	62.45	59.23	59.95	OFF	OFF	OFF	OFF	OFF	53.6	61.16	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	22:00:00	60.44	63.46	63.12	OFF	OFF	OFF	OFF	OFF	54.2	62.21	47.0	20.0	20.0	OFF	OFF	OFF
3/17/2022	23:00:00	57.40	65.94	67.47	OFF	OFF	OFF	OFF	OFF	54.8	63.09	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	00:00:00	55.37	65.85	69.81	OFF	OFF	OFF	OFF	OFF	55.0	63.87	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	01:00:00	54.37	66.32	70.68	OFF	OFF	OFF	OFF	OFF	55.5	64.59	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	02:00:00	53.37	67.42	71.33	OFF	OFF	OFF	OFF	OFF	56.0	65.28	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	03:00:00	51.34	68.82	72.15	OFF	OFF	OFF	OFF	OFF	56.5	65.91	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	04:00:00	51.34	69.92	73.05	OFF	OFF	OFF	OFF	OFF	56.9	66.49	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	05:00:00	49.30	70.64	73.92	OFF	OFF	OFF	OFF	OFF	57.2	67.09	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	06:00:00	48.28	71.54	74.67	OFF	OFF	OFF	OFF	OFF	57.5	67.61	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	07:00:00	48.28	71.76	75.25	OFF	OFF	OFF	OFF	OFF	57.8	68.09	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	08:00:00	48.28	62.47	66.12	OFF	OFF	OFF	ON	OFF	60.1	65.62	47.0	33.0	33.0	OFF	ON	OFF
3/18/2022	09:00:00	48.28	51.22	56.75	OFF	OFF	OFF	ON	OFF	48.1	55.48	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	10:00:00	49.29	50.36	54.71	OFF	OFF	OFF	ON	OFF	47.4	54.19	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	11:00:00	49.27	50.19	54.28	OFF	OFF	OFF	ON	OFF	47.7	53.86	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	12:00:00	53.32	50.86	54.73	OFF	OFF	OFF	ON	OFF	48.4	54.47	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	13:00:00	58.39	52.46	56.26	OFF	OFF	OFF	ON	OFF	49.9	56.03	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	14:00:00	57.39	53.65	57.52	OFF	OFF	OFF	ON	OFF	51.3	57.19	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	15:00:00	56.36	52.59	57.23	OFF	OFF	OFF	ON	OFF	50.4	56.57	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	16:00:00	55.36	52.77	56.84	OFF	OFF	OFF	ON	OFF	50.2	56.51	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	17:00:00	53.30	51.96	56.55	OFF	OFF	OFF	ON	OFF	49.8	55.95	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	18:00:00	53.30	52.01	56.01	OFF	OFF	OFF	ON	OFF	49.5	55.74	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	19:00:00	53.30	52.03	56.01	OFF	OFF	OFF	ON	OFF	49.4	55.77	47.0	100.0	100.0	OFF	ON	OFF
3/18/2022	20:00:00	50.25	52.25	54.03	OFF	OFF	OFF	OFF	OFF	47.9	54.99	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	21:00:00	49.24	54.59	55.72	OFF	OFF	OFF	OFF	OFF	48.2	56.86	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	22:00:00	49.24	59.43	59.07	OFF	OFF	OFF	OFF	OFF	48.7	58.20	47.0	20.0	20.0	OFF	OFF	OFF
3/18/2022	23:00:00	49.24	62.76	64.13	OFF	OFF	OFF	OFF	OFF	49.2	59.34	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	00:00:00	48.23	63.12	67.11	OFF	OFF	OFF	OFF	OFF	49.8	60.38	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	01:00:00	46.23	63.30	68.19	OFF	OFF	OFF	OFF	OFF	50.4	61.29	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	02:00:00	45.23	64.45	68.95	OFF	OFF	OFF	OFF	OFF	50.9	62.18	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	03:00:00	45.23	66.23	69.81	OFF	OFF	OFF	OFF	OFF	51.4	62.97	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	04:00:00	43.18	67.69	71.00	OFF	OFF	OFF	OFF	OFF	51.8	63.72	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	05:00:00	43.18	68.66	72.05	OFF	OFF	OFF	OFF	OFF	52.1	64.39	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	06:00:00	43.18	69.62	72.95	OFF	OFF	OFF	OFF	OFF	52.4	65.04	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	07:00:00	42.16	70.08	73.70	OFF	OFF	OFF	OFF	OFF	52.7	65.61	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	08:00:00	41.16	70.77	74.28	OFF	OFF	OFF	OFF	OFF	52.9	66.18	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	09:00:00	40.14	61.98	66.14	OFF	OFF	OFF	OFF	ON	59.6	65.57	47.0	33.0	33.0	OFF	OFF	ON
3/19/2022	10:00:00	40.14	50.14	55.07	OFF	OFF	OFF	OFF	ON	46.7	54.16	47.0	79.6	79.6	OFF	OFF	ON
3/19/2022	11:00:00	40.14	49.78	54.12	OFF	OFF	OFF	OFF	ON	47.0	53.49	47.0	66.2	66.2	OFF	OFF	ON
3/19/2022	12:00:00	39.14	49.55	53.81	OFF	OFF	OFF	OFF	ON	47.1	53.18	47.0	67.9	67.9	OFF	OFF	ON
3/19/2022	13:00:00	40.14	49.60	53.63	OFF	OFF	OFF	OFF	ON	47.0	53.26	47.0	70.4	70.4	OFF	OFF	ON
3/19/2022	14:00:00	40.14	49.55	53.60	OFF	OFF	OFF	OFF	ON	47.0	53.35	47.0	73.7	73.7	OFF	OFF	ON
3/19/2022	15:00:00	42.15	49.71	53.92	OFF	OFF	OFF	OFF	ON	47.1	53.45	47.0	87.0	87.0	OFF	OFF	ON
3/19/2022	16:00:00	44.15	49.80	53.97	OFF	OFF	OFF	OFF	ON	47.2	53.59	47.0	99.8	99.8	OFF	OFF	ON
3/19/2022	17:00:00	43.12	49.49	53.60	OFF	OFF	OFF	OFF	ON	47.0	53.27	47.0	83.8	83.8	OFF	OFF	ON
3/19/2022	18:00:00	42.11	49.82	53.76	OFF	OFF	OFF	OFF	ON	47.4	53.60	47.0	88.8	88.8	OFF	OFF	ON
3/19/2022	19:00:00	47.17	51.33	54.75	OFF	OFF	OFF	OFF	ON	49.2	54.85	47.0	100.0	100.0	OFF	OFF	ON
3/19/2022	20:00:00	48.21	53.49	54.60	OFF	OFF	OFF	OFF	OFF	49.1	55.61	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	21:00:00	47.21	55.02	56.21	OFF	OFF	OFF	OFF	OFF	49.2	57.10	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	22:00:00	46.20	59.50	59.52	OFF	OFF	OFF	OFF	OFF	49.6	58.32	47.0	20.0	20.0	OFF	OFF	OFF
3/19/2022	23:00:00	43.18	62.74	64.02	OFF	OFF	OFF	OFF	OFF	50.0	59.34	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	00:00:00	41.17	63.14	66.72	OFF	OFF	OFF	OFF	OFF	50.3	60.29	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	01:00:00	40.12	63.39	67.85	OFF	OFF	OFF	OFF	OFF	50.6	61.10	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	02:00:00	40.12	64.61	68.64	OFF	OFF	OFF	OFF	OFF	50.8	61.87	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	03:00:00	40.12	66.02	69.58	OFF	OFF	OFF	OFF	OFF	50.8	62.59	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	04:00:00	39.11	67.11	70.59	OFF	OFF	OFF	OFF	OFF	50.8	63.24	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	05:00:00	39.11	68.12	71.63	OFF	OFF	OFF	OFF	OFF	50.8	63.86	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	06:00:00	38.09	69.17	72.42	OFF	OFF	OFF	OFF	OFF	50.7	64.44	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	07:00:00	37.08	70.10	73.25	OFF	OFF	OFF	OFF	OFF	50.6	64.96	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	08:00:00	37.08	70.28	73.76	OFF	OFF	OFF	OFF	OFF	51.5	65.46	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	09:00:00	37.08	70.73	74.19	OFF	OFF	OFF	OFF	OFF	51.5	65.94	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	10:00:00	38.10	71.18	74.48	OFF	OFF	OFF	OFF	OFF	51.5	66.31	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	11:00:00	40.12	50.88	57.30	OFF	OFF	ON	OFF	OFF	46.6	55.41	47.0	77.5	77.5	ON	OFF	OFF
3/20/2022	12:00:00	43.15	49.49	54.28	OFF	OFF	ON	OFF	OFF	47.0	53.35	47.0	65.5	65.5	ON	OFF	OFF
3/20/2022	13:00:00	46.27	49.65	53.87	OFF	OFF	ON	OFF	OFF	47.1	53.30	47.0	68.9	68.9	ON	OFF	OFF
3/20/2022	14:00:00	49.29	49.55	53.65	OFF	OFF	ON	OFF	OFF	47.0	53.18	47.0	72.2	72.2	ON	OFF	OFF
3/20/2022	15:00:00	50.30	49.87	54.10	OFF	OFF	ON	OFF	OFF	47.2	53.56	47.0	69.8	69.8	ON	OFF	OFF
3/20/2022	16:00:00	51.30	49.46	53.72	OFF	OFF	ON	OFF	OFF	46.8	53.14	47.0	70.4	70.4	ON	OFF	OFF
3/20/2022	17:00:00	53.32	49.53	53.69	OFF	OFF	ON	OFF	OFF	46.9	53.23	47.0	72.9	72.9	ON	OFF	OFF
3/20/2022	18:00:00	52.31	49.47	53.58	OFF	OFF	ON	OFF	OFF	46.9	53.13	47.0	71.3	71.3	ON	OFF	OFF
3/20/2022	19:00:00	51.30	49.26	53.00	OFF	OFF	ON	OFF	OFF	47.0	52.87	47.0	63.8	63.8	ON	OFF	OFF
3/20/2022	20:00:00	48.23	52.53	53.22	OFF	OFF	OFF	OFF	OFF	47.4	54.41	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	21:00:00	46.22	56.33	57.18	OFF	OFF	OFF	OFF	OFF	48.1	55.71	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	22:00:00	43.20	59.86	61.41	OFF	OFF	OFF	OFF	OFF	48.7	56.81	47.0	20.0	20.0	OFF	OFF	OFF
3/20/2022	23:00:00	41.18	60.94	64.41	OFF	OFF	OFF	OFF	OFF	49.0	57.86	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	00:00:00	40.17	61.70	66.07	OFF	OFF	OFF	OFF	OFF	49.3	58.80	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	01:00:00	38.16	62.60	67.08	OFF	OFF	OFF	OFF	OFF	49.5	59.66	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	02:00:00	37.12	64.27	68.05	OFF	OFF	OFF	OFF	OFF	49.9	60.44	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	03:00:00	37.12	65.51	69.13	OFF	OFF	OFF	OFF	OFF	50.4	61.03	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	04:00:00	37.12	66.72	70.17	OFF	OFF	OFF	OFF	OFF	50.4	61.89	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	05:00:00	37.12	68.16	71.15	OFF	OFF	OFF	OFF	OFF	50.3	62.55	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	06:00:00	37.12	68.79	72.05	OFF	OFF	OFF	OFF	OFF	50.9	63.21	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	07:00:00	37.12	69.20	72.69	OFF	OFF	OFF	OFF	OFF	50.9	63.86	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	08:00:00	36.11	49.92	57.50	OFF	OFF	OFF	ON	OFF	45.3	54.81	47.0	64.8	64.8	OFF	ON	OFF
3/21/2022	09:00:00	39.13	49.71	53.83	OFF	OFF	OFF	ON	OFF	47.1	53.23	47.0	46.3	46.3	OFF	ON	OFF
3/21/2022	10:00:00	43.17	49.47	53.25	OFF	OFF	OFF	ON	OFF	47.0	52.86	47.0	51.3	51.3	OFF	ON	OFF
3/21/2022	11:00:00	48.22	49.53	53.52	OFF	OFF	OFF	ON	OFF	47.0	53.04	47.0	60.5	60.5	OFF	ON	OFF
3/21/2022	12:00:00	52.27	49.08	53.54	OFF	OFF	OFF	ON	OFF	46.8	52.72	47.0	73.1	73.1	OFF	ON	OFF
3/21/2022	13:00:00	54.32	49.38	53.22	OFF	OFF	OFF	ON	OFF	47.0	52.87	47.0	73.9	73.9	OFF	ON	OFF
3/21/2022	14:00:00	54.32	49.15	53.36	OFF	OFF	OFF	ON	OFF	47.0	52.77	47.0	78.8	78.8	OFF	ON	OFF
3/21/2022	15:00:00	55.32	49.60	53.67	OFF	OFF	OFF	ON	OFF	47.2	53.07	47.0	82.0	82.0	OFF	ON	OFF
3/21/2022	16:00:00	54.27	49.35	53.34	OFF	OFF	OFF	ON	OFF	46.8	52.88	47.0	79.6	79.6	OFF	ON	OFF
3/21/2022	17:00:00	53.27	49.40	53.24	OFF	OFF	OFF	ON	OFF	47.0	52.89	47.0	72.2	72.2	OFF	ON	OFF
3/21/2022	18:00:00	51.23	49.20	53.15	OFF	OFF	OFF	ON	OFF	47.0	52.76	47.0	67.1	67.1	OFF	ON	OFF
3/21/2022	19:00:00	49.20	49.35	53.15	OFF	OFF	OFF	ON	OFF	46.9	52.84	47.0	63.5	63.5	OFF	ON	OFF
3/21/2022	20:00:00	44.14	53.27	54.06	OFF	OFF	OFF	OFF	OFF	53.1	55.82	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	21:00:00	41.07	55.79	55.52	OFF	OFF	OFF	OFF	OFF	53.1	56.80	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	22:00:00	39.01	60.26	59.90	OFF	OFF	OFF	OFF	OFF	53.2	57.76	47.0	20.0	20.0	OFF	OFF	OFF
3/21/2022	23:00:00	37.99	62.96	64.56	OFF	OFF	OFF	OFF	OFF	53.2	58.66	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	00:00:00	37.99	63.05	67.11	OFF	OFF	OFF	OFF	OFF	53.1	59.67	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	01:00:00	36.96	63.17	68.01	OFF	OFF	OFF	OFF	OFF	52.9	60.62	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	02:00:00	35.95	64.05	68.52	OFF	OFF	OFF	OFF	OFF	52.8	61.37	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	03:00:00	33.90	65.01	69.13	OFF	OFF	OFF	OFF	OFF	52.8	62.13	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	04:00:00	32.90	66.02	69.89	OFF	OFF	OFF	OFF	OFF	52.7	62.84	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	05:00:00	31.90	67.37	70.75	OFF	OFF	OFF	OFF	OFF	52.6	63.46	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	06:00:00	30.90	68.34	71.61	OFF	OFF	OFF	OFF	OFF	52.4	64.09	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	07:00:00	30.90	68.97	72.33	OFF	OFF	OFF	OFF	OFF	52.3	64.69	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	08:00:00	29.89	69.18	72.84	OFF	ON	OFF	OFF	OFF	52.2	65.26	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	09:00:00	32.95	51.06	60.26	OFF	OFF	OFF	OFF	ON	45.1	56.28	47.0	61.2	61.2	OFF	OFF	ON
3/22/2022	10:00:00	34.97	49.62	53.90	OFF	OFF	OFF	OFF	ON	46.9	53.16	47.0	38.6	38.6	OFF	OFF	ON
3/22/2022	11:00:00	37.99	49.74	53.51	OFF	OFF	OFF	OFF	ON	47.2	52.97	47.0	40.2	40.2	OFF	OFF	ON
3/22/2022	12:00:00	39.99	49.24	53.07	OFF	OFF	OFF	OFF	ON	46.9	52.59	47.0	41.1	41.1	OFF	OFF	ON
3/22/2022	13:00:00	39.99	49.53	53.45	OFF	OFF	OFF	OFF	ON	47.1	52.87	47.0	40.9	40.9	OFF	OFF	ON
3/22/2022	14:00:00	39.99	49.37	53.34	OFF	OFF	OFF	OFF	ON	47.0	52.75	47.0	40.7	40.7	OFF	OFF	ON
3/22/2022	15:00:00	39.99	49.49	53.34	OFF	OFF	OFF	OFF	ON	47.1	52.80	47.0	40.6	40.6	OFF	OFF	ON
3/22/2022	16:00:00	39.99	49.47	53.36	OFF	OFF	OFF	OFF	ON	47.1	52.84	47.0	42.2	42.2	OFF	OFF	ON
3/22/2022	17:00:00	39.99	49.53	53.24	OFF	OFF	OFF	OFF	ON	47.0	52.92	47.0	41.4	41.4	OFF	OFF	ON
3/22/2022	18:00:00	39.99	49.37	53.25	OFF	OFF	OFF	OFF	ON	46.9	52.54	47.0	40.4	40.4	OFF	OFF	ON
3/22/2022	19:00:00	39.99	48.92	52.84	OFF	OFF	OFF	OFF	ON	46.8	52.44	47.0	36.9	36.9	OFF	OFF	ON
3/22/2022	20:00:00	38.99	52.08	53.29	OFF	OFF	OFF	OFF	OFF	52.2	54.14	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	21:00:00	37.99	54.71	54.80	OFF	OFF	OFF	OFF	OFF	52.2	55.36	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	22:00:00	37.99	58.55	58.60	OFF	OFF	OFF	OFF	OFF	52.1	56.49	47.0	20.0	20.0	OFF	OFF	OFF
3/22/2022	23:00:00	37.99	61.59	63.19	OFF	OFF	OFF	OFF	OFF	52.0	57.57	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	00:00:00	38.99	62.42	65.87	OFF	OFF	OFF	OFF	OFF	52.0	58.62	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	01:00:00	38.99	62.83	67.08	OFF	OFF	OFF	OFF	OFF	52.0	59.56	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	02:00:00	37.99	63.39	67.80	OFF	OFF	OFF	OFF	OFF	52.0	60.34	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	03:00:00	36.96	64.74	68.55	OFF	OFF	OFF	OFF	OFF	52.1	61.16	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	04:00:00	36.96	65.89	69.60	OFF	OFF	OFF	OFF	OFF	52.1	61.94	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	05:00:00	36.96	67.02	70.55	OFF	OFF	OFF	OFF	OFF	52.1	62.63	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	06:00:00	37.96	67.89	71.42	OFF	OFF	OFF	OFF	OFF	52.2	63.32	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	07:00:00	37.96	68.82	72.23	OFF	OFF	OFF	OFF	OFF	52.0	63.94	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	08:00:00	36.95	69.45	72.87	OFF	OFF	OFF	OFF	OFF	51.9	64.57	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	09:00:00	35.95	53.90	63.51	OFF	OFF	ON	OFF	OFF	46.8	59.93	47.0	97.7	97.7	ON	OFF	OFF
3/23/2022	10:00:00	35.95	49.42	54.05	OFF	OFF	ON	OFF	OFF	46.9	53.01	47.0	48.1	48.1	ON	OFF	OFF
3/23/2022	11:00:00	35.95	49.10	53.27	OFF	OFF	ON	OFF	OFF	46.8	52.59	47.0	47.2	47.2	ON	OFF	OFF
3/23/2022	12:00:00	37.95	49.10	53.40	OFF	OFF	ON	OFF	OFF	46.8	52.58	47.0	50.9	50.9	ON	OFF	OFF
3/23/2022	13:00:00	36.95	49.01	53.09	OFF	OFF	ON	OFF	OFF	47.0	52.49	47.0	44.8	44.8	ON	OFF	OFF
3/23/2022	14:00:00	36.95	48.99	53.16	OFF	OFF	ON	OFF	OFF	46.6	52.56	47.0	45.7	45.7	ON	OFF	OFF
3/23/2022	15:00:00	36.95	49.15	53.42	OFF	OFF	ON	OFF	OFF	47.0	52.64	47.0	44.8	44.8	ON	OFF	OFF
3/23/2022	16:00:00	35.93	48.92	53.00	OFF	OFF	ON	OFF	OFF	46.8	52.44	47.0	44.6	44.6	ON	OFF	OFF
3/23/2022	17:00:00	33.89	49.51	53.43	OFF	OFF	ON	OFF	OFF	47.1	52.86	47.0	44.7	44.7	ON	OFF	OFF
3/23/2022	18:00:00	33.89	49.46	53.16	OFF	OFF	ON	OFF	OFF	46.9	52.84	47.0	46.4	46.4	ON	OFF	OFF
3/23/2022	19:00:00	34.92	49.33	52.98	OFF	OFF	ON	OFF	OFF	47.0	52.68	47.0	45.6	45.6	ON	OFF	OFF
3/23/2022	20:00:00	34.92	52.75	53.79	OFF	OFF	OFF	OFF	OFF	53.1	55.34	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	21:00:00	34.92	55.41	55.41	OFF	OFF	OFF	OFF	OFF	52.9	56.39	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	22:00:00	35.93	60.09	59.73	OFF	OFF	OFF	OFF	OFF	52.7	57.44	47.0	20.0	20.0	OFF	OFF	OFF
3/23/2022	23:00:00	35.93	63.33	64.36	OFF	OFF	OFF	OFF	OFF	52.2	58.51	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	00:00:00	35.93	62.96	66.77	OFF	OFF	OFF	OFF	OFF	51.8	59.49	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	01:00:00	36.96	63.03	67.67	OFF	OFF	OFF	OFF	OFF	51.6	60.37	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	02:00:00	37.97	64.38	68.21	OFF	OFF	OFF	OFF	OFF	51.6	61.12	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	03:00:00	37.97	65.03	68.91	OFF	OFF	OFF	OFF	OFF	51.6	61.86	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	04:00:00	38.98	65.78	69.76	OFF	OFF	OFF	OFF	OFF	51.7	62.62	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	05:00:00	38.98	66.93	70.55	OFF	OFF	OFF	OFF	OFF	51.9	63.33	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	06:00:00	38.98	68.01	71.31	OFF	OFF	OFF	OFF	OFF	52.0	63.95	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	07:00:00	39.99	68.43	72.03	OFF	OFF	OFF	OFF	OFF	52.1	64.61	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	08:00:00	39.99	57.02	64.50	OFF	OFF	OFF	OFF	ON	51.1	62.39	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	09:00:00	42.00	49.89	54.44	OFF	OFF	OFF	OFF	ON	47.0	53.61	47.0	92.3	92.3	OFF	OFF	ON
3/24/2022	10:00:00	47.05	49.74	53.63	OFF	OFF	OFF	OFF	ON	47.3	53.26	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	11:00:00	49.09	50.14	53.94	OFF	OFF	OFF	OFF	ON	47.6	53.69	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	12:00:00	50.09	50.37	54.30	OFF	OFF	OFF	OFF	ON	47.9	53.94	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	13:00:00	51.09	50.81	54.98	OFF	OFF	OFF	OFF	ON	48.3	54.45	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	14:00:00	51.09	50.59	54.77	OFF	OFF	OFF	OFF	ON	48.0	54.31	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	15:00:00	51.09	50.41	54.60	OFF	OFF	OFF	OFF	ON	47.7	54.12	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	16:00:00	51.09	50.25	54.26	OFF	OFF	OFF	OFF	ON	47.7	54.01	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	17:00:00	51.09	50.07	54.19	OFF	OFF	OFF	OFF	ON	47.5	53.77	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	18:00:00	50.09	49.47	53.83	OFF	OFF	OFF	OFF	ON	47.1	53.34	47.0	100.0	100.0	OFF	OFF	ON
3/24/2022	19:00:00	49.09	49.46	53.60	OFF	OFF	OFF	OFF	ON	46.9	53.26	47.0	95.0	95.0	OFF	OFF	ON
3/24/2022	20:00:00	48.06	52.41	53.65	OFF	OFF	OFF	OFF	OFF	52.4	54.89	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	21:00:00	48.06	54.96	55.22	OFF	OFF	OFF	OFF	OFF	52.5	56.07	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	22:00:00	47.05	59.19	59.34	OFF	OFF	OFF	OFF	OFF	52.5	57.17	47.0	20.0	20.0	OFF	OFF	OFF
3/24/2022	23:00:00	45.02	62.85	64.05	OFF	OFF	OFF	OFF	OFF	52.6	58.24	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	00:00:00	45.02	62.69	66.77	OFF	OFF	OFF	OFF	OFF	52.8	59.27	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	01:00:00	44.01	62.65	67.74	OFF	OFF	OFF	OFF	OFF	52.9	60.14	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	02:00:00	42.00	63.95	68.28	OFF	OFF	OFF	OFF	OFF	53.1	60.96	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	03:00:00	40.99	65.35	69.11	OFF	OFF	OFF	OFF	OFF	53.2	61.67	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	04:00:00	40.99	66.52	70.05	OFF	OFF	OFF	OFF	OFF	53.2	62.42	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	05:00:00	40.99	67.55	70.98	OFF	OFF	OFF	OFF	OFF	53.2	63.06	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	06:00:00	42.05	69.08	71.92	OFF	OFF	OFF	OFF	OFF	53.2	63.72	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	07:00:00	42.05	69.42	72.78	OFF	OFF	OFF	OFF	OFF	53.1	64.31	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	08:00:00	42.05	69.89	73.36	OFF	OFF	OFF	OFF	OFF	53.1	64.87	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	09:00:00	39.01	50.09	54.80	OFF	OFF	ON	OFF	OFF	46.9	53.97	47.0	59.2	59.2	ON	OFF	OFF
3/25/2022	10:00:00	39.01	49.55	53.70	OFF	OFF	ON	OFF	OFF	46.9	53.10	47.0	49.4	49.4	ON	OFF	OFF
3/25/2022	11:00:00	39.01	49.55	53.58	OFF	OFF	ON	OFF	OFF	46.8	53.14	47.0	51.0	51.0	ON	OFF	OFF
3/25/2022	12:00:00	40.02	49.47	53.54	OFF	OFF	ON	OFF	OFF	46.9	53.09	47.0	51.1	51.1	ON	OFF	OFF
3/25/2022	13:00:00	41.04	49.51	53.58	OFF	OFF	ON	OFF	OFF	46.8	53.14	47.0	52.9	52.9	ON	OFF	OFF
3/25/2022	14:00:00	42.05	49.47	53.43	OFF	OFF	ON	OFF	OFF	47.0	53.14	47.0	53.7	53.7	ON	OFF	OFF
3/25/2022	15:00:00	43.06	49.26	52.98	OFF	OFF	ON	OFF	OFF	46.9	52.84	47.0	51.9	51.9	ON	OFF	OFF
3/25/2022	16:00:00	42.06	49.47	53.42	OFF	OFF	ON	OFF	OFF	47.0	53.10	47.0	53.4	53.4	ON	OFF	OFF
3/25/2022	17:00:00	42.06	49.60	53.27	OFF	OFF	ON	OFF	OFF	47.2	53.19	47.0	50.3	50.3	ON	OFF	OFF
3/25/2022	18:00:00	41.04	49.38	53.11	OFF	OFF	ON	OFF	OFF	47.2	52.93	47.0	49.5	49.5	ON	OFF	OFF
3/25/2022	19:00:00	40.04	49.33	53.24	OFF	OFF	ON	OFF	OFF	46.9	52.92	47.0	48.6	48.6	ON	OFF	OFF
3/25/2022	20:00:00	40.04	53.60	54.42	OFF	OFF	OFF	OFF	OFF	53.9	56.33	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	21:00:00	40.04	56.28	55.92	OFF	OFF	OFF	OFF	OFF	53.9	57.19	47.0	20.0	20.0	OFF	OFF	OFF
3/25/2022	22:00:00	39.01	60.22	60.13	OFF	OFF	OFF	OFF	OFF	53.7	58.17	47.0	20.0	20.0	OFF	OFF	OFF
