Key            Name:Suffix                                Trend Definitions Used
3/25/2022	23:00:00	38.01	62.99	64.38	OFF	OFF	OFF	OFF	OFF	53.5	59.12	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	00:00:00	38.01	63.78	66.86	OFF	OFF	OFF	OFF	OFF	53.1	60.06	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	01:00:00	38.01	63.98	67.87	OFF	OFF	OFF	OFF	OFF	53.0	60.91	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	02:00:00	38.01	64.49	68.45	OFF	OFF	OFF	OFF	OFF	52.9	61.65	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	03:00:00	38.01	65.91	69.13	OFF	OFF	OFF	OFF	OFF	52.9	62.34	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	04:00:00	38.01	66.83	69.99	OFF	OFF	OFF	OFF	OFF	52.8	63.04	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	05:00:00	38.01	67.46	70.71	OFF	OFF	OFF	OFF	OFF	52.8	63.69	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	06:00:00	38.01	68.63	71.43	OFF	OFF	OFF	OFF	OFF	52.8	64.30	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	07:00:00	38.01	69.36	72.08	OFF	OFF	OFF	OFF	OFF	52.7	64.89	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	08:00:00	38.01	57.90	61.57	OFF	OFF	OFF	ON	OFF	55.5	61.26	47.0	100.0	100.0	OFF	ON	OFF
3/26/2022	09:00:00	39.01	49.56	53.45	OFF	OFF	OFF	ON	OFF	47.0	53.16	47.0	52.8	52.8	OFF	ON	OFF
3/26/2022	10:00:00	39.01	49.51	53.24	OFF	OFF	OFF	ON	OFF	47.1	53.00	47.0	50.2	50.2	OFF	ON	OFF
3/26/2022	11:00:00	39.05	49.44	53.22	OFF	OFF	OFF	ON	OFF	47.0	52.99	47.0	52.7	52.7	OFF	ON	OFF
3/26/2022	12:00:00	40.08	49.49	53.31	OFF	OFF	OFF	ON	OFF	47.1	53.06	47.0	53.3	53.3	OFF	ON	OFF
3/26/2022	13:00:00	40.08	49.19	53.58	OFF	OFF	OFF	ON	OFF	46.8	52.97	47.0	53.6	53.6	OFF	ON	OFF
3/26/2022	14:00:00	40.07	49.65	53.52	OFF	OFF	OFF	ON	OFF	47.2	53.17	47.0	51.7	51.7	OFF	ON	OFF
3/26/2022	15:00:00	42.08	49.51	53.42	OFF	OFF	OFF	ON	OFF	47.0	53.06	47.0	52.6	52.6	OFF	ON	OFF
3/26/2022	16:00:00	41.08	49.55	53.49	OFF	OFF	OFF	ON	OFF	47.1	53.12	47.0	50.0	50.0	OFF	ON	OFF
3/26/2022	17:00:00	40.08	49.19	53.06	OFF	OFF	OFF	ON	OFF	47.0	52.82	47.0	50.0	50.0	OFF	ON	OFF
3/26/2022	18:00:00	39.05	49.37	53.07	OFF	OFF	OFF	ON	OFF	46.9	52.82	47.0	46.0	46.0	OFF	ON	OFF
3/26/2022	19:00:00	38.05	49.24	52.70	OFF	OFF	OFF	ON	OFF	47.0	52.71	47.0	44.3	44.3	OFF	ON	OFF
3/26/2022	20:00:00	37.05	49.73	51.89	OFF	OFF	OFF	OFF	OFF	47.1	53.49	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	21:00:00	35.04	53.02	53.76	OFF	OFF	OFF	OFF	OFF	47.9	54.98	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	22:00:00	34.04	57.79	57.72	OFF	OFF	OFF	OFF	OFF	48.6	56.29	47.0	20.0	20.0	OFF	OFF	OFF
3/26/2022	23:00:00	33.04	61.03	62.22	OFF	OFF	OFF	OFF	OFF	49.2	57.34	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	00:00:00	32.03	61.17	64.86	OFF	OFF	OFF	OFF	OFF	49.9	58.29	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	01:00:00	31.02	61.73	66.02	OFF	OFF	OFF	OFF	OFF	50.6	59.15	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	02:00:00	30.02	62.69	66.74	OFF	OFF	OFF	OFF	OFF	51.3	60.02	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	03:00:00	29.00	64.79	67.67	OFF	OFF	OFF	OFF	OFF	51.7	60.76	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	04:00:00	26.99	65.55	68.75	OFF	OFF	OFF	OFF	OFF	51.9	61.48	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	05:00:00	26.99	65.96	69.62	OFF	OFF	OFF	OFF	OFF	52.2	61.99	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	06:00:00	25.98	67.20	70.37	OFF	OFF	OFF	OFF	OFF	52.7	62.68	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	07:00:00	25.98	67.73	70.98	OFF	OFF	OFF	OFF	OFF	53.0	63.33	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	08:00:00	24.94	68.50	71.54	OFF	OFF	OFF	OFF	OFF	53.3	64.00	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	09:00:00	23.93	68.97	71.97	OFF	OFF	OFF	OFF	OFF	53.5	64.46	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	10:00:00	23.93	51.58	58.10	OFF	OFF	OFF	OFF	ON	47.4	55.89	47.0	44.8	44.8	OFF	OFF	ON
3/27/2022	11:00:00	23.93	49.46	53.16	OFF	OFF	OFF	OFF	ON	46.8	52.96	47.0	31.2	31.2	OFF	OFF	ON
3/27/2022	12:00:00	22.89	49.28	52.55	OFF	OFF	OFF	OFF	ON	47.2	52.49	47.0	29.7	29.7	OFF	OFF	ON
3/27/2022	13:00:00	22.89	49.20	52.46	OFF	OFF	OFF	OFF	ON	47.2	52.26	47.0	27.8	27.8	OFF	OFF	ON
3/27/2022	14:00:00	23.89	49.22	52.52	OFF	OFF	OFF	OFF	ON	47.2	52.21	47.0	28.8	28.8	OFF	OFF	ON
3/27/2022	15:00:00	24.91	49.06	52.21	OFF	OFF	OFF	OFF	ON	47.1	52.27	47.0	28.6	28.6	OFF	OFF	ON
3/27/2022	16:00:00	23.90	49.06	52.55	OFF	OFF	OFF	OFF	ON	47.1	52.24	47.0	28.5	28.5	OFF	OFF	ON
3/27/2022	17:00:00	22.89	49.08	52.37	OFF	OFF	OFF	OFF	ON	47.0	52.26	47.0	27.9	27.9	OFF	OFF	ON
3/27/2022	18:00:00	21.91	49.04	52.32	OFF	OFF	OFF	OFF	ON	46.9	52.15	47.0	26.3	26.3	OFF	OFF	ON
3/27/2022	19:00:00	19.91	48.92	51.67	OFF	OFF	OFF	OFF	OFF	47.1	52.02	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	20:00:00	19.91	52.03	52.80	OFF	OFF	OFF	OFF	OFF	47.4	53.37	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	21:00:00	18.89	55.52	56.28	OFF	OFF	OFF	OFF	OFF	48.6	54.74	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	22:00:00	18.89	59.05	60.45	OFF	OFF	OFF	OFF	OFF	50.1	55.90	47.0	20.0	20.0	OFF	OFF	OFF
3/27/2022	23:00:00	18.89	59.19	62.96	OFF	OFF	OFF	OFF	OFF	51.0	56.97	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	00:00:00	18.89	60.45	64.22	OFF	OFF	OFF	OFF	OFF	51.5	57.92	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	01:00:00	17.89	60.90	65.15	OFF	OFF	OFF	OFF	OFF	52.0	58.82	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	02:00:00	17.89	62.06	65.91	OFF	OFF	OFF	OFF	OFF	52.4	59.70	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	03:00:00	16.89	63.46	66.77	OFF	OFF	OFF	OFF	OFF	52.7	60.51	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	04:00:00	16.89	64.45	67.64	OFF	OFF	OFF	OFF	OFF	52.9	61.29	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	05:00:00	14.83	65.71	68.64	OFF	OFF	OFF	OFF	OFF	53.1	62.06	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	06:00:00	13.83	66.74	69.40	OFF	OFF	OFF	OFF	OFF	53.5	62.79	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	07:00:00	12.79	68.28	70.26	OFF	OFF	OFF	OFF	OFF	53.9	63.44	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	08:00:00	12.79	55.31	62.40	OFF	OFF	ON	OFF	OFF	50.6	59.69	47.0	33.0	33.0	ON	OFF	OFF
3/28/2022	09:00:00	12.79	49.38	53.00	OFF	OFF	ON	OFF	OFF	47.1	52.52	47.0	22.2	22.2	ON	OFF	OFF
3/28/2022	10:00:00	15.89	49.06	52.39	OFF	OFF	ON	OFF	OFF	46.9	52.03	47.0	22.9	22.9	ON	OFF	OFF
3/28/2022	11:00:00	15.89	49.11	52.44	OFF	OFF	ON	OFF	OFF	47.0	52.15	47.0	23.9	23.9	ON	OFF	OFF
3/28/2022	12:00:00	17.96	48.83	52.14	OFF	OFF	ON	OFF	OFF	46.8	51.94	47.0	23.9	23.9	ON	OFF	OFF
3/28/2022	13:00:00	18.97	49.04	52.19	OFF	OFF	ON	OFF	OFF	46.9	51.97	47.0	25.8	25.8	ON	OFF	OFF
3/28/2022	14:00:00	20.98	49.02	52.19	OFF	OFF	ON	OFF	OFF	47.1	52.07	47.0	27.2	27.2	ON	OFF	OFF
3/28/2022	15:00:00	21.99	48.79	51.89	OFF	OFF	ON	OFF	OFF	46.9	51.72	47.0	25.7	25.7	ON	OFF	OFF
3/28/2022	16:00:00	22.00	48.99	52.08	OFF	OFF	ON	OFF	OFF	47.1	51.95	47.0	25.7	25.7	ON	OFF	OFF
3/28/2022	17:00:00	23.01	48.97	51.99	OFF	OFF	ON	OFF	OFF	47.0	51.92	47.0	27.4	27.4	ON	OFF	OFF
3/28/2022	18:00:00	23.01	48.90	51.99	OFF	OFF	ON	OFF	OFF	47.1	51.86	47.0	26.5	26.5	ON	OFF	OFF
3/28/2022	19:00:00	22.01	48.70	51.81	OFF	OFF	ON	OFF	OFF	47.0	51.64	47.0	25.9	25.9	ON	OFF	OFF
3/28/2022	20:00:00	21.01	50.93	51.65	OFF	OFF	OFF	OFF	OFF	49.4	53.05	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	21:00:00	21.01	52.32	53.06	OFF	OFF	OFF	OFF	OFF	50.2	54.50	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	22:00:00	21.01	57.39	56.55	OFF	OFF	OFF	OFF	OFF	51.5	55.78	47.0	20.0	20.0	OFF	OFF	OFF
3/28/2022	23:00:00	20.01	60.02	61.28	OFF	OFF	OFF	OFF	OFF	52.3	56.96	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	00:00:00	19.00	60.62	63.96	OFF	OFF	OFF	OFF	OFF	52.9	57.90	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	01:00:00	19.00	60.96	65.15	OFF	OFF	OFF	OFF	OFF	53.3	58.82	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	02:00:00	19.00	61.55	65.76	OFF	OFF	OFF	OFF	OFF	53.7	59.66	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	03:00:00	19.00	63.26	66.48	OFF	OFF	OFF	OFF	OFF	54.0	60.46	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	04:00:00	19.00	63.39	67.28	OFF	OFF	OFF	OFF	OFF	54.4	61.23	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	05:00:00	19.00	64.68	67.96	OFF	OFF	OFF	OFF	OFF	54.7	61.81	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	06:00:00	19.00	65.80	68.79	OFF	OFF	OFF	OFF	OFF	55.0	62.67	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	07:00:00	19.00	66.57	69.56	OFF	OFF	OFF	OFF	OFF	55.2	63.32	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	08:00:00	19.00	55.56	61.28	OFF	OFF	OFF	ON	OFF	51.7	59.44	47.0	33.0	33.0	OFF	ON	OFF
3/29/2022	09:00:00	23.04	49.15	52.44	OFF	OFF	OFF	ON	OFF	47.0	52.14	47.0	27.7	27.7	OFF	ON	OFF
3/29/2022	10:00:00	25.04	49.04	52.39	OFF	OFF	OFF	ON	OFF	47.0	52.09	47.0	28.5	28.5	OFF	ON	OFF
3/29/2022	11:00:00	27.06	49.01	52.19	OFF	OFF	OFF	ON	OFF	47.1	51.94	47.0	28.5	28.5	OFF	ON	OFF
3/29/2022	12:00:00	29.06	49.29	52.55	OFF	OFF	OFF	ON	OFF	47.4	52.26	47.0	31.0	31.0	OFF	ON	OFF
3/29/2022	13:00:00	30.07	48.97	52.41	OFF	OFF	OFF	ON	OFF	46.9	52.03	47.0	32.2	32.2	OFF	ON	OFF
3/29/2022	14:00:00	33.10	49.29	52.59	OFF	OFF	OFF	ON	OFF	47.2	52.24	47.0	33.2	33.2	OFF	ON	OFF
3/29/2022	15:00:00	34.10	48.99	52.28	OFF	OFF	OFF	ON	OFF	46.8	52.03	47.0	33.2	33.2	OFF	ON	OFF
3/29/2022	16:00:00	35.10	49.04	52.68	OFF	OFF	OFF	ON	OFF	46.8	52.23	47.0	34.8	34.8	OFF	ON	OFF
3/29/2022	17:00:00	35.14	49.26	52.64	OFF	OFF	OFF	ON	OFF	47.1	52.32	47.0	36.2	36.2	OFF	ON	OFF
3/29/2022	18:00:00	36.16	49.26	52.68	OFF	OFF	OFF	ON	OFF	47.0	52.36	47.0	37.0	37.0	OFF	ON	OFF
3/29/2022	19:00:00	36.16	49.04	52.25	OFF	OFF	OFF	ON	OFF	47.0	52.04	47.0	35.2	35.2	OFF	ON	OFF
3/29/2022	20:00:00	35.13	50.75	52.03	OFF	OFF	OFF	OFF	OFF	47.3	52.91	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	21:00:00	33.07	53.34	53.78	OFF	OFF	OFF	OFF	OFF	48.2	54.39	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	22:00:00	31.04	57.86	57.93	OFF	OFF	OFF	OFF	OFF	49.1	55.77	47.0	20.0	20.0	OFF	OFF	OFF
3/29/2022	23:00:00	30.04	60.45	62.69	OFF	OFF	OFF	OFF	OFF	49.8	56.92	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	00:00:00	29.04	61.46	65.24	OFF	OFF	OFF	OFF	OFF	50.4	58.02	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	01:00:00	28.04	62.06	66.38	OFF	OFF	OFF	OFF	OFF	50.7	58.99	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	02:00:00	28.04	62.92	67.06	OFF	OFF	OFF	OFF	OFF	51.3	59.83	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	03:00:00	27.04	64.43	68.03	OFF	OFF	OFF	OFF	OFF	51.5	60.79	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	04:00:00	27.04	65.64	69.08	OFF	OFF	OFF	OFF	OFF	52.0	61.51	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	05:00:00	27.04	66.77	69.90	OFF	OFF	OFF	OFF	OFF	52.2	62.37	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	06:00:00	29.04	67.19	70.62	OFF	OFF	OFF	OFF	OFF	52.1	63.02	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	07:00:00	30.08	67.64	71.16	OFF	OFF	OFF	OFF	OFF	51.9	63.81	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	08:00:00	30.08	63.14	71.51	OFF	OFF	OFF	OFF	ON	51.5	64.82	47.0	33.0	33.0	OFF	OFF	ON
3/30/2022	09:00:00	31.08	50.03	54.53	OFF	OFF	OFF	OFF	ON	47.0	53.47	47.0	42.9	42.9	OFF	OFF	ON
3/30/2022	10:00:00	30.04	49.38	53.00	OFF	OFF	OFF	OFF	ON	47.0	52.52	47.0	36.3	36.3	OFF	OFF	ON
3/30/2022	11:00:00	30.04	49.17	52.75	OFF	OFF	OFF	OFF	ON	47.1	52.29	47.0	36.3	36.3	OFF	OFF	ON
3/30/2022	12:00:00	30.04	48.99	52.91	OFF	OFF	OFF	OFF	ON	46.9	52.26	47.0	37.8	37.8	OFF	OFF	ON
3/30/2022	13:00:00	32.05	49.13	52.75	OFF	OFF	OFF	OFF	ON	47.0	52.28	47.0	37.8	37.8	OFF	OFF	ON
3/30/2022	14:00:00	33.07	49.29	53.02	OFF	OFF	OFF	OFF	ON	47.0	52.46	47.0	38.6	38.6	OFF	OFF	ON
3/30/2022	15:00:00	33.07	49.31	52.91	OFF	OFF	OFF	OFF	ON	47.1	52.49	47.0	39.7	39.7	OFF	OFF	ON
3/30/2022	16:00:00	33.07	49.37	52.98	OFF	OFF	OFF	OFF	ON	47.1	52.58	47.0	42.0	42.0	OFF	OFF	ON
3/30/2022	17:00:00	34.08	49.22	52.88	OFF	OFF	OFF	OFF	ON	46.8	52.44	47.0	41.1	41.1	OFF	OFF	ON
3/30/2022	18:00:00	35.09	49.20	52.89	OFF	OFF	OFF	OFF	ON	46.8	52.51	47.0	41.0	41.0	OFF	OFF	ON
3/30/2022	19:00:00	35.09	49.19	52.73	OFF	OFF	OFF	OFF	ON	47.0	52.39	47.0	41.0	41.0	OFF	OFF	ON
3/30/2022	20:00:00	35.09	49.80	51.89	OFF	OFF	OFF	OFF	OFF	47.1	52.91	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	21:00:00	35.09	53.38	54.03	OFF	OFF	OFF	OFF	OFF	47.9	54.85	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	22:00:00	36.09	57.56	57.92	OFF	OFF	OFF	OFF	OFF	48.7	56.19	47.0	20.0	20.0	OFF	OFF	OFF
3/30/2022	23:00:00	36.09	61.03	62.56	OFF	OFF	OFF	OFF	OFF	49.3	57.34	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	00:00:00	36.09	61.37	65.22	OFF	OFF	OFF	OFF	OFF	49.7	58.39	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	01:00:00	36.09	61.35	66.20	OFF	OFF	OFF	OFF	OFF	50.0	59.37	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	02:00:00	38.11	63.05	67.02	OFF	OFF	OFF	OFF	OFF	50.4	60.27	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	03:00:00	38.11	64.68	68.14	OFF	OFF	OFF	OFF	OFF	50.7	61.09	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	04:00:00	39.11	65.89	69.29	OFF	OFF	OFF	OFF	OFF	50.9	61.88	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	05:00:00	41.13	66.72	70.23	OFF	OFF	OFF	OFF	OFF	51.2	62.66	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	06:00:00	42.13	67.13	71.09	OFF	OFF	OFF	OFF	OFF	51.4	63.33	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	07:00:00	43.14	68.12	71.78	OFF	OFF	OFF	OFF	OFF	51.6	64.06	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	08:00:00	42.06	58.64	62.16	OFF	OFF	ON	OFF	OFF	56.0	61.79	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	09:00:00	46.17	52.46	55.77	OFF	OFF	ON	OFF	OFF	50.3	55.59	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	10:00:00	53.31	55.16	57.48	OFF	OFF	ON	OFF	OFF	53.8	57.91	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	11:00:00	63.43	59.18	62.04	OFF	OFF	ON	OFF	OFF	57.4	61.99	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	12:00:00	61.40	58.92	62.31	OFF	OFF	ON	OFF	OFF	56.7	61.99	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	13:00:00	61.38	58.38	61.98	OFF	OFF	ON	OFF	OFF	56.0	61.57	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	14:00:00	61.29	55.49	60.24	OFF	OFF	ON	OFF	OFF	53.1	59.31	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	15:00:00	61.29	55.09	58.94	OFF	OFF	ON	OFF	OFF	52.6	58.50	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	16:00:00	57.16	53.81	58.20	OFF	OFF	ON	OFF	OFF	50.8	57.51	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	17:00:00	52.08	51.71	56.19	OFF	OFF	ON	OFF	OFF	48.7	55.44	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	18:00:00	51.08	50.30	54.59	OFF	OFF	ON	OFF	OFF	47.5	54.07	47.0	100.0	100.0	ON	OFF	OFF
3/31/2022	19:00:00	49.01	49.55	53.70	OFF	OFF	ON	OFF	OFF	47.0	53.26	47.0	86.7	86.7	ON	OFF	OFF
3/31/2022	20:00:00	48.00	51.49	52.71	OFF	OFF	OFF	OFF	OFF	46.9	53.81	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	21:00:00	45.96	53.85	54.78	OFF	OFF	OFF	OFF	OFF	47.8	55.28	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	22:00:00	44.95	59.21	59.09	OFF	OFF	OFF	OFF	OFF	48.4	56.55	47.0	20.0	20.0	OFF	OFF	OFF
3/31/2022	23:00:00	42.90	62.61	64.07	OFF	OFF	OFF	OFF	OFF	48.9	57.62	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	00:00:00	39.89	62.52	66.84	OFF	OFF	OFF	OFF	OFF	49.1	58.61	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	01:00:00	38.88	62.79	67.67	OFF	OFF	OFF	OFF	OFF	49.1	59.48	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	02:00:00	37.86	64.14	68.32	OFF	OFF	OFF	OFF	OFF	50.1	60.29	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	03:00:00	37.86	66.12	69.42	OFF	OFF	OFF	OFF	OFF	50.5	61.03	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	04:00:00	36.82	67.10	70.57	OFF	OFF	OFF	OFF	OFF	50.5	61.78	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	05:00:00	36.82	67.71	71.54	OFF	OFF	OFF	OFF	OFF	50.4	62.41	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	06:00:00	35.82	68.64	72.30	OFF	OFF	OFF	OFF	OFF	51.0	63.02	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	07:00:00	34.81	69.69	73.02	OFF	OFF	OFF	OFF	OFF	51.6	63.58	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	08:00:00	33.80	58.73	75.68	OFF	OFF	OFF	ON	OFF	51.0	62.94	47.0	33.0	33.0	OFF	ON	OFF
4/1/2022	09:00:00	33.80	50.10	54.91	OFF	OFF	OFF	ON	OFF	46.9	53.89	47.0	47.0	47.0	OFF	ON	OFF
4/1/2022	10:00:00	35.82	49.80	53.74	OFF	OFF	OFF	ON	OFF	47.1	53.27	47.0	45.4	45.4	OFF	ON	OFF
4/1/2022	11:00:00	36.84	49.67	53.69	OFF	OFF	OFF	ON	OFF	47.4	53.17	47.0	44.4	44.4	OFF	ON	OFF
4/1/2022	12:00:00	35.83	49.53	53.51	OFF	OFF	OFF	ON	OFF	46.9	53.05	47.0	43.5	43.5	OFF	ON	OFF
4/1/2022	13:00:00	36.86	49.49	53.58	OFF	OFF	OFF	ON	OFF	46.8	53.02	47.0	43.7	43.7	OFF	ON	OFF
4/1/2022	14:00:00	36.84	49.40	53.11	OFF	OFF	OFF	ON	OFF	47.0	52.80	47.0	40.5	40.5	OFF	ON	OFF
4/1/2022	15:00:00	37.86	49.42	53.04	OFF	OFF	OFF	ON	OFF	47.1	52.75	47.0	39.7	39.7	OFF	ON	OFF
4/1/2022	16:00:00	37.86	49.13	52.61	OFF	OFF	OFF	ON	OFF	46.8	52.49	47.0	40.5	40.5	OFF	ON	OFF
4/1/2022	17:00:00	37.86	49.49	52.98	OFF	OFF	OFF	ON	OFF	47.1	52.80	47.0	40.5	40.5	OFF	ON	OFF
4/1/2022	18:00:00	35.85	49.04	52.59	OFF	OFF	OFF	ON	OFF	46.9	52.39	47.0	36.2	36.2	OFF	ON	OFF
4/1/2022	19:00:00	33.84	49.13	52.62	OFF	OFF	OFF	ON	OFF	47.1	52.52	47.0	37.2	37.2	OFF	ON	OFF
4/1/2022	20:00:00	32.84	51.17	52.10	OFF	OFF	OFF	OFF	OFF	47.1	53.22	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	21:00:00	31.84	53.34	53.94	OFF	OFF	OFF	OFF	OFF	47.6	54.68	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	22:00:00	31.84	58.26	58.42	OFF	OFF	OFF	OFF	OFF	48.7	55.92	47.0	20.0	20.0	OFF	OFF	OFF
4/1/2022	23:00:00	31.84	61.86	63.30	OFF	OFF	OFF	OFF	OFF	49.5	57.05	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	00:00:00	31.84	62.02	65.87	OFF	OFF	OFF	OFF	OFF	50.2	58.06	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	01:00:00	31.84	62.29	66.84	OFF	OFF	OFF	OFF	OFF	50.6	58.99	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	02:00:00	31.84	63.37	67.51	OFF	OFF	OFF	OFF	OFF	51.0	59.83	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	03:00:00	30.83	64.81	68.41	OFF	OFF	OFF	OFF	OFF	51.3	60.62	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	04:00:00	29.83	65.49	69.42	OFF	OFF	OFF	OFF	OFF	51.9	61.36	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	05:00:00	29.83	66.81	70.28	OFF	OFF	OFF	OFF	OFF	51.9	62.08	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	06:00:00	29.83	67.73	71.22	OFF	OFF	OFF	OFF	OFF	52.4	62.76	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	07:00:00	28.83	67.96	71.87	OFF	OFF	OFF	OFF	OFF	52.6	63.27	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	08:00:00	28.83	68.61	72.30	OFF	OFF	OFF	OFF	OFF	52.6	63.99	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	09:00:00	30.85	49.83	55.09	OFF	OFF	OFF	OFF	ON	46.9	53.69	47.0	41.1	41.1	OFF	OFF	ON
4/2/2022	10:00:00	34.88	49.74	53.87	OFF	OFF	OFF	OFF	ON	47.0	53.14	47.0	38.6	38.6	OFF	OFF	ON
4/2/2022	11:00:00	36.91	49.40	53.25	OFF	OFF	OFF	OFF	ON	46.9	52.76	47.0	39.6	39.6	OFF	OFF	ON
4/2/2022	12:00:00	38.98	49.58	53.58	OFF	OFF	OFF	OFF	ON	47.0	52.71	47.0	45.6	45.6	OFF	OFF	ON
4/2/2022	13:00:00	39.99	49.67	53.33	OFF	OFF	OFF	OFF	ON	47.5	52.91	47.0	44.8	44.8	OFF	OFF	ON
4/2/2022	14:00:00	41.02	49.67	53.90	OFF	OFF	OFF	OFF	ON	46.8	53.11	47.0	51.4	51.4	OFF	OFF	ON
4/2/2022	15:00:00	42.03	49.56	53.78	OFF	OFF	OFF	OFF	ON	47.0	53.00	47.0	47.1	47.1	OFF	OFF	ON
4/2/2022	16:00:00	43.09	49.71	53.92	OFF	OFF	OFF	OFF	ON	47.1	53.19	47.0	50.1	50.1	OFF	OFF	ON
4/2/2022	17:00:00	42.08	49.60	53.69	OFF	OFF	OFF	OFF	ON	47.2	53.00	47.0	46.8	46.8	OFF	OFF	ON
4/2/2022	18:00:00	41.08	49.58	53.54	OFF	OFF	OFF	OFF	ON	46.9	53.04	47.0	45.8	45.8	OFF	OFF	ON
4/2/2022	19:00:00	40.08	49.65	53.69	OFF	OFF	OFF	OFF	ON	47.1	53.12	47.0	48.9	48.9	OFF	OFF	ON
4/2/2022	20:00:00	39.08	51.58	52.68	OFF	OFF	OFF	OFF	OFF	47.1	53.53	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	21:00:00	37.07	53.36	54.57	OFF	OFF	OFF	OFF	OFF	47.5	55.10	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	22:00:00	37.07	58.04	57.97	OFF	OFF	OFF	OFF	OFF	48.2	56.43	47.0	20.0	20.0	OFF	OFF	OFF
4/2/2022	23:00:00	37.07	61.16	62.85	OFF	OFF	OFF	OFF	OFF	48.8	57.56	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	00:00:00	37.07	61.44	65.69	OFF	OFF	OFF	OFF	OFF	49.2	58.52	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	01:00:00	36.03	62.49	66.84	OFF	OFF	OFF	OFF	OFF	49.5	59.51	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	02:00:00	36.03	63.46	67.74	OFF	OFF	OFF	OFF	OFF	49.9	60.42	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	03:00:00	36.03	64.61	68.86	OFF	OFF	OFF	OFF	OFF	50.2	61.26	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	04:00:00	36.03	66.61	69.94	OFF	OFF	OFF	OFF	OFF	50.4	62.04	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	05:00:00	36.03	67.58	70.98	OFF	OFF	OFF	OFF	OFF	50.6	62.72	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	06:00:00	35.02	68.25	71.88	OFF	OFF	OFF	OFF	OFF	50.7	63.41	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	07:00:00	35.02	68.64	72.53	OFF	OFF	OFF	OFF	OFF	50.7	64.08	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	08:00:00	34.01	69.54	73.07	OFF	OFF	OFF	OFF	OFF	50.8	64.71	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	09:00:00	33.00	70.25	73.58	OFF	OFF	OFF	OFF	OFF	51.5	65.26	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	10:00:00	33.00	60.83	65.94	OFF	OFF	ON	OFF	OFF	57.3	64.46	47.0	33.0	33.0	ON	OFF	OFF
4/3/2022	11:00:00	35.00	50.01	54.48	OFF	OFF	ON	OFF	OFF	46.9	53.57	47.0	49.9	49.9	ON	OFF	OFF
4/3/2022	12:00:00	38.02	49.74	53.83	OFF	OFF	ON	OFF	OFF	47.2	53.18	47.0	49.0	49.0	ON	OFF	OFF
4/3/2022	13:00:00	39.03	49.58	53.65	OFF	OFF	ON	OFF	OFF	47.0	53.09	47.0	49.8	49.8	ON	OFF	OFF
4/3/2022	14:00:00	40.07	49.49	53.54	OFF	OFF	ON	OFF	OFF	46.9	52.99	47.0	48.9	48.9	ON	OFF	OFF
4/3/2022	15:00:00	43.11	49.74	53.88	OFF	OFF	ON	OFF	OFF	47.2	53.24	47.0	52.6	52.6	ON	OFF	OFF
4/3/2022	16:00:00	43.09	49.58	53.78	OFF	OFF	ON	OFF	OFF	47.0	53.18	47.0	50.1	50.1	ON	OFF	OFF
4/3/2022	17:00:00	42.08	49.44	53.56	OFF	OFF	ON	OFF	OFF	46.9	52.97	47.0	51.8	51.8	ON	OFF	OFF
4/3/2022	18:00:00	42.08	49.65	53.69	OFF	OFF	ON	OFF	OFF	47.2	53.19	47.0	49.3	49.3	ON	OFF	OFF
4/3/2022	19:00:00	42.10	50.45	52.88	OFF	OFF	OFF	OFF	OFF	50.0	52.93	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	20:00:00	40.07	53.07	53.88	OFF	OFF	OFF	OFF	OFF	50.1	54.44	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	21:00:00	39.03	57.41	58.15	OFF	OFF	OFF	OFF	OFF	50.2	55.67	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	22:00:00	38.02	60.18	62.22	OFF	OFF	OFF	OFF	OFF	50.3	56.80	47.0	20.0	20.0	OFF	OFF	OFF
4/3/2022	23:00:00	37.02	60.83	64.81	OFF	OFF	OFF	OFF	OFF	50.5	57.72	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	00:00:00	35.02	61.44	66.14	OFF	OFF	OFF	OFF	OFF	50.8	58.54	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	01:00:00	34.01	63.14	67.11	OFF	OFF	OFF	OFF	OFF	51.5	59.42	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	02:00:00	33.01	64.38	68.19	OFF	OFF	OFF	OFF	OFF	51.5	60.27	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	03:00:00	32.01	65.94	69.40	OFF	OFF	OFF	OFF	OFF	51.7	61.07	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	04:00:00	31.01	67.06	70.41	OFF	OFF	OFF	OFF	OFF	52.2	61.81	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	05:00:00	31.01	68.03	71.34	OFF	OFF	OFF	OFF	OFF	52.1	62.45	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	06:00:00	31.01	68.61	72.10	OFF	OFF	OFF	OFF	OFF	52.7	63.10	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	07:00:00	30.01	69.11	72.64	OFF	OFF	OFF	OFF	OFF	52.6	63.74	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	08:00:00	32.05	61.66	68.32	OFF	OFF	OFF	ON	OFF	57.7	65.77	47.0	33.0	33.0	OFF	ON	OFF
4/4/2022	09:00:00	33.05	50.28	55.45	OFF	OFF	OFF	ON	OFF	46.9	54.12	47.0	47.8	47.8	OFF	ON	OFF
4/4/2022	10:00:00	37.08	49.60	53.63	OFF	OFF	OFF	ON	OFF	47.0	53.04	47.0	44.4	44.4	OFF	ON	OFF
4/4/2022	11:00:00	40.15	49.62	53.47	OFF	OFF	OFF	ON	OFF	47.1	53.01	47.0	45.3	45.3	OFF	ON	OFF
4/4/2022	12:00:00	42.17	49.44	53.58	OFF	OFF	OFF	ON	OFF	46.9	52.99	47.0	49.5	49.5	OFF	ON	OFF
4/4/2022	13:00:00	44.17	49.62	53.54	OFF	OFF	OFF	ON	OFF	47.2	53.10	47.0	59.7	59.7	OFF	ON	OFF
4/4/2022	14:00:00	44.17	49.69	53.69	OFF	OFF	OFF	ON	OFF	47.1	53.17	47.0	57.3	57.3	OFF	ON	OFF
4/4/2022	15:00:00	45.18	49.28	53.38	OFF	OFF	OFF	ON	OFF	46.8	52.79	47.0	52.1	52.1	OFF	ON	OFF
4/4/2022	16:00:00	46.18	49.55	53.36	OFF	OFF	OFF	ON	OFF	47.1	53.11	47.0	53.9	53.9	OFF	ON	OFF
4/4/2022	17:00:00	46.17	49.53	53.58	OFF	OFF	OFF	ON	OFF	46.8	53.06	47.0	59.5	59.5	OFF	ON	OFF
4/4/2022	18:00:00	44.16	49.60	53.40	OFF	OFF	OFF	ON	OFF	47.1	53.13	47.0	54.5	54.5	OFF	ON	OFF
4/4/2022	19:00:00	43.15	49.38	53.38	OFF	OFF	OFF	ON	OFF	46.9	52.94	47.0	50.5	50.5	OFF	ON	OFF
4/4/2022	20:00:00	42.12	49.42	52.05	OFF	OFF	OFF	OFF	OFF	47.2	53.31	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	21:00:00	41.12	53.31	53.99	OFF	OFF	OFF	OFF	OFF	47.7	54.91	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	22:00:00	41.12	58.10	58.38	OFF	OFF	OFF	OFF	OFF	48.0	56.22	47.0	20.0	20.0	OFF	OFF	OFF
4/4/2022	23:00:00	41.12	61.55	63.15	OFF	OFF	OFF	OFF	OFF	48.5	57.32	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	00:00:00	40.12	62.02	66.00	OFF	OFF	OFF	OFF	OFF	48.9	58.13	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	01:00:00	40.12	62.51	67.08	OFF	OFF	OFF	OFF	OFF	49.3	59.29	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	02:00:00	40.12	63.55	67.80	OFF	OFF	OFF	OFF	OFF	49.7	60.20	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	03:00:00	40.12	65.67	68.91	OFF	OFF	OFF	OFF	OFF	50.1	61.01	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	04:00:00	40.12	66.70	70.14	OFF	OFF	OFF	OFF	OFF	50.4	61.77	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	05:00:00	40.12	67.58	71.15	OFF	OFF	OFF	OFF	OFF	50.7	62.55	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	06:00:00	40.12	68.30	71.94	OFF	OFF	OFF	OFF	OFF	50.9	63.22	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	07:00:00	40.12	68.93	72.66	OFF	OFF	OFF	OFF	OFF	51.1	63.86	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	08:00:00	39.09	69.76	73.27	OFF	OFF	OFF	OFF	OFF	51.3	64.47	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	09:00:00	39.09	50.39	56.26	OFF	OFF	OFF	OFF	ON	46.6	54.58	47.0	69.6	69.6	OFF	OFF	ON
4/5/2022	10:00:00	40.10	49.78	54.01	OFF	OFF	OFF	OFF	ON	47.0	53.36	47.0	63.8	63.8	OFF	OFF	ON
4/5/2022	11:00:00	43.15	49.56	53.96	OFF	OFF	OFF	OFF	ON	47.1	53.26	47.0	73.0	73.0	OFF	OFF	ON
4/5/2022	12:00:00	45.16	49.76	53.92	OFF	OFF	OFF	OFF	ON	47.0	53.39	47.0	79.8	79.8	OFF	OFF	ON
4/5/2022	13:00:00	47.17	49.49	53.96	OFF	OFF	OFF	OFF	ON	47.2	53.22	47.0	89.1	89.1	OFF	OFF	ON
4/5/2022	14:00:00	49.17	49.56	53.58	OFF	OFF	OFF	OFF	ON	47.1	53.12	47.0	88.9	88.9	OFF	OFF	ON
4/5/2022	15:00:00	49.17	49.83	54.12	OFF	OFF	OFF	OFF	ON	47.2	53.52	47.0	94.8	94.8	OFF	OFF	ON
4/5/2022	16:00:00	49.17	49.47	53.92	OFF	OFF	OFF	OFF	ON	46.8	53.23	47.0	91.6	91.6	OFF	OFF	ON
4/5/2022	17:00:00	50.18	49.67	53.74	OFF	OFF	OFF	OFF	ON	47.0	53.47	47.0	93.5	93.5	OFF	OFF	ON
4/5/2022	18:00:00	53.21	49.42	53.54	OFF	OFF	OFF	OFF	ON	46.9	53.17	47.0	88.4	88.4	OFF	OFF	ON
4/5/2022	19:00:00	50.20	49.35	53.51	OFF	OFF	OFF	OFF	ON	46.8	53.02	47.0	80.0	80.0	OFF	OFF	ON
4/5/2022	20:00:00	50.20	50.05	52.26	OFF	OFF	OFF	OFF	OFF	47.1	53.71	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	21:00:00	49.19	53.60	54.87	OFF	OFF	OFF	OFF	OFF	47.6	55.30	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	22:00:00	49.19	59.34	59.18	OFF	OFF	OFF	OFF	OFF	48.2	56.55	47.0	20.0	20.0	OFF	OFF	OFF
4/5/2022	23:00:00	48.17	62.25	64.27	OFF	OFF	OFF	OFF	OFF	48.7	57.69	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	00:00:00	49.19	62.22	66.90	OFF	OFF	OFF	OFF	OFF	49.2	58.67	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	01:00:00	51.22	62.76	67.89	OFF	OFF	OFF	OFF	OFF	49.7	59.61	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	02:00:00	51.22	64.45	68.66	OFF	OFF	OFF	OFF	OFF	50.2	60.49	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	03:00:00	50.21	66.07	69.72	OFF	OFF	OFF	OFF	OFF	50.7	61.32	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	04:00:00	48.20	67.10	70.91	OFF	OFF	OFF	OFF	OFF	51.2	62.11	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	05:00:00	47.19	68.28	71.96	OFF	OFF	OFF	OFF	OFF	51.6	62.84	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	06:00:00	46.17	69.33	72.86	OFF	OFF	OFF	OFF	OFF	52.0	63.54	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	07:00:00	46.17	69.85	73.58	OFF	OFF	OFF	OFF	OFF	52.2	64.20	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	08:00:00	45.16	65.40	69.54	OFF	OFF	ON	OFF	OFF	62.2	67.97	47.0	33.0	33.0	ON	OFF	OFF
4/6/2022	09:00:00	48.18	51.45	57.36	OFF	OFF	ON	OFF	OFF	47.4	55.69	47.0	100.0	100.0	ON	OFF	OFF
4/6/2022	10:00:00	48.18	50.01	54.46	OFF	OFF	ON	OFF	OFF	47.0	53.71	47.0	86.3	86.3	ON	OFF	OFF
4/6/2022	11:00:00	47.18	49.76	54.08	OFF	OFF	ON	OFF	OFF	47.0	53.46	47.0	81.2	81.2	ON	OFF	OFF
4/6/2022	12:00:00	48.18	49.62	53.96	OFF	OFF	ON	OFF	OFF	47.0	53.36	47.0	81.9	81.9	ON	OFF	OFF
4/6/2022	13:00:00	48.18	49.58	53.72	OFF	OFF	ON	OFF	OFF	46.8	53.30	47.0	84.9	84.9	ON	OFF	OFF
4/6/2022	14:00:00	49.20	49.89	54.08	OFF	OFF	ON	OFF	OFF	47.2	53.56	47.0	95.8	95.8	ON	OFF	OFF
4/6/2022	15:00:00	52.22	50.99	54.93	OFF	OFF	ON	OFF	OFF	48.4	54.59	47.0	99.4	99.4	ON	OFF	OFF
4/6/2022	16:00:00	52.22	51.90	55.94	OFF	OFF	ON	OFF	OFF	49.3	55.51	47.0	99.4	99.4	ON	OFF	OFF
4/6/2022	17:00:00	49.17	50.41	55.04	OFF	OFF	ON	OFF	OFF	47.9	54.34	47.0	99.4	99.4	ON	OFF	OFF
4/6/2022	18:00:00	48.17	50.39	54.35	OFF	OFF	ON	OFF	OFF	47.8	54.12	47.0	99.4	99.4	ON	OFF	OFF
4/6/2022	19:00:00	48.17	50.12	54.06	OFF	OFF	ON	OFF	OFF	47.6	53.79	47.0	99.4	99.4	ON	OFF	OFF
4/6/2022	20:00:00	48.17	50.61	53.13	OFF	OFF	OFF	OFF	OFF	47.5	54.62	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	21:00:00	47.17	55.04	55.43	OFF	OFF	OFF	OFF	OFF	47.8	55.97	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	22:00:00	46.17	60.72	60.38	OFF	OFF	OFF	OFF	OFF	48.3	57.12	47.0	20.0	20.0	OFF	OFF	OFF
4/6/2022	23:00:00	46.17	62.92	65.30	OFF	OFF	OFF	OFF	OFF	48.9	58.19	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	00:00:00	46.17	63.12	67.53	OFF	OFF	OFF	OFF	OFF	49.5	59.18	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	01:00:00	47.17	63.57	68.37	OFF	OFF	OFF	OFF	OFF	50.0	60.12	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	02:00:00	48.18	64.86	69.06	OFF	OFF	OFF	OFF	OFF	50.5	60.99	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	03:00:00	48.18	66.34	70.17	OFF	OFF	OFF	OFF	OFF	51.0	61.81	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	04:00:00	48.18	67.83	71.25	OFF	OFF	OFF	OFF	OFF	51.4	62.56	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	05:00:00	47.18	69.09	72.23	OFF	OFF	OFF	OFF	OFF	51.9	63.27	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	06:00:00	47.18	69.54	73.13	OFF	OFF	OFF	OFF	OFF	52.2	63.95	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	07:00:00	47.18	69.92	73.81	OFF	OFF	OFF	OFF	OFF	52.4	64.61	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	08:00:00	46.17	64.20	67.49	OFF	OFF	OFF	ON	OFF	61.9	67.47	47.0	33.0	33.0	OFF	ON	OFF
4/7/2022	09:00:00	47.17	52.55	57.32	OFF	OFF	OFF	ON	OFF	49.4	56.50	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	10:00:00	48.17	52.14	56.21	OFF	OFF	OFF	ON	OFF	49.6	55.78	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	11:00:00	49.17	52.71	56.75	OFF	OFF	OFF	ON	OFF	49.9	56.46	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	12:00:00	51.19	53.00	57.25	OFF	OFF	OFF	ON	OFF	50.5	56.84	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	13:00:00	51.19	53.07	57.21	OFF	OFF	OFF	ON	OFF	50.3	56.86	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	14:00:00	54.22	53.06	57.34	OFF	OFF	OFF	ON	OFF	50.1	56.96	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	15:00:00	55.23	53.43	57.41	OFF	OFF	OFF	ON	OFF	50.8	57.19	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	16:00:00	54.22	53.00	57.07	OFF	OFF	OFF	ON	OFF	50.3	56.82	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	17:00:00	51.15	51.98	56.12	OFF	OFF	OFF	ON	OFF	49.3	55.87	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	18:00:00	49.14	51.27	55.49	OFF	OFF	OFF	ON	OFF	48.5	55.21	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	19:00:00	49.14	51.42	55.20	OFF	OFF	OFF	ON	OFF	49.1	55.17	47.0	100.0	100.0	OFF	ON	OFF
4/7/2022	20:00:00	50.15	53.33	54.73	OFF	OFF	OFF	OFF	OFF	49.3	56.07	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	21:00:00	47.12	55.41	56.39	OFF	OFF	OFF	OFF	OFF	49.7	57.54	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	22:00:00	47.12	60.38	60.06	OFF	OFF	OFF	OFF	OFF	50.4	58.73	47.0	20.0	20.0	OFF	OFF	OFF
4/7/2022	23:00:00	47.12	63.51	64.68	OFF	OFF	OFF	OFF	OFF	50.8	59.79	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	00:00:00	47.12	63.71	67.42	OFF	OFF	OFF	OFF	OFF	51.3	60.74	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	01:00:00	47.12	64.14	68.50	OFF	OFF	OFF	OFF	OFF	51.7	61.57	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	02:00:00	45.12	64.92	69.20	OFF	OFF	OFF	OFF	OFF	52.1	62.36	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	03:00:00	44.11	66.27	69.96	OFF	OFF	OFF	OFF	OFF	52.4	63.07	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	04:00:00	42.08	67.13	70.86	OFF	OFF	OFF	OFF	OFF	52.5	63.76	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	05:00:00	41.07	68.14	71.72	OFF	OFF	OFF	OFF	OFF	52.6	64.39	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	06:00:00	40.07	69.78	72.55	OFF	OFF	OFF	OFF	OFF	52.7	64.97	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	07:00:00	39.06	70.62	73.45	OFF	OFF	OFF	OFF	OFF	52.8	65.54	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	08:00:00	40.07	64.47	69.45	OFF	OFF	OFF	OFF	ON	60.9	68.04	47.0	33.0	33.0	OFF	OFF	ON
4/8/2022	09:00:00	41.08	50.41	55.85	OFF	OFF	OFF	OFF	ON	46.7	54.54	47.0	64.1	64.1	OFF	OFF	ON
4/8/2022	10:00:00	42.08	49.83	54.21	OFF	OFF	OFF	OFF	ON	46.9	53.59	47.0	57.4	57.4	OFF	OFF	ON
4/8/2022	11:00:00	43.10	49.85	54.01	OFF	OFF	OFF	OFF	ON	47.1	53.51	47.0	62.6	62.6	OFF	OFF	ON
4/8/2022	12:00:00	45.12	49.71	53.83	OFF	OFF	OFF	OFF	ON	47.1	53.36	47.0	60.9	60.9	OFF	OFF	ON
4/8/2022	13:00:00	46.12	49.53	53.61	OFF	OFF	OFF	OFF	ON	46.9	53.25	47.0	64.2	64.2	OFF	OFF	ON
4/8/2022	14:00:00	45.13	49.91	54.08	OFF	OFF	OFF	OFF	ON	47.3	53.56	47.0	76.3	76.3	OFF	OFF	ON
4/8/2022	15:00:00	46.14	49.73	53.79	OFF	OFF	OFF	OFF	ON	47.0	53.39	47.0	65.2	65.2	OFF	OFF	ON
4/8/2022	16:00:00	47.17	49.55	53.81	OFF	OFF	OFF	OFF	ON	47.0	53.27	47.0	59.6	59.6	OFF	OFF	ON
4/8/2022	17:00:00	48.17	49.58	53.79	OFF	OFF	OFF	OFF	ON	46.9	53.34	47.0	65.5	65.5	OFF	OFF	ON
4/8/2022	18:00:00	48.17	49.49	53.63	OFF	OFF	OFF	OFF	ON	46.9	53.26	47.0	72.3	72.3	OFF	OFF	ON
4/8/2022	19:00:00	47.14	49.58	53.72	OFF	OFF	OFF	OFF	ON	47.0	53.27	47.0	68.2	68.2	OFF	OFF	ON
4/8/2022	20:00:00	47.14	51.18	52.37	OFF	OFF	OFF	OFF	OFF	47.0	53.45	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	21:00:00	45.13	53.54	54.48	OFF	OFF	OFF	OFF	OFF	47.4	55.01	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	22:00:00	44.10	58.44	57.95	OFF	OFF	OFF	OFF	OFF	47.9	56.32	47.0	20.0	20.0	OFF	OFF	OFF
4/8/2022	23:00:00	43.10	61.52	62.92	OFF	OFF	OFF	OFF	OFF	48.3	57.47	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	00:00:00	41.08	61.84	65.82	OFF	OFF	OFF	OFF	OFF	48.7	58.47	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	01:00:00	41.08	62.25	67.04	OFF	OFF	OFF	OFF	OFF	49.1	59.40	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	02:00:00	39.05	63.39	67.73	OFF	OFF	OFF	OFF	OFF	49.5	60.20	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	03:00:00	38.04	64.61	68.52	OFF	OFF	OFF	OFF	OFF	49.7	60.98	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	04:00:00	38.04	66.03	69.53	OFF	OFF	OFF	OFF	OFF	50.0	61.69	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	05:00:00	38.04	67.35	70.61	OFF	OFF	OFF	OFF	OFF	50.2	62.37	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	06:00:00	38.04	68.25	71.51	OFF	OFF	OFF	OFF	OFF	50.4	63.01	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	07:00:00	38.04	68.82	72.26	OFF	OFF	OFF	OFF	OFF	50.5	63.61	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	08:00:00	38.04	69.45	72.87	OFF	OFF	OFF	OFF	OFF	51.1	64.19	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	09:00:00	40.05	50.12	55.23	OFF	OFF	ON	OFF	OFF	46.7	54.09	47.0	65.2	65.2	ON	OFF	OFF
4/9/2022	10:00:00	41.07	49.83	54.08	OFF	OFF	ON	OFF	OFF	47.1	53.46	47.0	60.9	60.9	ON	OFF	OFF
4/9/2022	11:00:00	41.06	49.65	53.83	OFF	OFF	ON	OFF	OFF	46.9	53.29	47.0	57.5	57.5	ON	OFF	OFF
4/9/2022	12:00:00	42.10	49.64	53.72	OFF	OFF	ON	OFF	OFF	46.9	53.25	47.0	62.8	62.8	ON	OFF	OFF
4/9/2022	13:00:00	43.10	49.64	53.78	OFF	OFF	ON	OFF	OFF	47.0	53.29	47.0	56.8	56.8	ON	OFF	OFF
4/9/2022	14:00:00	44.10	49.73	53.97	OFF	OFF	ON	OFF	OFF	47.0	53.40	47.0	60.2	60.2	ON	OFF	OFF
4/9/2022	15:00:00	44.10	49.78	53.81	OFF	OFF	ON	OFF	OFF	47.0	53.37	47.0	57.4	57.4	ON	OFF	OFF
4/9/2022	16:00:00	44.10	49.55	53.69	OFF	OFF	ON	OFF	OFF	47.0	53.19	47.0	54.0	54.0	ON	OFF	OFF
4/9/2022	17:00:00	41.08	49.56	53.61	OFF	OFF	ON	OFF	OFF	47.0	53.13	47.0	48.8	48.8	ON	OFF	OFF
4/9/2022	18:00:00	40.10	49.62	53.58	OFF	OFF	ON	OFF	OFF	47.1	53.22	47.0	44.6	44.6	ON	OFF	OFF
4/9/2022	19:00:00	38.09	49.37	53.31	OFF	OFF	ON	OFF	OFF	46.9	52.94	47.0	42.1	42.1	ON	OFF	OFF
4/9/2022	20:00:00	37.06	49.73	51.98	OFF	OFF	OFF	OFF	OFF	47.4	53.40	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	21:00:00	37.06	53.16	53.97	OFF	OFF	OFF	OFF	OFF	48.3	54.81	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	22:00:00	37.06	57.99	58.10	OFF	OFF	OFF	OFF	OFF	49.2	55.92	47.0	20.0	20.0	OFF	OFF	OFF
4/9/2022	23:00:00	37.06	61.37	62.70	OFF	OFF	OFF	OFF	OFF	49.6	56.98	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	00:00:00	36.06	62.06	65.62	OFF	OFF	OFF	OFF	OFF	49.8	57.99	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	01:00:00	36.06	62.22	66.81	OFF	OFF	OFF	OFF	OFF	50.4	58.93	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	02:00:00	35.05	63.24	67.60	OFF	OFF	OFF	OFF	OFF	50.6	59.83	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	03:00:00	35.05	64.97	68.57	OFF	OFF	OFF	OFF	OFF	50.9	60.64	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	04:00:00	35.05	66.30	69.69	OFF	OFF	OFF	OFF	OFF	51.3	61.42	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	05:00:00	35.05	67.24	70.80	OFF	OFF	OFF	OFF	OFF	51.2	62.11	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	06:00:00	35.05	67.96	71.67	OFF	OFF	OFF	OFF	OFF	51.7	62.81	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	07:00:00	35.05	68.86	72.46	OFF	OFF	OFF	OFF	OFF	51.7	63.47	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	08:00:00	35.05	69.63	73.04	OFF	OFF	OFF	OFF	OFF	51.5	64.03	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	09:00:00	36.06	69.81	73.58	OFF	OFF	OFF	OFF	OFF	51.3	64.57	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	10:00:00	37.06	70.19	73.97	OFF	OFF	OFF	OFF	OFF	51.4	65.02	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	11:00:00	39.10	50.46	55.92	OFF	OFF	OFF	OFF	ON	46.8	54.40	47.0	55.0	55.0	OFF	OFF	ON
4/10/2022	12:00:00	40.12	49.82	54.12	OFF	OFF	OFF	OFF	ON	47.0	53.37	47.0	49.0	49.0	OFF	OFF	ON
4/10/2022	13:00:00	41.12	49.69	53.74	OFF	OFF	OFF	OFF	ON	47.1	53.14	47.0	48.3	48.3	OFF	OFF	ON
4/10/2022	14:00:00	41.19	49.74	53.74	OFF	OFF	OFF	OFF	ON	47.0	53.22	47.0	51.1	51.1	OFF	OFF	ON
4/10/2022	15:00:00	44.26	49.87	53.94	OFF	OFF	OFF	OFF	ON	47.2	53.31	47.0	54.7	54.7	OFF	OFF	ON
4/10/2022	16:00:00	47.29	49.69	53.78	OFF	OFF	OFF	OFF	ON	47.1	53.10	47.0	55.8	55.8	OFF	OFF	ON
4/10/2022	17:00:00	48.31	49.67	53.79	OFF	OFF	OFF	OFF	ON	47.1	53.18	47.0	63.7	63.7	OFF	OFF	ON
4/10/2022	18:00:00	49.32	49.47	53.94	OFF	OFF	OFF	OFF	ON	47.1	53.09	47.0	62.9	62.9	OFF	OFF	ON
4/10/2022	19:00:00	48.32	49.56	53.61	OFF	OFF	OFF	OFF	ON	47.0	53.09	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	20:00:00	44.24	53.00	53.94	OFF	OFF	OFF	OFF	OFF	47.6	54.52	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	21:00:00	42.17	55.68	57.32	OFF	OFF	OFF	OFF	OFF	48.1	55.92	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	22:00:00	41.17	59.61	61.35	OFF	OFF	OFF	OFF	OFF	48.5	57.10	47.0	20.0	20.0	OFF	OFF	OFF
4/10/2022	23:00:00	40.17	61.52	64.38	OFF	OFF	OFF	OFF	OFF	48.8	58.11	47.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	00:00:00	40.17	62.09	66.21	OFF	OFF	OFF	OFF	OFF	49.2	59.02	47.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	01:00:00	39.16	62.76	67.33	OFF	OFF	OFF	OFF	OFF	49.6	59.86	47.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	02:00:00	39.16	63.75	68.16	OFF	OFF	OFF	OFF	OFF	49.9	60.72	47.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	03:00:00	39.16	65.21	69.13	OFF	OFF	OFF	OFF	OFF	50.2	61.44	47.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	04:00:00	39.16	67.06	70.28	OFF	OFF	OFF	OFF	OFF	50.4	62.18	47.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	05:00:00	38.16	68.01	71.36	OFF	OFF	OFF	OFF	OFF	50.6	62.87	47.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	06:00:00	38.16	68.82	72.26	OFF	OFF	OFF	OFF	OFF	50.6	63.52	47.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	07:00:00	38.16	69.78	73.02	OFF	OFF	OFF	OFF	OFF	50.7	64.19	47.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	08:00:00	38.16	51.31	59.07	OFF	OFF	ON	OFF	OFF	46.4	56.26	47.0	81.2	81.2	ON	OFF	OFF
4/11/2022	09:00:00	38.16	49.82	54.10	OFF	OFF	ON	OFF	OFF	47.0	53.46	47.0	55.7	55.7	ON	OFF	OFF
4/11/2022	10:00:00	39.18	53.92	59.10	OFF	ON	ON	OFF	OFF	71.7	74.91	76.0	20.0	20.0	ON	OFF	OFF
4/11/2022	11:00:00	41.18	47.44	52.23	OFF	ON	ON	OFF	OFF	75.6	79.96	78.0	20.0	20.0	ON	OFF	OFF
4/11/2022	12:00:00	41.18	47.78	52.03	OFF	ON	ON	OFF	OFF	80.1	85.52	78.0	20.0	20.0	ON	OFF	OFF
4/11/2022	13:00:00	45.24	47.26	51.53	OFF	ON	ON	OFF	OFF	78.1	83.28	78.0	21.6	21.6	ON	OFF	OFF
4/11/2022	14:00:00	47.24	47.51	51.89	OFF	ON	ON	OFF	OFF	78.2	83.42	78.0	23.0	23.0	ON	OFF	OFF
4/11/2022	15:00:00	51.32	47.08	51.42	OFF	ON	ON	OFF	OFF	79.5	84.70	78.0	20.0	20.0	ON	OFF	OFF
4/11/2022	16:00:00	52.29	47.42	52.05	OFF	ON	ON	OFF	OFF	76.9	81.73	78.0	20.0	20.0	ON	OFF	OFF
4/11/2022	17:00:00	52.29	47.57	51.67	OFF	ON	ON	OFF	OFF	75.7	80.62	78.0	20.0	20.0	ON	OFF	OFF
4/11/2022	18:00:00	48.23	47.37	51.92	OFF	ON	ON	OFF	OFF	75.8	80.79	78.0	20.0	20.0	ON	OFF	OFF
4/11/2022	19:00:00	46.20	48.00	52.21	OFF	ON	ON	OFF	OFF	79.1	84.51	78.0	21.3	21.3	ON	OFF	OFF
4/11/2022	20:00:00	46.20	53.43	53.47	OFF	OFF	OFF	OFF	OFF	73.9	76.62	78.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	21:00:00	47.21	56.57	57.09	OFF	OFF	OFF	OFF	OFF	72.8	77.02	78.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	22:00:00	49.24	61.14	61.48	OFF	OFF	OFF	OFF	OFF	72.0	77.06	78.0	20.0	20.0	OFF	OFF	OFF
4/11/2022	23:00:00	52.23	64.70	65.94	OFF	OFF	OFF	OFF	OFF	71.0	77.04	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	00:00:00	53.23	64.23	68.50	OFF	OFF	OFF	OFF	OFF	70.2	77.04	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	01:00:00	53.23	64.13	69.36	OFF	OFF	OFF	OFF	OFF	69.6	77.01	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	02:00:00	53.23	64.68	69.74	OFF	OFF	OFF	OFF	OFF	68.9	76.97	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	03:00:00	50.20	65.51	70.17	OFF	OFF	OFF	OFF	OFF	68.2	76.94	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	04:00:00	50.20	67.58	70.50	OFF	OFF	OFF	OFF	OFF	67.7	76.90	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	05:00:00	48.18	70.95	70.71	OFF	OFF	OFF	OFF	OFF	67.2	76.87	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	06:00:00	47.17	73.50	70.79	OFF	OFF	OFF	OFF	OFF	66.7	76.82	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	07:00:00	46.17	75.81	70.89	OFF	OFF	OFF	OFF	OFF	66.1	76.77	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	08:00:00	46.17	77.61	70.97	ON	OFF	OFF	OFF	OFF	65.7	76.73	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	09:00:00	49.19	49.80	59.37	OFF	ON	OFF	ON	OFF	78.0	88.11	78.0	31.0	31.0	OFF	ON	OFF
4/12/2022	10:00:00	52.21	47.64	52.57	OFF	ON	OFF	ON	OFF	78.3	83.64	78.0	20.0	20.0	OFF	ON	OFF
4/12/2022	11:00:00	56.27	47.62	52.57	OFF	ON	OFF	ON	OFF	78.4	83.94	78.0	24.7	24.7	OFF	ON	OFF
4/12/2022	12:00:00	57.27	47.57	52.08	OFF	ON	OFF	ON	OFF	78.0	83.57	78.0	24.0	24.0	OFF	ON	OFF
4/12/2022	13:00:00	58.27	47.64	52.37	OFF	ON	OFF	ON	OFF	79.5	84.95	78.0	26.2	26.2	OFF	ON	OFF
4/12/2022	14:00:00	60.27	47.26	52.05	OFF	ON	OFF	ON	OFF	77.8	83.45	78.0	23.2	23.2	OFF	ON	OFF
4/12/2022	15:00:00	60.27	47.87	52.28	OFF	ON	OFF	ON	OFF	77.9	83.41	78.0	25.7	25.7	OFF	ON	OFF
4/12/2022	16:00:00	60.27	47.19	51.76	OFF	ON	OFF	ON	OFF	77.5	82.39	78.0	20.0	20.0	OFF	ON	OFF
4/12/2022	17:00:00	60.27	47.62	52.16	OFF	ON	OFF	ON	OFF	78.1	83.67	78.0	24.5	24.5	OFF	ON	OFF
4/12/2022	18:00:00	60.27	47.58	51.92	OFF	ON	OFF	ON	OFF	77.9	83.36	78.0	24.8	24.8	OFF	ON	OFF
4/12/2022	19:00:00	60.27	47.53	52.12	OFF	ON	OFF	ON	OFF	78.1	83.55	78.0	26.0	26.0	OFF	ON	OFF
4/12/2022	20:00:00	60.27	53.18	53.09	OFF	OFF	OFF	OFF	OFF	74.4	77.97	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	21:00:00	58.25	57.21	53.96	OFF	OFF	OFF	OFF	OFF	74.2	78.39	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	22:00:00	57.24	60.89	57.23	OFF	OFF	OFF	OFF	OFF	73.7	78.51	78.0	20.0	20.0	OFF	OFF	OFF
4/12/2022	23:00:00	55.24	63.19	60.85	OFF	OFF	OFF	OFF	OFF	73.2	78.56	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	00:00:00	54.24	65.80	63.55	OFF	OFF	OFF	OFF	OFF	72.7	78.61	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	01:00:00	54.24	68.77	65.71	OFF	OFF	OFF	OFF	OFF	72.2	78.64	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	02:00:00	53.23	70.84	67.40	OFF	OFF	OFF	OFF	OFF	71.7	78.66	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	03:00:00	50.21	72.62	68.63	OFF	OFF	OFF	OFF	OFF	71.1	78.68	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	04:00:00	50.21	74.78	69.90	OFF	OFF	OFF	OFF	OFF	70.6	78.68	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	05:00:00	50.21	76.65	70.52	OFF	OFF	OFF	OFF	OFF	70.1	78.69	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	06:00:00	50.21	78.02	70.48	OFF	OFF	OFF	OFF	OFF	69.6	78.69	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	07:00:00	50.21	79.46	69.94	OFF	OFF	OFF	OFF	OFF	69.1	78.68	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	08:00:00	50.21	80.90	69.65	ON	OFF	OFF	OFF	OFF	68.6	78.60	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	09:00:00	50.21	50.12	59.84	OFF	ON	OFF	OFF	ON	77.4	85.71	78.0	29.2	29.2	OFF	OFF	ON
4/13/2022	10:00:00	50.21	47.67	52.80	OFF	ON	OFF	OFF	ON	78.0	83.43	78.0	20.0	20.0	OFF	OFF	ON
4/13/2022	11:00:00	55.26	47.49	53.00	OFF	ON	OFF	OFF	ON	78.1	84.60	78.0	29.8	29.8	OFF	OFF	ON
4/13/2022	12:00:00	57.29	48.03	52.64	OFF	ON	OFF	OFF	ON	78.1	83.93	78.0	27.1	27.1	OFF	OFF	ON
4/13/2022	13:00:00	56.29	47.04	52.26	OFF	ON	OFF	OFF	ON	78.1	84.29	78.0	29.8	29.8	OFF	OFF	ON
4/13/2022	14:00:00	55.28	47.82	52.59	OFF	ON	OFF	OFF	ON	78.0	83.92	78.0	28.0	28.0	OFF	OFF	ON
4/13/2022	15:00:00	56.28	47.17	52.26	OFF	ON	OFF	OFF	ON	78.2	84.16	78.0	29.5	29.5	OFF	OFF	ON
4/13/2022	16:00:00	57.28	47.33	52.41	OFF	ON	OFF	OFF	ON	79.0	84.35	78.0	26.0	26.0	OFF	OFF	ON
4/13/2022	17:00:00	57.28	47.78	52.32	OFF	ON	OFF	OFF	ON	78.2	83.64	78.0	27.7	27.7	OFF	OFF	ON
4/13/2022	18:00:00	57.28	47.31	52.25	OFF	ON	OFF	OFF	ON	78.0	83.71	78.0	27.7	27.7	OFF	OFF	ON
4/13/2022	19:00:00	57.27	47.28	51.99	OFF	ON	OFF	OFF	ON	77.6	83.46	78.0	26.8	26.8	OFF	OFF	ON
4/13/2022	20:00:00	58.27	53.27	53.25	OFF	OFF	OFF	OFF	OFF	74.2	78.26	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	21:00:00	56.23	57.93	54.57	OFF	OFF	OFF	OFF	OFF	74.3	78.62	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	22:00:00	54.22	60.92	57.68	OFF	OFF	OFF	OFF	OFF	74.1	78.71	78.0	20.0	20.0	OFF	OFF	OFF
4/13/2022	23:00:00	54.22	63.14	61.28	OFF	OFF	OFF	OFF	OFF	73.7	78.81	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	00:00:00	54.22	66.34	64.54	OFF	OFF	OFF	OFF	OFF	73.3	78.86	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	01:00:00	50.16	68.14	67.31	OFF	OFF	OFF	OFF	OFF	72.9	78.89	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	02:00:00	50.16	70.48	69.72	OFF	OFF	OFF	OFF	OFF	72.3	78.90	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	03:00:00	48.10	72.28	71.70	OFF	OFF	OFF	OFF	OFF	71.8	78.91	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	04:00:00	47.10	73.68	73.32	OFF	OFF	OFF	OFF	OFF	71.1	78.91	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	05:00:00	48.10	75.23	74.62	OFF	OFF	OFF	OFF	OFF	70.6	78.92	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	06:00:00	49.12	77.03	75.66	OFF	OFF	OFF	OFF	OFF	70.0	78.92	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	07:00:00	49.14	78.38	76.42	OFF	OFF	OFF	OFF	OFF	69.5	78.92	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	08:00:00	50.14	64.36	65.22	ON	OFF	ON	OFF	OFF	71.9	73.71	78.0	20.0	20.0	ON	OFF	OFF
4/14/2022	09:00:00	56.27	55.32	58.01	ON	OFF	ON	OFF	OFF	79.5	83.05	78.0	30.4	30.4	ON	OFF	OFF
4/14/2022	10:00:00	51.18	47.98	52.73	ON	OFF	ON	OFF	OFF	77.8	83.52	78.0	21.8	21.8	ON	OFF	OFF
4/14/2022	11:00:00	50.14	47.53	52.55	ON	OFF	ON	OFF	OFF	77.9	84.02	78.0	25.9	25.9	ON	OFF	OFF
4/14/2022	12:00:00	48.11	46.99	52.16	ON	OFF	ON	OFF	OFF	77.9	83.49	78.0	20.0	20.0	ON	OFF	OFF
4/14/2022	13:00:00	53.18	47.12	52.23	ON	OFF	ON	OFF	OFF	79.0	85.34	78.0	27.5	27.5	ON	OFF	OFF
4/14/2022	14:00:00	54.24	46.77	51.98	ON	OFF	ON	OFF	OFF	79.4	87.07	78.0	30.2	30.2	ON	OFF	OFF
4/14/2022	15:00:00	55.25	47.19	51.81	ON	OFF	ON	OFF	OFF	77.6	83.59	78.0	25.7	25.7	ON	OFF	OFF
4/14/2022	16:00:00	56.27	47.22	51.99	ON	OFF	ON	OFF	OFF	77.4	83.71	78.0	22.7	22.7	ON	OFF	OFF
4/14/2022	17:00:00	57.27	47.58	51.85	ON	OFF	ON	OFF	OFF	78.0	83.31	78.0	22.1	22.1	ON	OFF	OFF
4/14/2022	18:00:00	56.24	47.53	52.12	ON	OFF	ON	OFF	OFF	77.8	83.50	78.0	21.9	21.9	ON	OFF	OFF
4/14/2022	19:00:00	54.22	47.31	51.67	ON	OFF	ON	OFF	OFF	76.6	80.48	78.0	20.0	20.0	ON	OFF	OFF
4/14/2022	20:00:00	52.19	52.93	52.98	OFF	OFF	OFF	OFF	OFF	73.0	75.09	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	21:00:00	51.19	55.68	53.27	OFF	OFF	OFF	OFF	OFF	72.8	75.95	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	22:00:00	51.19	59.32	55.38	OFF	OFF	OFF	OFF	OFF	71.8	76.14	78.0	20.0	20.0	OFF	OFF	OFF
4/14/2022	23:00:00	50.18	62.06	59.05	OFF	OFF	OFF	OFF	OFF	70.8	76.24	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	00:00:00	47.14	64.54	62.40	OFF	OFF	OFF	OFF	OFF	69.4	76.30	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	01:00:00	46.14	66.70	65.40	OFF	OFF	OFF	OFF	OFF	68.2	76.36	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	02:00:00	46.14	69.29	67.96	OFF	OFF	OFF	OFF	OFF	67.3	76.41	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	03:00:00	45.14	70.80	70.12	OFF	OFF	OFF	OFF	OFF	66.6	76.45	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	04:00:00	45.14	72.68	71.88	OFF	OFF	OFF	OFF	OFF	65.7	76.47	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	05:00:00	44.14	74.33	73.32	OFF	OFF	OFF	OFF	OFF	64.9	76.48	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	06:00:00	43.14	75.79	74.40	OFF	OFF	OFF	OFF	OFF	64.1	76.49	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	07:00:00	43.14	76.96	75.30	OFF	OFF	OFF	OFF	OFF	63.4	76.52	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	08:00:00	43.14	78.47	75.95	OFF	OFF	OFF	OFF	OFF	62.7	76.54	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	09:00:00	46.20	79.73	76.28	OFF	OFF	OFF	OFF	OFF	62.0	76.54	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	10:00:00	50.24	80.25	76.56	OFF	OFF	OFF	OFF	OFF	61.2	76.56	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	11:00:00	51.24	80.97	77.00	OFF	OFF	OFF	OFF	OFF	60.9	76.59	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	12:00:00	56.34	81.95	77.61	OFF	OFF	OFF	OFF	OFF	60.5	76.61	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	13:00:00	58.37	82.79	78.26	OFF	OFF	OFF	OFF	OFF	60.3	76.65	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	14:00:00	55.36	83.40	78.90	OFF	OFF	OFF	OFF	OFF	60.2	76.70	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	15:00:00	52.31	84.16	79.59	OFF	OFF	OFF	OFF	OFF	59.9	76.73	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	16:00:00	50.28	84.88	80.24	OFF	OFF	OFF	OFF	OFF	59.6	76.78	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	17:00:00	49.26	85.13	80.81	OFF	OFF	OFF	OFF	OFF	59.2	76.83	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	18:00:00	51.27	85.85	81.39	OFF	OFF	OFF	OFF	OFF	59.0	76.87	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	19:00:00	52.27	86.43	81.96	OFF	OFF	OFF	OFF	OFF	58.8	76.90	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	20:00:00	52.27	87.08	82.47	OFF	OFF	OFF	OFF	OFF	58.7	76.92	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	21:00:00	53.28	87.26	82.90	OFF	OFF	OFF	OFF	OFF	58.6	76.95	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	22:00:00	49.24	87.47	83.26	OFF	OFF	OFF	OFF	OFF	58.3	76.95	78.0	20.0	20.0	OFF	OFF	OFF
4/15/2022	23:00:00	43.11	87.94	83.62	OFF	OFF	OFF	OFF	OFF	57.9	76.94	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	00:00:00	43.11	88.80	83.94	OFF	OFF	OFF	OFF	OFF	57.4	76.95	78.0	20.0	20.0	OFF	OFF	OFF
