Key            Name:Suffix                                Trend Definitions Used
4/16/2022	01:00:00	42.06	89.60	84.23	OFF	OFF	OFF	OFF	OFF	57.1	76.94	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	02:00:00	37.01	89.96	84.48	OFF	OFF	OFF	OFF	OFF	56.9	76.92	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	03:00:00	35.98	90.35	84.63	OFF	OFF	OFF	OFF	OFF	56.5	76.91	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	04:00:00	35.98	90.75	84.77	OFF	OFF	OFF	OFF	OFF	56.4	76.87	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	05:00:00	35.98	91.04	84.84	OFF	OFF	OFF	OFF	OFF	56.1	76.84	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	06:00:00	34.98	91.50	84.92	OFF	OFF	OFF	OFF	OFF	55.9	76.81	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	07:00:00	33.98	91.86	85.02	OFF	OFF	OFF	OFF	OFF	55.6	76.77	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	08:00:00	33.98	92.22	85.10	OFF	OFF	OFF	OFF	OFF	55.4	76.76	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	09:00:00	35.98	63.53	72.05	OFF	ON	OFF	OFF	ON	78.7	87.19	78.0	20.9	20.9	OFF	OFF	ON
4/16/2022	10:00:00	40.07	47.12	53.78	OFF	ON	OFF	OFF	ON	78.1	85.39	78.0	22.3	22.3	OFF	OFF	ON
4/16/2022	11:00:00	41.11	47.75	53.09	OFF	ON	OFF	OFF	ON	77.6	83.79	78.0	20.0	20.0	OFF	OFF	ON
4/16/2022	12:00:00	42.13	47.51	52.50	OFF	ON	OFF	OFF	ON	77.7	83.59	78.0	20.0	20.0	OFF	OFF	ON
4/16/2022	13:00:00	42.11	47.69	52.75	OFF	ON	OFF	OFF	ON	78.6	84.43	78.0	20.0	20.0	OFF	OFF	ON
4/16/2022	14:00:00	44.15	47.31	52.53	OFF	ON	OFF	OFF	ON	77.9	84.21	78.0	23.8	23.8	OFF	OFF	ON
4/16/2022	15:00:00	45.18	47.37	52.71	OFF	ON	OFF	OFF	ON	76.9	81.49	78.0	20.0	20.0	OFF	OFF	ON
4/16/2022	16:00:00	45.20	47.37	52.48	OFF	ON	OFF	OFF	ON	79.1	84.67	78.0	20.0	20.0	OFF	OFF	ON
4/16/2022	17:00:00	42.16	47.62	52.50	OFF	ON	OFF	OFF	ON	77.7	83.28	78.0	20.0	20.0	OFF	OFF	ON
4/16/2022	18:00:00	40.82	47.44	52.25	OFF	ON	OFF	OFF	ON	78.7	84.77	78.0	20.0	20.0	OFF	OFF	ON
4/16/2022	19:00:00	39.08	47.58	52.25	OFF	ON	OFF	OFF	ON	75.2	79.72	78.0	20.0	20.0	OFF	OFF	ON
4/16/2022	20:00:00	39.08	59.82	59.30	OFF	ON	OFF	OFF	OFF	74.0	76.35	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	21:00:00	37.06	62.42	59.82	OFF	ON	OFF	OFF	OFF	72.9	76.46	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	22:00:00	35.02	64.94	61.64	OFF	ON	OFF	OFF	OFF	71.5	76.51	78.0	20.0	20.0	OFF	OFF	OFF
4/16/2022	23:00:00	35.02	67.35	64.45	OFF	ON	OFF	OFF	OFF	70.5	76.51	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	00:00:00	34.01	68.82	66.84	OFF	ON	OFF	OFF	OFF	69.3	76.52	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	01:00:00	34.01	71.20	68.90	OFF	ON	OFF	OFF	OFF	68.1	76.49	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	02:00:00	33.01	72.39	70.66	OFF	ON	OFF	OFF	OFF	67.0	76.51	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	03:00:00	32.01	74.30	72.17	OFF	ON	OFF	OFF	OFF	65.8	76.47	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	04:00:00	31.01	75.52	73.41	OFF	ON	OFF	OFF	OFF	64.4	76.44	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	05:00:00	31.01	76.60	74.49	OFF	ON	OFF	OFF	OFF	63.3	76.41	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	06:00:00	31.01	78.08	75.39	OFF	ON	OFF	OFF	OFF	62.2	76.38	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	07:00:00	30.01	78.90	76.11	OFF	ON	OFF	OFF	OFF	61.1	76.39	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	08:00:00	31.04	80.13	76.62	OFF	ON	OFF	OFF	OFF	60.1	76.42	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	09:00:00	34.08	80.88	76.83	OFF	ON	OFF	OFF	OFF	59.1	76.39	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	10:00:00	36.08	81.64	77.12	OFF	ON	OFF	OFF	OFF	58.2	76.38	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	11:00:00	38.12	82.47	77.37	OFF	OFF	OFF	OFF	OFF	57.7	76.38	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	12:00:00	39.13	83.04	77.73	OFF	OFF	OFF	OFF	OFF	57.4	76.37	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	13:00:00	40.14	83.80	78.13	OFF	OFF	OFF	OFF	OFF	57.2	76.38	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	14:00:00	42.16	84.36	78.56	OFF	OFF	OFF	OFF	OFF	57.1	76.41	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	15:00:00	44.21	84.86	79.03	OFF	OFF	OFF	OFF	OFF	57.3	76.43	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	16:00:00	45.23	85.69	79.53	OFF	OFF	OFF	OFF	OFF	57.4	76.48	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	17:00:00	46.27	86.41	80.04	OFF	OFF	OFF	OFF	OFF	57.7	76.57	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	18:00:00	47.29	86.81	80.51	OFF	OFF	OFF	OFF	OFF	57.8	76.66	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	19:00:00	43.22	87.17	80.97	OFF	OFF	OFF	OFF	OFF	57.7	76.74	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	20:00:00	43.22	87.92	81.48	OFF	OFF	OFF	OFF	OFF	57.5	76.78	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	21:00:00	42.19	88.46	81.91	OFF	OFF	OFF	OFF	OFF	57.3	76.82	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	22:00:00	41.19	89.25	82.34	OFF	OFF	OFF	OFF	OFF	57.1	76.81	78.0	20.0	20.0	OFF	OFF	OFF
4/17/2022	23:00:00	40.17	89.83	82.70	OFF	OFF	OFF	OFF	OFF	56.8	76.81	78.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	00:00:00	38.15	90.33	83.03	OFF	OFF	OFF	OFF	OFF	56.6	76.79	78.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	01:00:00	35.13	90.98	83.24	OFF	OFF	OFF	OFF	OFF	56.4	76.78	78.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	02:00:00	34.11	91.52	83.42	OFF	OFF	OFF	OFF	OFF	56.1	76.77	78.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	03:00:00	33.10	91.92	83.53	OFF	OFF	OFF	OFF	OFF	55.9	76.81	78.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	04:00:00	33.10	92.37	83.64	OFF	OFF	OFF	OFF	OFF	55.6	76.77	78.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	05:00:00	32.10	92.40	83.71	OFF	OFF	OFF	OFF	OFF	55.3	76.78	78.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	06:00:00	32.10	92.84	83.78	OFF	OFF	OFF	OFF	OFF	55.0	76.81	78.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	07:00:00	32.10	93.20	83.89	OFF	OFF	OFF	OFF	OFF	54.8	76.81	78.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	08:00:00	36.17	67.80	72.42	OFF	OFF	ON	OFF	OFF	64.3	71.11	47.0	33.0	33.0	ON	OFF	OFF
4/18/2022	09:00:00	39.21	51.24	57.41	OFF	OFF	ON	OFF	OFF	46.9	55.18	47.0	66.7	66.7	ON	OFF	OFF
4/18/2022	10:00:00	41.23	50.39	55.45	OFF	OFF	ON	OFF	OFF	46.9	53.97	47.0	60.0	60.0	ON	OFF	OFF
4/18/2022	11:00:00	42.24	50.25	55.05	OFF	OFF	ON	OFF	OFF	47.0	53.74	47.0	61.7	61.7	ON	OFF	OFF
4/18/2022	12:00:00	41.23	50.10	54.86	OFF	OFF	ON	OFF	OFF	46.8	53.64	47.0	64.2	64.2	ON	OFF	OFF
4/18/2022	13:00:00	42.24	50.03	54.84	OFF	OFF	ON	OFF	OFF	46.9	53.60	47.0	62.5	62.5	ON	OFF	OFF
4/18/2022	14:00:00	42.24	50.14	54.86	OFF	OFF	ON	OFF	OFF	46.9	53.74	47.0	60.1	60.1	ON	OFF	OFF
4/18/2022	15:00:00	41.24	50.05	54.57	OFF	OFF	ON	OFF	OFF	46.9	53.66	47.0	61.8	61.8	ON	OFF	OFF
4/18/2022	16:00:00	40.23	50.27	54.75	OFF	OFF	ON	OFF	OFF	46.5	48.42	47.0	20.0	20.0	ON	OFF	OFF
4/18/2022	17:00:00	35.19	57.18	58.08	OFF	OFF	ON	OFF	OFF	47.7	49.61	47.0	20.0	20.0	ON	OFF	OFF
4/18/2022	18:00:00	34.18	61.71	63.39	OFF	OFF	OFF	OFF	OFF	48.1	50.29	47.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	19:00:00	34.18	50.86	56.51	OFF	OFF	ON	OFF	OFF	47.0	54.81	47.0	55.3	55.3	ON	OFF	OFF
4/18/2022	20:00:00	34.18	55.85	56.71	OFF	OFF	OFF	OFF	OFF	55.8	57.97	47.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	21:00:00	34.18	57.63	56.71	OFF	OFF	OFF	OFF	OFF	55.2	58.64	47.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	22:00:00	35.19	62.52	58.08	OFF	OFF	OFF	OFF	OFF	54.9	59.42	47.0	20.0	20.0	OFF	OFF	OFF
4/18/2022	23:00:00	35.19	65.53	60.69	OFF	OFF	OFF	OFF	OFF	54.4	60.22	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	00:00:00	35.19	68.07	63.10	OFF	OFF	OFF	OFF	OFF	54.1	61.12	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	01:00:00	35.19	70.14	65.19	OFF	OFF	OFF	OFF	OFF	53.9	61.95	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	02:00:00	35.19	71.72	66.52	OFF	OFF	OFF	OFF	OFF	53.6	62.43	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	03:00:00	35.19	74.06	68.32	OFF	OFF	OFF	OFF	OFF	53.3	63.24	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	04:00:00	35.19	76.08	69.22	OFF	OFF	OFF	OFF	OFF	53.5	63.87	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	05:00:00	35.19	77.57	69.58	OFF	OFF	OFF	OFF	OFF	53.9	64.32	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	06:00:00	35.19	78.36	69.87	OFF	OFF	OFF	OFF	OFF	53.6	65.02	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	07:00:00	35.19	79.32	70.23	OFF	OFF	OFF	OFF	OFF	53.3	65.56	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	08:00:00	35.19	59.55	64.40	OFF	OFF	OFF	ON	OFF	56.4	62.98	47.0	33.0	33.0	ON	OFF	OFF
4/19/2022	09:00:00	36.25	50.37	55.18	OFF	OFF	OFF	ON	OFF	47.0	54.19	47.0	54.1	54.1	OFF	ON	OFF
4/19/2022	10:00:00	37.26	49.92	54.33	OFF	OFF	OFF	ON	OFF	47.0	53.49	47.0	49.0	49.0	OFF	ON	OFF
4/19/2022	11:00:00	38.27	49.74	54.08	OFF	OFF	OFF	ON	OFF	46.8	53.39	47.0	52.0	52.0	OFF	ON	OFF
4/19/2022	12:00:00	39.29	49.80	53.85	OFF	OFF	OFF	ON	OFF	47.1	53.26	47.0	51.6	51.6	OFF	ON	OFF
4/19/2022	13:00:00	40.29	49.51	53.56	OFF	OFF	OFF	ON	OFF	46.8	53.11	47.0	54.8	54.8	OFF	ON	OFF
4/19/2022	14:00:00	40.29	49.44	53.43	OFF	OFF	OFF	ON	OFF	46.8	53.01	47.0	52.8	52.8	OFF	ON	OFF
4/19/2022	15:00:00	41.30	49.64	53.58	OFF	OFF	OFF	ON	OFF	47.1	53.12	47.0	55.3	55.3	OFF	ON	OFF
4/19/2022	16:00:00	41.30	49.22	52.86	OFF	OFF	OFF	ON	OFF	47.1	52.62	47.0	47.7	47.7	OFF	ON	OFF
4/19/2022	17:00:00	41.30	49.37	53.20	OFF	OFF	OFF	ON	OFF	47.0	52.88	47.0	51.2	51.2	OFF	ON	OFF
4/19/2022	18:00:00	41.30	49.08	52.62	OFF	OFF	OFF	ON	OFF	46.8	52.59	47.0	50.5	50.5	OFF	ON	OFF
4/19/2022	19:00:00	40.30	49.26	52.86	OFF	OFF	OFF	ON	OFF	46.9	52.69	47.0	47.3	47.3	OFF	ON	OFF
4/19/2022	20:00:00	38.30	53.31	54.05	OFF	OFF	OFF	OFF	OFF	53.4	55.71	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	21:00:00	38.30	54.84	53.94	OFF	OFF	OFF	OFF	OFF	53.4	56.62	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	22:00:00	38.30	58.73	55.67	OFF	OFF	OFF	OFF	OFF	52.9	57.53	47.0	20.0	20.0	OFF	OFF	OFF
4/19/2022	23:00:00	38.30	61.59	58.85	OFF	OFF	OFF	OFF	OFF	52.9	58.55	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	00:00:00	38.30	63.75	61.26	OFF	OFF	OFF	OFF	OFF	52.2	59.48	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	01:00:00	37.28	66.09	63.15	OFF	OFF	OFF	OFF	OFF	52.9	60.33	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	02:00:00	37.28	68.07	64.68	OFF	OFF	OFF	OFF	OFF	53.0	61.07	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	03:00:00	37.28	70.14	65.87	OFF	OFF	OFF	OFF	OFF	53.2	61.75	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	04:00:00	37.28	71.74	66.83	OFF	OFF	OFF	OFF	OFF	53.1	62.41	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	05:00:00	37.28	73.52	67.65	OFF	OFF	OFF	OFF	OFF	53.2	63.04	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	06:00:00	37.28	74.76	68.34	OFF	OFF	OFF	OFF	OFF	53.2	63.66	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	07:00:00	36.28	76.64	68.48	OFF	OFF	OFF	OFF	OFF	53.0	64.22	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	08:00:00	36.28	51.90	61.12	OFF	OFF	OFF	OFF	ON	46.1	56.86	47.0	69.8	69.8	OFF	OFF	ON
4/20/2022	09:00:00	37.29	49.69	54.05	OFF	OFF	OFF	OFF	ON	46.8	53.27	47.0	45.7	45.7	OFF	OFF	ON
4/20/2022	10:00:00	39.34	49.71	53.87	OFF	OFF	OFF	OFF	ON	47.0	53.25	47.0	46.6	46.6	OFF	OFF	ON
4/20/2022	11:00:00	42.37	49.67	53.60	OFF	OFF	OFF	OFF	ON	47.1	53.13	47.0	46.6	46.6	OFF	OFF	ON
4/20/2022	12:00:00	44.39	49.62	53.58	OFF	OFF	OFF	OFF	ON	46.9	53.18	47.0	50.6	50.6	OFF	OFF	ON
4/20/2022	13:00:00	47.48	49.56	53.72	OFF	OFF	OFF	OFF	ON	46.8	53.09	47.0	54.0	54.0	OFF	OFF	ON
4/20/2022	14:00:00	48.46	49.85	53.78	OFF	OFF	OFF	OFF	ON	47.2	53.37	47.0	61.6	61.6	OFF	OFF	ON
4/20/2022	15:00:00	49.47	49.82	54.08	OFF	OFF	OFF	OFF	ON	47.0	53.42	47.0	67.6	67.6	OFF	OFF	ON
4/20/2022	16:00:00	49.47	49.64	53.85	OFF	OFF	OFF	OFF	ON	46.9	53.26	47.0	72.1	72.1	OFF	OFF	ON
4/20/2022	17:00:00	49.47	49.94	54.23	OFF	OFF	OFF	OFF	ON	47.1	53.60	47.0	75.1	75.1	OFF	OFF	ON
4/20/2022	18:00:00	50.47	49.51	53.85	OFF	OFF	OFF	OFF	ON	46.7	53.32	47.0	77.3	77.3	OFF	OFF	ON
4/20/2022	19:00:00	48.41	49.73	54.05	OFF	OFF	OFF	OFF	ON	46.9	53.48	47.0	67.4	67.4	OFF	OFF	ON
4/20/2022	20:00:00	46.37	53.63	54.68	OFF	OFF	OFF	OFF	OFF	53.6	55.96	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	21:00:00	45.36	55.70	55.22	OFF	OFF	OFF	OFF	OFF	53.7	57.07	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	22:00:00	44.34	59.81	57.18	OFF	OFF	OFF	OFF	OFF	53.7	58.04	47.0	20.0	20.0	OFF	OFF	OFF
4/20/2022	23:00:00	44.34	62.24	60.09	OFF	OFF	OFF	OFF	OFF	53.7	59.02	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	00:00:00	43.33	65.03	62.18	OFF	OFF	OFF	OFF	OFF	53.8	59.94	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	01:00:00	42.33	67.37	63.95	OFF	OFF	OFF	OFF	OFF	53.8	60.74	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	02:00:00	42.33	69.45	65.31	OFF	OFF	OFF	OFF	OFF	53.8	61.46	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	03:00:00	42.33	71.40	66.45	OFF	OFF	OFF	OFF	OFF	53.8	62.14	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	04:00:00	42.33	73.04	67.46	OFF	OFF	OFF	OFF	OFF	53.9	62.80	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	05:00:00	41.33	74.55	68.03	OFF	OFF	OFF	OFF	OFF	54.0	63.40	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	06:00:00	41.33	76.42	68.07	OFF	OFF	OFF	OFF	OFF	54.0	63.99	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	07:00:00	42.33	77.43	67.96	OFF	OFF	OFF	OFF	OFF	54.1	64.55	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	08:00:00	42.33	78.98	67.92	OFF	OFF	OFF	OFF	OFF	54.1	65.09	47.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	09:00:00	42.33	50.63	60.18	ON	OFF	ON	OFF	OFF	77.6	86.80	78.0	29.3	29.3	ON	OFF	OFF
4/21/2022	10:00:00	47.38	47.58	52.19	ON	OFF	ON	OFF	OFF	77.1	81.70	78.0	20.0	20.0	ON	OFF	OFF
4/21/2022	11:00:00	48.38	47.48	52.08	ON	OFF	ON	OFF	OFF	78.3	83.99	78.0	23.7	23.7	ON	OFF	OFF
4/21/2022	12:00:00	50.41	47.60	52.10	ON	OFF	ON	OFF	OFF	78.7	83.73	78.0	20.0	20.0	ON	OFF	OFF
4/21/2022	13:00:00	51.41	47.17	51.72	ON	OFF	ON	OFF	OFF	79.3	84.87	78.0	20.3	20.3	ON	OFF	OFF
4/21/2022	14:00:00	53.44	47.37	52.25	ON	OFF	ON	OFF	OFF	78.0	83.59	78.0	25.6	25.6	ON	OFF	OFF
4/21/2022	15:00:00	55.50	47.22	51.87	ON	OFF	ON	OFF	OFF	77.9	83.73	78.0	27.1	27.1	ON	OFF	OFF
4/21/2022	16:00:00	57.55	47.42	51.69	ON	OFF	ON	OFF	OFF	77.8	83.06	78.0	25.5	25.5	ON	OFF	OFF
4/21/2022	17:00:00	58.54	47.48	52.10	ON	OFF	ON	OFF	OFF	78.2	83.73	78.0	26.8	26.8	ON	OFF	OFF
4/21/2022	18:00:00	60.56	47.35	51.62	ON	OFF	ON	OFF	OFF	79.5	84.17	78.0	20.3	20.3	ON	OFF	OFF
4/21/2022	19:00:00	60.55	47.51	51.83	ON	OFF	ON	OFF	OFF	77.8	83.22	78.0	24.9	24.9	ON	OFF	OFF
4/21/2022	20:00:00	59.54	53.04	53.18	OFF	OFF	OFF	OFF	OFF	77.8	79.21	78.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	21:00:00	58.54	56.37	53.83	OFF	OFF	OFF	OFF	OFF	76.7	79.22	78.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	22:00:00	56.54	60.00	56.78	OFF	OFF	OFF	OFF	OFF	75.7	79.17	78.0	20.0	20.0	OFF	OFF	OFF
4/21/2022	23:00:00	49.34	61.91	60.24	OFF	OFF	OFF	OFF	OFF	74.7	79.11	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	00:00:00	48.33	64.49	62.65	OFF	OFF	OFF	OFF	OFF	73.7	79.06	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	01:00:00	46.33	67.06	64.65	OFF	OFF	OFF	OFF	OFF	72.6	78.97	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	02:00:00	44.31	68.90	66.23	OFF	OFF	OFF	OFF	OFF	71.4	78.89	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	03:00:00	43.31	71.24	67.42	OFF	OFF	OFF	OFF	OFF	70.2	78.79	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	04:00:00	42.29	72.77	68.28	OFF	OFF	OFF	OFF	OFF	68.8	78.71	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	05:00:00	40.28	74.49	69.04	OFF	OFF	OFF	OFF	OFF	67.7	78.62	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	06:00:00	39.24	76.19	69.54	OFF	OFF	OFF	OFF	OFF	66.5	78.54	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	07:00:00	39.24	77.37	69.33	OFF	OFF	OFF	OFF	OFF	65.6	78.46	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	08:00:00	40.24	62.76	62.87	OFF	ON	OFF	ON	OFF	66.9	68.29	78.0	20.0	20.0	OFF	ON	OFF
4/22/2022	09:00:00	42.24	50.32	59.81	OFF	ON	OFF	ON	OFF	78.3	88.26	78.0	30.2	30.2	OFF	ON	OFF
4/22/2022	10:00:00	45.28	47.53	52.08	OFF	ON	OFF	ON	OFF	78.0	83.42	78.0	20.0	20.0	OFF	ON	OFF
4/22/2022	11:00:00	47.29	47.40	51.96	OFF	ON	OFF	ON	OFF	77.7	83.38	78.0	22.2	22.2	OFF	ON	OFF
4/22/2022	12:00:00	48.31	47.58	52.10	OFF	ON	OFF	ON	OFF	77.7	83.49	78.0	23.2	23.2	OFF	ON	OFF
4/22/2022	13:00:00	51.34	47.58	52.21	OFF	ON	OFF	ON	OFF	78.1	83.66	78.0	22.0	22.0	OFF	ON	OFF
4/22/2022	14:00:00	52.35	47.22	51.81	OFF	ON	OFF	ON	OFF	77.0	82.16	78.0	20.0	20.0	OFF	ON	OFF
4/22/2022	15:00:00	54.37	47.75	52.30	OFF	ON	OFF	ON	OFF	77.9	84.14	78.0	26.1	26.1	OFF	ON	OFF
4/22/2022	16:00:00	54.37	47.53	51.99	OFF	ON	OFF	ON	OFF	78.0	83.66	78.0	24.3	24.3	OFF	ON	OFF
4/22/2022	17:00:00	54.37	47.33	51.89	OFF	ON	OFF	ON	OFF	78.1	83.62	78.0	23.7	23.7	OFF	ON	OFF
4/22/2022	18:00:00	54.37	47.71	52.19	OFF	ON	OFF	ON	OFF	76.6	81.66	78.0	20.0	20.0	OFF	ON	OFF
4/22/2022	19:00:00	51.27	47.44	51.99	OFF	ON	OFF	ON	OFF	78.2	83.50	78.0	21.3	21.3	OFF	ON	OFF
4/22/2022	20:00:00	50.26	53.15	53.34	OFF	OFF	OFF	OFF	OFF	78.8	81.09	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	21:00:00	49.26	57.16	53.69	OFF	OFF	OFF	OFF	OFF	77.9	81.03	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	22:00:00	49.26	60.74	56.06	OFF	OFF	OFF	OFF	OFF	76.8	80.97	78.0	20.0	20.0	OFF	OFF	OFF
4/22/2022	23:00:00	49.26	62.70	59.16	OFF	OFF	OFF	OFF	OFF	75.9	80.87	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	00:00:00	48.23	65.96	61.50	OFF	OFF	OFF	OFF	OFF	75.0	80.77	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	01:00:00	47.23	67.89	63.39	OFF	OFF	OFF	OFF	OFF	74.0	80.65	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	02:00:00	47.23	70.12	64.90	OFF	OFF	OFF	OFF	OFF	73.2	80.54	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	03:00:00	47.23	72.08	66.05	OFF	OFF	OFF	OFF	OFF	72.4	80.42	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	04:00:00	46.22	73.88	67.06	OFF	OFF	OFF	OFF	OFF	71.6	80.30	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	05:00:00	46.22	75.83	67.38	OFF	OFF	OFF	OFF	OFF	70.8	80.19	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	06:00:00	46.22	77.01	67.24	OFF	OFF	OFF	OFF	OFF	70.2	80.09	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	07:00:00	47.22	78.58	67.10	OFF	OFF	OFF	OFF	OFF	69.5	79.99	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	08:00:00	46.22	79.48	67.04	OFF	OFF	OFF	OFF	OFF	68.8	79.89	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	09:00:00	46.22	65.75	67.19	OFF	ON	OFF	OFF	ON	70.3	71.96	78.0	20.0	20.0	OFF	OFF	ON
4/23/2022	10:00:00	45.20	47.62	55.54	OFF	ON	OFF	OFF	ON	78.1	86.97	78.0	31.4	31.4	OFF	OFF	ON
4/23/2022	11:00:00	45.20	47.78	52.77	OFF	ON	OFF	OFF	ON	78.0	83.82	78.0	22.4	22.4	OFF	OFF	ON
4/23/2022	12:00:00	45.20	47.57	51.96	OFF	ON	OFF	OFF	ON	79.5	82.83	78.0	20.0	20.0	OFF	OFF	ON
4/23/2022	13:00:00	46.22	47.51	52.41	OFF	ON	OFF	OFF	ON	77.5	83.42	78.0	23.0	23.0	OFF	OFF	ON
4/23/2022	14:00:00	48.22	47.46	51.92	OFF	ON	OFF	OFF	ON	78.0	83.41	78.0	23.0	23.0	OFF	OFF	ON
4/23/2022	15:00:00	48.22	47.48	52.46	OFF	ON	OFF	OFF	ON	78.0	83.75	78.0	25.2	25.2	OFF	OFF	ON
4/23/2022	16:00:00	49.24	47.49	52.14	OFF	ON	OFF	OFF	ON	77.8	83.39	78.0	24.4	24.4	OFF	OFF	ON
4/23/2022	17:00:00	50.25	47.57	52.37	OFF	ON	OFF	OFF	ON	79.0	84.93	78.0	27.3	27.3	OFF	OFF	ON
4/23/2022	18:00:00	50.25	47.30	51.71	OFF	ON	OFF	OFF	ON	77.9	83.37	78.0	24.1	24.1	OFF	OFF	ON
4/23/2022	19:00:00	48.23	52.55	53.00	OFF	ON	OFF	OFF	ON	75.8	79.37	78.0	20.0	20.0	OFF	OFF	ON
4/23/2022	20:00:00	46.20	62.29	61.66	OFF	ON	OFF	OFF	OFF	74.7	76.48	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	21:00:00	45.20	63.98	61.93	OFF	ON	OFF	OFF	OFF	73.9	77.06	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	22:00:00	44.20	66.81	63.05	OFF	ON	OFF	OFF	OFF	72.7	77.14	78.0	20.0	20.0	OFF	OFF	OFF
4/23/2022	23:00:00	43.20	68.39	65.31	OFF	ON	OFF	OFF	OFF	71.9	77.17	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	00:00:00	43.20	70.61	67.42	OFF	ON	OFF	OFF	OFF	70.7	77.17	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	01:00:00	44.20	71.90	69.18	OFF	ON	OFF	OFF	OFF	69.8	77.16	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	02:00:00	45.23	73.76	70.77	OFF	ON	OFF	OFF	OFF	68.9	77.16	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	03:00:00	45.23	74.91	72.14	OFF	ON	OFF	OFF	OFF	68.2	77.16	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	04:00:00	46.23	76.31	73.32	OFF	ON	OFF	OFF	OFF	67.6	77.17	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	05:00:00	46.23	77.75	74.37	OFF	ON	OFF	OFF	OFF	67.1	77.21	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	06:00:00	46.23	78.65	75.20	OFF	ON	OFF	OFF	OFF	66.6	77.24	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	07:00:00	46.23	79.98	75.92	OFF	ON	OFF	OFF	OFF	66.2	77.26	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	08:00:00	46.23	81.08	76.35	OFF	ON	OFF	OFF	OFF	65.8	77.32	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	09:00:00	46.23	81.55	76.64	OFF	ON	OFF	OFF	OFF	65.3	77.34	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	10:00:00	49.26	71.00	71.22	OFF	ON	ON	OFF	OFF	66.9	68.29	78.0	33.0	33.0	ON	OFF	OFF
4/24/2022	11:00:00	51.27	48.12	57.74	OFF	ON	ON	OFF	OFF	78.8	88.91	78.0	36.9	36.9	ON	OFF	OFF
4/24/2022	12:00:00	53.30	47.87	52.95	OFF	ON	ON	OFF	OFF	78.1	84.17	78.0	25.9	25.9	ON	OFF	OFF
4/24/2022	13:00:00	53.30	47.08	52.44	OFF	ON	ON	OFF	OFF	77.9	84.17	78.0	27.4	27.4	ON	OFF	OFF
4/24/2022	14:00:00	53.30	47.60	52.44	OFF	ON	ON	OFF	OFF	78.1	83.79	78.0	25.6	25.6	ON	OFF	OFF
4/24/2022	15:00:00	55.30	47.37	52.44	OFF	ON	ON	OFF	OFF	77.8	83.87	78.0	26.8	26.8	ON	OFF	OFF
4/24/2022	16:00:00	53.26	47.30	52.14	OFF	ON	ON	OFF	OFF	77.8	82.34	78.0	24.8	24.8	ON	OFF	OFF
4/24/2022	17:00:00	54.27	47.69	52.79	OFF	ON	ON	OFF	OFF	77.4	84.09	78.0	28.7	28.7	ON	OFF	OFF
4/24/2022	18:00:00	54.27	47.28	52.05	OFF	ON	ON	OFF	OFF	78.0	83.80	78.0	25.5	25.5	ON	OFF	OFF
4/24/2022	19:00:00	54.27	53.42	53.58	OFF	ON	ON	OFF	OFF	74.5	77.07	78.0	20.0	20.0	ON	OFF	OFF
4/24/2022	20:00:00	54.27	54.48	53.67	OFF	OFF	OFF	OFF	OFF	74.1	78.14	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	21:00:00	55.30	59.25	55.36	OFF	OFF	OFF	OFF	OFF	73.8	78.35	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	22:00:00	54.29	62.43	58.01	OFF	OFF	OFF	OFF	OFF	73.5	78.48	78.0	20.0	20.0	OFF	OFF	OFF
4/24/2022	23:00:00	53.26	65.35	60.42	OFF	OFF	OFF	OFF	OFF	73.0	78.54	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	00:00:00	53.26	67.31	62.45	OFF	OFF	OFF	OFF	OFF	72.7	78.57	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	01:00:00	54.26	69.78	64.72	OFF	OFF	OFF	OFF	OFF	72.1	78.62	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	02:00:00	56.30	71.90	66.39	OFF	OFF	OFF	OFF	OFF	71.6	78.66	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	03:00:00	56.30	73.85	67.58	OFF	OFF	OFF	OFF	OFF	71.3	78.70	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	04:00:00	53.20	75.79	68.34	OFF	OFF	OFF	OFF	OFF	70.9	78.74	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	05:00:00	51.14	77.70	68.77	OFF	OFF	OFF	OFF	OFF	70.5	78.77	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	06:00:00	50.14	78.92	68.70	OFF	OFF	OFF	OFF	OFF	70.1	78.79	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	07:00:00	51.14	80.22	68.59	OFF	OFF	OFF	OFF	OFF	69.7	78.82	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	08:00:00	52.17	69.96	70.01	OFF	ON	OFF	ON	OFF	69.3	70.60	78.0	20.0	20.0	OFF	ON	OFF
4/25/2022	09:00:00	57.19	48.29	57.56	OFF	ON	OFF	ON	OFF	77.6	88.17	78.0	37.5	37.5	OFF	ON	OFF
4/25/2022	10:00:00	64.25	47.53	52.55	OFF	ON	OFF	ON	OFF	77.4	82.34	78.0	22.2	22.2	OFF	ON	OFF
4/25/2022	11:00:00	60.21	47.71	52.77	OFF	ON	OFF	ON	OFF	77.7	84.09	78.0	29.3	29.3	OFF	ON	OFF
4/25/2022	12:00:00	63.24	47.35	51.87	OFF	ON	OFF	ON	OFF	77.8	83.42	78.0	26.9	26.9	OFF	ON	OFF
4/25/2022	13:00:00	64.25	47.60	52.48	OFF	ON	OFF	ON	OFF	77.7	83.71	78.0	27.3	27.3	OFF	ON	OFF
4/25/2022	14:00:00	63.24	47.28	51.96	OFF	ON	OFF	ON	OFF	78.7	83.77	78.0	20.2	20.2	OFF	ON	OFF
4/25/2022	15:00:00	63.24	47.55	52.37	OFF	ON	OFF	ON	OFF	77.9	83.69	78.0	28.7	28.7	OFF	ON	OFF
4/25/2022	16:00:00	62.23	47.19	51.98	OFF	ON	OFF	ON	OFF	78.1	83.96	78.0	30.9	30.9	OFF	ON	OFF
4/25/2022	17:00:00	62.23	47.49	51.96	OFF	ON	OFF	ON	OFF	78.1	83.42	78.0	27.1	27.1	OFF	ON	OFF
4/25/2022	18:00:00	57.09	47.37	51.72	OFF	ON	OFF	ON	OFF	78.1	83.61	78.0	25.1	25.1	OFF	ON	OFF
4/25/2022	19:00:00	56.09	47.62	51.63	OFF	ON	OFF	ON	OFF	77.9	83.01	78.0	23.6	23.6	OFF	ON	OFF
4/25/2022	20:00:00	56.09	53.22	53.38	OFF	ON	OFF	OFF	OFF	74.9	78.22	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	21:00:00	55.08	53.90	53.74	OFF	ON	OFF	OFF	OFF	74.7	78.56	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	22:00:00	54.06	55.67	55.22	OFF	ON	OFF	OFF	OFF	74.1	78.59	78.0	20.0	20.0	OFF	OFF	OFF
4/25/2022	23:00:00	54.06	56.94	57.16	OFF	ON	OFF	OFF	OFF	73.6	78.56	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	00:00:00	54.06	58.19	59.05	OFF	ON	OFF	OFF	OFF	73.0	78.54	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	01:00:00	54.06	59.45	60.94	OFF	ON	OFF	OFF	OFF	72.5	78.49	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	02:00:00	52.03	60.60	62.56	OFF	ON	OFF	OFF	OFF	71.7	78.43	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	03:00:00	51.03	61.86	63.96	OFF	ON	OFF	OFF	OFF	70.9	78.36	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	04:00:00	49.01	63.01	65.08	OFF	ON	OFF	OFF	OFF	69.8	78.27	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	05:00:00	47.97	64.00	66.02	OFF	ON	OFF	OFF	OFF	69.0	78.17	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	06:00:00	46.95	64.92	66.81	OFF	ON	OFF	OFF	OFF	68.1	78.05	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	07:00:00	44.92	65.82	67.46	OFF	ON	OFF	OFF	OFF	67.4	77.95	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	08:00:00	44.92	66.59	68.03	ON	OFF	OFF	OFF	OFF	66.4	77.79	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	09:00:00	44.92	48.45	56.12	ON	OFF	OFF	OFF	ON	78.0	86.55	78.0	28.2	28.2	OFF	OFF	ON
4/26/2022	10:00:00	44.92	47.26	51.45	ON	OFF	OFF	OFF	ON	78.3	83.76	78.0	20.0	20.0	OFF	OFF	ON
4/26/2022	11:00:00	47.97	47.24	50.91	ON	OFF	OFF	OFF	ON	79.0	84.18	78.0	20.0	20.0	OFF	OFF	ON
4/26/2022	12:00:00	47.97	47.26	51.06	ON	OFF	OFF	OFF	ON	78.3	83.72	78.0	21.4	21.4	OFF	OFF	ON
4/26/2022	13:00:00	48.99	47.53	50.95	ON	OFF	OFF	OFF	ON	76.5	81.14	78.0	20.0	20.0	OFF	OFF	ON
4/26/2022	14:00:00	48.99	47.57	51.02	ON	OFF	OFF	OFF	ON	77.0	81.71	78.0	20.0	20.0	OFF	OFF	ON
4/26/2022	15:00:00	48.99	47.30	50.75	ON	OFF	OFF	OFF	ON	76.5	81.14	78.0	20.0	20.0	OFF	OFF	ON
4/26/2022	16:00:00	47.99	47.24	50.59	ON	OFF	OFF	OFF	ON	78.1	82.85	78.0	20.4	20.4	OFF	OFF	ON
4/26/2022	17:00:00	47.99	47.51	50.88	ON	OFF	OFF	OFF	ON	76.1	78.78	78.0	20.0	20.0	OFF	OFF	ON
4/26/2022	18:00:00	46.97	47.33	50.84	ON	OFF	OFF	OFF	ON	77.3	82.05	78.0	20.0	20.0	OFF	OFF	ON
4/26/2022	19:00:00	46.97	47.28	50.84	ON	OFF	OFF	OFF	ON	77.6	82.62	78.0	20.0	20.0	OFF	OFF	ON
4/26/2022	20:00:00	43.95	51.56	51.71	OFF	OFF	OFF	OFF	OFF	75.0	76.47	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	21:00:00	40.93	51.58	52.03	OFF	OFF	OFF	OFF	OFF	73.7	76.56	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	22:00:00	38.93	52.39	52.95	OFF	OFF	OFF	OFF	OFF	72.4	76.49	78.0	20.0	20.0	OFF	OFF	OFF
4/26/2022	23:00:00	37.93	53.31	53.92	OFF	OFF	OFF	OFF	OFF	71.4	76.40	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	00:00:00	36.92	54.21	55.13	OFF	OFF	OFF	OFF	OFF	70.3	76.31	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	01:00:00	36.92	55.11	56.24	OFF	OFF	OFF	OFF	OFF	69.2	76.19	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	02:00:00	35.91	55.99	57.32	OFF	OFF	OFF	OFF	OFF	68.1	76.08	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	03:00:00	32.89	56.91	58.35	OFF	OFF	OFF	OFF	OFF	67.1	75.96	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	04:00:00	32.89	57.83	59.21	OFF	OFF	OFF	OFF	OFF	66.0	75.84	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	05:00:00	32.89	58.67	60.06	OFF	OFF	OFF	OFF	OFF	65.1	75.70	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	06:00:00	32.89	59.50	60.78	OFF	OFF	OFF	OFF	OFF	64.0	75.54	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	07:00:00	32.89	60.29	61.39	OFF	OFF	OFF	OFF	OFF	62.9	75.40	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	08:00:00	32.89	60.96	61.98	OFF	OFF	OFF	OFF	OFF	61.8	75.24	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	09:00:00	33.90	53.61	61.41	OFF	ON	ON	OFF	OFF	76.7	83.44	78.0	20.5	20.5	ON	OFF	OFF
4/27/2022	10:00:00	33.90	47.53	51.08	OFF	ON	ON	OFF	OFF	75.7	80.11	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	11:00:00	33.89	47.80	50.68	OFF	ON	ON	OFF	OFF	77.8	80.92	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	12:00:00	35.90	47.71	50.66	OFF	ON	ON	OFF	OFF	78.0	82.96	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	13:00:00	36.90	47.71	50.43	OFF	ON	ON	OFF	OFF	80.5	83.22	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	14:00:00	37.90	47.21	50.37	OFF	ON	ON	OFF	OFF	77.7	82.65	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	15:00:00	37.90	47.60	50.73	OFF	ON	ON	OFF	OFF	78.9	82.01	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	16:00:00	36.90	47.89	50.37	OFF	ON	ON	OFF	OFF	75.3	79.56	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	17:00:00	35.90	47.15	49.91	OFF	ON	ON	OFF	OFF	81.1	84.02	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	18:00:00	35.90	47.62	50.18	OFF	ON	ON	OFF	OFF	77.0	79.51	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	19:00:00	35.90	47.62	50.36	OFF	ON	ON	OFF	OFF	78.9	81.69	78.0	20.0	20.0	ON	OFF	OFF
4/27/2022	20:00:00	34.86	50.39	50.45	OFF	ON	OFF	OFF	OFF	77.4	79.49	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	21:00:00	34.86	50.57	50.99	OFF	ON	OFF	OFF	OFF	75.6	79.21	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	22:00:00	34.86	50.86	51.81	OFF	ON	OFF	OFF	OFF	73.7	78.91	78.0	20.0	20.0	OFF	OFF	OFF
4/27/2022	23:00:00	33.85	51.22	52.77	OFF	ON	OFF	OFF	OFF	71.7	78.61	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	00:00:00	33.85	51.63	53.92	OFF	ON	OFF	OFF	OFF	70.0	78.30	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	01:00:00	31.84	52.14	55.05	OFF	ON	OFF	OFF	OFF	68.4	77.99	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	02:00:00	31.84	52.66	56.10	OFF	ON	OFF	OFF	OFF	67.1	77.67	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	03:00:00	30.83	53.27	57.11	OFF	ON	OFF	OFF	OFF	65.8	77.37	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	04:00:00	30.83	53.87	58.01	OFF	ON	OFF	OFF	OFF	64.5	77.03	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	05:00:00	29.81	54.48	58.78	OFF	ON	OFF	OFF	OFF	63.2	76.69	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	06:00:00	29.81	55.07	59.55	OFF	ON	OFF	OFF	OFF	62.0	76.35	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	07:00:00	29.81	55.70	60.26	OFF	ON	OFF	OFF	OFF	60.8	76.02	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	08:00:00	33.83	56.37	60.90	OFF	OFF	OFF	OFF	OFF	59.9	75.67	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	09:00:00	36.87	48.63	54.78	ON	OFF	OFF	ON	OFF	77.6	84.51	78.0	21.5	21.5	OFF	ON	OFF
4/28/2022	10:00:00	38.89	47.21	49.92	ON	OFF	OFF	ON	OFF	75.7	78.77	78.0	20.0	20.0	OFF	ON	OFF
4/28/2022	11:00:00	40.98	47.33	49.82	ON	OFF	OFF	ON	OFF	79.8	82.19	78.0	20.0	20.0	OFF	ON	OFF
4/28/2022	12:00:00	42.99	47.19	49.96	ON	OFF	OFF	ON	OFF	76.2	80.16	78.0	20.0	20.0	OFF	ON	OFF
4/28/2022	13:00:00	44.99	47.46	50.46	ON	OFF	OFF	ON	OFF	80.9	83.47	78.0	20.0	20.0	OFF	ON	OFF
4/28/2022	14:00:00	48.02	47.51	50.21	ON	OFF	OFF	ON	OFF	80.3	83.36	78.0	20.0	20.0	OFF	ON	OFF
4/28/2022	15:00:00	49.03	47.26	49.91	ON	OFF	OFF	ON	OFF	76.4	80.36	78.0	20.0	20.0	OFF	ON	OFF
4/28/2022	16:00:00	50.03	47.39	50.45	ON	OFF	OFF	ON	OFF	77.5	81.79	78.0	20.0	20.0	OFF	ON	OFF
4/28/2022	17:00:00	50.02	47.21	50.27	ON	OFF	OFF	ON	OFF	76.9	81.07	78.0	20.0	20.0	OFF	ON	OFF
4/28/2022	18:00:00	50.02	47.19	50.45	ON	OFF	OFF	ON	OFF	76.9	81.24	78.0	20.0	20.0	OFF	ON	OFF
4/28/2022	19:00:00	47.97	50.55	50.63	ON	OFF	OFF	OFF	OFF	74.8	75.88	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	20:00:00	44.94	50.64	51.17	ON	OFF	OFF	OFF	OFF	74.4	76.38	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	21:00:00	43.93	50.90	52.26	ON	OFF	OFF	OFF	OFF	73.4	76.32	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	22:00:00	41.89	51.29	53.45	ON	OFF	OFF	OFF	OFF	72.3	76.25	78.0	20.0	20.0	OFF	OFF	OFF
4/28/2022	23:00:00	39.87	51.69	54.82	ON	OFF	OFF	OFF	OFF	71.2	76.09	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	00:00:00	38.87	52.16	56.19	ON	OFF	OFF	OFF	OFF	70.0	75.92	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	01:00:00	37.85	52.71	57.48	ON	OFF	OFF	OFF	OFF	68.9	75.74	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	02:00:00	37.85	53.40	58.69	ON	OFF	OFF	OFF	OFF	67.7	75.55	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	03:00:00	35.82	54.17	59.73	ON	OFF	OFF	OFF	OFF	66.8	75.33	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	04:00:00	34.81	55.05	60.71	ON	OFF	OFF	OFF	OFF	65.7	75.11	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	05:00:00	33.80	55.95	61.53	ON	OFF	OFF	OFF	OFF	64.7	74.87	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	06:00:00	33.80	56.87	62.27	ON	OFF	OFF	OFF	OFF	63.9	74.64	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	07:00:00	33.80	57.72	62.92	ON	OFF	OFF	OFF	OFF	63.0	74.40	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	08:00:00	36.82	58.46	63.51	OFF	ON	OFF	OFF	OFF	62.2	74.16	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	09:00:00	40.93	48.11	54.35	OFF	ON	OFF	OFF	ON	78.0	85.03	78.0	22.4	22.4	OFF	OFF	ON
4/29/2022	10:00:00	45.99	47.49	50.21	OFF	ON	OFF	OFF	ON	76.3	80.61	78.0	20.0	20.0	OFF	OFF	ON
4/29/2022	11:00:00	48.04	47.98	50.90	OFF	ON	OFF	OFF	ON	76.3	80.48	78.0	20.0	20.0	OFF	OFF	ON
4/29/2022	12:00:00	51.06	47.44	50.50	OFF	ON	OFF	OFF	ON	79.9	82.40	78.0	20.0	20.0	OFF	OFF	ON
4/29/2022	13:00:00	52.17	47.28	50.57	OFF	ON	OFF	OFF	ON	76.8	79.92	78.0	20.0	20.0	OFF	OFF	ON
4/29/2022	14:00:00	54.21	47.42	50.77	OFF	ON	OFF	OFF	ON	77.4	81.56	78.0	20.0	20.0	OFF	OFF	ON
4/29/2022	15:00:00	54.21	47.31	50.64	OFF	ON	OFF	OFF	ON	78.8	83.07	78.0	20.0	20.0	OFF	OFF	ON
4/29/2022	16:00:00	55.24	47.55	50.66	OFF	ON	OFF	OFF	ON	78.7	82.86	78.0	22.2	22.2	OFF	OFF	ON
4/29/2022	17:00:00	59.26	47.15	50.81	OFF	ON	OFF	OFF	ON	78.3	82.52	78.0	20.0	20.0	OFF	OFF	ON
4/29/2022	18:00:00	59.26	48.18	51.20	OFF	ON	OFF	OFF	ON	77.4	81.33	78.0	20.0	20.0	OFF	OFF	ON
4/29/2022	19:00:00	57.26	47.13	50.57	OFF	ON	OFF	OFF	ON	77.6	81.70	78.0	20.0	20.0	OFF	OFF	ON
4/29/2022	20:00:00	57.26	51.09	51.27	OFF	OFF	OFF	OFF	OFF	77.5	80.82	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	21:00:00	54.24	51.33	51.74	OFF	OFF	OFF	OFF	OFF	76.6	80.67	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	22:00:00	50.13	51.67	52.89	OFF	OFF	OFF	OFF	OFF	75.8	80.51	78.0	20.0	20.0	OFF	OFF	OFF
4/29/2022	23:00:00	47.12	52.03	54.24	OFF	OFF	OFF	OFF	OFF	74.9	80.29	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	00:00:00	45.09	52.46	55.83	OFF	OFF	OFF	OFF	OFF	73.8	80.11	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	01:00:00	44.08	52.91	57.34	OFF	OFF	OFF	OFF	OFF	72.7	79.89	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	02:00:00	43.07	53.58	58.87	OFF	OFF	OFF	OFF	OFF	71.7	79.67	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	03:00:00	42.06	54.37	60.26	OFF	OFF	OFF	OFF	OFF	70.8	79.45	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	04:00:00	41.06	55.18	61.52	OFF	OFF	OFF	OFF	OFF	69.9	79.22	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	05:00:00	39.01	55.95	62.63	OFF	OFF	OFF	OFF	OFF	69.0	79.00	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	06:00:00	39.01	56.75	63.62	OFF	OFF	OFF	OFF	OFF	68.1	78.77	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	07:00:00	39.01	57.50	64.45	OFF	OFF	OFF	OFF	OFF	67.5	78.54	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	08:00:00	42.03	58.22	65.10	OFF	OFF	OFF	OFF	OFF	66.7	78.34	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	09:00:00	49.11	53.60	60.83	ON	OFF	ON	OFF	OFF	78.6	85.27	78.0	25.4	25.4	ON	OFF	OFF
4/30/2022	10:00:00	52.14	47.39	51.09	ON	OFF	ON	OFF	OFF	77.6	82.12	78.0	20.0	20.0	ON	OFF	OFF
4/30/2022	11:00:00	52.14	47.21	50.41	ON	OFF	ON	OFF	OFF	77.6	81.94	78.0	20.0	20.0	ON	OFF	OFF
4/30/2022	12:00:00	52.14	47.31	50.55	ON	OFF	ON	OFF	OFF	80.1	84.71	78.0	20.8	20.8	ON	OFF	OFF
4/30/2022	13:00:00	53.15	47.26	50.81	ON	OFF	ON	OFF	OFF	79.4	84.67	78.0	20.0	20.0	ON	OFF	OFF
4/30/2022	14:00:00	55.15	47.37	50.88	ON	OFF	ON	OFF	OFF	77.1	81.31	78.0	20.0	20.0	ON	OFF	OFF
4/30/2022	15:00:00	56.20	47.37	51.15	ON	OFF	ON	OFF	OFF	78.4	82.88	78.0	20.0	20.0	ON	OFF	OFF
4/30/2022	16:00:00	56.20	47.35	51.24	ON	OFF	ON	OFF	OFF	76.7	80.62	78.0	20.0	20.0	ON	OFF	OFF
4/30/2022	17:00:00	56.20	47.31	50.93	ON	OFF	ON	OFF	OFF	79.9	84.98	78.0	20.0	20.0	ON	OFF	OFF
4/30/2022	18:00:00	56.20	47.04	50.93	ON	OFF	ON	OFF	OFF	77.4	82.79	78.0	21.8	21.8	ON	OFF	OFF
4/30/2022	19:00:00	54.16	47.15	50.70	ON	OFF	ON	OFF	OFF	77.4	81.49	78.0	20.0	20.0	ON	OFF	OFF
4/30/2022	20:00:00	54.16	51.51	51.69	OFF	OFF	OFF	OFF	OFF	75.0	76.47	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	21:00:00	52.16	51.67	52.17	OFF	OFF	OFF	OFF	OFF	74.2	76.56	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	22:00:00	51.15	52.70	53.07	OFF	OFF	OFF	OFF	OFF	73.3	76.54	78.0	20.0	20.0	OFF	OFF	OFF
4/30/2022	23:00:00	51.15	53.83	54.21	OFF	OFF	OFF	OFF	OFF	72.4	76.44	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	00:00:00	49.12	54.93	55.45	OFF	OFF	OFF	OFF	OFF	71.6	76.35	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	01:00:00	49.12	55.90	56.66	OFF	OFF	OFF	OFF	OFF	70.7	76.26	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	02:00:00	47.11	56.89	57.81	OFF	OFF	OFF	OFF	OFF	69.9	76.17	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	03:00:00	47.11	57.81	58.85	OFF	OFF	OFF	OFF	OFF	69.2	76.04	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	04:00:00	46.09	58.73	59.86	OFF	OFF	OFF	OFF	OFF	68.4	75.92	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	05:00:00	46.09	59.68	60.78	OFF	OFF	OFF	OFF	OFF	67.7	75.82	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	06:00:00	46.09	60.53	61.62	OFF	OFF	OFF	OFF	OFF	67.0	75.72	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	07:00:00	46.09	61.34	62.38	OFF	OFF	OFF	OFF	OFF	66.3	75.61	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	08:00:00	47.12	62.09	63.08	OFF	OFF	OFF	OFF	OFF	65.6	75.51	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	09:00:00	48.12	62.79	63.75	OFF	OFF	OFF	OFF	OFF	65.2	75.40	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	10:00:00	48.12	63.41	64.36	OFF	OFF	OFF	OFF	OFF	64.7	75.32	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	11:00:00	45.07	48.57	56.17	OFF	ON	OFF	OFF	ON	77.8	86.30	78.0	29.8	29.8	OFF	OFF	ON
5/1/2022	12:00:00	45.07	47.33	51.31	OFF	ON	OFF	OFF	ON	77.4	82.34	78.0	20.0	20.0	OFF	OFF	ON
5/1/2022	13:00:00	46.09	47.82	51.24	OFF	ON	OFF	OFF	ON	79.2	83.94	78.0	20.0	20.0	OFF	OFF	ON
5/1/2022	14:00:00	47.11	47.33	51.33	OFF	ON	OFF	OFF	ON	78.2	83.79	78.0	23.7	23.7	OFF	OFF	ON
5/1/2022	15:00:00	45.07	47.85	51.36	OFF	ON	OFF	OFF	ON	77.4	82.14	78.0	20.0	20.0	OFF	OFF	ON
5/1/2022	16:00:00	45.07	46.97	50.86	OFF	ON	OFF	OFF	ON	78.4	83.77	78.0	23.3	23.3	OFF	OFF	ON
5/1/2022	17:00:00	48.11	47.75	51.26	OFF	ON	OFF	OFF	ON	79.3	84.22	78.0	20.0	20.0	OFF	OFF	ON
5/1/2022	18:00:00	50.11	47.01	50.81	OFF	ON	OFF	OFF	ON	78.0	82.73	78.0	22.6	22.6	OFF	OFF	ON
5/1/2022	19:00:00	49.11	50.99	51.17	OFF	ON	OFF	OFF	ON	76.1	76.77	78.0	20.0	20.0	OFF	OFF	ON
5/1/2022	20:00:00	50.11	51.76	51.96	OFF	OFF	OFF	OFF	OFF	75.2	77.92	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	21:00:00	50.11	51.92	52.61	OFF	OFF	OFF	OFF	OFF	74.4	77.81	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	22:00:00	51.12	52.23	53.65	OFF	OFF	OFF	OFF	OFF	73.6	77.66	78.0	20.0	20.0	OFF	OFF	OFF
5/1/2022	23:00:00	50.09	52.55	54.96	OFF	OFF	OFF	OFF	OFF	72.7	77.49	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	00:00:00	48.09	52.97	56.40	OFF	OFF	OFF	OFF	OFF	71.8	77.34	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	01:00:00	47.07	53.36	57.84	OFF	OFF	OFF	OFF	OFF	71.1	77.19	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	02:00:00	47.07	53.88	59.25	OFF	OFF	OFF	OFF	OFF	70.4	77.03	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	03:00:00	49.12	54.68	60.58	OFF	OFF	OFF	OFF	OFF	69.8	76.87	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	04:00:00	49.12	55.49	61.77	OFF	OFF	OFF	OFF	OFF	69.3	76.72	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	05:00:00	49.12	56.39	62.92	OFF	OFF	OFF	OFF	OFF	68.7	76.56	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	06:00:00	48.10	57.29	63.95	OFF	OFF	OFF	OFF	OFF	68.1	76.43	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	07:00:00	47.10	58.10	64.85	OFF	OFF	OFF	OFF	OFF	67.6	76.29	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	08:00:00	47.10	60.08	61.66	ON	OFF	ON	OFF	OFF	69.6	71.28	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	09:00:00	49.11	47.51	52.12	ON	OFF	ON	OFF	OFF	78.0	83.77	78.0	22.4	22.4	ON	OFF	OFF
5/2/2022	10:00:00	52.14	47.24	50.91	ON	OFF	ON	OFF	OFF	77.7	82.18	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	11:00:00	53.17	47.49	50.91	ON	OFF	ON	OFF	OFF	79.3	82.55	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	12:00:00	53.17	47.19	50.75	ON	OFF	ON	OFF	OFF	78.1	82.72	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	13:00:00	53.17	47.33	50.64	ON	OFF	ON	OFF	OFF	77.2	81.56	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	14:00:00	53.17	47.46	50.73	ON	OFF	ON	OFF	OFF	77.1	81.43	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	15:00:00	53.17	47.35	50.91	ON	OFF	ON	OFF	OFF	77.4	81.91	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	16:00:00	54.17	47.58	51.18	ON	OFF	ON	OFF	OFF	75.8	79.50	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	17:00:00	54.17	47.60	51.18	ON	OFF	ON	OFF	OFF	76.3	80.47	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	18:00:00	52.17	47.48	51.04	ON	OFF	ON	OFF	OFF	78.9	81.71	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	19:00:00	53.17	47.42	50.97	ON	OFF	ON	OFF	OFF	77.6	82.12	78.0	20.0	20.0	ON	OFF	OFF
5/2/2022	20:00:00	53.17	51.17	51.33	OFF	OFF	OFF	OFF	OFF	75.7	78.17	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	21:00:00	52.14	51.24	52.10	OFF	OFF	OFF	OFF	OFF	74.7	78.07	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	22:00:00	52.14	51.63	53.34	OFF	OFF	OFF	OFF	OFF	73.7	77.94	78.0	20.0	20.0	OFF	OFF	OFF
5/2/2022	23:00:00	51.14	52.07	54.77	OFF	OFF	OFF	OFF	OFF	72.8	77.81	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	00:00:00	51.14	52.48	56.30	OFF	OFF	OFF	OFF	OFF	72.0	77.64	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	01:00:00	51.14	53.00	57.83	OFF	OFF	OFF	OFF	OFF	71.3	77.50	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	02:00:00	51.14	53.79	59.27	OFF	OFF	OFF	OFF	OFF	70.7	77.34	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	03:00:00	51.14	54.68	60.65	OFF	OFF	OFF	OFF	OFF	70.0	77.19	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	04:00:00	51.14	55.63	61.89	OFF	OFF	OFF	OFF	OFF	69.4	77.04	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	05:00:00	50.14	56.60	63.03	OFF	OFF	OFF	OFF	OFF	68.9	76.89	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	06:00:00	50.14	57.54	64.05	OFF	OFF	OFF	OFF	OFF	68.3	76.74	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	07:00:00	49.14	58.38	64.90	OFF	OFF	OFF	OFF	OFF	67.7	76.60	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	08:00:00	49.14	60.53	61.73	OFF	ON	OFF	ON	OFF	69.7	71.28	78.0	20.0	20.0	OFF	ON	OFF
5/3/2022	09:00:00	51.15	47.60	52.25	OFF	ON	OFF	ON	OFF	76.9	81.32	78.0	20.0	20.0	OFF	ON	OFF
5/3/2022	10:00:00	54.17	47.40	50.95	OFF	ON	OFF	ON	OFF	78.1	82.51	78.0	21.1	21.1	OFF	ON	OFF
5/3/2022	11:00:00	54.17	47.67	51.42	OFF	ON	OFF	ON	OFF	78.0	82.51	78.0	21.4	21.4	OFF	ON	OFF
5/3/2022	12:00:00	54.17	47.39	50.70	OFF	ON	OFF	ON	OFF	78.3	82.65	78.0	21.3	21.3	OFF	ON	OFF
5/3/2022	13:00:00	54.17	47.66	51.22	OFF	ON	OFF	ON	OFF	78.2	82.62	78.0	20.2	20.2	OFF	ON	OFF
5/3/2022	14:00:00	53.16	47.04	50.59	OFF	ON	OFF	ON	OFF	76.0	80.36	78.0	20.0	20.0	OFF	ON	OFF
5/3/2022	15:00:00	50.09	47.80	51.26	OFF	ON	OFF	ON	OFF	77.4	81.87	78.0	20.0	20.0	OFF	ON	OFF
5/3/2022	16:00:00	50.09	47.73	50.88	OFF	ON	OFF	ON	OFF	77.6	80.54	78.0	20.0	20.0	OFF	ON	OFF
5/3/2022	17:00:00	51.09	47.30	51.08	OFF	ON	OFF	ON	OFF	78.0	82.66	78.0	20.0	20.0	OFF	ON	OFF
5/3/2022	18:00:00	51.09	47.85	51.08	OFF	ON	OFF	ON	OFF	80.7	83.63	78.0	20.0	20.0	OFF	ON	OFF
5/3/2022	19:00:00	50.08	46.90	50.59	OFF	ON	OFF	ON	OFF	80.3	84.70	78.0	20.0	20.0	OFF	ON	OFF
5/3/2022	20:00:00	50.08	50.88	51.02	OFF	OFF	OFF	OFF	OFF	73.7	76.94	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	21:00:00	51.08	51.13	51.92	OFF	OFF	OFF	OFF	OFF	73.2	76.97	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	22:00:00	52.09	51.44	53.25	OFF	OFF	OFF	OFF	OFF	72.6	76.90	78.0	20.0	20.0	OFF	OFF	OFF
5/3/2022	23:00:00	52.09	51.81	54.68	OFF	OFF	OFF	OFF	OFF	72.1	76.80	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	00:00:00	52.09	52.23	56.31	OFF	OFF	OFF	OFF	OFF	71.5	76.67	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	01:00:00	52.09	52.77	57.83	OFF	OFF	OFF	OFF	OFF	71.0	76.55	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	02:00:00	52.09	53.65	59.34	OFF	OFF	OFF	OFF	OFF	70.5	76.43	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	03:00:00	52.09	54.60	60.76	OFF	OFF	OFF	OFF	OFF	70.0	76.31	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	04:00:00	52.09	55.56	62.06	OFF	OFF	OFF	OFF	OFF	69.6	76.19	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	05:00:00	52.09	56.57	63.23	OFF	OFF	OFF	OFF	OFF	69.0	76.09	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	06:00:00	51.09	57.45	64.23	OFF	OFF	OFF	OFF	OFF	68.6	76.00	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	07:00:00	51.09	58.28	65.17	OFF	OFF	OFF	OFF	OFF	68.0	75.88	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	08:00:00	51.09	57.70	61.64	ON	OFF	OFF	OFF	ON	78.4	81.01	78.0	20.0	20.0	OFF	OFF	ON
5/4/2022	09:00:00	51.09	47.46	51.69	ON	OFF	OFF	OFF	ON	77.5	81.76	78.0	21.6	21.6	OFF	OFF	ON
5/4/2022	10:00:00	51.09	47.30	50.57	ON	OFF	OFF	OFF	ON	77.6	81.89	78.0	20.0	20.0	OFF	OFF	ON
5/4/2022	11:00:00	53.11	47.30	50.66	ON	OFF	OFF	OFF	ON	78.0	82.48	78.0	21.6	21.6	OFF	OFF	ON
5/4/2022	12:00:00	56.14	47.22	50.70	ON	OFF	OFF	OFF	ON	78.8	83.57	78.0	24.5	24.5	OFF	OFF	ON
5/4/2022	13:00:00	55.14	47.28	50.79	ON	OFF	OFF	OFF	ON	78.0	82.56	78.0	22.3	22.3	OFF	OFF	ON
5/4/2022	14:00:00	56.14	47.30	50.77	ON	OFF	OFF	OFF	ON	78.0	82.44	78.0	22.8	22.8	OFF	OFF	ON
5/4/2022	15:00:00	57.17	47.48	50.86	ON	OFF	OFF	OFF	ON	77.8	82.39	78.0	23.3	23.3	OFF	OFF	ON
5/4/2022	16:00:00	58.17	47.30	50.75	ON	OFF	OFF	OFF	ON	78.0	83.19	78.0	27.8	27.8	OFF	OFF	ON
5/4/2022	17:00:00	59.17	47.75	51.13	ON	OFF	OFF	OFF	ON	76.9	80.89	78.0	20.0	20.0	OFF	OFF	ON
5/4/2022	18:00:00	59.17	47.28	51.09	ON	OFF	OFF	OFF	ON	79.5	84.12	78.0	21.7	21.7	OFF	OFF	ON
5/4/2022	19:00:00	58.17	47.42	51.02	ON	OFF	OFF	OFF	ON	78.1	82.55	78.0	22.0	22.0	OFF	OFF	ON
5/4/2022	20:00:00	57.14	51.56	51.81	OFF	OFF	OFF	OFF	OFF	73.3	75.04	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	21:00:00	54.09	52.05	52.26	OFF	OFF	OFF	OFF	OFF	73.2	75.17	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	22:00:00	53.07	53.24	53.33	OFF	OFF	OFF	OFF	OFF	72.7	75.21	78.0	20.0	20.0	OFF	OFF	OFF
5/4/2022	23:00:00	52.07	54.24	54.44	OFF	OFF	OFF	OFF	OFF	72.1	75.22	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	00:00:00	50.04	55.23	55.79	OFF	OFF	OFF	OFF	OFF	71.5	75.21	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	01:00:00	49.03	56.24	57.03	OFF	OFF	OFF	OFF	OFF	70.8	75.17	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	02:00:00	48.00	57.36	58.22	OFF	OFF	OFF	OFF	OFF	70.1	75.12	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	03:00:00	45.99	58.38	59.36	OFF	OFF	OFF	OFF	OFF	69.5	75.08	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	04:00:00	44.97	59.32	60.36	OFF	OFF	OFF	OFF	OFF	68.8	75.01	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	05:00:00	43.96	60.24	61.26	OFF	OFF	OFF	OFF	OFF	68.1	74.93	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	06:00:00	42.95	61.05	62.06	OFF	OFF	OFF	OFF	OFF	67.6	74.84	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	07:00:00	42.95	61.80	62.74	OFF	OFF	OFF	OFF	OFF	67.0	74.76	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	08:00:00	45.97	61.14	62.27	OFF	ON	ON	OFF	OFF	68.8	70.49	78.0	20.0	20.0	ON	OFF	OFF
5/5/2022	09:00:00	51.01	47.57	51.87	OFF	ON	ON	OFF	OFF	78.1	84.05	78.0	26.4	26.4	ON	OFF	OFF
5/5/2022	10:00:00	53.02	47.44	50.50	OFF	ON	ON	OFF	OFF	77.4	81.45	78.0	20.0	20.0	ON	OFF	OFF
5/5/2022	11:00:00	54.06	47.48	51.24	OFF	ON	ON	OFF	OFF	77.7	82.67	78.0	22.2	22.2	ON	OFF	OFF
5/5/2022	12:00:00	56.08	47.42	50.79	OFF	ON	ON	OFF	OFF	78.2	82.48	78.0	20.0	20.0	ON	OFF	OFF
5/5/2022	13:00:00	57.09	47.78	51.33	OFF	ON	ON	OFF	OFF	79.2	84.21	78.0	26.0	26.0	ON	OFF	OFF
5/5/2022	14:00:00	58.11	47.46	50.90	OFF	ON	ON	OFF	OFF	78.0	82.56	78.0	21.8	21.8	ON	OFF	OFF
5/5/2022	15:00:00	58.11	47.60	51.20	OFF	ON	ON	OFF	OFF	78.0	82.36	78.0	21.8	21.8	ON	OFF	OFF
5/5/2022	16:00:00	58.11	47.35	51.04	OFF	ON	ON	OFF	OFF	77.9	82.67	78.0	22.2	22.2	ON	OFF	OFF
5/5/2022	17:00:00	58.11	47.26	50.82	OFF	ON	ON	OFF	OFF	78.8	83.17	78.0	20.0	20.0	ON	OFF	OFF
5/5/2022	18:00:00	58.11	47.62	51.20	OFF	ON	ON	OFF	OFF	78.1	82.51	78.0	20.0	20.0	ON	OFF	OFF
5/5/2022	19:00:00	57.09	47.28	50.54	OFF	ON	ON	OFF	OFF	77.6	81.77	78.0	20.0	20.0	ON	OFF	OFF
5/5/2022	20:00:00	56.09	52.21	52.39	OFF	OFF	OFF	OFF	OFF	75.9	78.21	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	21:00:00	55.08	52.39	52.70	OFF	OFF	OFF	OFF	OFF	75.1	78.23	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	22:00:00	54.06	52.70	53.72	OFF	OFF	OFF	OFF	OFF	74.5	78.12	78.0	20.0	20.0	OFF	OFF	OFF
5/5/2022	23:00:00	54.06	53.07	55.05	OFF	OFF	OFF	OFF	OFF	73.7	77.99	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	00:00:00	54.06	53.47	56.69	OFF	OFF	OFF	OFF	OFF	73.0	77.83	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	01:00:00	53.06	53.90	58.29	OFF	OFF	OFF	OFF	OFF	72.4	77.67	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	02:00:00	53.06	54.60	59.81	OFF	OFF	OFF	OFF	OFF	71.7	77.49	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	03:00:00	52.05	55.49	61.25	OFF	OFF	OFF	OFF	OFF	71.1	77.32	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	04:00:00	50.97	56.42	62.58	OFF	OFF	OFF	OFF	OFF	70.6	77.12	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	05:00:00	49.94	57.52	63.80	OFF	OFF	OFF	OFF	OFF	70.0	76.97	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	06:00:00	49.94	58.47	64.85	OFF	OFF	OFF	OFF	OFF	69.5	76.78	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	07:00:00	49.94	59.34	65.82	OFF	OFF	OFF	OFF	OFF	69.0	76.60	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	08:00:00	50.94	62.22	67.55	ON	OFF	OFF	ON	OFF	68.8	76.44	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	09:00:00	51.95	47.84	53.54	ON	OFF	OFF	ON	OFF	78.1	84.67	78.0	27.9	27.9	OFF	ON	OFF
5/6/2022	10:00:00	52.95	47.31	50.82	ON	OFF	OFF	ON	OFF	77.9	82.41	78.0	20.7	20.7	OFF	ON	OFF
5/6/2022	11:00:00	53.98	47.58	50.91	ON	OFF	OFF	ON	OFF	78.1	82.49	78.0	20.0	20.0	OFF	ON	OFF
5/6/2022	12:00:00	56.03	47.48	50.93	ON	OFF	OFF	ON	OFF	78.1	82.64	78.0	22.4	22.4	OFF	ON	OFF
5/6/2022	13:00:00	58.03	47.35	50.93	ON	OFF	OFF	ON	OFF	77.9	82.53	78.0	22.9	22.9	OFF	ON	OFF
5/6/2022	14:00:00	59.06	47.22	50.64	ON	OFF	OFF	ON	OFF	78.0	82.42	78.0	21.5	21.5	OFF	ON	OFF
5/6/2022	15:00:00	60.09	47.31	50.97	ON	OFF	OFF	ON	OFF	77.9	82.29	78.0	21.9	21.9	OFF	ON	OFF
5/6/2022	16:00:00	59.09	47.28	51.02	ON	OFF	OFF	ON	OFF	77.9	82.36	78.0	22.5	22.5	OFF	ON	OFF
5/6/2022	17:00:00	58.08	47.13	50.77	ON	OFF	OFF	ON	OFF	77.8	82.49	78.0	23.1	23.1	OFF	ON	OFF
5/6/2022	18:00:00	57.08	47.24	50.79	ON	OFF	OFF	ON	OFF	77.8	82.30	78.0	21.7	21.7	OFF	ON	OFF
5/6/2022	19:00:00	56.07	47.46	51.15	ON	OFF	OFF	ON	OFF	77.6	82.46	78.0	23.7	23.7	OFF	ON	OFF
5/6/2022	20:00:00	55.06	51.83	51.92	OFF	OFF	OFF	OFF	OFF	74.6	75.59	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	21:00:00	54.06	51.89	52.14	OFF	OFF	OFF	OFF	OFF	73.7	75.72	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	22:00:00	54.06	52.71	53.04	OFF	OFF	OFF	OFF	OFF	72.9	75.69	78.0	20.0	20.0	OFF	OFF	OFF
5/6/2022	23:00:00	54.06	53.85	54.12	OFF	OFF	OFF	OFF	OFF	72.2	75.63	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	00:00:00	54.06	54.87	55.49	OFF	OFF	OFF	OFF	OFF	71.5	75.54	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	01:00:00	54.06	55.86	56.80	OFF	OFF	OFF	OFF	OFF	70.9	75.45	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	02:00:00	54.06	56.89	58.15	OFF	OFF	OFF	OFF	OFF	70.3	75.33	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	03:00:00	52.05	57.95	59.34	OFF	OFF	OFF	OFF	OFF	69.6	75.23	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	04:00:00	51.03	59.07	60.45	OFF	OFF	OFF	OFF	OFF	68.9	75.10	78.0	20.0	20.0	OFF	OFF	OFF
