Key            Name:Suffix                                Trend Definitions Used
5/7/2022	05:00:00	49.03	60.08	61.43	OFF	OFF	OFF	OFF	OFF	68.2	74.97	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	06:00:00	47.00	60.96	62.27	OFF	OFF	OFF	OFF	OFF	67.6	74.81	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	07:00:00	47.00	61.80	63.03	OFF	OFF	OFF	OFF	OFF	66.9	74.67	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	08:00:00	47.00	62.54	63.68	OFF	OFF	OFF	OFF	OFF	66.3	74.51	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	09:00:00	50.02	60.98	60.40	OFF	ON	OFF	OFF	ON	66.0	67.97	78.0	20.0	20.0	OFF	OFF	ON
5/7/2022	10:00:00	51.02	47.60	52.71	OFF	ON	OFF	OFF	ON	77.9	84.57	78.0	26.7	26.7	OFF	OFF	ON
5/7/2022	11:00:00	51.95	47.69	51.71	OFF	ON	OFF	OFF	ON	78.0	82.87	78.0	20.0	20.0	OFF	OFF	ON
5/7/2022	12:00:00	51.95	47.89	51.51	OFF	ON	OFF	OFF	ON	77.5	81.99	78.0	20.0	20.0	OFF	OFF	ON
5/7/2022	13:00:00	51.95	47.55	51.35	OFF	ON	OFF	OFF	ON	79.7	85.16	78.0	20.0	20.0	OFF	OFF	ON
5/7/2022	14:00:00	54.04	47.24	51.15	OFF	ON	OFF	OFF	ON	76.7	81.09	78.0	20.0	20.0	OFF	OFF	ON
5/7/2022	15:00:00	55.05	47.66	51.47	OFF	ON	OFF	OFF	ON	77.8	82.74	78.0	24.6	24.6	OFF	OFF	ON
5/7/2022	16:00:00	55.05	47.35	51.33	OFF	ON	OFF	OFF	ON	76.5	80.72	78.0	20.0	20.0	OFF	OFF	ON
5/7/2022	17:00:00	55.05	47.85	51.63	OFF	ON	OFF	OFF	ON	79.3	83.80	78.0	20.0	20.0	OFF	OFF	ON
5/7/2022	18:00:00	55.05	47.21	51.35	OFF	ON	OFF	OFF	ON	77.6	82.51	78.0	21.9	21.9	OFF	OFF	ON
5/7/2022	19:00:00	54.05	47.30	51.11	OFF	ON	OFF	OFF	ON	77.5	82.65	78.0	23.6	23.6	OFF	OFF	ON
5/7/2022	20:00:00	53.05	52.61	52.62	OFF	OFF	OFF	OFF	OFF	76.7	78.70	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	21:00:00	52.03	52.82	52.66	OFF	OFF	OFF	OFF	OFF	76.0	78.87	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	22:00:00	51.03	53.70	53.56	OFF	OFF	OFF	OFF	OFF	75.2	78.77	78.0	20.0	20.0	OFF	OFF	OFF
5/7/2022	23:00:00	50.03	54.69	54.50	OFF	OFF	OFF	OFF	OFF	74.2	78.56	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	00:00:00	50.03	55.67	55.63	OFF	OFF	OFF	OFF	OFF	73.2	78.35	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	01:00:00	49.03	56.64	56.75	OFF	OFF	OFF	OFF	OFF	72.4	78.12	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	02:00:00	48.02	57.56	57.83	OFF	OFF	OFF	OFF	OFF	71.5	77.88	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	03:00:00	46.02	58.38	58.87	OFF	OFF	OFF	OFF	OFF	70.6	77.63	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	04:00:00	46.02	59.23	59.81	OFF	OFF	OFF	OFF	OFF	69.9	77.39	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	05:00:00	45.02	60.08	60.67	OFF	OFF	OFF	OFF	OFF	69.1	77.14	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	06:00:00	43.99	60.90	61.46	OFF	OFF	OFF	OFF	OFF	68.4	76.89	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	07:00:00	45.00	61.66	62.15	OFF	OFF	OFF	OFF	OFF	67.7	76.62	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	08:00:00	48.04	62.34	62.79	OFF	OFF	OFF	OFF	OFF	67.0	76.39	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	09:00:00	51.09	62.99	63.37	OFF	OFF	OFF	OFF	OFF	66.5	76.16	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	10:00:00	52.11	62.65	63.95	ON	OFF	ON	OFF	OFF	70.9	72.32	78.0	20.0	20.0	ON	OFF	OFF
5/8/2022	11:00:00	55.15	47.55	52.35	ON	OFF	ON	OFF	OFF	78.3	83.86	78.0	24.4	24.4	ON	OFF	OFF
5/8/2022	12:00:00	57.17	47.19	51.24	ON	OFF	ON	OFF	OFF	78.0	82.95	78.0	23.4	23.4	ON	OFF	OFF
5/8/2022	13:00:00	59.25	47.22	50.97	ON	OFF	ON	OFF	OFF	78.2	82.64	78.0	21.4	21.4	ON	OFF	OFF
5/8/2022	14:00:00	61.28	47.15	50.99	ON	OFF	ON	OFF	OFF	78.0	82.74	78.0	21.0	21.0	ON	OFF	OFF
5/8/2022	15:00:00	60.27	47.49	51.36	ON	OFF	ON	OFF	OFF	78.1	82.70	78.0	22.2	22.2	ON	OFF	OFF
5/8/2022	16:00:00	60.27	47.57	51.29	ON	OFF	ON	OFF	OFF	77.9	82.74	78.0	24.1	24.1	ON	OFF	OFF
5/8/2022	17:00:00	60.27	47.49	51.38	ON	OFF	ON	OFF	OFF	78.2	82.96	78.0	23.7	23.7	ON	OFF	OFF
5/8/2022	18:00:00	59.27	47.40	51.31	ON	OFF	ON	OFF	OFF	77.8	82.67	78.0	22.2	22.2	ON	OFF	OFF
5/8/2022	19:00:00	59.27	52.88	53.11	OFF	OFF	OFF	OFF	OFF	74.3	75.58	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	20:00:00	58.25	52.93	53.49	OFF	OFF	OFF	OFF	OFF	73.9	75.77	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	21:00:00	56.24	54.10	54.37	OFF	OFF	OFF	OFF	OFF	73.2	75.75	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	22:00:00	55.24	55.16	55.61	OFF	OFF	OFF	OFF	OFF	72.5	75.69	78.0	20.0	20.0	OFF	OFF	OFF
5/8/2022	23:00:00	55.24	56.13	56.94	OFF	OFF	OFF	OFF	OFF	71.8	75.62	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	00:00:00	53.21	57.09	58.28	OFF	OFF	OFF	OFF	OFF	71.0	75.53	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	01:00:00	53.21	58.10	59.46	OFF	OFF	OFF	OFF	OFF	70.3	75.40	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	02:00:00	51.19	59.12	60.62	OFF	OFF	OFF	OFF	OFF	69.5	75.28	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	03:00:00	50.15	60.15	61.62	OFF	OFF	OFF	OFF	OFF	68.9	75.14	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	04:00:00	50.15	61.12	62.52	OFF	OFF	OFF	OFF	OFF	68.2	74.98	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	05:00:00	47.08	61.95	63.30	OFF	OFF	OFF	OFF	OFF	67.5	74.81	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	06:00:00	47.08	62.70	63.98	OFF	OFF	OFF	OFF	OFF	66.9	74.66	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	07:00:00	48.10	63.41	64.56	OFF	OFF	OFF	OFF	OFF	66.3	74.48	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	08:00:00	52.17	62.69	63.77	OFF	ON	OFF	ON	OFF	70.4	71.69	78.0	20.0	20.0	OFF	ON	OFF
5/9/2022	09:00:00	56.22	47.62	52.35	OFF	ON	OFF	ON	OFF	77.9	82.65	78.0	20.0	20.0	OFF	ON	OFF
5/9/2022	10:00:00	58.25	47.44	51.15	OFF	ON	OFF	ON	OFF	78.0	82.57	78.0	22.1	22.1	OFF	ON	OFF
5/9/2022	11:00:00	59.26	47.94	51.29	OFF	ON	OFF	ON	OFF	77.4	81.63	78.0	20.6	20.6	OFF	ON	OFF
5/9/2022	12:00:00	59.27	47.19	50.90	OFF	ON	OFF	ON	OFF	78.2	82.78	78.0	23.8	23.8	OFF	ON	OFF
5/9/2022	13:00:00	63.29	47.71	51.08	OFF	ON	OFF	ON	OFF	78.1	82.27	78.0	20.0	20.0	OFF	ON	OFF
5/9/2022	14:00:00	65.36	47.19	50.90	OFF	ON	OFF	ON	OFF	78.1	82.45	78.0	23.7	23.7	OFF	ON	OFF
5/9/2022	15:00:00	67.38	47.85	51.81	OFF	ON	OFF	ON	OFF	77.6	82.71	78.0	27.2	27.2	OFF	ON	OFF
5/9/2022	16:00:00	67.38	47.26	51.35	OFF	ON	OFF	ON	OFF	78.0	82.78	78.0	25.8	25.8	OFF	ON	OFF
5/9/2022	17:00:00	66.36	47.75	51.69	OFF	ON	OFF	ON	OFF	77.9	82.79	78.0	25.8	25.8	OFF	ON	OFF
5/9/2022	18:00:00	66.36	47.13	51.20	OFF	ON	OFF	ON	OFF	78.0	83.12	78.0	25.9	25.9	OFF	ON	OFF
5/9/2022	19:00:00	65.34	47.37	51.06	OFF	ON	OFF	ON	OFF	77.9	82.49	78.0	22.7	22.7	OFF	ON	OFF
5/9/2022	20:00:00	62.27	52.61	52.61	OFF	OFF	OFF	OFF	OFF	78.3	80.05	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	21:00:00	60.21	52.77	52.73	OFF	OFF	OFF	OFF	OFF	77.5	80.01	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	22:00:00	59.20	53.07	53.74	OFF	OFF	OFF	OFF	OFF	76.6	79.88	78.0	20.0	20.0	OFF	OFF	OFF
5/9/2022	23:00:00	59.20	53.45	55.22	OFF	OFF	OFF	OFF	OFF	75.7	79.70	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	00:00:00	58.18	53.87	57.03	OFF	OFF	OFF	OFF	OFF	74.9	79.51	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	01:00:00	56.17	54.37	58.82	OFF	OFF	OFF	OFF	OFF	74.0	79.32	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	02:00:00	55.15	55.07	60.54	OFF	OFF	OFF	OFF	OFF	73.2	79.09	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	03:00:00	55.15	55.94	62.11	OFF	OFF	OFF	OFF	OFF	72.4	78.86	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	04:00:00	55.15	56.87	63.55	OFF	OFF	OFF	OFF	OFF	71.7	78.68	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	05:00:00	54.14	57.84	64.81	OFF	OFF	OFF	OFF	OFF	71.0	78.52	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	06:00:00	54.14	58.71	65.84	OFF	OFF	OFF	OFF	OFF	70.4	78.24	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	07:00:00	54.14	59.50	66.70	OFF	OFF	OFF	OFF	OFF	69.8	78.03	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	08:00:00	55.14	55.52	61.08	ON	OFF	OFF	OFF	ON	78.9	85.53	78.0	33.2	33.2	OFF	OFF	ON
5/10/2022	09:00:00	57.14	47.40	51.78	ON	OFF	OFF	OFF	ON	77.9	83.27	78.0	23.6	23.6	OFF	OFF	ON
5/10/2022	10:00:00	61.19	47.24	50.93	ON	OFF	OFF	OFF	ON	78.1	82.87	78.0	23.1	23.1	OFF	OFF	ON
5/10/2022	11:00:00	62.21	47.42	51.00	ON	OFF	OFF	OFF	ON	77.8	82.43	78.0	22.5	22.5	OFF	OFF	ON
5/10/2022	12:00:00	64.22	47.21	50.73	ON	OFF	OFF	OFF	ON	78.1	82.64	78.0	22.5	22.5	OFF	OFF	ON
5/10/2022	13:00:00	65.24	47.48	51.17	ON	OFF	OFF	OFF	ON	77.9	82.78	78.0	25.5	25.5	OFF	OFF	ON
5/10/2022	14:00:00	66.25	47.53	51.36	ON	OFF	OFF	OFF	ON	78.1	82.65	78.0	22.6	22.6	OFF	OFF	ON
5/10/2022	15:00:00	70.31	47.49	51.65	ON	OFF	OFF	OFF	ON	78.3	83.15	78.0	26.4	26.4	OFF	OFF	ON
5/10/2022	16:00:00	70.31	47.17	51.54	ON	OFF	OFF	OFF	ON	78.2	83.00	78.0	20.0	20.0	OFF	OFF	ON
5/10/2022	17:00:00	69.28	47.17	51.42	ON	OFF	OFF	OFF	ON	78.2	83.13	78.0	24.5	24.5	OFF	OFF	ON
5/10/2022	18:00:00	65.16	47.28	51.11	ON	OFF	OFF	OFF	ON	77.9	82.78	78.0	24.1	24.1	OFF	OFF	ON
5/10/2022	19:00:00	65.16	47.30	51.11	ON	OFF	OFF	OFF	ON	77.9	82.77	78.0	24.5	24.5	OFF	OFF	ON
5/10/2022	20:00:00	63.15	52.17	52.19	OFF	OFF	OFF	OFF	OFF	78.3	79.79	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	21:00:00	61.13	52.57	52.50	OFF	OFF	OFF	OFF	OFF	77.6	79.94	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	22:00:00	61.13	53.74	53.81	OFF	OFF	OFF	OFF	OFF	76.9	79.94	78.0	20.0	20.0	OFF	OFF	OFF
5/10/2022	23:00:00	60.13	54.77	55.14	OFF	OFF	OFF	OFF	OFF	76.2	79.92	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	00:00:00	60.13	55.83	56.69	OFF	OFF	OFF	OFF	OFF	75.5	79.87	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	01:00:00	59.10	56.87	58.19	OFF	OFF	OFF	OFF	OFF	74.9	79.80	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	02:00:00	57.09	57.99	59.68	OFF	OFF	OFF	OFF	OFF	74.3	79.72	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	03:00:00	57.09	59.14	61.03	OFF	OFF	OFF	OFF	OFF	73.6	79.66	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	04:00:00	56.08	60.26	62.22	OFF	OFF	OFF	OFF	OFF	73.0	79.56	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	05:00:00	55.08	61.30	63.26	OFF	OFF	OFF	OFF	OFF	72.5	79.47	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	06:00:00	51.97	62.20	64.13	OFF	OFF	OFF	OFF	OFF	71.9	79.37	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	07:00:00	51.97	63.10	64.85	OFF	OFF	OFF	OFF	OFF	71.3	79.27	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	08:00:00	58.05	56.04	61.14	OFF	ON	ON	OFF	OFF	82.0	87.59	78.0	33.8	33.8	ON	OFF	OFF
5/11/2022	09:00:00	61.13	47.46	51.81	OFF	ON	ON	OFF	OFF	78.1	83.49	78.0	23.9	23.9	ON	OFF	OFF
5/11/2022	10:00:00	64.15	47.89	51.78	OFF	ON	ON	OFF	OFF	78.1	82.97	78.0	25.4	25.4	ON	OFF	OFF
5/11/2022	11:00:00	64.15	47.22	51.09	OFF	ON	ON	OFF	OFF	78.1	82.98	78.0	27.0	27.0	ON	OFF	OFF
5/11/2022	12:00:00	66.18	47.62	51.22	OFF	ON	ON	OFF	OFF	78.1	82.70	78.0	25.4	25.4	ON	OFF	OFF
5/11/2022	13:00:00	70.21	47.35	51.74	OFF	ON	ON	OFF	OFF	78.0	83.44	78.0	28.5	28.5	ON	OFF	OFF
5/11/2022	14:00:00	73.27	47.78	51.72	OFF	ON	ON	OFF	OFF	77.7	82.89	78.0	27.1	27.1	ON	OFF	OFF
5/11/2022	15:00:00	76.31	47.15	51.29	OFF	ON	ON	OFF	OFF	78.6	84.04	78.0	31.4	31.4	ON	OFF	OFF
5/11/2022	16:00:00	72.25	47.30	51.62	OFF	ON	ON	OFF	OFF	78.0	83.45	78.0	29.1	29.1	ON	OFF	OFF
5/11/2022	17:00:00	72.29	47.42	51.65	OFF	ON	ON	OFF	OFF	77.9	83.46	78.0	30.2	30.2	ON	OFF	OFF
5/11/2022	18:00:00	73.29	47.85	51.98	OFF	ON	ON	OFF	OFF	79.0	83.89	78.0	28.8	28.8	ON	OFF	OFF
5/11/2022	19:00:00	72.29	47.49	51.87	OFF	ON	ON	OFF	OFF	78.1	83.59	78.0	29.2	29.2	ON	OFF	OFF
5/11/2022	20:00:00	67.20	52.91	53.04	OFF	OFF	OFF	OFF	OFF	75.0	78.46	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	21:00:00	64.11	53.47	53.16	OFF	OFF	OFF	OFF	OFF	75.0	79.02	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	22:00:00	62.11	54.69	54.35	OFF	OFF	OFF	OFF	OFF	74.6	79.13	78.0	20.0	20.0	OFF	OFF	OFF
5/11/2022	23:00:00	61.09	55.72	55.72	OFF	OFF	OFF	OFF	OFF	74.2	79.21	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	00:00:00	61.09	56.78	57.48	OFF	OFF	OFF	OFF	OFF	73.8	79.26	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	01:00:00	61.09	57.97	59.16	OFF	OFF	OFF	OFF	OFF	73.4	79.27	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	02:00:00	58.06	59.23	60.71	OFF	OFF	OFF	OFF	OFF	72.9	79.27	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	03:00:00	58.06	60.47	62.07	OFF	OFF	OFF	OFF	OFF	72.5	79.26	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	04:00:00	59.06	61.64	63.28	OFF	OFF	OFF	OFF	OFF	72.1	79.22	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	05:00:00	58.06	62.72	64.34	OFF	OFF	OFF	OFF	OFF	71.8	79.20	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	06:00:00	59.09	63.69	65.24	OFF	OFF	OFF	OFF	OFF	71.4	79.17	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	07:00:00	59.09	64.59	66.03	OFF	OFF	OFF	OFF	OFF	71.1	79.14	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	08:00:00	62.12	62.31	63.50	ON	OFF	OFF	ON	OFF	73.8	75.58	78.0	20.0	20.0	OFF	ON	OFF
5/12/2022	09:00:00	64.15	47.58	52.80	ON	OFF	OFF	ON	OFF	77.2	81.79	78.0	22.4	22.4	OFF	ON	OFF
5/12/2022	10:00:00	68.16	47.31	51.62	ON	OFF	OFF	ON	OFF	79.0	84.01	78.0	23.0	23.0	OFF	ON	OFF
5/12/2022	11:00:00	71.18	47.31	51.26	ON	OFF	OFF	ON	OFF	78.1	82.99	78.0	25.6	25.6	OFF	ON	OFF
5/12/2022	12:00:00	73.18	47.49	51.69	ON	OFF	OFF	ON	OFF	77.8	82.96	78.0	26.5	26.5	OFF	ON	OFF
5/12/2022	13:00:00	71.18	47.53	51.76	ON	OFF	OFF	ON	OFF	78.0	83.09	78.0	27.0	27.0	OFF	ON	OFF
5/12/2022	14:00:00	72.18	47.15	51.49	ON	OFF	OFF	ON	OFF	77.7	83.28	78.0	31.0	31.0	OFF	ON	OFF
5/12/2022	15:00:00	72.20	47.33	51.51	ON	OFF	OFF	ON	OFF	77.9	83.22	78.0	28.8	28.8	OFF	ON	OFF
5/12/2022	16:00:00	75.24	47.55	51.80	ON	OFF	OFF	ON	OFF	77.9	83.52	78.0	30.7	30.7	OFF	ON	OFF
5/12/2022	17:00:00	75.24	47.48	52.01	ON	OFF	OFF	ON	OFF	78.1	83.68	78.0	31.2	31.2	OFF	ON	OFF
5/12/2022	18:00:00	74.23	47.31	51.80	ON	OFF	OFF	ON	OFF	77.8	83.58	78.0	31.6	31.6	OFF	ON	OFF
5/12/2022	19:00:00	71.21	47.19	51.38	ON	OFF	OFF	ON	OFF	78.0	83.20	78.0	27.4	27.4	OFF	ON	OFF
5/12/2022	20:00:00	69.20	53.22	53.38	OFF	OFF	OFF	OFF	OFF	72.3	74.92	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	21:00:00	67.16	53.76	53.42	OFF	OFF	OFF	OFF	OFF	73.1	75.55	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	22:00:00	67.16	55.09	54.77	OFF	OFF	OFF	OFF	OFF	73.1	75.94	78.0	20.0	20.0	OFF	OFF	OFF
5/12/2022	23:00:00	67.14	56.17	56.24	OFF	OFF	OFF	OFF	OFF	72.8	76.27	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	00:00:00	66.12	57.21	58.01	OFF	OFF	OFF	OFF	OFF	72.7	76.54	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	01:00:00	65.11	58.53	59.72	OFF	OFF	OFF	OFF	OFF	72.5	76.77	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	02:00:00	64.10	59.90	61.30	OFF	OFF	OFF	OFF	OFF	72.4	76.99	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	03:00:00	65.11	61.26	62.81	OFF	OFF	OFF	OFF	OFF	72.2	77.15	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	04:00:00	60.05	62.58	64.13	OFF	OFF	OFF	OFF	OFF	71.9	77.29	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	05:00:00	59.02	63.71	65.21	OFF	OFF	OFF	OFF	OFF	71.6	77.45	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	06:00:00	60.03	64.74	66.14	OFF	OFF	OFF	OFF	OFF	71.4	77.56	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	07:00:00	61.05	65.67	66.97	OFF	OFF	OFF	OFF	OFF	71.1	77.67	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	08:00:00	62.08	59.45	63.87	OFF	ON	OFF	OFF	ON	82.0	84.82	78.0	20.0	20.0	OFF	OFF	ON
5/13/2022	09:00:00	65.14	47.46	52.52	OFF	ON	OFF	OFF	ON	78.0	84.04	78.0	29.4	29.4	OFF	OFF	ON
5/13/2022	10:00:00	68.16	47.46	52.03	OFF	ON	OFF	OFF	ON	77.4	81.36	78.0	23.6	23.6	OFF	OFF	ON
5/13/2022	11:00:00	71.18	47.53	52.10	OFF	ON	OFF	OFF	ON	78.0	83.30	78.0	29.4	29.4	OFF	OFF	ON
5/13/2022	12:00:00	76.29	47.62	52.64	OFF	ON	OFF	OFF	ON	78.0	83.91	78.0	34.4	34.4	OFF	OFF	ON
5/13/2022	13:00:00	77.33	47.19	52.21	OFF	ON	OFF	OFF	ON	77.6	83.75	78.0	36.5	36.5	OFF	OFF	ON
5/13/2022	14:00:00	77.33	47.80	52.88	OFF	ON	OFF	OFF	ON	78.4	84.36	78.0	38.8	38.8	OFF	OFF	ON
5/13/2022	15:00:00	79.36	47.08	52.37	OFF	ON	OFF	OFF	ON	78.2	84.69	78.0	43.9	43.9	OFF	OFF	ON
5/13/2022	16:00:00	80.37	47.84	53.18	OFF	ON	OFF	OFF	ON	77.9	84.65	78.0	45.6	45.6	OFF	OFF	ON
5/13/2022	17:00:00	76.30	47.39	52.91	OFF	ON	OFF	OFF	ON	78.1	84.54	78.0	40.7	40.7	OFF	OFF	ON
5/13/2022	18:00:00	72.25	47.26	52.30	OFF	ON	OFF	OFF	ON	78.0	84.21	78.0	37.6	37.6	OFF	OFF	ON
5/13/2022	19:00:00	69.21	47.60	52.77	OFF	ON	OFF	OFF	ON	78.0	84.36	78.0	37.3	37.3	OFF	OFF	ON
5/13/2022	20:00:00	67.20	53.72	53.81	OFF	OFF	OFF	OFF	OFF	74.7	79.62	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	21:00:00	66.19	54.46	54.46	OFF	OFF	OFF	OFF	OFF	75.0	80.06	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	22:00:00	66.19	55.81	55.86	OFF	OFF	OFF	OFF	OFF	75.1	80.15	78.0	20.0	20.0	OFF	OFF	OFF
5/13/2022	23:00:00	66.19	56.84	57.63	OFF	OFF	OFF	OFF	OFF	75.0	80.18	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	00:00:00	67.19	57.99	59.43	OFF	OFF	OFF	OFF	OFF	74.9	80.22	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	01:00:00	66.19	59.41	61.26	OFF	OFF	OFF	OFF	OFF	74.8	80.23	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	02:00:00	64.19	60.83	62.96	OFF	OFF	OFF	OFF	OFF	74.7	80.24	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	03:00:00	64.19	62.27	64.40	OFF	OFF	OFF	OFF	OFF	74.5	80.24	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	04:00:00	64.19	63.59	65.66	OFF	OFF	OFF	OFF	OFF	74.2	80.24	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	05:00:00	63.18	64.76	66.74	OFF	OFF	OFF	OFF	OFF	74.1	80.26	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	06:00:00	63.18	65.80	67.64	OFF	OFF	OFF	OFF	OFF	73.9	80.26	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	07:00:00	63.18	66.74	68.39	OFF	OFF	OFF	OFF	OFF	73.7	80.27	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	08:00:00	64.19	60.26	63.73	ON	OFF	ON	OFF	OFF	82.9	87.17	78.0	20.0	20.0	ON	OFF	OFF
5/14/2022	09:00:00	68.23	47.39	52.52	ON	OFF	ON	OFF	OFF	78.0	84.59	78.0	35.2	35.2	ON	OFF	OFF
5/14/2022	10:00:00	71.28	47.17	52.44	ON	OFF	ON	OFF	OFF	78.4	84.71	78.0	38.1	38.1	ON	OFF	OFF
5/14/2022	11:00:00	71.28	47.24	52.59	ON	OFF	ON	OFF	OFF	78.7	85.31	78.0	39.2	39.2	ON	OFF	OFF
5/14/2022	12:00:00	71.28	47.58	52.62	ON	OFF	ON	OFF	OFF	78.3	84.45	78.0	37.1	37.1	ON	OFF	OFF
5/14/2022	13:00:00	76.32	47.37	52.80	ON	OFF	ON	OFF	OFF	77.6	84.36	78.0	39.0	39.0	ON	OFF	OFF
5/14/2022	14:00:00	78.38	47.31	52.84	ON	OFF	ON	OFF	OFF	78.5	85.65	78.0	44.9	44.9	ON	OFF	OFF
5/14/2022	15:00:00	79.38	47.28	52.84	ON	OFF	ON	OFF	OFF	77.2	82.49	78.0	39.4	39.4	ON	OFF	OFF
5/14/2022	16:00:00	80.43	47.30	53.20	ON	OFF	ON	OFF	OFF	77.7	85.12	78.0	44.4	44.4	ON	OFF	OFF
5/14/2022	17:00:00	79.39	47.19	52.95	ON	OFF	ON	OFF	OFF	77.2	82.82	78.0	43.2	43.2	ON	OFF	OFF
5/14/2022	18:00:00	70.31	47.10	52.61	ON	OFF	ON	OFF	OFF	77.8	84.70	78.0	39.5	39.5	ON	OFF	OFF
5/14/2022	19:00:00	69.30	47.33	52.82	ON	OFF	ON	OFF	OFF	78.0	84.93	78.0	41.3	41.3	ON	OFF	OFF
5/14/2022	20:00:00	70.30	55.65	55.70	OFF	OFF	OFF	OFF	OFF	74.8	76.41	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	21:00:00	71.30	55.47	55.88	OFF	OFF	OFF	OFF	OFF	74.9	77.49	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	22:00:00	70.30	56.49	56.75	OFF	OFF	OFF	OFF	OFF	74.9	77.87	78.0	20.0	20.0	OFF	OFF	OFF
5/14/2022	23:00:00	69.28	57.59	58.29	OFF	OFF	OFF	OFF	OFF	75.0	78.14	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	00:00:00	69.28	58.67	60.18	OFF	OFF	OFF	OFF	OFF	74.9	78.36	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	01:00:00	68.28	59.84	62.04	OFF	OFF	OFF	OFF	OFF	74.9	78.54	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	02:00:00	66.25	61.08	63.71	OFF	OFF	OFF	OFF	OFF	74.8	78.67	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	03:00:00	64.25	62.43	65.12	OFF	OFF	OFF	OFF	OFF	74.6	78.78	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	04:00:00	63.26	63.71	66.30	OFF	OFF	OFF	OFF	OFF	74.4	78.86	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	05:00:00	63.26	64.86	67.35	OFF	OFF	OFF	OFF	OFF	74.2	78.97	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	06:00:00	63.26	65.94	68.28	OFF	OFF	OFF	OFF	OFF	74.0	79.06	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	07:00:00	63.26	66.88	69.08	OFF	OFF	OFF	OFF	OFF	73.8	79.14	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	08:00:00	67.32	67.69	69.76	OFF	OFF	OFF	OFF	OFF	73.7	79.22	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	09:00:00	70.34	68.46	70.37	OFF	OFF	OFF	OFF	OFF	73.6	79.32	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	10:00:00	74.07	58.20	65.91	OFF	ON	OFF	ON	OFF	78.5	87.07	78.0	44.0	44.0	OFF	ON	OFF
5/15/2022	11:00:00	75.08	47.24	53.25	OFF	ON	OFF	ON	OFF	77.4	83.17	78.0	40.7	40.7	OFF	ON	OFF
5/15/2022	12:00:00	79.16	47.75	53.42	OFF	ON	OFF	ON	OFF	78.2	84.90	78.0	45.0	45.0	OFF	ON	OFF
5/15/2022	13:00:00	80.16	47.49	53.25	OFF	ON	OFF	ON	OFF	78.2	84.95	78.0	42.9	42.9	OFF	ON	OFF
5/15/2022	14:00:00	82.17	47.55	53.40	OFF	ON	OFF	ON	OFF	77.6	84.71	78.0	47.3	47.3	OFF	ON	OFF
5/15/2022	15:00:00	83.21	46.88	52.82	OFF	ON	OFF	ON	OFF	77.4	84.57	78.0	42.9	42.9	OFF	ON	OFF
5/15/2022	16:00:00	86.25	47.75	53.56	OFF	ON	OFF	ON	OFF	77.6	84.89	78.0	42.6	42.6	OFF	ON	OFF
5/15/2022	17:00:00	86.26	47.37	53.34	OFF	ON	OFF	ON	OFF	78.0	85.66	78.0	46.2	46.2	OFF	ON	OFF
5/15/2022	18:00:00	86.26	47.30	53.16	OFF	ON	OFF	ON	OFF	77.8	84.80	78.0	43.5	43.5	OFF	ON	OFF
5/15/2022	19:00:00	84.23	55.65	55.85	OFF	ON	OFF	OFF	OFF	78.5	80.12	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	20:00:00	83.23	55.97	56.06	OFF	ON	OFF	OFF	OFF	78.7	81.93	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	21:00:00	81.23	57.12	57.29	OFF	ON	OFF	OFF	OFF	78.8	82.14	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	22:00:00	78.18	58.08	59.03	OFF	ON	OFF	OFF	OFF	78.8	82.27	78.0	20.0	20.0	OFF	OFF	OFF
5/15/2022	23:00:00	74.16	59.14	61.16	OFF	ON	OFF	OFF	OFF	78.6	82.33	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	00:00:00	73.16	60.45	63.10	OFF	ON	OFF	OFF	OFF	78.5	82.38	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	01:00:00	72.13	61.98	64.83	OFF	ON	OFF	OFF	OFF	78.3	82.42	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	02:00:00	71.13	63.46	66.32	OFF	ON	OFF	OFF	OFF	78.0	82.44	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	03:00:00	66.12	64.81	67.58	OFF	ON	OFF	OFF	OFF	77.8	82.44	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	04:00:00	66.12	66.02	68.66	OFF	ON	OFF	OFF	OFF	77.5	82.41	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	05:00:00	63.08	67.11	69.60	OFF	ON	OFF	OFF	OFF	77.1	82.37	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	06:00:00	60.05	68.05	70.35	OFF	ON	OFF	OFF	OFF	76.7	82.30	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	07:00:00	58.02	68.88	71.00	OFF	ON	OFF	OFF	OFF	76.2	82.22	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	08:00:00	58.02	59.07	65.19	ON	OFF	OFF	OFF	ON	79.9	90.21	78.0	40.9	40.9	OFF	OFF	ON
5/16/2022	09:00:00	54.94	47.35	52.89	ON	OFF	OFF	OFF	ON	77.6	84.21	78.0	29.3	29.3	OFF	OFF	ON
5/16/2022	10:00:00	56.97	47.39	52.41	ON	OFF	OFF	OFF	ON	77.9	84.06	78.0	26.7	26.7	OFF	OFF	ON
5/16/2022	11:00:00	55.94	47.31	52.10	ON	OFF	OFF	OFF	ON	77.9	84.02	78.0	26.6	26.6	OFF	OFF	ON
5/16/2022	12:00:00	55.94	47.39	52.05	ON	OFF	OFF	OFF	ON	77.9	83.76	78.0	25.1	25.1	OFF	OFF	ON
5/16/2022	13:00:00	53.89	47.10	51.54	ON	OFF	OFF	OFF	ON	77.8	83.68	78.0	25.2	25.2	OFF	OFF	ON
5/16/2022	14:00:00	53.89	47.44	51.58	ON	OFF	OFF	OFF	ON	78.0	83.44	78.0	24.6	24.6	OFF	OFF	ON
5/16/2022	15:00:00	56.91	47.39	51.62	ON	OFF	OFF	OFF	ON	78.0	83.37	78.0	26.1	26.1	OFF	OFF	ON
5/16/2022	16:00:00	58.96	47.12	51.36	ON	OFF	OFF	OFF	ON	77.9	83.41	78.0	26.5	26.5	OFF	OFF	ON
5/16/2022	17:00:00	63.01	47.40	51.53	ON	OFF	OFF	OFF	ON	78.0	83.22	78.0	25.6	25.6	OFF	OFF	ON
5/16/2022	18:00:00	64.02	47.48	51.56	ON	OFF	OFF	OFF	ON	78.1	83.47	78.0	27.0	27.0	OFF	OFF	ON
5/16/2022	19:00:00	65.03	47.04	51.38	ON	OFF	OFF	OFF	ON	78.0	83.58	78.0	27.3	27.3	OFF	OFF	ON
5/16/2022	20:00:00	64.02	52.59	52.73	OFF	OFF	OFF	OFF	OFF	74.6	76.83	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	21:00:00	63.02	52.68	52.84	OFF	OFF	OFF	OFF	OFF	74.6	77.32	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	22:00:00	61.02	53.85	54.24	OFF	OFF	OFF	OFF	OFF	74.5	77.49	78.0	20.0	20.0	OFF	OFF	OFF
5/16/2022	23:00:00	60.00	54.80	55.76	OFF	OFF	OFF	OFF	OFF	74.1	77.61	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	00:00:00	60.00	55.77	57.47	OFF	OFF	OFF	OFF	OFF	73.7	77.69	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	01:00:00	58.00	56.87	59.16	OFF	OFF	OFF	OFF	OFF	73.1	77.75	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	02:00:00	54.99	58.08	60.71	OFF	OFF	OFF	OFF	OFF	72.4	77.80	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	03:00:00	53.99	59.21	62.13	OFF	OFF	OFF	OFF	OFF	71.5	77.81	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	04:00:00	50.96	60.35	63.37	OFF	OFF	OFF	OFF	OFF	70.6	77.80	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	05:00:00	46.91	61.43	64.40	OFF	OFF	OFF	OFF	OFF	69.6	77.77	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	06:00:00	45.91	62.38	65.30	OFF	OFF	OFF	OFF	OFF	68.3	77.73	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	07:00:00	44.89	63.23	66.05	OFF	OFF	OFF	OFF	OFF	67.1	77.67	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	08:00:00	46.90	64.04	66.70	OFF	OFF	OFF	OFF	OFF	65.9	77.62	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	09:00:00	49.92	48.07	55.36	OFF	ON	ON	OFF	OFF	78.6	86.77	78.0	34.1	34.1	ON	OFF	OFF
5/17/2022	10:00:00	54.00	47.57	51.89	OFF	ON	ON	OFF	OFF	78.0	83.56	78.0	25.7	25.7	ON	OFF	OFF
5/17/2022	11:00:00	55.00	47.66	51.45	OFF	ON	ON	OFF	OFF	78.0	82.77	78.0	24.0	24.0	ON	OFF	OFF
5/17/2022	12:00:00	57.03	47.75	51.44	OFF	ON	ON	OFF	OFF	78.1	82.86	78.0	23.4	23.4	ON	OFF	OFF
5/17/2022	13:00:00	58.05	46.94	51.09	OFF	ON	ON	OFF	OFF	77.7	83.34	78.0	24.3	24.3	ON	OFF	OFF
5/17/2022	14:00:00	61.09	47.67	51.62	OFF	ON	ON	OFF	OFF	77.8	82.86	78.0	24.2	24.2	ON	OFF	OFF
5/17/2022	15:00:00	61.09	47.28	51.26	OFF	ON	ON	OFF	OFF	77.9	82.81	78.0	24.8	24.8	ON	OFF	OFF
5/17/2022	16:00:00	63.11	47.73	51.89	OFF	ON	ON	OFF	OFF	78.0	83.29	78.0	26.3	26.3	ON	OFF	OFF
5/17/2022	17:00:00	62.11	47.08	51.29	OFF	ON	ON	OFF	OFF	78.1	83.09	78.0	25.3	25.3	ON	OFF	OFF
5/17/2022	18:00:00	61.09	47.53	51.49	OFF	ON	ON	OFF	OFF	78.0	82.92	78.0	24.6	24.6	ON	OFF	OFF
5/17/2022	19:00:00	60.06	47.22	51.22	OFF	ON	ON	OFF	OFF	78.0	82.99	78.0	23.9	23.9	ON	OFF	OFF
5/17/2022	20:00:00	59.06	51.85	52.07	OFF	OFF	OFF	OFF	OFF	75.3	76.41	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	21:00:00	56.02	52.14	52.48	OFF	OFF	OFF	OFF	OFF	74.3	76.69	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	22:00:00	55.02	53.02	53.61	OFF	OFF	OFF	OFF	OFF	73.6	76.74	78.0	20.0	20.0	OFF	OFF	OFF
5/17/2022	23:00:00	52.96	54.03	55.02	OFF	OFF	OFF	OFF	OFF	72.6	76.72	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	00:00:00	50.94	55.00	56.57	OFF	OFF	OFF	OFF	OFF	71.7	76.67	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	01:00:00	48.90	56.08	58.04	OFF	OFF	OFF	OFF	OFF	70.8	76.59	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	02:00:00	47.90	57.20	59.41	OFF	OFF	OFF	OFF	OFF	70.0	76.51	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	03:00:00	46.88	58.29	60.62	OFF	OFF	OFF	OFF	OFF	69.1	76.41	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	04:00:00	45.87	59.39	61.68	OFF	OFF	OFF	OFF	OFF	68.3	76.29	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	05:00:00	45.87	60.38	62.67	OFF	OFF	OFF	OFF	OFF	67.7	76.16	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	06:00:00	45.87	61.34	63.50	OFF	OFF	OFF	OFF	OFF	67.1	76.02	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	07:00:00	45.87	62.13	64.27	OFF	OFF	OFF	OFF	OFF	66.5	75.88	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	08:00:00	48.90	61.55	62.85	ON	OFF	OFF	ON	OFF	70.9	72.48	78.0	20.0	20.0	OFF	ON	OFF
5/18/2022	09:00:00	51.93	47.44	52.61	ON	OFF	OFF	ON	OFF	78.8	84.78	78.0	24.6	24.6	OFF	ON	OFF
5/18/2022	10:00:00	55.96	47.15	50.91	ON	OFF	OFF	ON	OFF	77.9	82.56	78.0	21.8	21.8	OFF	ON	OFF
5/18/2022	11:00:00	56.97	47.24	50.84	ON	OFF	OFF	ON	OFF	78.7	83.17	78.0	20.0	20.0	OFF	ON	OFF
5/18/2022	12:00:00	56.97	47.42	51.04	ON	OFF	OFF	ON	OFF	78.4	82.76	78.0	20.0	20.0	OFF	ON	OFF
5/18/2022	13:00:00	56.97	47.71	51.27	ON	OFF	OFF	ON	OFF	76.8	81.04	78.0	20.0	20.0	OFF	ON	OFF
5/18/2022	14:00:00	56.97	47.48	51.40	ON	OFF	OFF	ON	OFF	78.2	82.90	78.0	23.2	23.2	OFF	ON	OFF
5/18/2022	15:00:00	53.93	47.22	50.81	ON	OFF	OFF	ON	OFF	78.1	82.62	78.0	21.9	21.9	OFF	ON	OFF
5/18/2022	16:00:00	53.93	47.08	50.84	ON	OFF	OFF	ON	OFF	77.9	82.49	78.0	22.7	22.7	OFF	ON	OFF
5/18/2022	17:00:00	53.93	47.19	50.72	ON	OFF	OFF	ON	OFF	78.1	82.36	78.0	21.1	21.1	OFF	ON	OFF
5/18/2022	18:00:00	53.93	47.48	51.00	ON	OFF	OFF	ON	OFF	78.3	82.53	78.0	20.0	20.0	OFF	ON	OFF
5/18/2022	19:00:00	52.92	47.42	51.08	ON	OFF	OFF	ON	OFF	79.3	84.40	78.0	25.5	25.5	OFF	ON	OFF
5/18/2022	20:00:00	52.92	51.36	51.44	OFF	OFF	OFF	OFF	OFF	74.7	76.27	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	21:00:00	52.92	51.27	51.83	OFF	OFF	OFF	OFF	OFF	74.4	76.39	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	22:00:00	51.92	51.65	52.98	OFF	OFF	OFF	OFF	OFF	74.1	76.31	78.0	20.0	20.0	OFF	OFF	OFF
5/18/2022	23:00:00	51.92	52.08	54.37	OFF	OFF	OFF	OFF	OFF	73.6	76.22	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	00:00:00	51.92	52.52	56.06	OFF	OFF	OFF	OFF	OFF	73.1	76.09	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	01:00:00	50.88	53.07	57.74	OFF	OFF	OFF	OFF	OFF	72.6	75.97	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	02:00:00	50.88	53.90	59.32	OFF	OFF	OFF	OFF	OFF	72.1	75.86	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	03:00:00	50.88	54.78	60.83	OFF	OFF	OFF	OFF	OFF	71.6	75.72	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	04:00:00	50.88	55.72	62.20	OFF	OFF	OFF	OFF	OFF	71.0	75.58	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	05:00:00	50.88	56.75	63.39	OFF	OFF	OFF	OFF	OFF	70.5	75.45	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	06:00:00	49.87	57.79	64.45	OFF	OFF	OFF	OFF	OFF	69.9	75.31	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	07:00:00	49.87	58.74	65.35	OFF	OFF	OFF	OFF	OFF	69.4	75.16	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	08:00:00	49.87	61.89	63.01	OFF	ON	OFF	OFF	ON	70.8	72.31	78.0	20.0	20.0	OFF	OFF	ON
5/19/2022	09:00:00	49.87	47.48	52.21	OFF	ON	OFF	OFF	ON	77.6	82.72	78.0	20.0	20.0	OFF	OFF	ON
5/19/2022	10:00:00	50.87	47.33	51.22	OFF	ON	OFF	OFF	ON	77.4	82.02	78.0	20.0	20.0	OFF	OFF	ON
5/19/2022	11:00:00	53.93	47.87	51.58	OFF	ON	OFF	OFF	ON	78.2	82.76	78.0	20.0	20.0	OFF	OFF	ON
5/19/2022	12:00:00	54.93	47.17	50.99	OFF	ON	OFF	OFF	ON	78.0	82.95	78.0	24.4	24.4	OFF	OFF	ON
5/19/2022	13:00:00	53.93	47.57	51.24	OFF	ON	OFF	OFF	ON	77.9	82.27	78.0	22.3	22.3	OFF	OFF	ON
5/19/2022	14:00:00	65.03	47.46	51.54	OFF	ON	OFF	OFF	ON	77.9	82.98	78.0	28.1	28.1	OFF	OFF	ON
5/19/2022	15:00:00	68.07	47.69	52.03	OFF	ON	OFF	OFF	ON	77.8	83.09	78.0	28.3	28.3	OFF	OFF	ON
5/19/2022	16:00:00	70.09	46.88	51.33	OFF	ON	OFF	OFF	ON	77.0	81.12	78.0	21.4	21.4	OFF	OFF	ON
5/19/2022	17:00:00	72.09	47.64	52.28	OFF	ON	OFF	OFF	ON	78.9	83.36	78.0	25.4	25.4	OFF	OFF	ON
5/19/2022	18:00:00	72.09	47.89	51.94	OFF	ON	OFF	OFF	ON	78.0	83.06	78.0	27.9	27.9	OFF	OFF	ON
5/19/2022	19:00:00	72.09	47.24	51.81	OFF	ON	OFF	OFF	ON	77.9	83.45	78.0	30.7	30.7	OFF	OFF	ON
5/19/2022	20:00:00	69.01	52.16	52.19	OFF	OFF	OFF	OFF	OFF	74.1	77.75	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	21:00:00	65.99	52.32	53.16	OFF	OFF	OFF	OFF	OFF	74.3	78.06	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	22:00:00	64.98	52.66	54.64	OFF	OFF	OFF	OFF	OFF	74.4	78.06	78.0	20.0	20.0	OFF	OFF	OFF
5/19/2022	23:00:00	62.97	53.00	56.30	OFF	OFF	OFF	OFF	OFF	74.2	77.99	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	00:00:00	59.95	53.47	58.08	OFF	OFF	OFF	OFF	OFF	74.0	77.89	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	01:00:00	56.91	54.06	59.82	OFF	OFF	OFF	OFF	OFF	73.7	77.77	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	02:00:00	55.91	54.86	61.48	OFF	OFF	OFF	OFF	OFF	73.3	77.66	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	03:00:00	55.91	55.76	62.97	OFF	OFF	OFF	OFF	OFF	72.9	77.51	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	04:00:00	54.90	56.78	64.34	OFF	OFF	OFF	OFF	OFF	72.5	77.37	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	05:00:00	54.90	57.84	65.49	OFF	OFF	OFF	OFF	OFF	72.2	77.23	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	06:00:00	54.90	58.92	66.48	OFF	OFF	OFF	OFF	OFF	71.7	77.08	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	07:00:00	54.90	59.91	67.33	OFF	OFF	OFF	OFF	OFF	71.3	76.92	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	08:00:00	55.91	60.78	68.05	OFF	OFF	OFF	OFF	OFF	70.9	76.79	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	09:00:00	56.91	48.32	56.12	ON	OFF	ON	OFF	OFF	77.7	86.60	78.0	37.2	37.2	ON	OFF	OFF
5/20/2022	10:00:00	57.94	47.26	51.56	ON	OFF	ON	OFF	OFF	78.0	83.54	78.0	29.5	29.5	ON	OFF	OFF
5/20/2022	11:00:00	57.96	47.06	51.31	ON	OFF	ON	OFF	OFF	77.8	83.14	78.0	26.2	26.2	ON	OFF	OFF
5/20/2022	12:00:00	64.09	47.15	51.29	ON	OFF	ON	OFF	OFF	77.5	83.01	78.0	30.1	30.1	ON	OFF	OFF
5/20/2022	13:00:00	66.13	47.35	51.85	ON	OFF	ON	OFF	OFF	78.2	83.39	78.0	31.0	31.0	ON	OFF	OFF
5/20/2022	14:00:00	71.21	47.44	52.64	ON	OFF	ON	OFF	OFF	77.9	84.21	78.0	37.4	37.4	ON	OFF	OFF
5/20/2022	15:00:00	71.21	47.17	52.53	ON	OFF	ON	OFF	OFF	78.1	84.29	78.0	39.6	39.6	ON	OFF	OFF
5/20/2022	16:00:00	73.24	47.22	52.71	ON	OFF	ON	OFF	OFF	77.2	82.39	78.0	39.5	39.5	ON	OFF	OFF
5/20/2022	17:00:00	74.26	47.21	52.70	ON	OFF	ON	OFF	OFF	78.0	84.44	78.0	41.6	41.6	ON	OFF	OFF
5/20/2022	18:00:00	75.26	47.60	53.00	ON	OFF	ON	OFF	OFF	78.2	84.65	78.0	45.5	45.5	ON	OFF	OFF
5/20/2022	19:00:00	74.26	47.44	52.95	ON	OFF	ON	OFF	OFF	78.1	84.65	78.0	44.2	44.2	ON	OFF	OFF
5/20/2022	20:00:00	74.26	52.97	53.52	OFF	OFF	OFF	OFF	OFF	76.7	78.76	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	21:00:00	73.26	53.24	53.94	OFF	OFF	OFF	OFF	OFF	76.8	78.97	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	22:00:00	71.24	54.48	55.02	OFF	OFF	OFF	OFF	OFF	76.7	79.02	78.0	20.0	20.0	OFF	OFF	OFF
5/20/2022	23:00:00	68.19	55.63	56.51	OFF	OFF	OFF	OFF	OFF	76.6	79.03	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	00:00:00	68.19	56.82	58.24	OFF	OFF	OFF	OFF	OFF	76.3	79.01	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	01:00:00	69.20	58.20	59.88	OFF	OFF	OFF	OFF	OFF	76.2	78.98	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	02:00:00	73.33	59.64	61.52	OFF	OFF	OFF	OFF	OFF	76.0	78.96	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	03:00:00	73.33	61.05	63.06	OFF	OFF	OFF	OFF	OFF	75.8	78.92	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	04:00:00	73.33	62.40	64.41	OFF	OFF	OFF	OFF	OFF	75.6	78.91	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	05:00:00	73.33	63.62	65.57	OFF	OFF	OFF	OFF	OFF	75.5	78.89	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	06:00:00	74.33	64.70	66.61	OFF	OFF	OFF	OFF	OFF	75.4	78.86	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	07:00:00	74.33	65.71	67.51	OFF	OFF	OFF	OFF	OFF	75.3	78.84	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	08:00:00	75.33	66.65	68.34	OFF	OFF	OFF	OFF	OFF	75.2	78.84	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	09:00:00	75.33	51.11	60.18	OFF	ON	OFF	OFF	ON	78.0	88.30	78.0	59.7	59.7	OFF	OFF	ON
5/21/2022	10:00:00	77.36	47.31	53.49	OFF	ON	OFF	OFF	ON	77.9	85.33	78.0	50.4	50.4	OFF	OFF	ON
5/21/2022	11:00:00	81.42	47.67	53.61	OFF	ON	OFF	OFF	ON	78.0	84.95	78.0	50.6	50.6	OFF	OFF	ON
5/21/2022	12:00:00	84.43	47.48	53.78	OFF	ON	OFF	OFF	ON	78.3	85.62	78.0	54.2	54.2	OFF	OFF	ON
5/21/2022	13:00:00	66.75	47.49	53.88	OFF	ON	OFF	OFF	ON	77.8	84.92	78.0	40.9	40.9	OFF	OFF	ON
5/21/2022	14:00:00	69.78	47.66	53.54	OFF	ON	OFF	OFF	ON	77.8	85.02	78.0	41.4	41.4	OFF	OFF	ON
5/21/2022	15:00:00	69.79	47.73	53.79	OFF	ON	OFF	OFF	ON	77.9	85.52	78.0	46.1	46.1	OFF	OFF	ON
5/21/2022	16:00:00	78.90	47.37	53.63	OFF	ON	OFF	OFF	ON	78.6	85.56	78.0	42.8	42.8	OFF	OFF	ON
5/21/2022	17:00:00	77.86	47.39	53.58	OFF	ON	OFF	OFF	ON	78.3	84.87	78.0	41.7	41.7	OFF	OFF	ON
5/21/2022	18:00:00	75.85	47.24	53.47	OFF	ON	OFF	OFF	ON	77.3	83.13	78.0	38.8	38.8	OFF	OFF	ON
5/21/2022	19:00:00	73.85	47.31	53.43	OFF	ON	OFF	OFF	ON	78.1	85.50	78.0	42.8	42.8	OFF	OFF	ON
5/21/2022	20:00:00	70.84	54.55	54.69	OFF	OFF	OFF	OFF	OFF	78.6	81.34	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	21:00:00	68.79	54.95	54.82	OFF	OFF	OFF	OFF	OFF	78.4	81.45	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	22:00:00	67.76	55.95	55.94	OFF	OFF	OFF	OFF	OFF	78.2	81.41	78.0	20.0	20.0	OFF	OFF	OFF
5/21/2022	23:00:00	66.76	56.85	57.21	OFF	OFF	OFF	OFF	OFF	77.9	81.33	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	00:00:00	64.75	57.74	58.71	OFF	OFF	OFF	OFF	OFF	77.6	81.22	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	01:00:00	62.72	58.80	60.24	OFF	OFF	OFF	OFF	OFF	77.3	81.09	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	02:00:00	62.72	59.95	61.64	OFF	OFF	OFF	OFF	OFF	77.0	80.98	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	03:00:00	63.73	61.14	63.05	OFF	OFF	OFF	OFF	OFF	76.6	80.85	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	04:00:00	62.72	62.31	64.31	OFF	OFF	OFF	OFF	OFF	76.3	80.73	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	05:00:00	60.72	63.39	65.35	OFF	OFF	OFF	OFF	OFF	75.9	80.60	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	06:00:00	60.72	64.41	66.27	OFF	OFF	OFF	OFF	OFF	75.5	80.43	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	07:00:00	60.72	65.31	67.02	OFF	OFF	OFF	OFF	OFF	75.1	80.30	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	08:00:00	58.72	66.18	67.69	OFF	OFF	OFF	OFF	OFF	74.7	80.16	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	09:00:00	58.72	66.95	68.27	OFF	OFF	OFF	OFF	OFF	74.3	80.01	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	10:00:00	58.72	67.67	68.77	ON	OFF	OFF	OFF	OFF	73.9	79.88	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	11:00:00	51.60	49.04	57.61	ON	OFF	ON	OFF	OFF	78.9	87.87	78.0	34.3	34.3	ON	OFF	OFF
5/22/2022	12:00:00	52.60	47.26	52.17	ON	OFF	ON	OFF	OFF	78.0	83.93	78.0	24.7	24.7	ON	OFF	OFF
5/22/2022	13:00:00	52.60	47.28	51.74	ON	OFF	ON	OFF	OFF	77.7	83.37	78.0	24.9	24.9	ON	OFF	OFF
5/22/2022	14:00:00	55.67	47.55	51.85	ON	OFF	ON	OFF	OFF	78.6	84.23	78.0	25.4	25.4	ON	OFF	OFF
5/22/2022	15:00:00	56.67	47.48	51.69	ON	OFF	ON	OFF	OFF	78.8	83.74	78.0	20.0	20.0	ON	OFF	OFF
5/22/2022	16:00:00	59.69	47.12	51.53	ON	OFF	ON	OFF	OFF	78.0	82.76	78.0	20.0	20.0	ON	OFF	OFF
5/22/2022	17:00:00	63.76	47.33	51.99	ON	OFF	ON	OFF	OFF	78.2	82.94	78.0	27.2	27.2	ON	OFF	OFF
5/22/2022	18:00:00	60.66	47.22	51.80	ON	OFF	ON	OFF	OFF	78.0	83.25	78.0	26.9	26.9	ON	OFF	OFF
5/22/2022	19:00:00	59.66	51.80	51.81	ON	OFF	ON	OFF	OFF	75.7	78.67	78.0	20.0	20.0	ON	OFF	OFF
5/22/2022	20:00:00	56.62	52.08	52.37	OFF	OFF	OFF	OFF	OFF	74.2	75.57	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	21:00:00	56.62	52.68	53.06	OFF	OFF	OFF	OFF	OFF	73.9	75.74	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	22:00:00	54.54	53.88	54.08	OFF	OFF	OFF	OFF	OFF	73.5	75.77	78.0	20.0	20.0	OFF	OFF	OFF
5/22/2022	23:00:00	53.52	54.89	55.32	OFF	OFF	OFF	OFF	OFF	73.0	75.76	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	00:00:00	52.52	55.85	56.69	OFF	OFF	OFF	OFF	OFF	72.6	75.75	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	01:00:00	50.50	56.82	58.04	OFF	OFF	OFF	OFF	OFF	72.2	75.71	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	02:00:00	48.47	57.74	59.27	OFF	OFF	OFF	OFF	OFF	71.6	75.66	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	03:00:00	47.47	58.69	60.40	OFF	OFF	OFF	OFF	OFF	70.9	75.61	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	04:00:00	47.47	59.63	61.41	OFF	OFF	OFF	OFF	OFF	70.2	75.51	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	05:00:00	47.47	60.53	62.36	OFF	OFF	OFF	OFF	OFF	69.5	75.41	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	06:00:00	47.47	61.39	63.19	OFF	OFF	OFF	OFF	OFF	68.9	75.31	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	07:00:00	47.47	62.20	63.91	OFF	OFF	OFF	OFF	OFF	68.2	75.21	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	08:00:00	49.56	57.07	61.70	OFF	ON	OFF	ON	OFF	78.6	81.37	78.0	20.0	20.0	OFF	ON	OFF
5/23/2022	09:00:00	51.59	47.62	52.17	OFF	ON	OFF	ON	OFF	78.1	83.45	78.0	22.2	22.2	OFF	ON	OFF
5/23/2022	10:00:00	54.62	47.44	50.41	OFF	ON	OFF	ON	OFF	77.3	81.50	78.0	20.0	20.0	OFF	ON	OFF
5/23/2022	11:00:00	56.62	47.53	50.91	OFF	ON	OFF	ON	OFF	77.9	82.14	78.0	20.0	20.0	OFF	ON	OFF
5/23/2022	12:00:00	58.63	47.48	50.86	OFF	ON	OFF	ON	OFF	76.9	80.90	78.0	20.0	20.0	OFF	ON	OFF
5/23/2022	13:00:00	60.67	47.76	51.40	OFF	ON	OFF	ON	OFF	78.1	82.42	78.0	20.9	20.9	OFF	ON	OFF
5/23/2022	14:00:00	62.70	47.64	51.63	OFF	ON	OFF	ON	OFF	78.1	82.99	78.0	25.0	25.0	OFF	ON	OFF
5/23/2022	15:00:00	61.70	47.75	51.47	OFF	ON	OFF	ON	OFF	78.0	82.69	78.0	22.5	22.5	OFF	ON	OFF
5/23/2022	16:00:00	61.70	47.03	51.31	OFF	ON	OFF	ON	OFF	78.0	83.20	78.0	25.7	25.7	OFF	ON	OFF
5/23/2022	17:00:00	61.70	47.69	51.53	OFF	ON	OFF	ON	OFF	77.5	82.66	78.0	23.3	23.3	OFF	ON	OFF
5/23/2022	18:00:00	61.70	51.67	51.78	OFF	OFF	OFF	OFF	OFF	77.0	80.40	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	19:00:00	61.70	51.94	52.25	OFF	OFF	OFF	OFF	OFF	76.5	80.32	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	20:00:00	60.68	52.89	53.22	OFF	OFF	OFF	OFF	OFF	76.2	80.22	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	21:00:00	59.68	53.96	54.59	OFF	OFF	OFF	OFF	OFF	75.8	80.07	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	22:00:00	58.67	54.86	56.10	OFF	OFF	OFF	OFF	OFF	75.3	79.92	78.0	20.0	20.0	OFF	OFF	OFF
5/23/2022	23:00:00	56.64	55.90	57.54	OFF	OFF	OFF	OFF	OFF	74.7	79.75	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	00:00:00	54.63	57.23	58.87	OFF	OFF	OFF	OFF	OFF	74.0	79.54	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	01:00:00	51.62	58.46	60.06	OFF	OFF	OFF	OFF	OFF	73.4	79.33	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	02:00:00	49.62	59.52	61.14	OFF	OFF	OFF	OFF	OFF	72.8	79.10	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	03:00:00	48.59	60.47	62.07	OFF	OFF	OFF	OFF	OFF	72.1	78.86	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	04:00:00	47.59	61.30	62.90	OFF	OFF	OFF	OFF	OFF	71.4	78.66	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	05:00:00	46.59	62.09	63.66	OFF	OFF	OFF	OFF	OFF	70.7	78.46	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	06:00:00	45.57	62.87	64.34	OFF	OFF	OFF	OFF	OFF	70.0	78.21	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	07:00:00	47.59	63.68	64.88	OFF	OFF	OFF	OFF	OFF	69.3	77.97	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	08:00:00	51.64	66.79	66.00	ON	OFF	OFF	OFF	ON	67.1	69.19	78.0	20.0	20.0	OFF	OFF	ON
5/24/2022	09:00:00	56.75	47.69	53.11	ON	OFF	OFF	OFF	ON	77.2	81.67	78.0	24.8	24.8	OFF	OFF	ON
5/24/2022	10:00:00	58.78	47.26	51.44	ON	OFF	OFF	OFF	ON	78.0	82.90	78.0	23.6	23.6	OFF	OFF	ON
5/24/2022	11:00:00	59.79	47.48	51.29	ON	OFF	OFF	OFF	ON	78.1	82.72	78.0	23.0	23.0	OFF	OFF	ON
5/24/2022	12:00:00	62.82	47.22	51.22	ON	OFF	OFF	OFF	ON	78.0	82.94	78.0	25.1	25.1	OFF	OFF	ON
5/24/2022	13:00:00	64.84	47.10	50.93	ON	OFF	OFF	OFF	ON	77.8	82.43	78.0	24.1	24.1	OFF	OFF	ON
5/24/2022	14:00:00	64.84	47.08	51.18	ON	OFF	OFF	OFF	ON	78.1	83.22	78.0	27.4	27.4	OFF	OFF	ON
5/24/2022	15:00:00	64.85	47.10	51.53	ON	OFF	OFF	OFF	ON	78.0	83.25	78.0	28.9	28.9	OFF	OFF	ON
5/24/2022	16:00:00	63.83	47.21	51.35	ON	OFF	OFF	OFF	ON	78.2	83.11	78.0	26.6	26.6	OFF	OFF	ON
5/24/2022	17:00:00	61.81	47.51	51.42	ON	OFF	OFF	OFF	ON	77.9	83.08	78.0	27.7	27.7	OFF	OFF	ON
5/24/2022	18:00:00	62.82	47.57	51.54	ON	OFF	OFF	OFF	ON	79.2	83.63	78.0	22.7	22.7	OFF	OFF	ON
5/24/2022	19:00:00	63.84	47.31	51.33	ON	OFF	OFF	OFF	ON	77.4	81.63	78.0	24.1	24.1	OFF	OFF	ON
5/24/2022	20:00:00	61.82	51.71	51.72	OFF	OFF	OFF	OFF	OFF	74.1	75.50	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	21:00:00	58.79	51.90	52.34	OFF	OFF	OFF	OFF	OFF	74.1	75.74	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	22:00:00	57.77	53.20	53.40	OFF	OFF	OFF	OFF	OFF	73.9	75.76	78.0	20.0	20.0	OFF	OFF	OFF
5/24/2022	23:00:00	57.77	54.37	54.51	OFF	OFF	OFF	OFF	OFF	73.6	75.77	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	00:00:00	57.77	55.52	55.76	OFF	OFF	OFF	OFF	OFF	73.2	75.75	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	01:00:00	57.77	56.64	56.91	OFF	OFF	OFF	OFF	OFF	72.7	75.72	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	02:00:00	55.76	57.70	58.01	OFF	OFF	OFF	OFF	OFF	72.3	75.66	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	03:00:00	55.76	58.74	59.01	OFF	OFF	OFF	OFF	OFF	71.9	75.61	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	04:00:00	54.73	59.70	60.02	OFF	OFF	OFF	OFF	OFF	71.4	75.52	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	05:00:00	54.73	60.56	60.96	OFF	OFF	OFF	OFF	OFF	70.9	75.44	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	06:00:00	53.72	61.39	61.84	OFF	OFF	OFF	OFF	OFF	70.4	75.36	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	07:00:00	53.72	62.20	62.67	OFF	OFF	OFF	OFF	OFF	69.9	75.26	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	08:00:00	58.75	56.58	62.04	OFF	ON	ON	OFF	OFF	82.9	86.61	78.0	20.0	20.0	ON	OFF	OFF
5/25/2022	09:00:00	59.75	47.51	51.81	OFF	ON	ON	OFF	OFF	77.8	83.02	78.0	27.4	27.4	ON	OFF	OFF
5/25/2022	10:00:00	59.75	47.48	51.56	OFF	ON	ON	OFF	OFF	77.7	82.76	78.0	26.5	26.5	ON	OFF	OFF
5/25/2022	11:00:00	59.75	47.84	51.29	OFF	ON	ON	OFF	OFF	77.9	81.94	78.0	20.0	20.0	ON	OFF	OFF
5/25/2022	12:00:00	63.81	46.92	50.84	OFF	ON	ON	OFF	OFF	77.8	82.83	78.0	28.6	28.6	ON	OFF	OFF
5/25/2022	13:00:00	65.84	48.12	52.10	OFF	ON	ON	OFF	OFF	78.0	82.78	78.0	26.9	26.9	ON	OFF	OFF
5/25/2022	14:00:00	65.84	47.80	52.39	OFF	ON	ON	OFF	OFF	78.0	83.49	78.0	30.2	30.2	ON	OFF	OFF
5/25/2022	15:00:00	64.83	47.48	51.71	OFF	ON	ON	OFF	OFF	78.8	83.77	78.0	26.5	26.5	ON	OFF	OFF
5/25/2022	16:00:00	62.81	47.51	51.78	OFF	ON	ON	OFF	OFF	77.7	83.24	78.0	29.7	29.7	ON	OFF	OFF
5/25/2022	17:00:00	63.83	47.15	51.08	OFF	ON	ON	OFF	OFF	77.8	82.42	78.0	26.6	26.6	ON	OFF	OFF
5/25/2022	18:00:00	63.83	47.40	51.92	OFF	ON	ON	OFF	OFF	78.2	83.47	78.0	30.1	30.1	ON	OFF	OFF
5/25/2022	19:00:00	63.83	47.75	51.71	OFF	ON	ON	OFF	OFF	77.9	82.99	78.0	29.8	29.8	ON	OFF	OFF
5/25/2022	20:00:00	62.82	51.38	51.54	OFF	OFF	OFF	OFF	OFF	77.4	80.36	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	21:00:00	60.79	51.80	52.05	OFF	OFF	OFF	OFF	OFF	76.8	80.27	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	22:00:00	59.78	53.06	53.06	OFF	OFF	OFF	OFF	OFF	76.3	80.13	78.0	20.0	20.0	OFF	OFF	OFF
5/25/2022	23:00:00	58.76	54.05	54.28	OFF	OFF	OFF	OFF	OFF	76.0	79.97	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	00:00:00	57.76	54.89	55.65	OFF	OFF	OFF	OFF	OFF	75.5	79.80	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	01:00:00	56.76	55.81	56.96	OFF	OFF	OFF	OFF	OFF	75.1	79.62	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	02:00:00	56.76	56.89	58.20	OFF	OFF	OFF	OFF	OFF	74.5	79.41	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	03:00:00	56.76	57.95	59.39	OFF	OFF	OFF	OFF	OFF	74.0	79.21	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	04:00:00	57.76	58.96	60.47	OFF	OFF	OFF	OFF	OFF	73.5	79.04	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	05:00:00	58.76	59.90	61.52	OFF	OFF	OFF	OFF	OFF	73.1	78.86	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	06:00:00	58.76	60.81	62.49	OFF	OFF	OFF	OFF	OFF	72.6	78.68	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	07:00:00	58.76	61.75	63.39	OFF	OFF	OFF	OFF	OFF	72.2	78.51	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	08:00:00	59.79	58.49	61.57	ON	OFF	OFF	ON	OFF	79.6	81.75	78.0	20.0	20.0	OFF	ON	OFF
5/26/2022	09:00:00	62.81	47.44	52.12	ON	OFF	OFF	ON	OFF	77.8	83.64	78.0	31.9	31.9	OFF	ON	OFF
5/26/2022	10:00:00	65.82	47.30	52.14	ON	OFF	OFF	ON	OFF	77.8	83.77	78.0	32.9	32.9	OFF	ON	OFF
5/26/2022	11:00:00	71.91	47.04	51.98	ON	OFF	OFF	ON	OFF	77.8	83.01	78.0	37.7	37.7	OFF	ON	OFF
5/26/2022	12:00:00	76.97	47.33	52.44	ON	OFF	OFF	ON	OFF	77.9	84.17	78.0	41.6	41.6	OFF	ON	OFF
5/26/2022	13:00:00	78.99	47.46	52.73	ON	OFF	OFF	ON	OFF	78.3	84.92	78.0	43.1	43.1	OFF	ON	OFF
5/26/2022	14:00:00	79.99	47.08	52.53	ON	OFF	OFF	ON	OFF	78.0	83.32	78.0	43.0	43.0	OFF	ON	OFF
5/26/2022	15:00:00	78.96	47.31	52.77	ON	OFF	OFF	ON	OFF	77.9	84.44	78.0	43.6	43.6	OFF	ON	OFF
5/26/2022	16:00:00	80.97	47.35	52.64	ON	OFF	OFF	ON	OFF	78.3	84.39	78.0	43.3	43.3	OFF	ON	OFF
5/26/2022	17:00:00	80.97	47.28	52.77	ON	OFF	OFF	ON	OFF	78.0	84.79	78.0	46.3	46.3	OFF	ON	OFF
5/26/2022	18:00:00	79.93	47.58	53.04	ON	OFF	OFF	ON	OFF	78.5	85.19	78.0	44.3	44.3	OFF	ON	OFF
5/26/2022	19:00:00	78.92	47.51	52.98	ON	OFF	OFF	ON	OFF	78.0	84.04	78.0	43.5	43.5	OFF	ON	OFF
5/26/2022	20:00:00	74.86	54.93	55.07	ON	OFF	OFF	OFF	OFF	74.6	76.11	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	21:00:00	74.86	54.50	55.23	ON	OFF	OFF	OFF	OFF	74.7	77.13	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	22:00:00	73.85	55.32	55.88	ON	OFF	OFF	OFF	OFF	74.9	77.34	78.0	20.0	20.0	OFF	OFF	OFF
5/26/2022	23:00:00	72.81	56.57	57.11	ON	OFF	OFF	OFF	OFF	75.0	77.50	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	00:00:00	72.81	57.52	58.80	ON	OFF	OFF	OFF	OFF	75.0	77.63	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	01:00:00	70.79	58.53	60.60	ON	OFF	OFF	OFF	OFF	74.9	77.72	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	02:00:00	69.78	59.66	62.51	ON	OFF	OFF	OFF	OFF	74.8	77.80	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	03:00:00	68.78	60.89	64.27	ON	OFF	OFF	OFF	OFF	74.7	77.87	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	04:00:00	67.76	62.16	65.78	ON	OFF	OFF	OFF	OFF	74.6	77.91	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	05:00:00	65.76	63.33	67.11	ON	OFF	OFF	OFF	OFF	74.4	77.94	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	06:00:00	64.75	64.40	68.19	ON	OFF	OFF	OFF	OFF	74.1	77.97	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	07:00:00	64.75	65.37	69.09	ON	OFF	OFF	OFF	OFF	73.9	77.96	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	08:00:00	64.75	64.40	65.49	OFF	ON	OFF	OFF	ON	73.0	75.17	78.0	20.0	20.0	OFF	OFF	ON
5/27/2022	09:00:00	64.75	47.58	54.21	OFF	ON	OFF	OFF	ON	77.2	83.80	78.0	36.9	36.9	OFF	OFF	ON
5/27/2022	10:00:00	64.75	47.26	52.91	OFF	ON	OFF	OFF	ON	78.0	84.78	78.0	37.1	37.1	OFF	OFF	ON
5/27/2022	11:00:00	65.77	47.64	53.16	OFF	ON	OFF	OFF	ON	78.1	83.84	78.0	31.0	31.0	OFF	OFF	ON
5/27/2022	12:00:00	67.80	47.37	53.27	OFF	ON	OFF	OFF	ON	78.1	85.04	78.0	39.4	39.4	OFF	OFF	ON
5/27/2022	13:00:00	69.82	47.58	52.84	OFF	ON	OFF	OFF	ON	78.6	84.61	78.0	35.4	35.4	OFF	OFF	ON
5/27/2022	14:00:00	70.86	47.28	53.07	OFF	ON	OFF	OFF	ON	78.0	85.07	78.0	40.1	40.1	OFF	OFF	ON
5/27/2022	15:00:00	70.86	47.39	52.88	OFF	ON	OFF	OFF	ON	78.2	84.46	78.0	39.6	39.6	OFF	OFF	ON
5/27/2022	16:00:00	73.86	47.39	52.98	OFF	ON	OFF	OFF	ON	77.3	82.64	78.0	33.8	33.8	OFF	OFF	ON
5/27/2022	17:00:00	72.84	47.55	52.98	OFF	ON	OFF	OFF	ON	78.0	84.70	78.0	42.6	42.6	OFF	OFF	ON
5/27/2022	18:00:00	73.87	47.82	53.24	OFF	ON	OFF	OFF	ON	77.6	84.14	78.0	40.9	40.9	OFF	OFF	ON
5/27/2022	19:00:00	73.90	47.73	53.38	OFF	ON	OFF	OFF	ON	78.0	84.91	78.0	39.8	39.8	OFF	OFF	ON
5/27/2022	20:00:00	68.83	54.62	54.86	OFF	OFF	OFF	OFF	OFF	75.3	78.38	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	21:00:00	67.75	55.02	55.47	OFF	OFF	OFF	OFF	OFF	75.0	78.70	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	22:00:00	63.68	55.92	56.57	OFF	OFF	OFF	OFF	OFF	74.9	78.76	78.0	20.0	20.0	OFF	OFF	OFF
5/27/2022	23:00:00	62.66	56.64	57.99	OFF	OFF	OFF	OFF	OFF	74.7	78.76	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	00:00:00	61.62	57.50	59.52	OFF	OFF	OFF	OFF	OFF	74.6	78.75	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	01:00:00	60.61	58.49	61.03	OFF	OFF	OFF	OFF	OFF	74.5	78.71	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	02:00:00	60.61	59.63	62.43	OFF	OFF	OFF	OFF	OFF	74.2	78.67	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	03:00:00	60.61	60.89	63.68	OFF	OFF	OFF	OFF	OFF	73.9	78.61	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	04:00:00	60.61	62.07	64.81	OFF	OFF	OFF	OFF	OFF	73.6	78.55	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	05:00:00	59.61	63.15	65.84	OFF	OFF	OFF	OFF	OFF	73.3	78.49	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	06:00:00	57.60	63.93	66.48	OFF	OFF	OFF	OFF	OFF	73.0	78.39	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	07:00:00	57.60	65.04	67.46	OFF	OFF	OFF	OFF	OFF	72.6	78.30	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	08:00:00	57.60	57.92	63.15	ON	OFF	ON	OFF	OFF	76.8	85.11	78.0	38.0	38.0	ON	OFF	OFF
