Key            Name:Suffix                                Trend Definitions Used
5/28/2022	09:00:00	58.62	47.49	52.97	ON	OFF	ON	OFF	OFF	77.8	84.66	78.0	29.4	29.4	ON	OFF	OFF
5/28/2022	10:00:00	60.70	47.33	52.32	ON	OFF	ON	OFF	OFF	78.9	84.27	78.0	28.6	28.6	ON	OFF	OFF
5/28/2022	11:00:00	62.76	47.19	51.42	ON	OFF	ON	OFF	OFF	77.7	83.74	78.0	28.9	28.9	ON	OFF	OFF
5/28/2022	12:00:00	65.77	47.21	51.72	ON	OFF	ON	OFF	OFF	78.9	84.46	78.0	28.4	28.4	ON	OFF	OFF
5/28/2022	13:00:00	66.77	47.39	52.16	ON	OFF	ON	OFF	OFF	77.4	83.74	78.0	29.7	29.7	ON	OFF	OFF
5/28/2022	14:00:00	68.80	47.37	52.07	ON	OFF	ON	OFF	OFF	78.1	83.97	78.0	31.2	31.2	ON	OFF	OFF
5/28/2022	15:00:00	69.77	47.17	52.46	ON	OFF	ON	OFF	OFF	78.3	84.92	78.0	30.2	30.2	ON	OFF	OFF
5/28/2022	16:00:00	70.79	47.13	52.59	ON	OFF	ON	OFF	OFF	77.8	84.31	78.0	31.9	31.9	ON	OFF	OFF
5/28/2022	17:00:00	72.88	47.37	52.89	ON	OFF	ON	OFF	OFF	78.2	83.71	78.0	25.4	25.4	ON	OFF	OFF
5/28/2022	18:00:00	72.85	47.37	52.88	ON	OFF	ON	OFF	OFF	77.9	84.84	78.0	34.0	34.0	ON	OFF	OFF
5/28/2022	19:00:00	71.83	47.35	52.68	ON	OFF	ON	OFF	OFF	78.1	84.67	78.0	34.3	34.3	ON	OFF	OFF
5/28/2022	20:00:00	69.83	53.54	54.30	OFF	OFF	OFF	OFF	OFF	74.8	76.91	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	21:00:00	69.83	54.08	55.00	OFF	OFF	OFF	OFF	OFF	74.8	77.25	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	22:00:00	67.80	55.40	56.24	OFF	OFF	OFF	OFF	OFF	74.7	77.41	78.0	20.0	20.0	OFF	OFF	OFF
5/28/2022	23:00:00	66.80	56.46	57.75	OFF	OFF	OFF	OFF	OFF	74.6	77.51	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	00:00:00	62.75	57.57	59.34	OFF	OFF	OFF	OFF	OFF	74.4	77.56	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	01:00:00	61.73	58.69	60.92	OFF	OFF	OFF	OFF	OFF	74.2	77.61	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	02:00:00	61.73	59.88	62.36	OFF	OFF	OFF	OFF	OFF	73.9	77.62	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	03:00:00	60.72	61.10	63.64	OFF	OFF	OFF	OFF	OFF	73.6	77.61	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	04:00:00	60.72	62.29	64.74	OFF	OFF	OFF	OFF	OFF	73.2	77.58	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	05:00:00	60.72	63.41	65.67	OFF	OFF	OFF	OFF	OFF	72.9	77.53	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	06:00:00	59.72	64.38	66.54	OFF	OFF	OFF	OFF	OFF	72.6	77.49	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	07:00:00	58.72	65.30	67.28	OFF	OFF	OFF	OFF	OFF	72.2	77.45	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	08:00:00	61.73	66.12	67.96	OFF	OFF	OFF	OFF	OFF	71.9	77.40	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	09:00:00	63.74	66.86	68.50	OFF	OFF	OFF	OFF	OFF	71.5	77.36	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	10:00:00	66.86	52.53	61.53	OFF	ON	OFF	ON	OFF	77.4	86.22	78.0	37.3	37.3	OFF	ON	OFF
5/29/2022	11:00:00	68.91	47.57	53.36	OFF	ON	OFF	ON	OFF	77.9	84.89	78.0	37.0	37.1	OFF	ON	OFF
5/29/2022	12:00:00	69.91	47.24	52.89	OFF	ON	OFF	ON	OFF	78.2	85.03	78.0	39.1	39.1	OFF	ON	OFF
5/29/2022	13:00:00	71.92	47.62	53.09	OFF	ON	OFF	ON	OFF	78.0	84.43	78.0	38.4	38.4	OFF	ON	OFF
5/29/2022	14:00:00	72.92	47.55	53.15	OFF	ON	OFF	ON	OFF	78.2	85.02	78.0	40.1	40.1	OFF	ON	OFF
5/29/2022	15:00:00	74.94	47.39	53.06	OFF	ON	OFF	ON	OFF	77.8	84.80	78.0	39.3	39.3	OFF	ON	OFF
5/29/2022	16:00:00	75.94	47.49	53.16	OFF	ON	OFF	ON	OFF	78.2	84.57	78.0	40.0	40.0	OFF	ON	OFF
5/29/2022	17:00:00	74.91	47.39	53.15	OFF	ON	OFF	ON	OFF	78.3	84.21	78.0	32.9	32.9	OFF	ON	OFF
5/29/2022	18:00:00	73.90	47.42	53.06	OFF	ON	OFF	ON	OFF	78.0	84.86	78.0	38.9	38.9	OFF	ON	OFF
5/29/2022	19:00:00	71.88	55.63	55.79	OFF	OFF	OFF	OFF	OFF	75.0	76.46	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	20:00:00	68.83	55.83	56.03	OFF	OFF	OFF	OFF	OFF	75.1	79.14	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	21:00:00	66.80	56.64	56.64	OFF	OFF	OFF	OFF	OFF	75.2	79.29	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	22:00:00	64.78	57.61	57.83	OFF	OFF	OFF	OFF	OFF	75.0	79.36	78.0	20.0	20.0	OFF	OFF	OFF
5/29/2022	23:00:00	63.76	58.53	59.37	OFF	OFF	OFF	OFF	OFF	74.9	79.38	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	00:00:00	63.76	59.48	61.07	OFF	OFF	OFF	OFF	OFF	74.7	79.39	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	01:00:00	63.76	60.58	62.65	OFF	OFF	OFF	OFF	OFF	74.6	79.38	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	02:00:00	63.76	61.88	64.11	OFF	OFF	OFF	OFF	OFF	74.4	79.36	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	03:00:00	63.76	63.12	65.37	OFF	OFF	OFF	OFF	OFF	74.1	79.32	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	04:00:00	63.76	64.23	66.45	OFF	OFF	OFF	OFF	OFF	73.8	79.26	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	05:00:00	63.76	65.22	67.44	OFF	OFF	OFF	OFF	OFF	73.6	79.21	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	06:00:00	63.76	66.11	68.27	OFF	OFF	OFF	OFF	OFF	73.4	79.16	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	07:00:00	63.76	66.90	69.02	OFF	OFF	OFF	OFF	OFF	73.1	79.11	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	08:00:00	63.76	70.93	71.31	ON	OFF	OFF	OFF	ON	71.6	75.50	78.0	20.0	20.0	OFF	OFF	ON
5/30/2022	09:00:00	65.77	46.85	56.55	ON	OFF	OFF	OFF	ON	78.0	88.91	78.0	48.3	48.3	OFF	OFF	ON
5/30/2022	10:00:00	68.81	45.42	51.02	ON	OFF	OFF	OFF	ON	78.3	84.95	78.0	38.3	38.3	OFF	OFF	ON
5/30/2022	11:00:00	74.94	45.33	50.97	ON	OFF	OFF	OFF	ON	78.2	84.97	78.0	44.0	44.0	OFF	OFF	ON
5/30/2022	12:00:00	82.07	45.69	51.35	ON	OFF	OFF	OFF	ON	78.1	83.98	78.0	36.2	36.2	OFF	OFF	ON
5/30/2022	13:00:00	84.10	45.50	51.42	ON	OFF	OFF	OFF	ON	77.9	84.39	78.0	41.0	41.0	OFF	OFF	ON
5/30/2022	14:00:00	86.14	45.51	51.67	ON	OFF	OFF	OFF	ON	78.9	86.29	78.0	49.8	49.8	OFF	OFF	ON
5/30/2022	15:00:00	90.16	45.35	51.76	ON	OFF	OFF	OFF	ON	77.9	85.46	78.0	47.6	47.6	OFF	OFF	ON
5/30/2022	16:00:00	89.15	45.32	51.63	ON	OFF	OFF	OFF	ON	78.4	85.66	78.0	46.9	46.9	OFF	OFF	ON
5/30/2022	17:00:00	89.15	45.17	51.54	ON	OFF	OFF	OFF	ON	77.9	85.37	78.0	49.0	49.0	OFF	OFF	ON
5/30/2022	18:00:00	88.09	45.15	51.47	ON	OFF	OFF	OFF	ON	77.4	83.88	78.0	37.2	37.2	OFF	OFF	ON
5/30/2022	19:00:00	86.08	45.35	51.54	ON	OFF	OFF	OFF	ON	78.7	85.92	78.0	44.5	44.5	OFF	OFF	ON
5/30/2022	20:00:00	85.07	45.14	51.33	ON	OFF	OFF	OFF	ON	77.8	85.52	78.0	47.3	47.3	OFF	OFF	ON
5/30/2022	21:00:00	83.07	52.44	52.73	OFF	OFF	OFF	OFF	OFF	74.7	75.66	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	22:00:00	82.07	52.37	52.97	OFF	OFF	OFF	OFF	OFF	74.9	77.07	78.0	20.0	20.0	OFF	OFF	OFF
5/30/2022	23:00:00	81.05	53.58	54.55	OFF	OFF	OFF	OFF	OFF	75.2	77.54	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	00:00:00	79.02	54.89	56.44	OFF	OFF	OFF	OFF	OFF	75.4	77.94	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	01:00:00	77.01	56.06	58.62	OFF	OFF	OFF	OFF	OFF	75.5	78.27	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	02:00:00	74.98	57.34	60.85	OFF	OFF	OFF	OFF	OFF	75.5	78.53	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	03:00:00	73.97	58.87	62.85	OFF	OFF	OFF	OFF	OFF	75.6	78.77	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	04:00:00	72.95	60.53	64.61	OFF	OFF	OFF	OFF	OFF	75.6	78.96	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	05:00:00	72.95	61.98	66.09	OFF	OFF	OFF	OFF	OFF	75.5	79.12	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	06:00:00	72.95	63.35	67.38	OFF	OFF	OFF	OFF	OFF	75.5	79.25	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	07:00:00	72.95	64.58	68.46	OFF	OFF	OFF	OFF	OFF	75.4	79.37	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	08:00:00	73.95	64.36	65.01	OFF	ON	ON	OFF	OFF	74.9	76.30	78.0	20.0	20.0	ON	OFF	OFF
5/31/2022	09:00:00	78.99	46.05	54.91	OFF	ON	ON	OFF	OFF	78.3	88.37	78.0	56.0	56.0	ON	OFF	OFF
5/31/2022	10:00:00	83.02	45.51	51.96	OFF	ON	ON	OFF	OFF	78.0	85.57	78.0	50.6	50.6	ON	OFF	OFF
5/31/2022	11:00:00	86.06	45.86	52.50	OFF	ON	ON	OFF	OFF	78.0	85.88	78.0	57.1	57.1	ON	OFF	OFF
5/31/2022	12:00:00	87.08	45.39	52.23	OFF	ON	ON	OFF	OFF	78.4	86.37	78.0	51.3	51.3	ON	OFF	OFF
5/31/2022	13:00:00	90.10	45.78	52.35	OFF	ON	ON	OFF	OFF	77.7	84.59	78.0	51.5	51.5	ON	OFF	OFF
5/31/2022	14:00:00	91.11	45.28	52.08	OFF	ON	ON	OFF	OFF	77.7	85.81	78.0	54.1	54.1	ON	OFF	OFF
5/31/2022	15:00:00	90.06	45.44	51.96	OFF	ON	ON	OFF	OFF	78.1	85.97	78.0	51.4	51.4	ON	OFF	OFF
5/31/2022	16:00:00	88.98	45.78	52.43	OFF	ON	ON	OFF	OFF	77.8	86.44	78.0	55.4	55.4	ON	OFF	OFF
5/31/2022	17:00:00	91.03	45.37	51.94	OFF	ON	ON	OFF	OFF	77.5	84.71	78.0	46.6	46.6	ON	OFF	OFF
5/31/2022	18:00:00	89.97	45.89	52.32	OFF	ON	ON	OFF	OFF	78.1	85.03	78.0	55.3	55.3	ON	OFF	OFF
5/31/2022	19:00:00	88.97	45.48	52.08	OFF	ON	ON	OFF	OFF	77.7	85.70	78.0	54.4	54.4	ON	OFF	OFF
5/31/2022	20:00:00	86.94	45.46	51.94	OFF	ON	ON	OFF	OFF	78.6	86.29	78.0	53.7	53.7	ON	OFF	OFF
5/31/2022	21:00:00	84.94	52.62	52.75	OFF	OFF	OFF	OFF	OFF	74.4	76.22	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	22:00:00	82.86	52.97	53.04	OFF	OFF	OFF	OFF	OFF	75.0	80.51	78.0	20.0	20.0	OFF	OFF	OFF
5/31/2022	23:00:00	80.85	54.30	54.46	OFF	OFF	OFF	OFF	OFF	75.5	80.91	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	00:00:00	79.85	55.50	56.51	OFF	OFF	OFF	OFF	OFF	75.8	81.20	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	01:00:00	78.85	56.67	58.96	OFF	OFF	OFF	OFF	OFF	76.0	81.42	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	02:00:00	77.85	58.02	61.37	OFF	OFF	OFF	OFF	OFF	76.1	81.62	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	03:00:00	77.85	59.70	63.48	OFF	OFF	OFF	OFF	OFF	76.2	81.79	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	04:00:00	77.85	61.43	65.30	OFF	OFF	OFF	OFF	OFF	76.3	81.93	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	05:00:00	76.84	62.97	66.84	OFF	OFF	OFF	OFF	OFF	76.3	82.06	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	06:00:00	76.84	64.34	68.18	OFF	OFF	OFF	OFF	OFF	76.4	82.19	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	07:00:00	76.84	65.60	69.33	OFF	OFF	OFF	OFF	OFF	76.5	82.29	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	08:00:00	76.84	63.69	63.98	ON	OFF	OFF	ON	OFF	76.3	77.80	78.0	20.0	20.0	OFF	ON	OFF
6/1/2022	09:00:00	77.86	45.96	55.04	ON	OFF	OFF	ON	OFF	77.9	88.34	78.0	60.1	60.1	OFF	ON	OFF
6/1/2022	10:00:00	74.82	45.33	51.65	ON	OFF	OFF	ON	OFF	77.7	85.61	78.0	47.9	47.9	OFF	ON	OFF
6/1/2022	11:00:00	65.74	45.35	51.49	ON	OFF	OFF	ON	OFF	78.4	85.31	78.0	34.8	34.8	OFF	ON	OFF
6/1/2022	12:00:00	64.73	45.62	51.56	ON	OFF	OFF	ON	OFF	78.2	85.46	78.0	42.1	42.1	OFF	ON	OFF
6/1/2022	13:00:00	67.79	45.30	51.38	ON	OFF	OFF	ON	OFF	77.3	83.87	78.0	40.1	40.1	OFF	ON	OFF
6/1/2022	14:00:00	72.85	45.71	52.03	OFF	OFF	OFF	ON	OFF	76.6	78.01	78.0	20.0	20.0	OFF	ON	OFF
6/1/2022	15:00:00	73.85	46.29	55.02	ON	OFF	OFF	ON	OFF	78.3	88.26	78.0	56.1	56.1	OFF	ON	OFF
6/1/2022	16:00:00	71.82	45.33	51.67	ON	OFF	OFF	ON	OFF	78.1	85.70	78.0	46.5	46.5	OFF	ON	OFF
6/1/2022	17:00:00	71.82	45.14	51.42	ON	OFF	OFF	ON	OFF	78.0	85.70	78.0	48.0	48.0	OFF	ON	OFF
6/1/2022	18:00:00	73.85	45.41	51.63	ON	OFF	OFF	ON	OFF	77.2	83.97	78.0	46.7	46.7	OFF	ON	OFF
6/1/2022	19:00:00	72.81	45.24	51.02	ON	OFF	OFF	ON	OFF	78.0	85.21	78.0	43.5	43.5	OFF	ON	OFF
6/1/2022	20:00:00	71.80	45.24	50.86	ON	OFF	OFF	ON	OFF	78.0	84.80	78.0	39.8	39.8	OFF	ON	OFF
6/1/2022	21:00:00	69.75	51.24	51.26	OFF	OFF	OFF	OFF	OFF	74.5	76.65	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	22:00:00	67.71	51.15	51.49	OFF	OFF	OFF	OFF	OFF	74.4	77.76	78.0	20.0	20.0	OFF	OFF	OFF
6/1/2022	23:00:00	65.68	52.26	52.89	OFF	OFF	OFF	OFF	OFF	74.6	78.10	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	00:00:00	61.62	53.54	54.44	OFF	OFF	OFF	OFF	OFF	74.6	78.27	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	01:00:00	59.61	54.64	56.26	OFF	OFF	OFF	OFF	OFF	74.4	78.41	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	02:00:00	56.60	55.76	58.08	OFF	OFF	OFF	OFF	OFF	74.1	78.49	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	03:00:00	54.59	57.03	59.81	OFF	OFF	OFF	OFF	OFF	73.7	78.54	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	04:00:00	53.60	58.40	61.44	OFF	OFF	OFF	OFF	OFF	73.2	78.56	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	05:00:00	52.59	59.72	62.92	OFF	OFF	OFF	OFF	OFF	72.6	78.56	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	06:00:00	51.59	60.90	64.18	OFF	OFF	OFF	OFF	OFF	72.0	78.54	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	07:00:00	51.59	62.00	65.22	OFF	OFF	OFF	OFF	OFF	71.3	78.51	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	08:00:00	54.61	66.92	66.00	OFF	ON	OFF	OFF	ON	69.1	71.34	78.0	20.0	20.0	OFF	OFF	ON
6/2/2022	09:00:00	58.70	45.82	52.48	OFF	ON	OFF	OFF	ON	77.6	84.72	78.0	27.4	27.4	OFF	OFF	ON
6/2/2022	10:00:00	62.75	45.51	50.34	OFF	ON	OFF	OFF	ON	78.1	83.84	78.0	27.7	27.7	OFF	OFF	ON
6/2/2022	11:00:00	66.77	45.69	49.85	OFF	ON	OFF	OFF	ON	78.1	83.12	78.0	27.0	27.0	OFF	OFF	ON
6/2/2022	12:00:00	70.79	45.57	50.64	OFF	ON	OFF	OFF	ON	78.5	84.29	78.0	32.9	32.9	OFF	OFF	ON
6/2/2022	13:00:00	70.79	45.55	50.81	OFF	ON	OFF	OFF	ON	77.8	82.24	78.0	27.5	27.5	OFF	OFF	ON
6/2/2022	14:00:00	70.84	45.57	51.02	OFF	ON	OFF	OFF	ON	77.8	84.37	78.0	29.8	29.8	OFF	OFF	ON
6/2/2022	15:00:00	68.81	45.35	50.52	OFF	ON	OFF	OFF	ON	77.8	84.02	78.0	29.6	29.6	OFF	OFF	ON
6/2/2022	16:00:00	67.81	45.89	50.91	OFF	ON	OFF	OFF	ON	78.8	84.39	78.0	27.7	27.7	OFF	OFF	ON
6/2/2022	17:00:00	64.79	45.35	50.52	OFF	ON	OFF	OFF	ON	78.1	84.06	78.0	28.1	28.1	OFF	OFF	ON
6/2/2022	18:00:00	64.80	45.78	50.12	OFF	ON	OFF	OFF	ON	77.9	83.27	78.0	26.1	26.1	OFF	OFF	ON
6/2/2022	19:00:00	66.87	45.82	50.43	OFF	ON	OFF	OFF	ON	78.1	83.33	78.0	25.5	25.5	OFF	OFF	ON
6/2/2022	20:00:00	65.87	45.23	49.89	OFF	ON	OFF	OFF	ON	77.6	82.16	78.0	25.2	25.2	OFF	OFF	ON
6/2/2022	21:00:00	65.87	50.01	50.01	OFF	OFF	OFF	OFF	OFF	73.9	76.00	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	22:00:00	62.81	50.25	50.81	OFF	OFF	OFF	OFF	OFF	73.9	77.97	78.0	20.0	20.0	OFF	OFF	OFF
6/2/2022	23:00:00	60.78	50.61	52.43	OFF	OFF	OFF	OFF	OFF	73.7	78.06	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	00:00:00	58.78	51.08	54.30	OFF	OFF	OFF	OFF	OFF	73.5	78.07	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	01:00:00	55.76	51.56	56.35	OFF	OFF	OFF	OFF	OFF	73.1	78.05	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	02:00:00	54.73	52.12	58.38	OFF	OFF	OFF	OFF	OFF	72.8	78.01	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	03:00:00	53.73	52.88	60.36	OFF	OFF	OFF	OFF	OFF	72.4	77.95	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	04:00:00	52.73	53.96	62.11	OFF	OFF	OFF	OFF	OFF	71.8	77.88	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	05:00:00	51.71	55.11	63.69	OFF	OFF	OFF	OFF	OFF	71.3	77.80	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	06:00:00	51.71	56.26	65.08	OFF	OFF	OFF	OFF	OFF	70.6	77.71	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	07:00:00	52.71	57.32	66.18	OFF	OFF	OFF	OFF	OFF	69.9	77.62	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	08:00:00	56.85	66.88	66.03	ON	OFF	ON	OFF	OFF	67.3	68.75	78.0	20.0	20.0	ON	OFF	OFF
6/3/2022	09:00:00	61.87	45.82	52.21	ON	OFF	ON	OFF	OFF	77.7	84.26	78.0	28.0	28.0	ON	OFF	OFF
6/3/2022	10:00:00	67.96	45.66	50.64	ON	OFF	ON	OFF	OFF	78.3	84.09	78.0	28.2	28.2	ON	OFF	OFF
6/3/2022	11:00:00	70.98	45.53	50.21	ON	OFF	ON	OFF	OFF	77.5	81.97	78.0	20.2	20.2	ON	OFF	OFF
6/3/2022	12:00:00	73.02	45.33	50.19	ON	OFF	ON	OFF	OFF	78.0	83.89	78.0	28.9	28.9	ON	OFF	OFF
6/3/2022	13:00:00	75.08	45.55	50.73	ON	OFF	ON	OFF	OFF	77.8	84.04	78.0	30.9	30.9	ON	OFF	OFF
6/3/2022	14:00:00	76.11	45.33	50.82	ON	OFF	ON	OFF	OFF	77.9	83.71	78.0	25.8	25.8	ON	OFF	OFF
6/3/2022	15:00:00	77.10	45.32	51.09	ON	OFF	ON	OFF	OFF	78.2	84.57	78.0	33.2	33.2	ON	OFF	OFF
6/3/2022	16:00:00	72.01	45.24	50.72	ON	OFF	ON	OFF	OFF	77.8	84.37	78.0	32.8	32.8	ON	OFF	OFF
6/3/2022	17:00:00	73.01	45.19	50.88	ON	OFF	ON	OFF	OFF	77.9	84.47	78.0	34.8	34.8	ON	OFF	OFF
6/3/2022	18:00:00	70.98	45.48	50.91	ON	OFF	ON	OFF	OFF	78.0	84.57	78.0	33.2	33.2	ON	OFF	OFF
6/3/2022	19:00:00	70.99	45.66	50.88	ON	OFF	ON	OFF	OFF	78.0	84.24	78.0	30.5	30.5	ON	OFF	OFF
6/3/2022	20:00:00	70.99	45.12	50.64	ON	OFF	ON	OFF	OFF	77.9	84.40	78.0	31.9	31.9	ON	OFF	OFF
6/3/2022	21:00:00	68.97	50.73	50.77	OFF	OFF	OFF	OFF	OFF	73.4	75.47	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	22:00:00	66.94	50.66	50.95	OFF	OFF	OFF	OFF	OFF	73.5	76.53	78.0	20.0	20.0	OFF	OFF	OFF
6/3/2022	23:00:00	65.92	51.69	52.12	OFF	OFF	OFF	OFF	OFF	73.7	76.78	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	00:00:00	61.90	53.13	53.65	OFF	OFF	OFF	OFF	OFF	73.6	76.89	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	01:00:00	58.86	54.26	55.45	OFF	OFF	OFF	OFF	OFF	73.4	76.95	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	02:00:00	55.83	55.34	57.25	OFF	OFF	OFF	OFF	OFF	73.0	76.97	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	03:00:00	53.78	56.57	58.91	OFF	OFF	OFF	OFF	OFF	72.6	76.97	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	04:00:00	50.77	57.86	60.44	OFF	OFF	OFF	OFF	OFF	72.0	76.95	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	05:00:00	49.76	59.16	61.77	OFF	OFF	OFF	OFF	OFF	71.3	76.90	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	06:00:00	48.75	60.36	62.92	OFF	OFF	OFF	OFF	OFF	70.7	76.84	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	07:00:00	48.75	61.43	63.98	OFF	OFF	OFF	OFF	OFF	69.8	76.77	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	08:00:00	49.76	62.40	64.85	OFF	OFF	OFF	OFF	OFF	69.1	76.71	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	09:00:00	52.89	48.14	56.89	OFF	ON	OFF	ON	OFF	77.4	86.49	78.0	33.8	33.8	OFF	ON	OFF
6/4/2022	10:00:00	57.99	45.44	49.89	OFF	ON	OFF	ON	OFF	77.7	83.39	78.0	24.7	24.7	OFF	ON	OFF
6/4/2022	11:00:00	62.04	45.66	49.33	OFF	ON	OFF	ON	OFF	79.2	83.79	78.0	20.0	20.0	OFF	ON	OFF
6/4/2022	12:00:00	64.09	45.77	50.05	OFF	ON	OFF	ON	OFF	78.0	83.39	78.0	25.4	25.4	OFF	ON	OFF
6/4/2022	13:00:00	66.15	45.42	49.73	OFF	ON	OFF	ON	OFF	77.7	82.14	78.0	20.0	20.0	OFF	ON	OFF
6/4/2022	14:00:00	67.18	45.37	50.37	OFF	ON	OFF	ON	OFF	78.3	83.92	78.0	29.4	29.4	OFF	ON	OFF
6/4/2022	15:00:00	68.18	45.17	50.23	OFF	ON	OFF	ON	OFF	77.5	81.81	78.0	23.2	23.2	OFF	ON	OFF
6/4/2022	16:00:00	69.21	45.80	51.13	OFF	ON	OFF	ON	OFF	78.1	84.11	78.0	28.9	28.9	OFF	ON	OFF
6/4/2022	17:00:00	70.31	45.46	50.64	OFF	ON	OFF	ON	OFF	78.2	83.30	78.0	23.7	23.7	OFF	ON	OFF
6/4/2022	18:00:00	69.31	45.91	51.20	OFF	ON	OFF	ON	OFF	78.1	84.15	78.0	28.7	28.7	OFF	ON	OFF
6/4/2022	19:00:00	68.23	45.26	50.48	OFF	ON	OFF	ON	OFF	78.8	84.34	78.0	25.9	25.9	OFF	ON	OFF
6/4/2022	20:00:00	67.23	45.24	50.39	OFF	ON	OFF	ON	OFF	78.2	84.29	78.0	28.9	28.9	OFF	ON	OFF
6/4/2022	21:00:00	66.23	51.09	51.18	OFF	ON	OFF	OFF	OFF	73.1	77.49	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	22:00:00	64.20	51.65	51.89	OFF	ON	OFF	OFF	OFF	73.1	77.80	78.0	20.0	20.0	OFF	OFF	OFF
6/4/2022	23:00:00	62.17	52.86	53.15	OFF	ON	OFF	OFF	OFF	73.0	77.84	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	00:00:00	61.15	53.97	54.68	OFF	ON	OFF	OFF	OFF	72.9	77.82	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	01:00:00	59.15	55.07	56.21	OFF	ON	OFF	OFF	OFF	72.6	77.77	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	02:00:00	58.12	56.15	57.68	OFF	ON	OFF	OFF	OFF	72.3	77.71	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	03:00:00	57.09	57.29	59.10	OFF	ON	OFF	OFF	OFF	71.9	77.64	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	04:00:00	56.09	58.40	60.44	OFF	ON	OFF	OFF	OFF	71.5	77.56	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	05:00:00	55.09	59.59	61.61	OFF	ON	OFF	OFF	OFF	71.1	77.46	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	06:00:00	55.09	60.71	62.70	OFF	ON	OFF	OFF	OFF	70.6	77.37	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	07:00:00	56.09	61.71	63.64	OFF	ON	OFF	OFF	OFF	70.2	77.27	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	08:00:00	59.10	62.65	64.52	OFF	ON	OFF	OFF	OFF	69.8	77.17	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	09:00:00	63.16	63.46	65.31	OFF	ON	OFF	OFF	OFF	69.4	77.09	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	10:00:00	68.19	64.25	66.07	OFF	ON	OFF	OFF	OFF	69.1	77.03	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	11:00:00	72.25	59.64	65.19	ON	OFF	OFF	OFF	ON	83.3	87.17	78.0	20.0	20.0	OFF	OFF	ON
6/5/2022	12:00:00	73.27	45.30	52.25	ON	OFF	OFF	OFF	ON	77.8	86.42	78.0	36.2	36.2	OFF	OFF	ON
6/5/2022	13:00:00	75.27	45.44	51.15	ON	OFF	OFF	OFF	ON	78.3	85.07	78.0	34.8	34.8	OFF	OFF	ON
6/5/2022	14:00:00	76.35	45.42	51.17	ON	OFF	OFF	OFF	ON	78.1	84.97	78.0	33.9	32.8	OFF	OFF	ON
6/5/2022	15:00:00	75.33	45.55	51.40	ON	OFF	OFF	OFF	ON	78.0	85.47	78.0	34.8	34.8	OFF	OFF	ON
6/5/2022	16:00:00	76.34	45.33	51.09	ON	OFF	OFF	OFF	ON	77.7	84.46	78.0	34.4	33.6	OFF	OFF	ON
6/5/2022	17:00:00	75.33	45.44	51.09	ON	OFF	OFF	OFF	ON	78.0	84.51	78.0	30.3	30.3	OFF	OFF	ON
6/5/2022	18:00:00	73.32	45.55	50.73	ON	OFF	OFF	OFF	ON	77.7	84.34	78.0	28.2	28.2	OFF	OFF	ON
6/5/2022	19:00:00	70.31	45.59	50.75	ON	OFF	OFF	OFF	ON	78.0	84.60	78.0	29.1	29.1	OFF	OFF	ON
6/5/2022	20:00:00	68.29	50.81	51.33	OFF	OFF	OFF	OFF	OFF	74.2	76.01	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	21:00:00	67.28	51.36	52.32	OFF	OFF	OFF	OFF	OFF	74.3	76.29	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	22:00:00	67.28	52.80	53.67	OFF	OFF	OFF	OFF	OFF	74.1	76.42	78.0	20.0	20.0	OFF	OFF	OFF
6/5/2022	23:00:00	66.24	54.03	55.36	OFF	OFF	OFF	OFF	OFF	73.8	76.52	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	00:00:00	65.24	55.25	57.07	OFF	OFF	OFF	OFF	OFF	73.6	76.59	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	01:00:00	61.22	56.48	58.74	OFF	OFF	OFF	OFF	OFF	73.3	76.64	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	02:00:00	60.21	57.75	60.33	OFF	OFF	OFF	OFF	OFF	73.0	76.67	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	03:00:00	59.19	59.12	61.77	OFF	OFF	OFF	OFF	OFF	72.6	76.69	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	04:00:00	59.19	60.42	63.15	OFF	OFF	OFF	OFF	OFF	72.2	76.70	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	05:00:00	59.17	61.66	64.34	OFF	OFF	OFF	OFF	OFF	71.9	76.69	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	06:00:00	59.17	62.76	65.39	OFF	OFF	OFF	OFF	OFF	71.5	76.67	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	07:00:00	59.17	63.73	66.32	OFF	OFF	OFF	OFF	OFF	71.2	76.65	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	08:00:00	59.17	67.31	69.17	OFF	ON	ON	OFF	OFF	70.8	76.62	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	09:00:00	60.18	45.86	52.95	OFF	ON	ON	OFF	OFF	77.6	84.93	78.0	30.7	30.7	ON	OFF	OFF
6/6/2022	10:00:00	62.22	45.62	50.59	OFF	ON	ON	OFF	OFF	78.1	84.07	78.0	30.6	30.6	ON	OFF	OFF
6/6/2022	11:00:00	63.22	45.42	49.65	OFF	ON	ON	OFF	OFF	78.2	83.43	78.0	29.2	29.2	ON	OFF	OFF
6/6/2022	12:00:00	64.22	45.62	50.37	OFF	ON	ON	OFF	OFF	77.8	83.59	78.0	31.4	31.4	ON	OFF	OFF
6/6/2022	13:00:00	66.24	45.57	50.34	OFF	ON	ON	OFF	OFF	78.0	83.79	78.0	33.0	33.0	ON	OFF	OFF
6/6/2022	14:00:00	67.24	45.59	50.52	OFF	ON	ON	OFF	OFF	77.8	83.79	78.0	32.3	32.3	ON	OFF	OFF
6/6/2022	15:00:00	66.19	45.59	50.46	OFF	ON	ON	OFF	OFF	78.1	83.82	78.0	32.0	32.0	ON	OFF	OFF
6/6/2022	16:00:00	67.22	45.55	50.57	OFF	ON	ON	OFF	OFF	78.0	83.93	78.0	34.1	34.1	ON	OFF	OFF
6/6/2022	17:00:00	64.12	45.73	50.01	OFF	ON	ON	OFF	OFF	78.1	83.25	78.0	30.4	30.4	ON	OFF	OFF
6/6/2022	18:00:00	61.09	45.80	50.10	OFF	ON	ON	OFF	OFF	78.1	83.50	78.0	30.5	30.5	ON	OFF	OFF
6/6/2022	19:00:00	61.09	45.57	50.01	OFF	ON	ON	OFF	OFF	77.9	83.19	78.0	31.0	31.0	ON	OFF	OFF
6/6/2022	20:00:00	61.09	45.53	50.00	OFF	ON	ON	OFF	OFF	77.7	83.20	78.0	31.2	31.2	ON	OFF	OFF
6/6/2022	21:00:00	61.09	49.71	49.80	OFF	OFF	OFF	OFF	OFF	75.8	78.60	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	22:00:00	61.09	49.89	50.43	OFF	OFF	OFF	OFF	OFF	75.6	79.26	78.0	20.0	20.0	OFF	OFF	OFF
6/6/2022	23:00:00	61.09	50.23	51.83	OFF	OFF	OFF	OFF	OFF	75.5	79.22	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	00:00:00	59.06	50.64	53.54	OFF	OFF	OFF	OFF	OFF	75.3	79.14	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	01:00:00	59.06	51.11	55.54	OFF	OFF	OFF	OFF	OFF	75.0	79.03	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	02:00:00	59.06	51.63	57.56	OFF	OFF	OFF	OFF	OFF	74.7	78.91	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	03:00:00	60.08	52.39	59.45	OFF	OFF	OFF	OFF	OFF	74.4	78.79	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	04:00:00	61.08	53.47	61.21	OFF	OFF	OFF	OFF	OFF	74.0	78.68	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	05:00:00	61.08	54.66	62.83	OFF	OFF	OFF	OFF	OFF	73.7	78.56	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	06:00:00	61.08	55.92	64.20	OFF	OFF	OFF	OFF	OFF	73.5	78.44	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	07:00:00	61.08	57.09	65.42	OFF	OFF	OFF	OFF	OFF	73.1	78.34	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	08:00:00	62.08	60.18	62.36	ON	OFF	OFF	ON	OFF	74.6	76.47	78.0	20.0	20.0	OFF	ON	OFF
6/7/2022	09:00:00	62.08	45.53	50.82	ON	OFF	OFF	ON	OFF	77.7	84.36	78.0	36.2	36.2	OFF	ON	OFF
6/7/2022	10:00:00	64.09	45.30	50.68	ON	OFF	OFF	ON	OFF	77.8	84.44	78.0	37.7	37.7	OFF	ON	OFF
6/7/2022	11:00:00	65.09	45.33	50.01	ON	OFF	OFF	ON	OFF	77.7	82.49	78.0	33.2	33.2	OFF	ON	OFF
6/7/2022	12:00:00	66.10	45.73	50.46	ON	OFF	OFF	ON	OFF	78.3	83.89	78.0	36.4	36.4	OFF	ON	OFF
6/7/2022	13:00:00	69.12	45.48	51.27	ON	OFF	OFF	ON	OFF	78.4	85.33	78.0	43.7	43.7	OFF	ON	OFF
6/7/2022	14:00:00	72.15	45.59	51.63	ON	OFF	OFF	ON	OFF	77.9	85.06	78.0	44.0	44.0	OFF	ON	OFF
6/7/2022	15:00:00	70.10	45.55	51.63	ON	OFF	OFF	ON	OFF	78.1	85.03	78.0	44.2	44.2	OFF	ON	OFF
6/7/2022	16:00:00	65.05	45.37	51.22	ON	OFF	OFF	ON	OFF	78.2	84.78	78.0	37.5	37.5	OFF	ON	OFF
6/7/2022	17:00:00	68.08	45.44	51.17	ON	OFF	OFF	ON	OFF	77.9	84.67	78.0	38.0	38.0	OFF	ON	OFF
6/7/2022	18:00:00	64.02	45.08	50.25	ON	OFF	OFF	ON	OFF	77.9	84.06	78.0	32.1	32.1	OFF	ON	OFF
6/7/2022	19:00:00	63.00	45.51	49.74	ON	OFF	OFF	ON	OFF	77.8	83.43	78.0	30.0	30.0	OFF	ON	OFF
6/7/2022	20:00:00	61.99	45.15	49.64	ON	OFF	OFF	ON	OFF	78.0	83.42	78.0	28.5	28.5	OFF	ON	OFF
6/7/2022	21:00:00	60.99	50.14	50.28	OFF	OFF	OFF	OFF	OFF	75.3	77.47	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	22:00:00	59.99	50.00	50.36	OFF	OFF	OFF	OFF	OFF	75.0	77.88	78.0	20.0	20.0	OFF	OFF	OFF
6/7/2022	23:00:00	58.98	50.86	50.59	OFF	OFF	OFF	OFF	OFF	74.8	77.87	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	00:00:00	57.97	53.07	51.54	OFF	OFF	OFF	OFF	OFF	74.5	77.81	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	01:00:00	56.97	54.75	52.37	OFF	OFF	OFF	OFF	OFF	74.1	77.72	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	02:00:00	55.97	56.21	53.31	OFF	OFF	OFF	OFF	OFF	73.6	77.63	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	03:00:00	55.97	57.47	54.32	OFF	OFF	OFF	OFF	OFF	73.0	77.54	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	04:00:00	54.97	58.74	55.25	OFF	OFF	OFF	OFF	OFF	72.4	77.44	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	05:00:00	53.96	59.95	56.19	OFF	OFF	OFF	OFF	OFF	71.7	77.33	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	06:00:00	53.96	61.07	57.02	OFF	OFF	OFF	OFF	OFF	71.1	77.21	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	07:00:00	54.97	62.25	57.81	OFF	OFF	OFF	OFF	OFF	70.5	77.10	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	08:00:00	57.00	58.76	59.81	OFF	ON	OFF	OFF	ON	72.4	73.93	78.0	20.0	20.0	OFF	OFF	ON
6/8/2022	09:00:00	60.05	45.57	50.32	OFF	ON	OFF	OFF	ON	78.2	83.84	78.0	28.9	28.9	OFF	OFF	ON
6/8/2022	10:00:00	64.07	45.06	49.76	OFF	ON	OFF	OFF	ON	78.0	83.54	78.0	28.0	28.0	OFF	OFF	ON
6/8/2022	11:00:00	67.13	45.96	50.34	OFF	ON	OFF	OFF	ON	78.1	83.49	78.0	29.6	29.6	OFF	OFF	ON
6/8/2022	12:00:00	70.15	46.11	51.38	OFF	ON	OFF	OFF	ON	78.4	84.11	78.0	31.7	31.7	OFF	OFF	ON
6/8/2022	13:00:00	69.15	45.60	50.66	OFF	ON	OFF	OFF	ON	77.2	81.71	78.0	25.9	25.9	OFF	OFF	ON
6/8/2022	14:00:00	70.17	45.37	51.18	OFF	ON	OFF	OFF	ON	78.0	84.69	78.0	36.3	36.3	OFF	OFF	ON
6/8/2022	15:00:00	71.20	45.41	51.02	OFF	ON	OFF	OFF	ON	77.8	83.80	78.0	34.3	34.3	OFF	OFF	ON
6/8/2022	16:00:00	72.20	45.71	51.71	OFF	ON	OFF	OFF	ON	77.7	84.71	78.0	34.8	34.8	OFF	OFF	ON
6/8/2022	17:00:00	71.20	45.84	51.26	OFF	ON	OFF	OFF	ON	77.1	82.39	78.0	28.6	28.6	OFF	OFF	ON
6/8/2022	18:00:00	69.18	45.66	51.38	OFF	ON	OFF	OFF	ON	78.0	84.62	78.0	35.5	35.5	OFF	OFF	ON
6/8/2022	19:00:00	69.18	45.41	50.88	OFF	ON	OFF	OFF	ON	77.9	83.07	78.0	25.3	25.3	OFF	OFF	ON
6/8/2022	20:00:00	68.18	45.19	50.66	OFF	ON	OFF	OFF	ON	78.0	84.21	78.0	34.1	34.1	OFF	OFF	ON
6/8/2022	21:00:00	67.13	50.72	50.86	OFF	ON	OFF	OFF	OFF	75.8	77.06	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	22:00:00	65.11	50.95	51.06	OFF	OFF	OFF	OFF	OFF	75.5	79.39	78.0	20.0	20.0	OFF	OFF	OFF
6/8/2022	23:00:00	64.10	52.03	52.17	OFF	OFF	OFF	OFF	OFF	75.4	79.43	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	00:00:00	62.06	53.22	53.51	OFF	OFF	OFF	OFF	OFF	75.2	79.38	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	01:00:00	60.04	54.30	55.13	OFF	OFF	OFF	OFF	OFF	74.9	79.29	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	02:00:00	59.02	55.36	56.73	OFF	OFF	OFF	OFF	OFF	74.7	79.19	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	03:00:00	58.02	56.58	58.29	OFF	OFF	OFF	OFF	OFF	74.3	79.09	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	04:00:00	57.02	57.83	59.72	OFF	OFF	OFF	OFF	OFF	73.9	78.97	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	05:00:00	57.02	59.05	61.05	OFF	OFF	OFF	OFF	OFF	73.5	78.85	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	06:00:00	57.02	60.26	62.24	OFF	OFF	OFF	OFF	OFF	73.1	78.73	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	07:00:00	57.02	61.41	63.28	OFF	OFF	OFF	OFF	OFF	72.7	78.60	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	08:00:00	57.02	58.80	61.19	ON	OFF	ON	OFF	OFF	76.5	78.71	78.0	20.0	20.0	ON	OFF	OFF
6/9/2022	09:00:00	58.02	45.48	50.61	ON	OFF	ON	OFF	OFF	78.6	84.86	78.0	30.2	30.2	ON	OFF	OFF
6/9/2022	10:00:00	60.03	45.32	49.83	ON	OFF	ON	OFF	OFF	77.9	83.63	78.0	28.8	28.8	ON	OFF	OFF
6/9/2022	11:00:00	63.03	45.39	49.74	ON	OFF	ON	OFF	OFF	77.9	83.36	78.0	28.3	28.3	ON	OFF	OFF
6/9/2022	12:00:00	64.05	45.60	49.91	ON	OFF	ON	OFF	OFF	78.1	83.21	78.0	26.8	26.8	ON	OFF	OFF
6/9/2022	13:00:00	66.07	45.17	50.14	ON	OFF	ON	OFF	OFF	78.1	83.79	78.0	29.7	29.7	ON	OFF	OFF
6/9/2022	14:00:00	67.07	45.24	50.16	ON	OFF	ON	OFF	OFF	78.4	84.14	78.0	31.5	31.5	ON	OFF	OFF
6/9/2022	15:00:00	69.10	45.15	50.55	ON	OFF	ON	OFF	OFF	77.8	84.18	78.0	32.8	32.8	ON	OFF	OFF
6/9/2022	16:00:00	70.14	45.33	50.79	ON	OFF	ON	OFF	OFF	78.4	85.06	78.0	33.8	33.8	ON	OFF	OFF
6/9/2022	17:00:00	72.18	45.59	51.11	ON	OFF	ON	OFF	OFF	78.0	84.48	78.0	36.5	36.5	ON	OFF	OFF
6/9/2022	18:00:00	72.22	45.59	51.11	ON	OFF	ON	OFF	OFF	77.7	84.27	78.0	34.4	34.4	ON	OFF	OFF
6/9/2022	19:00:00	71.20	45.69	51.26	ON	OFF	ON	OFF	OFF	77.8	84.36	78.0	32.1	32.1	ON	OFF	OFF
6/9/2022	20:00:00	67.16	45.42	50.99	ON	OFF	ON	OFF	OFF	78.2	84.37	78.0	34.9	34.9	ON	OFF	OFF
6/9/2022	21:00:00	59.99	49.01	48.81	ON	OFF	ON	OFF	OFF	78.3	80.69	78.0	23.7	23.7	ON	OFF	OFF
6/9/2022	22:00:00	58.95	49.40	49.73	OFF	OFF	OFF	OFF	OFF	74.6	76.54	78.0	20.0	20.0	OFF	OFF	OFF
6/9/2022	23:00:00	56.93	49.64	51.17	OFF	OFF	OFF	OFF	OFF	74.3	76.66	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	00:00:00	56.93	50.09	52.89	OFF	OFF	OFF	OFF	OFF	73.9	76.67	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	01:00:00	55.93	50.57	54.89	OFF	OFF	OFF	OFF	OFF	73.5	76.66	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	02:00:00	55.93	51.09	56.89	OFF	OFF	OFF	OFF	OFF	72.9	76.62	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	03:00:00	55.93	51.69	58.83	OFF	OFF	OFF	OFF	OFF	72.3	76.57	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	04:00:00	54.93	52.57	60.67	OFF	OFF	OFF	OFF	OFF	71.7	76.52	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	05:00:00	54.93	53.67	62.27	OFF	OFF	OFF	OFF	OFF	71.0	76.46	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	06:00:00	53.93	54.77	63.66	OFF	OFF	OFF	OFF	OFF	70.3	76.38	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	07:00:00	55.96	55.83	64.81	OFF	OFF	OFF	OFF	OFF	69.7	76.30	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	08:00:00	58.00	64.88	64.34	OFF	ON	OFF	ON	OFF	67.0	69.27	78.0	20.0	20.0	OFF	ON	OFF
6/10/2022	09:00:00	61.04	45.84	51.56	OFF	ON	OFF	ON	OFF	77.4	82.59	78.0	28.0	28.0	OFF	ON	OFF
6/10/2022	10:00:00	64.07	45.15	50.14	OFF	ON	OFF	ON	OFF	78.1	84.01	78.0	30.7	30.7	OFF	ON	OFF
6/10/2022	11:00:00	66.12	45.95	49.96	OFF	ON	OFF	ON	OFF	78.0	83.00	78.0	26.6	26.6	OFF	ON	OFF
6/10/2022	12:00:00	67.13	45.46	50.55	OFF	ON	OFF	ON	OFF	77.9	83.93	78.0	30.8	30.8	OFF	ON	OFF
6/10/2022	13:00:00	69.15	45.33	50.37	OFF	ON	OFF	ON	OFF	77.9	83.52	78.0	30.8	30.8	OFF	ON	OFF
6/10/2022	14:00:00	71.24	45.73	51.53	OFF	ON	OFF	ON	OFF	78.2	84.85	78.0	35.3	35.3	OFF	ON	OFF
6/10/2022	15:00:00	71.28	45.86	51.58	OFF	ON	OFF	ON	OFF	78.5	85.36	78.0	35.4	35.4	OFF	ON	OFF
6/10/2022	16:00:00	72.28	45.53	51.51	OFF	ON	OFF	ON	OFF	77.9	84.65	78.0	33.8	33.8	OFF	ON	OFF
6/10/2022	17:00:00	73.28	45.37	51.47	OFF	ON	OFF	ON	OFF	78.4	85.01	78.0	36.4	36.4	OFF	ON	OFF
6/10/2022	18:00:00	73.29	45.98	51.51	OFF	ON	OFF	ON	OFF	78.0	84.52	78.0	35.3	35.3	OFF	ON	OFF
6/10/2022	19:00:00	73.29	45.62	51.56	OFF	ON	OFF	ON	OFF	78.1	84.86	78.0	32.7	32.7	OFF	ON	OFF
6/10/2022	20:00:00	72.29	45.26	50.66	OFF	ON	OFF	ON	OFF	78.1	84.14	78.0	29.6	29.6	OFF	ON	OFF
6/10/2022	21:00:00	70.26	50.36	50.34	OFF	ON	OFF	ON	OFF	75.9	77.76	78.0	20.0	20.0	OFF	ON	OFF
6/10/2022	22:00:00	68.22	50.34	50.52	OFF	OFF	OFF	OFF	OFF	73.1	77.12	78.0	20.0	20.0	OFF	OFF	OFF
6/10/2022	23:00:00	67.22	50.68	52.01	OFF	OFF	OFF	OFF	OFF	73.1	77.32	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	00:00:00	65.20	51.09	53.87	OFF	OFF	OFF	OFF	OFF	73.0	77.37	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	01:00:00	64.20	51.58	55.97	OFF	OFF	OFF	OFF	OFF	72.8	77.38	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	02:00:00	64.20	52.17	58.11	OFF	OFF	OFF	OFF	OFF	72.7	77.37	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	03:00:00	63.16	52.89	60.15	OFF	OFF	OFF	OFF	OFF	72.4	77.34	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	04:00:00	63.16	53.94	62.11	OFF	OFF	OFF	OFF	OFF	72.2	77.31	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	05:00:00	62.14	55.09	63.75	OFF	OFF	OFF	OFF	OFF	72.0	77.24	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	06:00:00	61.14	56.30	65.21	OFF	OFF	OFF	OFF	OFF	71.7	77.20	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	07:00:00	61.14	57.45	66.43	OFF	OFF	OFF	OFF	OFF	71.4	77.14	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	08:00:00	64.19	60.49	61.77	ON	OFF	OFF	OFF	ON	71.4	73.07	78.0	20.0	20.0	OFF	OFF	ON
6/11/2022	09:00:00	66.21	45.64	50.93	ON	OFF	OFF	OFF	ON	78.3	84.48	78.0	32.9	32.9	OFF	OFF	ON
6/11/2022	10:00:00	69.27	45.32	51.29	ON	OFF	OFF	OFF	ON	78.1	84.49	78.0	28.6	28.6	OFF	OFF	ON
6/11/2022	11:00:00	71.33	45.37	51.15	ON	OFF	OFF	OFF	ON	77.8	84.89	78.0	35.6	35.6	OFF	OFF	ON
6/11/2022	12:00:00	74.33	45.41	51.36	ON	OFF	OFF	OFF	ON	78.5	84.56	78.0	31.3	31.3	OFF	OFF	ON
6/11/2022	13:00:00	73.32	45.66	51.67	ON	OFF	OFF	OFF	ON	78.0	84.82	78.0	38.5	38.5	OFF	OFF	ON
6/11/2022	14:00:00	73.33	45.08	51.45	ON	OFF	OFF	OFF	ON	77.6	85.14	78.0	39.0	39.0	OFF	OFF	ON
6/11/2022	15:00:00	71.33	45.24	51.65	ON	OFF	OFF	OFF	ON	78.2	85.45	78.0	36.1	36.1	OFF	OFF	ON
6/11/2022	16:00:00	75.43	45.44	51.96	ON	OFF	OFF	OFF	ON	77.9	85.42	78.0	39.9	39.9	OFF	OFF	ON
6/11/2022	17:00:00	72.41	45.71	52.08	ON	OFF	OFF	OFF	ON	79.2	85.92	78.0	38.7	38.7	OFF	OFF	ON
6/11/2022	18:00:00	69.38	45.46	51.81	ON	OFF	OFF	OFF	ON	77.4	83.86	78.0	33.5	33.5	OFF	OFF	ON
6/11/2022	19:00:00	69.38	45.32	51.62	ON	OFF	OFF	OFF	ON	77.6	85.02	78.0	36.9	36.9	OFF	OFF	ON
6/11/2022	20:00:00	68.37	45.32	51.08	ON	OFF	OFF	OFF	ON	78.0	84.64	78.0	31.8	31.8	OFF	OFF	ON
6/11/2022	21:00:00	67.35	50.93	51.08	OFF	OFF	OFF	OFF	OFF	74.7	76.48	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	22:00:00	64.33	50.66	51.80	OFF	OFF	OFF	OFF	OFF	74.6	77.37	78.0	20.0	20.0	OFF	OFF	OFF
6/11/2022	23:00:00	63.33	51.13	53.22	OFF	OFF	OFF	OFF	OFF	74.5	77.55	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	00:00:00	62.29	51.63	54.93	OFF	OFF	OFF	OFF	OFF	74.4	77.61	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	01:00:00	62.29	52.19	56.89	OFF	OFF	OFF	OFF	OFF	74.2	77.64	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	02:00:00	62.29	52.71	58.83	OFF	OFF	OFF	OFF	OFF	74.0	77.67	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	03:00:00	63.31	53.52	60.71	OFF	OFF	OFF	OFF	OFF	73.8	77.67	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	04:00:00	63.32	54.77	62.51	OFF	OFF	OFF	OFF	OFF	73.5	77.67	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	05:00:00	62.30	56.08	64.05	OFF	OFF	OFF	OFF	OFF	73.3	77.64	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	06:00:00	62.30	57.48	65.37	OFF	OFF	OFF	OFF	OFF	72.9	77.63	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	07:00:00	61.29	58.78	66.50	OFF	OFF	OFF	OFF	OFF	72.7	77.61	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	08:00:00	62.30	59.93	67.47	OFF	OFF	OFF	OFF	OFF	72.4	77.57	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	09:00:00	65.36	60.90	68.30	OFF	OFF	OFF	OFF	OFF	72.2	77.54	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	10:00:00	64.36	59.97	65.17	OFF	ON	OFF	ON	OFF	80.2	89.44	78.0	44.9	44.9	OFF	ON	OFF
6/12/2022	11:00:00	66.40	45.41	52.66	OFF	ON	OFF	ON	OFF	78.0	86.21	78.0	42.8	42.8	OFF	ON	OFF
6/12/2022	12:00:00	67.40	45.59	51.69	OFF	ON	OFF	ON	OFF	77.9	85.01	78.0	38.7	38.7	OFF	ON	OFF
6/12/2022	13:00:00	69.41	45.26	51.89	OFF	ON	OFF	ON	OFF	77.4	84.46	78.0	41.8	41.8	OFF	ON	OFF
6/12/2022	14:00:00	72.46	45.59	52.05	OFF	ON	OFF	ON	OFF	77.9	85.40	78.0	43.7	43.7	OFF	ON	OFF
6/12/2022	15:00:00	72.46	45.42	51.98	OFF	ON	OFF	ON	OFF	78.1	85.51	78.0	44.4	44.4	OFF	ON	OFF
6/12/2022	16:00:00	74.49	45.48	52.26	OFF	ON	OFF	ON	OFF	77.8	85.59	78.0	44.1	44.1	OFF	ON	OFF
6/12/2022	17:00:00	76.52	45.26	52.07	OFF	ON	OFF	ON	OFF	77.8	85.56	78.0	44.8	44.8	OFF	ON	OFF
6/12/2022	18:00:00	75.52	45.57	52.17	OFF	ON	OFF	ON	OFF	78.3	85.63	78.0	44.5	44.5	OFF	ON	OFF
6/12/2022	19:00:00	74.51	53.20	53.51	OFF	OFF	OFF	OFF	OFF	77.6	79.55	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	20:00:00	72.49	53.34	53.87	OFF	OFF	OFF	OFF	OFF	77.6	80.62	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	21:00:00	67.40	53.65	55.13	OFF	OFF	OFF	OFF	OFF	77.4	80.66	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	22:00:00	65.40	53.96	56.87	OFF	OFF	OFF	OFF	OFF	77.2	80.63	78.0	20.0	20.0	OFF	OFF	OFF
6/12/2022	23:00:00	64.40	54.32	58.82	OFF	OFF	OFF	OFF	OFF	76.9	80.57	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	00:00:00	62.39	54.86	60.81	OFF	OFF	OFF	OFF	OFF	76.6	80.49	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	01:00:00	61.39	55.74	62.61	OFF	OFF	OFF	OFF	OFF	76.3	80.40	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	02:00:00	58.37	56.80	64.31	OFF	OFF	OFF	OFF	OFF	76.0	80.29	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	03:00:00	57.37	57.95	65.75	OFF	OFF	OFF	OFF	OFF	75.6	80.19	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	04:00:00	56.36	59.14	66.93	OFF	OFF	OFF	OFF	OFF	75.2	80.04	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	05:00:00	55.36	60.27	67.91	OFF	OFF	OFF	OFF	OFF	74.7	79.91	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	06:00:00	54.36	61.23	68.63	OFF	OFF	OFF	OFF	OFF	74.2	79.75	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	07:00:00	56.41	62.13	69.20	OFF	OFF	OFF	OFF	OFF	73.6	79.60	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	08:00:00	59.43	62.87	69.71	ON	OFF	OFF	OFF	OFF	71.5	79.21	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	09:00:00	62.50	46.34	54.77	ON	OFF	OFF	OFF	ON	77.1	84.79	78.0	33.9	33.9	OFF	OFF	ON
6/13/2022	10:00:00	66.57	45.42	51.29	ON	OFF	OFF	OFF	ON	78.2	85.20	78.0	34.7	34.7	OFF	OFF	ON
6/13/2022	11:00:00	68.64	45.24	50.68	ON	OFF	OFF	OFF	ON	77.9	84.30	78.0	32.9	32.9	OFF	OFF	ON
6/13/2022	12:00:00	69.64	45.24	51.20	ON	OFF	OFF	OFF	ON	78.2	85.06	78.0	35.1	35.1	OFF	OFF	ON
6/13/2022	13:00:00	70.64	45.32	51.20	ON	OFF	OFF	OFF	ON	77.5	84.59	78.0	33.7	33.7	OFF	OFF	ON
6/13/2022	14:00:00	71.68	45.59	51.49	ON	OFF	OFF	OFF	ON	78.1	85.28	78.0	35.2	35.2	OFF	OFF	ON
6/13/2022	15:00:00	72.70	45.50	51.54	ON	OFF	OFF	OFF	ON	78.2	85.52	78.0	35.0	35.0	OFF	OFF	ON
6/13/2022	16:00:00	71.65	45.24	51.83	ON	OFF	OFF	OFF	ON	77.3	83.77	78.0	33.8	33.8	OFF	OFF	ON
6/13/2022	17:00:00	70.63	45.17	51.22	ON	OFF	OFF	OFF	ON	77.8	84.90	78.0	33.7	33.7	OFF	OFF	ON
6/13/2022	18:00:00	69.63	45.17	50.99	ON	OFF	OFF	OFF	ON	77.9	84.96	78.0	35.9	35.9	OFF	OFF	ON
6/13/2022	19:00:00	68.60	45.19	50.91	ON	OFF	OFF	OFF	ON	78.4	84.85	78.0	34.9	34.9	OFF	OFF	ON
6/13/2022	20:00:00	68.60	45.21	50.37	ON	OFF	OFF	OFF	ON	78.6	83.37	78.0	24.1	24.1	OFF	OFF	ON
6/13/2022	21:00:00	68.60	51.51	51.74	ON	OFF	OFF	OFF	OFF	74.7	76.07	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	22:00:00	67.58	51.53	52.68	ON	OFF	OFF	OFF	OFF	74.6	76.47	78.0	20.0	20.0	OFF	OFF	OFF
6/13/2022	23:00:00	67.58	52.07	54.37	ON	OFF	OFF	OFF	OFF	74.4	76.66	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	00:00:00	66.55	52.62	56.37	ON	OFF	OFF	OFF	OFF	74.2	76.80	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	01:00:00	67.55	53.18	58.47	ON	OFF	OFF	OFF	OFF	74.0	76.90	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	02:00:00	67.55	54.01	60.47	ON	OFF	OFF	OFF	OFF	73.8	76.99	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	03:00:00	67.55	55.20	62.38	ON	OFF	OFF	OFF	OFF	73.6	77.06	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	04:00:00	66.55	56.55	64.11	ON	OFF	OFF	OFF	OFF	73.4	77.12	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	05:00:00	65.51	58.02	65.58	ON	OFF	OFF	OFF	OFF	73.2	77.16	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	06:00:00	64.51	59.36	66.81	ON	OFF	OFF	OFF	OFF	72.9	77.17	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	07:00:00	64.51	60.49	67.91	ON	OFF	OFF	OFF	OFF	72.7	77.20	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	08:00:00	65.52	61.52	62.72	OFF	ON	OFF	ON	OFF	75.1	76.74	78.0	20.0	20.0	OFF	ON	OFF
6/14/2022	09:00:00	69.57	45.62	51.89	OFF	ON	OFF	ON	OFF	77.8	85.33	78.0	37.3	37.3	OFF	ON	OFF
6/14/2022	10:00:00	72.59	45.30	51.98	OFF	ON	OFF	ON	OFF	77.8	85.69	78.0	38.1	38.1	OFF	ON	OFF
6/14/2022	11:00:00	73.60	45.33	51.36	OFF	ON	OFF	ON	OFF	77.9	85.10	78.0	39.2	39.2	OFF	ON	OFF
6/14/2022	12:00:00	73.60	45.78	52.10	OFF	ON	OFF	ON	OFF	77.9	84.40	78.0	40.2	40.2	OFF	ON	OFF
6/14/2022	13:00:00	73.60	45.35	51.60	OFF	ON	OFF	ON	OFF	77.9	85.07	78.0	41.2	41.2	OFF	ON	OFF
6/14/2022	14:00:00	75.63	45.48	51.56	OFF	ON	OFF	ON	OFF	77.9	85.11	78.0	39.5	39.5	OFF	ON	OFF
6/14/2022	15:00:00	75.63	45.89	52.26	OFF	ON	OFF	ON	OFF	77.9	85.21	78.0	40.4	40.4	OFF	ON	OFF
6/14/2022	16:00:00	76.63	45.35	51.80	OFF	ON	OFF	ON	OFF	77.9	85.52	78.0	43.1	43.1	OFF	ON	OFF
6/14/2022	17:00:00	75.62	45.80	52.23	OFF	ON	OFF	ON	OFF	78.0	85.29	78.0	38.6	38.6	OFF	ON	OFF
6/14/2022	18:00:00	75.62	45.15	51.71	OFF	ON	OFF	ON	OFF	77.8	85.51	78.0	42.1	42.1	OFF	ON	OFF
6/14/2022	19:00:00	75.63	45.57	52.07	OFF	ON	OFF	ON	OFF	78.0	85.22	78.0	39.2	39.2	OFF	ON	OFF
6/14/2022	20:00:00	74.62	45.59	51.42	OFF	ON	OFF	ON	OFF	78.2	84.86	78.0	38.7	38.7	OFF	ON	OFF
6/14/2022	21:00:00	73.61	52.68	52.98	OFF	OFF	OFF	OFF	OFF	74.1	78.81	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	22:00:00	72.61	52.95	53.52	OFF	OFF	OFF	OFF	OFF	74.6	79.34	78.0	20.0	20.0	OFF	OFF	OFF
6/14/2022	23:00:00	71.60	53.34	55.27	OFF	OFF	OFF	OFF	OFF	74.7	79.47	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	00:00:00	70.58	53.78	57.38	OFF	OFF	OFF	OFF	OFF	74.6	79.55	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	01:00:00	69.58	54.26	59.61	OFF	OFF	OFF	OFF	OFF	74.5	79.59	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	02:00:00	68.57	55.11	61.71	OFF	OFF	OFF	OFF	OFF	74.3	79.61	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	03:00:00	67.55	56.31	63.66	OFF	OFF	OFF	OFF	OFF	74.2	79.58	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	04:00:00	67.55	57.63	65.30	OFF	OFF	OFF	OFF	OFF	74.0	79.56	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	05:00:00	67.55	59.01	66.75	OFF	OFF	OFF	OFF	OFF	73.8	79.53	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	06:00:00	66.55	60.26	67.94	OFF	OFF	OFF	OFF	OFF	73.6	79.51	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	07:00:00	65.55	61.32	68.88	OFF	OFF	OFF	OFF	OFF	73.3	79.49	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	08:00:00	66.55	61.95	63.24	ON	OFF	ON	OFF	OFF	75.8	77.61	78.0	20.0	20.0	ON	OFF	OFF
6/15/2022	09:00:00	68.55	45.59	52.05	ON	OFF	ON	OFF	OFF	78.3	84.95	78.0	35.4	35.4	ON	OFF	OFF
6/15/2022	10:00:00	68.55	45.30	51.62	ON	OFF	ON	OFF	OFF	78.2	85.45	78.0	37.5	37.5	ON	OFF	OFF
6/15/2022	11:00:00	69.57	45.06	50.99	ON	OFF	ON	OFF	OFF	77.2	83.02	78.0	34.2	34.2	ON	OFF	OFF
6/15/2022	12:00:00	72.58	45.23	51.31	ON	OFF	ON	OFF	OFF	78.0	85.10	78.0	41.1	41.1	ON	OFF	OFF
6/15/2022	13:00:00	75.58	45.48	51.78	ON	OFF	ON	OFF	OFF	78.2	85.82	78.0	44.8	44.8	ON	OFF	OFF
6/15/2022	14:00:00	73.55	45.60	51.71	ON	OFF	ON	OFF	OFF	78.2	85.29	78.0	42.9	42.9	ON	OFF	OFF
6/15/2022	15:00:00	75.56	45.10	51.62	ON	OFF	ON	OFF	OFF	78.1	85.61	78.0	44.4	44.4	ON	OFF	OFF
6/15/2022	16:00:00	76.60	45.44	51.85	ON	OFF	ON	OFF	OFF	78.5	86.11	78.0	48.2	48.2	ON	OFF	OFF
6/15/2022	17:00:00	77.61	45.48	52.19	ON	OFF	ON	OFF	OFF	77.6	83.92	78.0	45.9	45.9	ON	OFF	OFF
6/15/2022	18:00:00	80.67	45.26	52.48	ON	OFF	ON	OFF	OFF	77.2	83.98	78.0	49.3	49.3	ON	OFF	OFF
6/15/2022	19:00:00	80.67	45.48	52.46	ON	OFF	ON	OFF	OFF	77.4	84.52	78.0	50.6	50.6	ON	OFF	OFF
6/15/2022	20:00:00	75.61	45.28	51.94	ON	OFF	ON	OFF	OFF	77.8	85.10	78.0	44.7	44.7	ON	OFF	OFF
6/15/2022	21:00:00	70.52	52.82	53.34	OFF	OFF	OFF	OFF	OFF	74.6	77.06	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	22:00:00	69.52	52.91	54.12	OFF	OFF	OFF	OFF	OFF	74.7	77.69	78.0	20.0	20.0	OFF	OFF	OFF
6/15/2022	23:00:00	70.53	53.42	55.99	OFF	OFF	OFF	OFF	OFF	74.8	77.99	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	00:00:00	71.55	53.99	58.17	OFF	OFF	OFF	OFF	OFF	74.8	78.21	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	01:00:00	70.55	54.55	60.36	OFF	OFF	OFF	OFF	OFF	74.7	78.40	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	02:00:00	69.54	55.29	62.49	OFF	OFF	OFF	OFF	OFF	74.7	78.56	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	03:00:00	69.54	56.44	64.40	OFF	OFF	OFF	OFF	OFF	74.7	78.67	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	04:00:00	68.54	57.74	66.05	OFF	OFF	OFF	OFF	OFF	74.5	78.77	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	05:00:00	68.54	59.01	67.47	OFF	OFF	OFF	OFF	OFF	74.4	78.84	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	06:00:00	67.54	60.24	68.63	OFF	OFF	OFF	OFF	OFF	74.3	78.89	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	07:00:00	70.57	61.39	69.63	OFF	OFF	OFF	OFF	OFF	74.2	78.95	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	08:00:00	76.63	63.62	65.08	OFF	ON	OFF	OFF	ON	78.7	80.60	78.0	20.0	20.0	OFF	OFF	ON
6/16/2022	09:00:00	79.68	45.60	52.98	OFF	ON	OFF	OFF	ON	77.6	85.07	78.0	70.1	70.1	OFF	OFF	ON
6/16/2022	10:00:00	83.73	45.42	53.58	OFF	ON	OFF	OFF	ON	77.5	85.56	78.0	81.6	81.6	OFF	OFF	ON
6/16/2022	11:00:00	86.77	45.68	54.08	OFF	ON	OFF	OFF	ON	77.8	86.22	78.0	92.4	92.4	OFF	OFF	ON
6/16/2022	12:00:00	87.77	45.59	53.56	OFF	ON	OFF	OFF	ON	77.9	85.96	78.0	99.1	99.1	OFF	OFF	ON
6/16/2022	13:00:00	89.78	45.46	53.67	OFF	ON	OFF	OFF	ON	77.7	85.49	78.0	94.3	94.3	OFF	OFF	ON
6/16/2022	14:00:00	90.78	45.71	54.08	OFF	ON	OFF	OFF	ON	78.3	87.67	78.0	83.8	83.8	OFF	OFF	ON
6/16/2022	15:00:00	89.76	45.64	54.10	OFF	ON	OFF	OFF	ON	77.8	87.51	78.0	90.9	90.9	OFF	OFF	ON
6/16/2022	16:00:00	89.76	45.24	53.70	OFF	ON	OFF	OFF	ON	78.0	87.65	78.0	63.1	63.1	OFF	OFF	ON
6/16/2022	17:00:00	90.78	45.68	53.43	OFF	ON	OFF	OFF	ON	78.3	87.22	78.0	54.4	54.4	OFF	OFF	ON
6/16/2022	18:00:00	89.78	45.48	52.98	OFF	ON	OFF	OFF	ON	77.4	84.79	78.0	46.3	46.3	OFF	OFF	ON
6/16/2022	19:00:00	88.77	45.55	52.86	OFF	ON	OFF	OFF	ON	78.0	86.51	78.0	47.1	47.1	OFF	OFF	ON
6/16/2022	20:00:00	87.77	45.24	51.92	OFF	ON	OFF	OFF	ON	77.2	84.06	78.0	40.6	40.6	OFF	OFF	ON
6/16/2022	21:00:00	85.73	52.91	52.98	OFF	OFF	OFF	OFF	OFF	78.4	81.12	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	22:00:00	83.73	53.33	53.63	OFF	OFF	OFF	OFF	OFF	78.5	82.41	78.0	20.0	20.0	OFF	OFF	OFF
6/16/2022	23:00:00	81.71	54.57	55.16	OFF	OFF	OFF	OFF	OFF	78.7	82.64	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	00:00:00	79.67	55.63	57.09	OFF	OFF	OFF	OFF	OFF	78.7	82.77	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	01:00:00	78.66	56.80	59.21	OFF	OFF	OFF	OFF	OFF	78.7	82.84	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	02:00:00	76.66	58.04	61.19	OFF	OFF	OFF	OFF	OFF	78.6	82.91	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	03:00:00	75.63	59.48	62.97	OFF	OFF	OFF	OFF	OFF	78.5	82.94	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	04:00:00	72.61	60.99	64.56	OFF	OFF	OFF	OFF	OFF	78.3	82.97	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	05:00:00	70.60	62.43	65.96	OFF	OFF	OFF	OFF	OFF	78.0	82.99	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	06:00:00	69.57	63.71	67.17	OFF	OFF	OFF	OFF	OFF	77.8	82.99	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	07:00:00	68.54	64.92	68.18	OFF	OFF	OFF	OFF	OFF	77.4	82.99	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	08:00:00	69.54	57.77	64.16	ON	OFF	ON	OFF	OFF	81.2	86.42	78.0	20.0	20.0	ON	OFF	OFF
6/17/2022	09:00:00	71.55	45.39	51.24	ON	OFF	ON	OFF	OFF	78.0	85.16	78.0	38.8	38.8	ON	OFF	OFF
6/17/2022	10:00:00	73.57	45.24	52.37	ON	OFF	ON	OFF	OFF	77.2	84.29	78.0	35.6	35.6	ON	OFF	OFF
6/17/2022	11:00:00	74.58	45.60	52.17	ON	OFF	ON	OFF	OFF	77.9	86.11	78.0	39.8	39.8	ON	OFF	OFF
6/17/2022	12:00:00	76.60	45.57	51.96	ON	OFF	ON	OFF	OFF	77.8	85.45	78.0	39.5	39.5	ON	OFF	OFF
6/17/2022	13:00:00	78.61	45.35	52.07	ON	OFF	ON	OFF	OFF	78.1	86.07	78.0	41.8	41.8	ON	OFF	OFF
6/17/2022	14:00:00	80.64	45.30	52.08	ON	OFF	ON	OFF	OFF	78.9	86.30	78.0	39.8	39.8	ON	OFF	OFF
6/17/2022	15:00:00	79.63	45.28	52.19	ON	OFF	ON	OFF	OFF	78.0	86.06	78.0	40.3	40.3	ON	OFF	OFF
6/17/2022	16:00:00	79.63	45.46	52.17	ON	OFF	ON	OFF	OFF	78.4	85.32	78.0	35.7	35.7	ON	OFF	OFF
6/17/2022	17:00:00	79.53	45.42	52.48	ON	OFF	ON	OFF	OFF	78.5	85.92	78.0	38.9	38.9	ON	OFF	OFF
6/17/2022	18:00:00	76.50	45.26	51.92	ON	OFF	ON	OFF	OFF	77.9	85.72	78.0	39.7	39.7	ON	OFF	OFF
6/17/2022	19:00:00	73.45	45.50	52.07	ON	OFF	ON	OFF	OFF	78.0	85.76	78.0	38.2	38.2	ON	OFF	OFF
6/17/2022	20:00:00	68.37	45.39	51.13	ON	OFF	ON	OFF	OFF	78.3	85.39	78.0	34.1	34.1	ON	OFF	OFF
6/17/2022	21:00:00	65.32	52.03	52.08	OFF	OFF	OFF	OFF	OFF	77.0	78.70	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	22:00:00	63.29	51.83	52.23	OFF	OFF	OFF	OFF	OFF	76.9	79.39	78.0	20.0	20.0	OFF	OFF	OFF
6/17/2022	23:00:00	62.28	52.98	53.38	OFF	OFF	OFF	OFF	OFF	76.6	79.56	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	00:00:00	59.26	54.26	54.80	OFF	OFF	OFF	OFF	OFF	76.3	79.64	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	01:00:00	57.24	55.45	56.51	OFF	OFF	OFF	OFF	OFF	75.9	79.64	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	02:00:00	55.20	56.53	58.26	OFF	OFF	OFF	OFF	OFF	75.3	79.63	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	03:00:00	54.20	57.68	59.91	OFF	OFF	OFF	OFF	OFF	74.7	79.61	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	04:00:00	53.20	58.89	61.43	OFF	OFF	OFF	OFF	OFF	74.0	79.56	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	05:00:00	53.20	60.13	62.72	OFF	OFF	OFF	OFF	OFF	73.3	79.50	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	06:00:00	52.19	61.28	63.86	OFF	OFF	OFF	OFF	OFF	72.6	79.41	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	07:00:00	52.19	62.33	64.79	OFF	OFF	OFF	OFF	OFF	71.9	79.32	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	08:00:00	53.20	63.28	65.62	OFF	OFF	OFF	OFF	OFF	71.2	79.20	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	09:00:00	55.20	52.35	60.96	OFF	ON	OFF	OFF	ON	78.1	87.47	78.0	32.7	32.7	OFF	OFF	ON
6/18/2022	10:00:00	57.23	45.42	50.23	OFF	ON	OFF	OFF	ON	78.3	83.39	78.0	20.0	20.0	OFF	OFF	ON
6/18/2022	11:00:00	58.23	45.42	49.67	OFF	ON	OFF	OFF	ON	77.7	82.95	78.0	23.4	23.4	OFF	OFF	ON
6/18/2022	12:00:00	60.27	45.62	50.16	OFF	ON	OFF	OFF	ON	78.2	83.70	78.0	26.1	26.1	OFF	OFF	ON
6/18/2022	13:00:00	62.30	45.66	50.25	OFF	ON	OFF	OFF	ON	78.0	83.43	78.0	25.6	25.6	OFF	OFF	ON
6/18/2022	14:00:00	64.40	45.69	50.46	OFF	ON	OFF	OFF	ON	78.2	83.94	78.0	28.8	28.8	OFF	OFF	ON
