Key            Name:Suffix                                Trend Definitions Used
6/18/2022	15:00:00	65.40	45.55	50.63	OFF	ON	OFF	OFF	ON	78.2	84.02	78.0	28.1	28.1	OFF	OFF	ON
6/18/2022	16:00:00	66.41	46.05	51.11	OFF	ON	OFF	OFF	ON	77.6	84.05	78.0	28.0	28.0	OFF	OFF	ON
6/18/2022	17:00:00	66.41	45.12	50.61	OFF	ON	OFF	OFF	ON	78.3	84.35	78.0	30.5	30.5	OFF	OFF	ON
6/18/2022	18:00:00	67.43	45.84	51.15	OFF	ON	OFF	OFF	ON	78.0	84.23	78.0	29.7	29.7	OFF	OFF	ON
6/18/2022	19:00:00	67.43	45.59	50.70	OFF	ON	OFF	OFF	ON	77.8	83.77	78.0	28.2	28.2	OFF	OFF	ON
6/18/2022	20:00:00	67.43	45.23	50.03	OFF	ON	OFF	OFF	ON	77.9	83.57	78.0	28.1	28.1	OFF	OFF	ON
6/18/2022	21:00:00	66.42	51.62	51.87	OFF	OFF	OFF	OFF	OFF	73.2	76.96	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	22:00:00	63.38	51.90	53.42	OFF	OFF	OFF	OFF	OFF	73.2	77.49	78.0	20.0	20.0	OFF	OFF	OFF
6/18/2022	23:00:00	60.36	52.25	55.05	OFF	OFF	OFF	OFF	OFF	73.0	77.58	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	00:00:00	59.32	52.59	56.46	OFF	OFF	OFF	OFF	OFF	72.8	77.61	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	01:00:00	58.29	53.20	58.85	OFF	OFF	OFF	OFF	OFF	72.5	77.61	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	02:00:00	57.28	53.76	60.65	OFF	OFF	OFF	OFF	OFF	72.1	77.59	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	03:00:00	56.28	54.57	62.34	OFF	OFF	OFF	OFF	OFF	71.8	77.56	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	04:00:00	55.28	55.61	63.82	OFF	OFF	OFF	OFF	OFF	71.3	77.51	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	05:00:00	52.27	56.69	65.04	OFF	OFF	OFF	OFF	OFF	70.9	77.45	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	06:00:00	52.27	57.81	66.05	OFF	OFF	OFF	OFF	OFF	70.4	77.37	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	07:00:00	53.27	58.87	66.92	OFF	OFF	OFF	OFF	OFF	69.9	77.31	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	08:00:00	55.34	59.81	67.64	OFF	OFF	OFF	OFF	OFF	69.4	77.22	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	09:00:00	57.35	60.65	68.28	OFF	OFF	OFF	OFF	OFF	69.0	77.14	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	10:00:00	60.36	61.44	68.86	OFF	OFF	OFF	OFF	OFF	68.6	77.07	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	11:00:00	62.39	51.89	61.07	ON	OFF	ON	OFF	OFF	78.0	88.01	78.0	35.8	35.8	ON	OFF	OFF
6/19/2022	12:00:00	66.45	45.26	51.02	ON	OFF	ON	OFF	OFF	77.8	84.52	78.0	29.4	29.4	ON	OFF	OFF
6/19/2022	13:00:00	68.48	45.26	51.02	ON	OFF	ON	OFF	OFF	77.4	82.69	78.0	25.0	25.0	ON	OFF	OFF
6/19/2022	14:00:00	71.52	45.41	51.45	ON	OFF	ON	OFF	OFF	77.6	85.15	78.0	31.2	31.2	ON	OFF	OFF
6/19/2022	15:00:00	73.57	45.48	51.74	ON	OFF	ON	OFF	OFF	77.8	85.14	78.0	33.3	33.3	ON	OFF	OFF
6/19/2022	16:00:00	73.54	45.17	51.54	ON	OFF	ON	OFF	OFF	78.9	85.88	78.0	33.3	33.3	ON	OFF	OFF
6/19/2022	17:00:00	72.54	45.53	51.94	ON	OFF	ON	OFF	OFF	78.0	85.44	78.0	33.2	33.2	ON	OFF	OFF
6/19/2022	18:00:00	70.52	45.44	51.60	ON	OFF	ON	OFF	OFF	77.9	85.19	78.0	33.0	33.0	ON	OFF	OFF
6/19/2022	19:00:00	68.52	52.89	53.63	OFF	OFF	OFF	OFF	OFF	74.0	75.94	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	20:00:00	66.51	53.47	54.19	OFF	OFF	OFF	OFF	OFF	74.1	76.35	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	21:00:00	64.48	54.87	55.40	OFF	OFF	OFF	OFF	OFF	74.1	76.56	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	22:00:00	63.43	56.03	56.98	OFF	OFF	OFF	OFF	OFF	73.9	76.70	78.0	20.0	20.0	OFF	OFF	OFF
6/19/2022	23:00:00	63.43	57.16	58.76	OFF	OFF	OFF	OFF	OFF	73.7	76.81	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	00:00:00	62.42	58.40	60.45	OFF	OFF	OFF	OFF	OFF	73.5	76.89	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	01:00:00	61.41	59.66	61.95	OFF	OFF	OFF	OFF	OFF	73.2	76.94	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	02:00:00	61.41	60.90	63.28	OFF	OFF	OFF	OFF	OFF	72.9	76.96	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	03:00:00	61.41	62.13	64.43	OFF	OFF	OFF	OFF	OFF	72.6	76.99	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	04:00:00	61.41	63.23	65.48	OFF	OFF	OFF	OFF	OFF	72.2	76.99	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	05:00:00	61.41	64.25	66.41	OFF	OFF	OFF	OFF	OFF	71.9	76.97	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	06:00:00	60.40	65.15	67.20	OFF	OFF	OFF	OFF	OFF	71.5	76.96	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	07:00:00	60.40	65.98	67.92	OFF	OFF	OFF	OFF	OFF	71.2	76.95	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	08:00:00	61.41	66.72	68.54	OFF	OFF	OFF	OFF	OFF	70.9	76.92	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	09:00:00	63.43	52.01	61.12	OFF	ON	OFF	ON	OFF	78.1	88.08	78.0	37.2	37.2	OFF	ON	OFF
6/20/2022	10:00:00	66.46	45.51	52.07	OFF	ON	OFF	ON	OFF	77.7	85.66	78.0	32.1	32.1	OFF	ON	OFF
6/20/2022	11:00:00	70.52	45.66	51.62	OFF	ON	OFF	ON	OFF	78.0	84.32	78.0	30.6	30.6	OFF	ON	OFF
6/20/2022	12:00:00	73.57	45.59	51.54	OFF	ON	OFF	ON	OFF	77.8	84.85	78.0	33.5	33.5	OFF	ON	OFF
6/20/2022	13:00:00	73.57	45.60	51.96	OFF	ON	OFF	ON	OFF	77.6	83.58	78.0	31.9	31.9	OFF	ON	OFF
6/20/2022	14:00:00	76.60	45.50	51.98	OFF	ON	OFF	ON	OFF	78.4	85.88	78.0	40.9	40.9	OFF	ON	OFF
6/20/2022	15:00:00	72.55	45.51	51.98	OFF	ON	OFF	ON	OFF	77.8	85.33	78.0	37.3	37.3	OFF	ON	OFF
6/20/2022	16:00:00	71.55	45.37	51.69	OFF	ON	OFF	ON	OFF	78.0	85.15	78.0	36.3	36.3	OFF	ON	OFF
6/20/2022	17:00:00	71.52	45.69	52.01	OFF	ON	OFF	ON	OFF	77.2	83.37	78.0	33.2	33.2	OFF	ON	OFF
6/20/2022	18:00:00	70.52	45.33	51.63	OFF	ON	OFF	ON	OFF	77.9	85.07	78.0	36.6	36.6	OFF	ON	OFF
6/20/2022	19:00:00	70.52	46.04	52.03	OFF	ON	OFF	ON	OFF	78.0	85.24	78.0	38.5	38.5	OFF	ON	OFF
6/20/2022	20:00:00	70.52	44.81	50.99	OFF	ON	OFF	ON	OFF	77.9	85.08	78.0	37.1	37.1	OFF	ON	OFF
6/20/2022	21:00:00	68.49	52.26	52.48	OFF	OFF	OFF	OFF	OFF	74.0	77.80	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	22:00:00	68.49	52.46	53.00	OFF	OFF	OFF	OFF	OFF	74.4	78.49	78.0	20.0	20.0	OFF	OFF	OFF
6/20/2022	23:00:00	66.49	52.82	54.57	OFF	OFF	OFF	OFF	OFF	74.3	78.61	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	00:00:00	66.49	53.24	56.60	OFF	OFF	OFF	OFF	OFF	74.2	78.65	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	01:00:00	65.48	53.76	58.83	OFF	OFF	OFF	OFF	OFF	74.1	78.67	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	02:00:00	65.48	54.41	60.99	OFF	OFF	OFF	OFF	OFF	74.0	78.69	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	03:00:00	65.48	55.47	62.96	OFF	OFF	OFF	OFF	OFF	73.8	78.67	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	04:00:00	65.48	56.73	64.76	OFF	OFF	OFF	OFF	OFF	73.6	78.65	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	05:00:00	65.48	58.06	66.29	OFF	OFF	OFF	OFF	OFF	73.5	78.63	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	06:00:00	64.48	59.36	67.55	OFF	OFF	OFF	OFF	OFF	73.3	78.61	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	07:00:00	63.48	60.51	68.63	OFF	OFF	OFF	OFF	OFF	73.1	78.59	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	08:00:00	65.48	61.50	69.53	OFF	OFF	OFF	OFF	OFF	72.9	78.55	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	09:00:00	68.52	48.56	58.02	ON	OFF	OFF	OFF	ON	78.1	88.60	78.0	49.2	49.2	OFF	OFF	ON
6/21/2022	10:00:00	72.55	45.30	52.48	ON	OFF	OFF	OFF	ON	78.3	86.37	78.0	46.4	46.4	OFF	OFF	ON
6/21/2022	11:00:00	76.61	45.42	52.50	ON	OFF	OFF	OFF	ON	77.8	86.09	78.0	48.9	48.9	OFF	OFF	ON
6/21/2022	12:00:00	80.66	45.23	52.14	ON	OFF	OFF	OFF	ON	78.4	86.51	78.0	55.2	55.2	OFF	OFF	ON
6/21/2022	13:00:00	82.67	45.12	52.50	ON	OFF	OFF	OFF	ON	77.5	84.39	78.0	51.6	51.6	OFF	OFF	ON
6/21/2022	14:00:00	86.71	45.41	52.89	ON	OFF	OFF	OFF	ON	78.0	86.71	78.0	64.3	64.3	OFF	OFF	ON
6/21/2022	15:00:00	87.73	45.64	53.25	ON	OFF	OFF	OFF	ON	78.0	87.01	78.0	70.8	70.8	OFF	OFF	ON
6/21/2022	16:00:00	90.77	45.57	53.67	ON	OFF	OFF	OFF	ON	77.8	87.33	78.0	64.7	64.7	OFF	OFF	ON
6/21/2022	17:00:00	95.84	45.51	53.81	ON	OFF	OFF	OFF	ON	78.1	87.57	78.0	67.4	67.4	OFF	OFF	ON
6/21/2022	18:00:00	95.84	45.41	53.65	ON	OFF	OFF	OFF	ON	77.9	87.54	78.0	67.7	67.7	OFF	OFF	ON
6/21/2022	19:00:00	94.84	45.42	53.83	ON	OFF	OFF	OFF	ON	78.0	87.67	78.0	76.5	76.5	OFF	OFF	ON
6/21/2022	20:00:00	89.80	44.96	52.80	ON	OFF	OFF	OFF	ON	78.0	87.20	78.0	75.4	75.4	OFF	OFF	ON
6/21/2022	21:00:00	88.80	56.64	56.80	OFF	OFF	OFF	OFF	OFF	74.7	76.53	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	22:00:00	85.75	56.39	56.96	OFF	OFF	OFF	OFF	OFF	75.2	77.94	78.0	20.0	20.0	OFF	OFF	OFF
6/21/2022	23:00:00	84.74	57.29	58.11	OFF	OFF	OFF	OFF	OFF	75.6	78.54	78.0	20.0	20.0	OFF	OFF	OFF
6/22/2022	00:00:00	83.74	58.47	59.90	OFF	OFF	OFF	OFF	OFF	76.0	79.04	78.0	20.0	20.0	OFF	OFF	OFF
6/22/2022	01:00:00	81.73	59.63	61.95	OFF	OFF	OFF	OFF	OFF	76.3	79.46	78.0	20.0	20.0	OFF	OFF	OFF
6/22/2022	02:00:00	75.62	60.76	63.82	OFF	OFF	OFF	OFF	OFF	76.5	79.81	78.0	20.0	20.0	OFF	OFF	OFF
6/22/2022	03:00:00	74.62	62.11	65.44	OFF	OFF	OFF	OFF	OFF	76.6	80.07	78.0	20.0	20.0	OFF	OFF	OFF
6/22/2022	04:00:00	73.61	63.51	66.92	OFF	OFF	OFF	OFF	OFF	76.6	80.29	78.0	20.0	20.0	OFF	OFF	OFF
6/22/2022	05:00:00	74.63	64.86	68.18	OFF	OFF	OFF	OFF	OFF	76.7	80.48	78.0	20.0	20.0	OFF	OFF	OFF
6/22/2022	06:00:00	76.65	66.09	69.26	OFF	ON	OFF	OFF	OFF	74.5	75.96	78.0	20.0	20.0	ON	OFF	OFF
6/22/2022	07:00:00	78.71	67.24	70.23	OFF	ON	OFF	OFF	OFF	75.9	77.42	78.0	20.0	20.0	ON	OFF	OFF
6/22/2022	08:00:00	81.73	63.24	67.98	OFF	ON	ON	OFF	OFF	81.6	88.98	78.0	57.0	57.0	ON	OFF	OFF
6/22/2022	09:00:00	83.75	45.33	52.98	OFF	ON	ON	OFF	OFF	78.2	87.17	78.0	76.7	76.7	ON	OFF	OFF
6/22/2022	10:00:00	87.80	45.53	54.12	OFF	ON	ON	OFF	OFF	77.7	87.17	78.0	96.6	96.6	ON	OFF	OFF
6/22/2022	11:00:00	91.82	45.59	54.48	OFF	ON	ON	OFF	OFF	78.7	87.72	78.0	99.3	99.3	ON	OFF	OFF
6/22/2022	12:00:00	92.86	45.57	54.55	OFF	ON	ON	OFF	OFF	79.1	89.04	78.0	99.3	99.3	ON	OFF	OFF
6/22/2022	13:00:00	93.91	45.50	54.57	OFF	ON	ON	OFF	OFF	78.7	89.16	78.0	99.3	99.3	ON	OFF	OFF
6/22/2022	14:00:00	93.92	45.64	54.57	OFF	ON	ON	OFF	OFF	78.0	87.42	78.0	78.2	78.2	ON	OFF	OFF
6/22/2022	15:00:00	94.89	45.46	54.14	OFF	ON	ON	OFF	OFF	78.5	88.34	78.0	65.4	65.4	ON	OFF	OFF
6/22/2022	16:00:00	93.89	45.57	53.78	OFF	ON	ON	OFF	OFF	76.8	84.97	78.0	53.3	53.3	ON	OFF	OFF
6/22/2022	17:00:00	91.82	45.44	53.04	OFF	ON	ON	OFF	OFF	77.6	86.62	78.0	55.9	55.9	ON	OFF	OFF
6/22/2022	18:00:00	89.80	45.96	53.56	OFF	ON	ON	OFF	OFF	77.5	85.51	78.0	54.8	54.8	ON	OFF	OFF
6/22/2022	19:00:00	85.75	45.73	53.36	OFF	ON	ON	OFF	OFF	78.0	86.87	78.0	54.8	54.8	ON	OFF	OFF
6/22/2022	20:00:00	82.72	45.10	52.03	OFF	ON	ON	OFF	OFF	77.8	86.09	78.0	45.4	45.4	ON	OFF	OFF
6/22/2022	21:00:00	80.71	52.30	52.46	OFF	ON	ON	OFF	OFF	77.9	79.61	78.0	20.0	20.0	ON	OFF	OFF
6/22/2022	22:00:00	77.67	53.00	53.13	OFF	OFF	OFF	OFF	OFF	78.9	82.80	78.0	20.0	20.0	OFF	OFF	OFF
6/22/2022	23:00:00	74.64	54.50	54.60	OFF	OFF	OFF	OFF	OFF	79.9	83.11	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	00:00:00	70.60	56.04	56.55	OFF	OFF	OFF	OFF	OFF	80.2	83.25	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	01:00:00	67.56	57.25	58.83	OFF	OFF	OFF	OFF	OFF	79.9	83.34	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	02:00:00	65.53	58.49	60.89	OFF	OFF	OFF	OFF	OFF	79.4	83.41	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	03:00:00	64.53	59.86	62.72	OFF	OFF	OFF	OFF	OFF	78.8	83.46	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	04:00:00	62.50	61.39	64.34	OFF	OFF	OFF	OFF	OFF	78.1	83.45	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	05:00:00	61.49	62.85	65.75	OFF	OFF	OFF	OFF	OFF	77.4	83.37	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	06:00:00	61.49	64.14	66.90	OFF	OFF	OFF	OFF	OFF	76.3	83.15	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	07:00:00	62.49	57.30	63.21	ON	OFF	OFF	ON	OFF	80.1	83.10	78.0	20.0	20.0	OFF	ON	OFF
6/23/2022	08:00:00	65.53	45.51	49.13	ON	OFF	OFF	ON	OFF	78.8	83.67	78.0	27.0	27.0	OFF	ON	OFF
6/23/2022	09:00:00	69.56	45.33	50.18	ON	OFF	OFF	ON	OFF	77.8	84.14	78.0	35.1	35.1	OFF	ON	OFF
6/23/2022	10:00:00	72.58	46.70	55.22	OFF	ON	OFF	ON	OFF	77.6	87.37	78.0	48.0	48.0	OFF	ON	OFF
6/23/2022	11:00:00	75.58	45.68	52.17	OFF	ON	OFF	ON	OFF	78.5	86.18	78.0	40.3	40.3	OFF	ON	OFF
6/23/2022	12:00:00	78.64	45.42	52.16	OFF	ON	OFF	ON	OFF	77.3	84.07	78.0	43.9	43.9	OFF	ON	OFF
6/23/2022	13:00:00	80.64	45.68	52.91	OFF	ON	OFF	ON	OFF	77.9	86.55	78.0	47.7	47.7	OFF	ON	OFF
6/23/2022	14:00:00	81.68	45.12	52.52	OFF	ON	OFF	ON	OFF	77.8	86.41	78.0	44.8	44.8	OFF	ON	OFF
6/23/2022	15:00:00	82.70	45.59	52.82	OFF	ON	OFF	ON	OFF	77.8	85.00	78.0	43.8	43.8	OFF	ON	OFF
6/23/2022	16:00:00	83.71	45.60	53.04	OFF	ON	OFF	ON	OFF	78.9	87.14	78.0	44.7	44.7	OFF	ON	OFF
6/23/2022	17:00:00	82.66	45.78	53.09	OFF	ON	OFF	ON	OFF	77.9	86.42	78.0	46.7	46.7	OFF	ON	OFF
6/23/2022	18:00:00	81.65	45.42	52.88	OFF	ON	OFF	ON	OFF	77.5	86.38	78.0	45.2	45.2	OFF	ON	OFF
6/23/2022	19:00:00	80.64	45.33	52.50	OFF	ON	OFF	ON	OFF	77.9	86.34	78.0	44.6	44.6	OFF	ON	OFF
6/23/2022	20:00:00	78.61	45.10	51.49	OFF	ON	OFF	ON	OFF	77.8	85.36	78.0	39.8	39.8	OFF	ON	OFF
6/23/2022	21:00:00	75.48	52.44	52.44	OFF	OFF	OFF	OFF	OFF	76.2	79.67	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	22:00:00	72.45	52.84	53.06	OFF	OFF	OFF	OFF	OFF	76.2	81.37	78.0	20.0	20.0	OFF	OFF	OFF
6/23/2022	23:00:00	70.41	54.08	54.64	OFF	OFF	OFF	OFF	OFF	76.2	81.56	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	00:00:00	68.39	55.27	56.55	OFF	OFF	OFF	OFF	OFF	76.1	81.69	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	01:00:00	66.39	56.53	58.69	OFF	OFF	OFF	OFF	OFF	76.0	81.76	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	02:00:00	65.39	57.72	60.71	OFF	OFF	OFF	OFF	OFF	75.8	81.80	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	03:00:00	63.34	59.10	62.54	OFF	OFF	OFF	OFF	OFF	75.6	81.77	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	04:00:00	61.30	60.54	64.16	OFF	OFF	OFF	OFF	OFF	75.2	81.76	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	05:00:00	59.30	61.91	65.53	OFF	OFF	OFF	OFF	OFF	74.9	81.72	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	06:00:00	59.30	63.08	66.66	OFF	OFF	OFF	OFF	OFF	74.5	81.71	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	07:00:00	61.30	64.14	67.64	OFF	OFF	OFF	OFF	OFF	74.0	81.69	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	08:00:00	67.43	58.78	62.87	ON	OFF	OFF	OFF	ON	83.7	87.69	78.0	20.0	20.0	OFF	OFF	ON
6/24/2022	09:00:00	70.46	45.39	50.91	ON	OFF	OFF	OFF	ON	77.8	84.77	78.0	36.4	36.4	OFF	OFF	ON
6/24/2022	10:00:00	73.49	45.50	52.12	ON	OFF	OFF	OFF	ON	78.4	86.14	78.0	36.3	36.3	OFF	OFF	ON
6/24/2022	11:00:00	75.55	45.21	51.44	ON	OFF	OFF	OFF	ON	78.0	85.46	78.0	37.5	37.5	OFF	OFF	ON
6/24/2022	12:00:00	79.63	45.42	51.76	ON	OFF	OFF	OFF	ON	77.7	85.19	78.0	38.8	38.8	OFF	OFF	ON
6/24/2022	13:00:00	80.66	45.44	52.21	ON	OFF	OFF	OFF	ON	77.7	84.17	78.0	40.1	40.1	OFF	OFF	ON
6/24/2022	14:00:00	81.66	45.37	52.61	ON	OFF	OFF	OFF	ON	78.0	86.43	78.0	45.9	45.9	OFF	OFF	ON
6/24/2022	15:00:00	81.65	45.28	52.41	ON	OFF	OFF	OFF	ON	77.3	83.86	78.0	38.2	38.2	OFF	OFF	ON
6/24/2022	16:00:00	82.66	45.50	52.52	ON	OFF	OFF	OFF	ON	78.9	85.87	78.0	39.2	39.2	OFF	OFF	ON
6/24/2022	17:00:00	82.66	45.26	52.66	ON	OFF	OFF	OFF	ON	78.3	86.80	78.0	45.9	45.9	OFF	OFF	ON
6/24/2022	18:00:00	82.66	45.23	52.48	ON	OFF	OFF	OFF	ON	77.8	86.37	78.0	45.0	45.0	OFF	OFF	ON
6/24/2022	19:00:00	80.66	45.51	52.37	ON	OFF	OFF	OFF	ON	77.7	85.82	78.0	39.1	39.1	OFF	OFF	ON
6/24/2022	20:00:00	78.63	45.06	51.60	ON	OFF	OFF	OFF	ON	78.6	86.31	78.0	44.5	44.5	OFF	OFF	ON
6/24/2022	21:00:00	76.61	53.31	53.61	OFF	OFF	OFF	OFF	OFF	73.9	75.91	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	22:00:00	74.59	53.13	53.79	OFF	OFF	OFF	OFF	OFF	74.2	77.34	78.0	20.0	20.0	OFF	OFF	OFF
6/24/2022	23:00:00	73.58	54.30	55.41	OFF	OFF	OFF	OFF	OFF	74.5	77.83	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	00:00:00	72.58	55.76	57.25	OFF	OFF	OFF	OFF	OFF	74.5	78.18	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	01:00:00	72.58	57.00	59.30	OFF	OFF	OFF	OFF	OFF	74.6	78.51	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	02:00:00	71.56	58.17	61.32	OFF	OFF	OFF	OFF	OFF	74.7	78.78	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	03:00:00	71.56	59.52	63.19	OFF	OFF	OFF	OFF	OFF	74.7	79.00	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	04:00:00	70.53	60.96	64.81	OFF	OFF	OFF	OFF	OFF	74.6	79.19	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	05:00:00	69.53	62.34	66.21	OFF	OFF	OFF	OFF	OFF	74.6	79.33	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	06:00:00	68.49	63.64	67.44	OFF	OFF	OFF	OFF	OFF	74.5	79.45	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	07:00:00	69.49	64.79	68.45	OFF	OFF	OFF	OFF	OFF	74.4	79.54	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	08:00:00	71.51	65.89	69.31	OFF	OFF	OFF	OFF	OFF	74.3	79.62	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	09:00:00	75.55	59.81	65.80	ON	OFF	ON	OFF	OFF	80.3	87.34	78.0	48.7	48.7	ON	OFF	OFF
6/25/2022	10:00:00	79.58	46.25	56.10	ON	OFF	ON	OFF	OFF	78.4	89.66	78.0	54.3	54.3	ON	OFF	OFF
6/25/2022	11:00:00	81.62	45.23	53.09	ON	OFF	ON	OFF	OFF	78.0	86.95	78.0	51.7	51.7	ON	OFF	OFF
6/25/2022	12:00:00	82.64	45.26	52.75	ON	OFF	ON	OFF	OFF	78.3	87.02	78.0	52.8	52.8	ON	OFF	OFF
6/25/2022	13:00:00	83.65	45.51	52.89	ON	OFF	ON	OFF	OFF	77.8	85.23	78.0	53.0	53.0	ON	OFF	OFF
6/25/2022	14:00:00	85.68	45.12	52.77	ON	OFF	ON	OFF	OFF	79.1	87.29	78.0	53.2	53.2	ON	OFF	OFF
6/25/2022	15:00:00	84.68	45.62	53.07	ON	OFF	ON	OFF	OFF	77.8	86.56	78.0	57.5	57.5	ON	OFF	OFF
6/25/2022	16:00:00	84.68	45.57	53.29	ON	OFF	ON	OFF	OFF	78.0	86.97	78.0	57.6	57.6	ON	OFF	OFF
6/25/2022	17:00:00	81.58	45.55	53.49	ON	OFF	ON	OFF	OFF	78.2	87.47	78.0	56.7	56.7	ON	OFF	OFF
6/25/2022	18:00:00	81.58	45.28	52.95	ON	OFF	ON	OFF	OFF	77.8	86.64	78.0	52.2	52.2	ON	OFF	OFF
6/25/2022	19:00:00	78.58	45.21	52.44	ON	OFF	ON	OFF	OFF	78.2	86.97	78.0	48.9	48.9	ON	OFF	OFF
6/25/2022	20:00:00	77.57	45.30	52.44	ON	OFF	ON	OFF	OFF	77.8	84.85	78.0	41.3	41.3	ON	OFF	OFF
6/25/2022	21:00:00	76.56	52.77	53.49	ON	OFF	OFF	OFF	OFF	74.6	77.29	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	22:00:00	74.56	53.06	53.88	ON	OFF	OFF	OFF	OFF	74.9	77.94	78.0	20.0	20.0	OFF	OFF	OFF
6/25/2022	23:00:00	74.56	54.60	55.47	ON	OFF	OFF	OFF	OFF	75.0	78.61	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	00:00:00	74.56	55.95	56.84	ON	OFF	OFF	OFF	OFF	75.0	79.02	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	01:00:00	73.55	57.48	58.35	ON	OFF	OFF	OFF	OFF	75.0	79.38	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	02:00:00	72.55	58.64	59.82	ON	OFF	OFF	OFF	OFF	75.0	79.69	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	03:00:00	71.51	59.75	61.23	ON	OFF	OFF	OFF	OFF	75.0	79.97	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	04:00:00	70.51	60.92	62.52	ON	OFF	OFF	OFF	OFF	74.9	80.18	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	05:00:00	69.48	62.15	63.75	ON	OFF	OFF	OFF	OFF	74.8	80.36	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	06:00:00	68.48	63.37	64.83	ON	OFF	OFF	OFF	OFF	74.7	80.51	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	07:00:00	68.48	64.45	65.84	ON	OFF	OFF	OFF	OFF	74.6	80.64	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	08:00:00	71.49	65.42	66.77	ON	OFF	OFF	OFF	OFF	74.5	80.76	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	09:00:00	74.49	66.36	67.64	ON	OFF	OFF	OFF	OFF	74.4	80.87	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	10:00:00	75.50	67.26	68.43	ON	OFF	OFF	OFF	OFF	74.4	81.01	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	11:00:00	75.50	53.79	63.39	ON	OFF	OFF	ON	OFF	78.1	88.94	78.0	57.4	57.4	OFF	ON	OFF
6/26/2022	12:00:00	77.56	45.23	54.71	ON	OFF	OFF	ON	OFF	77.8	87.17	78.0	61.2	61.2	OFF	ON	OFF
6/26/2022	13:00:00	81.66	45.41	53.45	ON	OFF	OFF	ON	OFF	78.5	87.83	78.0	57.0	57.0	OFF	ON	OFF
6/26/2022	14:00:00	80.66	45.35	53.02	ON	OFF	OFF	ON	OFF	77.8	86.67	78.0	58.0	58.0	OFF	ON	OFF
6/26/2022	15:00:00	84.69	45.53	53.16	ON	OFF	OFF	ON	OFF	78.1	86.94	78.0	62.5	62.5	OFF	ON	OFF
6/26/2022	16:00:00	85.69	45.59	53.72	ON	OFF	OFF	ON	OFF	78.1	87.08	78.0	65.8	65.8	OFF	ON	OFF
6/26/2022	17:00:00	86.71	45.28	53.67	ON	OFF	OFF	ON	OFF	78.1	87.82	78.0	73.0	73.0	OFF	ON	OFF
6/26/2022	18:00:00	86.71	45.39	53.43	ON	OFF	OFF	ON	OFF	77.9	87.54	78.0	73.5	73.5	OFF	ON	OFF
6/26/2022	19:00:00	85.71	57.79	58.04	ON	OFF	OFF	OFF	OFF	76.4	77.96	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	20:00:00	79.57	57.27	58.28	ON	OFF	OFF	OFF	OFF	76.5	79.17	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	21:00:00	77.55	58.24	59.09	ON	OFF	OFF	OFF	OFF	76.6	79.69	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	22:00:00	75.52	59.36	60.71	ON	OFF	OFF	OFF	OFF	76.7	80.10	78.0	20.0	20.0	OFF	OFF	OFF
6/26/2022	23:00:00	72.51	60.36	62.61	ON	OFF	OFF	OFF	OFF	76.7	80.41	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	00:00:00	70.51	61.41	64.31	ON	OFF	OFF	OFF	OFF	76.7	80.68	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	01:00:00	69.49	62.67	65.49	ON	OFF	OFF	OFF	OFF	76.6	80.87	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	02:00:00	69.49	63.95	66.54	ON	OFF	OFF	OFF	OFF	76.6	81.01	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	03:00:00	67.48	65.15	67.44	ON	OFF	OFF	OFF	OFF	76.4	81.12	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	04:00:00	65.46	66.20	68.25	ON	OFF	OFF	OFF	OFF	76.1	81.19	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	05:00:00	63.42	67.13	69.00	OFF	OFF	OFF	OFF	OFF	75.8	81.21	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	06:00:00	61.41	67.92	69.65	OFF	OFF	OFF	OFF	OFF	75.4	81.21	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	07:00:00	60.41	68.64	70.23	OFF	OFF	OFF	OFF	OFF	75.1	81.20	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	08:00:00	61.43	69.33	70.77	OFF	OFF	OFF	OFF	OFF	74.6	81.17	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	09:00:00	63.43	52.97	62.18	ON	OFF	OFF	OFF	ON	78.4	88.97	78.0	41.8	41.8	OFF	OFF	ON
6/27/2022	10:00:00	65.45	45.15	52.46	ON	OFF	OFF	OFF	ON	78.2	86.76	78.0	38.5	38.5	OFF	OFF	ON
6/27/2022	11:00:00	67.49	45.51	51.20	ON	OFF	OFF	OFF	ON	78.3	85.39	78.0	33.3	33.3	OFF	OFF	ON
6/27/2022	12:00:00	67.49	45.30	51.42	ON	OFF	OFF	OFF	ON	77.8	84.94	78.0	33.3	33.3	OFF	OFF	ON
6/27/2022	13:00:00	68.49	45.64	51.67	ON	OFF	OFF	OFF	ON	78.1	84.92	78.0	34.4	34.4	OFF	OFF	ON
6/27/2022	14:00:00	67.49	45.32	51.38	ON	OFF	OFF	OFF	ON	78.1	84.01	78.0	34.0	34.0	OFF	OFF	ON
6/27/2022	15:00:00	67.49	45.32	51.29	ON	OFF	OFF	OFF	ON	78.2	85.15	78.0	33.6	33.6	OFF	OFF	ON
6/27/2022	16:00:00	68.49	45.41	51.60	ON	OFF	OFF	OFF	ON	77.1	83.42	78.0	31.2	31.2	OFF	OFF	ON
6/27/2022	17:00:00	66.49	45.15	51.02	ON	OFF	OFF	OFF	ON	77.9	84.84	78.0	33.6	33.6	OFF	OFF	ON
6/27/2022	18:00:00	65.45	45.44	50.82	ON	OFF	OFF	OFF	ON	78.2	84.74	78.0	32.5	32.5	OFF	OFF	ON
6/27/2022	19:00:00	65.45	45.53	50.99	ON	OFF	OFF	OFF	ON	77.9	84.41	78.0	30.1	30.1	OFF	OFF	ON
6/27/2022	20:00:00	65.45	45.08	50.10	ON	OFF	OFF	OFF	ON	77.6	84.22	78.0	30.2	30.2	OFF	OFF	ON
6/27/2022	21:00:00	63.39	50.90	50.97	ON	OFF	OFF	OFF	OFF	77.3	78.70	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	22:00:00	62.38	50.84	51.11	ON	OFF	OFF	OFF	OFF	77.1	79.33	78.0	20.0	20.0	OFF	OFF	OFF
6/27/2022	23:00:00	60.36	51.74	52.46	ON	OFF	OFF	OFF	OFF	76.7	79.34	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	00:00:00	58.34	52.97	53.69	ON	OFF	OFF	OFF	OFF	76.3	79.33	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	01:00:00	57.33	54.14	55.07	ON	OFF	OFF	OFF	OFF	76.0	79.29	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	02:00:00	55.32	55.27	56.35	ON	OFF	OFF	OFF	OFF	75.3	79.26	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	03:00:00	54.32	56.37	57.61	ON	OFF	OFF	OFF	OFF	74.7	79.20	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	04:00:00	53.32	57.39	58.76	ON	OFF	OFF	OFF	OFF	74.0	79.14	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	05:00:00	53.32	58.49	59.84	ON	OFF	OFF	OFF	OFF	73.2	79.06	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	06:00:00	53.32	59.68	60.85	ON	OFF	OFF	OFF	OFF	72.5	78.98	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	07:00:00	54.32	60.71	61.80	ON	OFF	OFF	OFF	OFF	71.7	78.89	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	08:00:00	57.35	59.75	60.18	ON	OFF	ON	OFF	OFF	68.6	69.79	78.0	20.0	20.0	ON	OFF	OFF
6/28/2022	09:00:00	62.37	45.57	51.90	ON	OFF	ON	OFF	OFF	77.6	85.29	78.0	32.6	32.6	ON	OFF	OFF
6/28/2022	10:00:00	65.37	45.17	50.63	ON	OFF	ON	OFF	OFF	78.1	84.77	78.0	31.2	31.2	ON	OFF	OFF
6/28/2022	11:00:00	68.39	45.21	50.30	ON	OFF	ON	OFF	OFF	77.9	83.86	78.0	30.1	30.1	ON	OFF	OFF
6/28/2022	12:00:00	69.41	45.39	51.04	ON	OFF	ON	OFF	OFF	77.8	84.41	78.0	34.3	34.3	ON	OFF	OFF
6/28/2022	13:00:00	71.46	45.42	51.49	ON	OFF	ON	OFF	OFF	77.8	84.35	78.0	32.3	32.3	ON	OFF	OFF
6/28/2022	14:00:00	72.48	45.37	51.49	ON	OFF	ON	OFF	OFF	78.5	84.84	78.0	35.0	35.0	ON	OFF	OFF
6/28/2022	15:00:00	72.48	45.32	51.80	ON	OFF	ON	OFF	OFF	77.1	82.82	78.0	32.3	32.3	ON	OFF	OFF
6/28/2022	16:00:00	73.49	45.53	52.10	ON	OFF	ON	OFF	OFF	78.1	85.44	78.0	40.8	40.8	ON	OFF	OFF
6/28/2022	17:00:00	75.52	45.41	51.83	ON	OFF	ON	OFF	OFF	77.9	85.19	78.0	36.4	36.4	ON	OFF	OFF
6/28/2022	18:00:00	75.52	45.66	51.98	ON	OFF	ON	OFF	OFF	78.1	85.19	78.0	36.9	36.9	ON	OFF	OFF
6/28/2022	19:00:00	74.51	45.62	51.94	ON	OFF	ON	OFF	OFF	78.7	85.59	78.0	39.3	39.3	ON	OFF	OFF
6/28/2022	20:00:00	73.49	45.19	50.66	ON	OFF	ON	OFF	OFF	78.2	84.54	78.0	36.7	36.7	ON	OFF	OFF
6/28/2022	21:00:00	70.48	52.17	52.32	ON	OFF	OFF	OFF	OFF	76.9	78.27	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	22:00:00	68.48	51.94	52.73	ON	OFF	OFF	OFF	OFF	76.8	79.02	78.0	20.0	20.0	OFF	OFF	OFF
6/28/2022	23:00:00	66.47	52.41	54.06	ON	OFF	OFF	OFF	OFF	76.6	79.16	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	00:00:00	65.45	52.95	55.77	ON	OFF	OFF	OFF	OFF	76.3	79.22	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	01:00:00	64.44	53.45	57.75	ON	OFF	OFF	OFF	OFF	76.0	79.26	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	02:00:00	62.43	53.99	59.63	ON	OFF	OFF	OFF	OFF	75.7	79.27	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	03:00:00	62.43	54.68	61.21	ON	OFF	OFF	OFF	OFF	75.3	79.26	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	04:00:00	61.41	55.70	62.63	OFF	OFF	OFF	OFF	OFF	74.8	79.25	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	05:00:00	61.41	56.82	64.00	OFF	OFF	OFF	OFF	OFF	74.4	79.20	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	06:00:00	61.41	57.99	65.26	OFF	OFF	OFF	OFF	OFF	73.9	79.16	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	07:00:00	61.41	59.16	66.34	OFF	OFF	OFF	OFF	OFF	73.5	79.11	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	08:00:00	64.46	60.20	67.28	OFF	OFF	OFF	OFF	OFF	73.1	79.06	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	09:00:00	65.50	48.09	57.50	ON	OFF	OFF	ON	OFF	77.7	86.72	78.0	38.3	38.3	OFF	ON	OFF
6/29/2022	10:00:00	64.48	45.39	50.84	ON	OFF	OFF	ON	OFF	78.0	84.48	78.0	34.3	34.3	OFF	ON	OFF
6/29/2022	11:00:00	61.45	45.21	50.34	ON	OFF	OFF	ON	OFF	77.8	84.06	78.0	31.6	31.6	OFF	ON	OFF
6/29/2022	12:00:00	63.45	45.26	50.36	ON	OFF	OFF	ON	OFF	77.4	82.17	78.0	28.2	28.2	OFF	ON	OFF
6/29/2022	13:00:00	67.55	45.51	51.02	ON	OFF	OFF	ON	OFF	78.2	84.49	78.0	35.5	35.5	OFF	ON	OFF
6/29/2022	14:00:00	71.60	45.64	51.69	ON	OFF	OFF	ON	OFF	78.0	85.12	78.0	39.2	39.2	OFF	ON	OFF
6/29/2022	15:00:00	69.62	45.46	51.49	ON	OFF	OFF	ON	OFF	78.0	84.94	78.0	41.2	41.2	OFF	ON	OFF
6/29/2022	16:00:00	70.62	45.15	51.74	ON	OFF	OFF	ON	OFF	77.1	83.20	78.0	37.2	37.2	OFF	ON	OFF
6/29/2022	17:00:00	73.64	45.30	51.80	ON	OFF	OFF	ON	OFF	77.6	85.49	78.0	40.5	40.5	OFF	ON	OFF
6/29/2022	18:00:00	75.64	45.23	51.35	ON	OFF	OFF	ON	OFF	78.0	85.03	78.0	40.3	40.3	OFF	ON	OFF
6/29/2022	19:00:00	75.64	45.46	51.80	ON	OFF	OFF	ON	OFF	77.8	85.15	78.0	41.1	41.1	OFF	ON	OFF
6/29/2022	20:00:00	74.64	45.30	50.93	ON	OFF	OFF	ON	OFF	77.1	82.64	78.0	32.7	32.7	OFF	ON	OFF
6/29/2022	21:00:00	71.63	51.35	51.45	ON	OFF	OFF	OFF	OFF	78.6	80.21	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	22:00:00	68.57	51.06	51.92	ON	OFF	OFF	OFF	OFF	78.6	80.65	78.0	20.0	20.0	OFF	OFF	OFF
6/29/2022	23:00:00	66.54	51.54	53.11	ON	OFF	OFF	OFF	OFF	78.4	80.62	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	00:00:00	64.48	52.10	54.62	ON	OFF	OFF	OFF	OFF	78.1	80.56	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	01:00:00	64.48	52.62	56.42	ON	OFF	OFF	OFF	OFF	77.8	80.51	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	02:00:00	63.48	53.18	58.19	ON	OFF	OFF	OFF	OFF	77.4	80.43	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	03:00:00	62.48	53.83	59.72	ON	OFF	OFF	OFF	OFF	77.1	80.35	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	04:00:00	61.47	54.84	61.16	ON	OFF	OFF	OFF	OFF	76.8	80.27	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	05:00:00	60.46	55.88	62.45	ON	OFF	OFF	OFF	OFF	76.4	80.18	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	06:00:00	61.49	56.98	63.66	ON	OFF	OFF	OFF	OFF	76.0	80.10	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	07:00:00	63.49	58.02	64.74	ON	OFF	OFF	OFF	OFF	75.6	80.00	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	08:00:00	64.51	58.98	60.02	ON	OFF	OFF	OFF	ON	74.5	76.24	78.0	20.0	20.0	OFF	OFF	ON
6/30/2022	09:00:00	66.51	45.57	51.90	ON	OFF	OFF	OFF	ON	78.0	85.47	78.0	37.2	37.2	OFF	OFF	ON
6/30/2022	10:00:00	68.52	45.39	51.31	ON	OFF	OFF	OFF	ON	78.3	85.08	78.0	35.8	35.8	OFF	OFF	ON
6/30/2022	11:00:00	68.52	45.48	50.73	ON	OFF	OFF	OFF	ON	78.0	84.34	78.0	37.9	37.9	OFF	OFF	ON
6/30/2022	12:00:00	70.52	45.41	51.11	ON	OFF	OFF	OFF	ON	78.8	85.09	78.0	38.5	38.5	OFF	OFF	ON
6/30/2022	13:00:00	73.53	45.39	51.69	ON	OFF	OFF	OFF	ON	78.1	85.42	78.0	45.1	45.1	OFF	OFF	ON
6/30/2022	14:00:00	76.55	45.46	52.37	ON	OFF	OFF	OFF	ON	77.8	85.96	78.0	48.4	48.4	OFF	OFF	ON
6/30/2022	15:00:00	77.55	45.69	52.70	ON	OFF	OFF	OFF	ON	77.9	85.74	78.0	52.1	52.1	OFF	OFF	ON
6/30/2022	16:00:00	75.50	45.41	52.50	ON	OFF	OFF	OFF	ON	78.0	86.02	78.0	52.5	52.5	OFF	OFF	ON
6/30/2022	17:00:00	75.52	45.19	52.34	ON	OFF	OFF	OFF	ON	77.8	85.99	78.0	50.7	50.7	OFF	OFF	ON
6/30/2022	18:00:00	75.52	45.23	52.30	ON	OFF	OFF	OFF	ON	78.0	85.89	78.0	50.2	50.2	OFF	OFF	ON
6/30/2022	19:00:00	75.52	45.37	52.44	ON	OFF	OFF	OFF	ON	78.5	86.69	78.0	49.0	49.0	OFF	OFF	ON
6/30/2022	20:00:00	76.52	45.12	51.47	ON	OFF	OFF	OFF	ON	77.3	83.89	78.0	37.0	37.0	OFF	OFF	ON
6/30/2022	21:00:00	77.54	52.05	52.08	ON	OFF	OFF	OFF	OFF	76.8	78.44	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	22:00:00	77.54	51.74	52.48	ON	OFF	OFF	OFF	OFF	76.8	79.37	78.0	20.0	20.0	OFF	OFF	OFF
6/30/2022	23:00:00	76.52	52.26	54.08	ON	OFF	OFF	OFF	OFF	76.8	79.64	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	00:00:00	75.51	52.89	55.83	ON	OFF	OFF	OFF	OFF	76.7	79.79	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	01:00:00	75.51	53.47	57.83	ON	OFF	OFF	OFF	OFF	76.6	79.88	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	02:00:00	74.51	54.06	59.68	ON	OFF	OFF	OFF	OFF	76.5	79.97	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	03:00:00	74.51	54.91	61.35	ON	OFF	OFF	OFF	OFF	76.5	80.04	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	04:00:00	73.50	56.08	62.87	ON	OFF	OFF	OFF	OFF	76.3	80.10	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	05:00:00	73.50	57.29	64.34	ON	OFF	OFF	OFF	OFF	76.2	80.14	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	06:00:00	72.49	58.56	65.71	ON	OFF	OFF	OFF	OFF	76.0	80.17	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	07:00:00	72.49	59.82	66.93	ON	OFF	OFF	OFF	OFF	75.8	80.19	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	08:00:00	72.49	60.94	68.01	ON	OFF	OFF	OFF	OFF	75.5	80.11	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	09:00:00	75.52	48.09	57.68	ON	OFF	ON	OFF	OFF	78.3	88.69	78.0	52.5	52.5	ON	OFF	OFF
7/1/2022	10:00:00	77.53	45.24	52.57	ON	OFF	ON	OFF	OFF	78.4	86.37	78.0	44.0	44.0	ON	OFF	OFF
7/1/2022	11:00:00	78.53	45.46	51.44	ON	OFF	ON	OFF	OFF	78.7	85.46	78.0	40.1	40.1	ON	OFF	OFF
7/1/2022	12:00:00	77.51	45.71	51.78	ON	OFF	ON	OFF	OFF	78.2	85.54	78.0	44.3	44.3	ON	OFF	OFF
7/1/2022	13:00:00	77.50	45.55	52.39	ON	OFF	ON	OFF	OFF	78.1	86.22	78.0	48.3	48.3	ON	OFF	OFF
7/1/2022	14:00:00	81.62	45.59	52.68	ON	OFF	ON	OFF	OFF	78.1	86.33	78.0	53.6	53.6	ON	OFF	OFF
7/1/2022	15:00:00	83.64	45.12	52.66	ON	OFF	ON	OFF	OFF	77.7	85.29	78.0	56.8	56.8	ON	OFF	OFF
7/1/2022	16:00:00	84.64	45.42	52.79	ON	OFF	ON	OFF	OFF	78.6	87.16	78.0	51.3	51.3	ON	OFF	OFF
7/1/2022	17:00:00	83.64	45.30	52.75	ON	OFF	ON	OFF	OFF	77.8	86.51	78.0	54.5	54.5	ON	OFF	OFF
7/1/2022	18:00:00	83.64	63.64	64.32	ON	OFF	OFF	OFF	OFF	75.9	77.49	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	19:00:00	82.62	63.42	64.40	ON	OFF	OFF	OFF	OFF	76.0	78.11	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	20:00:00	81.61	63.95	64.79	ON	OFF	OFF	OFF	OFF	76.2	78.56	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	21:00:00	79.60	64.63	65.48	ON	OFF	OFF	OFF	OFF	76.4	78.92	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	22:00:00	78.60	65.31	66.34	ON	OFF	OFF	OFF	OFF	76.5	79.24	78.0	20.0	20.0	OFF	OFF	OFF
7/1/2022	23:00:00	77.59	65.96	67.20	ON	OFF	OFF	OFF	OFF	76.5	79.52	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	00:00:00	75.58	66.70	68.00	ON	OFF	OFF	OFF	OFF	76.5	79.77	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	01:00:00	70.43	67.46	68.68	ON	OFF	OFF	OFF	OFF	76.4	79.99	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	02:00:00	70.43	68.21	69.29	ON	OFF	OFF	OFF	OFF	76.3	80.14	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	03:00:00	69.42	68.90	69.87	ON	OFF	OFF	OFF	OFF	76.2	80.24	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	04:00:00	67.40	69.54	70.37	ON	OFF	OFF	OFF	OFF	76.1	80.30	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	05:00:00	64.36	70.16	70.88	ON	OFF	OFF	OFF	OFF	75.8	80.34	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	06:00:00	62.35	70.70	71.34	ON	OFF	OFF	OFF	OFF	75.5	80.36	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	07:00:00	62.35	71.16	71.74	ON	OFF	OFF	OFF	OFF	75.1	80.36	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	08:00:00	66.38	71.60	72.14	ON	OFF	OFF	OFF	OFF	74.7	80.33	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	09:00:00	70.42	69.98	71.61	ON	OFF	OFF	ON	OFF	76.5	78.44	78.0	20.0	20.0	OFF	ON	OFF
7/2/2022	10:00:00	74.47	50.39	60.56	ON	OFF	OFF	ON	OFF	77.8	89.12	78.0	44.5	44.5	OFF	ON	OFF
7/2/2022	11:00:00	77.49	45.08	53.13	ON	OFF	OFF	ON	OFF	77.9	87.17	78.0	41.5	41.5	OFF	ON	OFF
7/2/2022	12:00:00	80.50	45.28	52.30	ON	OFF	OFF	ON	OFF	78.0	86.39	78.0	38.4	38.4	OFF	ON	OFF
7/2/2022	13:00:00	81.55	45.39	52.53	ON	OFF	OFF	ON	OFF	78.5	86.48	78.0	41.9	41.9	OFF	ON	OFF
7/2/2022	14:00:00	81.55	45.46	52.84	ON	OFF	OFF	ON	OFF	77.8	86.38	78.0	43.1	43.1	OFF	ON	OFF
7/2/2022	15:00:00	83.59	45.41	52.86	ON	OFF	OFF	ON	OFF	78.6	87.08	78.0	41.9	41.9	OFF	ON	OFF
7/2/2022	16:00:00	83.59	45.48	52.95	ON	OFF	OFF	ON	OFF	77.9	86.94	78.0	48.1	48.1	OFF	ON	OFF
7/2/2022	17:00:00	82.55	45.26	53.11	ON	OFF	OFF	ON	OFF	78.0	87.22	78.0	48.1	48.1	OFF	ON	OFF
7/2/2022	18:00:00	81.55	45.17	52.62	ON	OFF	OFF	ON	OFF	77.6	84.65	78.0	39.9	39.9	OFF	ON	OFF
7/2/2022	19:00:00	80.53	45.57	52.52	ON	OFF	OFF	ON	OFF	78.5	86.73	78.0	43.4	43.4	OFF	ON	OFF
7/2/2022	20:00:00	78.52	45.14	51.42	ON	OFF	OFF	ON	OFF	78.5	85.89	78.0	37.7	37.7	OFF	ON	OFF
7/2/2022	21:00:00	76.47	53.63	53.69	ON	OFF	OFF	OFF	OFF	83.8	85.24	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	22:00:00	74.42	53.25	53.97	ON	OFF	OFF	OFF	OFF	82.9	85.17	78.0	20.0	20.0	OFF	OFF	OFF
7/2/2022	23:00:00	71.39	54.17	55.02	ON	OFF	OFF	OFF	OFF	82.5	85.09	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	00:00:00	69.37	55.45	56.17	ON	OFF	OFF	OFF	OFF	82.3	84.99	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	01:00:00	67.33	56.80	57.43	ON	OFF	OFF	OFF	OFF	81.9	84.89	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	02:00:00	66.30	58.17	58.64	ON	OFF	OFF	OFF	OFF	81.4	84.79	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	03:00:00	64.30	59.39	59.79	ON	OFF	OFF	OFF	OFF	80.8	84.66	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	04:00:00	61.29	60.49	60.83	ON	OFF	OFF	OFF	OFF	80.2	84.52	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	05:00:00	60.29	61.52	61.79	ON	OFF	OFF	OFF	OFF	79.5	84.37	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	06:00:00	59.27	62.49	62.65	ON	OFF	OFF	OFF	OFF	78.8	84.22	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	07:00:00	59.27	63.32	63.44	ON	OFF	OFF	OFF	OFF	78.1	84.04	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	08:00:00	63.29	64.11	64.23	ON	OFF	OFF	OFF	OFF	77.4	83.86	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	09:00:00	65.31	64.83	64.95	ON	OFF	OFF	OFF	OFF	76.8	83.70	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	10:00:00	68.37	70.07	70.10	ON	OFF	OFF	OFF	ON	74.7	75.88	78.0	20.0	20.0	OFF	OFF	ON
7/3/2022	11:00:00	71.25	51.44	61.43	ON	OFF	OFF	OFF	ON	78.6	89.26	78.0	44.5	44.5	OFF	OFF	ON
7/3/2022	12:00:00	74.46	45.14	52.70	ON	OFF	OFF	OFF	ON	78.0	86.77	78.0	40.2	40.2	OFF	OFF	ON
7/3/2022	13:00:00	76.46	45.35	52.35	ON	OFF	OFF	OFF	ON	78.3	86.23	78.0	41.2	41.2	OFF	OFF	ON
7/3/2022	14:00:00	76.46	45.75	52.41	ON	OFF	OFF	OFF	ON	78.4	85.72	78.0	38.8	38.8	OFF	OFF	ON
7/3/2022	15:00:00	77.46	45.32	52.43	ON	OFF	OFF	OFF	ON	78.5	86.29	78.0	41.8	41.8	OFF	OFF	ON
7/3/2022	16:00:00	77.46	45.44	52.52	ON	OFF	OFF	OFF	ON	77.6	86.16	78.0	40.9	40.9	OFF	OFF	ON
7/3/2022	17:00:00	81.49	45.39	52.91	ON	OFF	OFF	OFF	ON	78.1	86.59	78.0	40.3	40.3	OFF	OFF	ON
7/3/2022	18:00:00	80.48	45.19	52.39	ON	OFF	OFF	OFF	ON	78.2	86.49	78.0	41.9	41.9	OFF	OFF	ON
7/3/2022	19:00:00	79.48	63.75	62.49	ON	OFF	OFF	OFF	OFF	75.6	76.99	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	20:00:00	79.48	63.12	63.60	ON	OFF	OFF	OFF	OFF	75.8	77.75	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	21:00:00	75.43	63.75	64.14	ON	OFF	OFF	OFF	OFF	75.9	78.22	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	22:00:00	72.40	64.54	65.04	ON	OFF	OFF	OFF	OFF	75.9	78.59	78.0	20.0	20.0	OFF	OFF	OFF
7/3/2022	23:00:00	70.37	65.30	66.12	ON	OFF	OFF	OFF	OFF	75.8	78.86	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	00:00:00	69.36	65.98	67.20	ON	OFF	OFF	OFF	OFF	75.6	79.11	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	01:00:00	68.34	66.70	68.07	ON	OFF	OFF	OFF	OFF	75.4	79.29	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	02:00:00	67.34	67.49	68.82	ON	OFF	OFF	OFF	OFF	75.3	79.42	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	03:00:00	65.31	68.25	69.44	ON	OFF	OFF	OFF	OFF	75.1	79.54	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	04:00:00	63.31	68.93	70.01	ON	OFF	OFF	OFF	OFF	74.9	79.62	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	05:00:00	63.31	69.54	70.53	ON	OFF	OFF	OFF	OFF	74.5	79.66	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	06:00:00	63.31	70.08	71.00	ON	OFF	OFF	OFF	OFF	74.3	79.69	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	07:00:00	64.31	70.59	71.43	ON	OFF	OFF	OFF	OFF	74.0	79.71	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	08:00:00	68.34	68.19	69.35	ON	OFF	ON	OFF	OFF	75.1	76.95	78.0	20.0	20.0	ON	OFF	OFF
7/4/2022	09:00:00	71.36	45.87	55.22	ON	OFF	ON	OFF	OFF	78.2	88.90	78.0	48.3	48.3	ON	OFF	OFF
7/4/2022	10:00:00	73.37	45.24	53.00	ON	OFF	ON	OFF	OFF	77.8	86.64	78.0	39.9	39.9	ON	OFF	OFF
7/4/2022	11:00:00	74.41	45.35	51.58	ON	OFF	ON	OFF	OFF	77.8	83.08	78.0	32.1	32.1	ON	OFF	OFF
7/4/2022	12:00:00	75.43	45.48	52.01	ON	OFF	ON	OFF	OFF	77.8	85.19	78.0	36.5	36.5	ON	OFF	OFF
7/4/2022	13:00:00	75.43	45.68	52.23	ON	OFF	ON	OFF	OFF	77.9	85.70	78.0	40.9	40.9	ON	OFF	OFF
7/4/2022	14:00:00	76.44	45.26	52.32	ON	OFF	ON	OFF	OFF	77.7	85.76	78.0	43.1	43.1	ON	OFF	OFF
7/4/2022	15:00:00	76.44	45.73	52.41	ON	OFF	ON	OFF	OFF	77.8	85.71	78.0	42.1	42.1	ON	OFF	OFF
7/4/2022	16:00:00	75.43	45.19	51.78	ON	OFF	ON	OFF	OFF	78.2	86.12	78.0	40.8	40.8	ON	OFF	OFF
7/4/2022	17:00:00	74.43	45.53	52.03	ON	OFF	ON	OFF	OFF	78.7	86.39	78.0	39.0	39.0	ON	OFF	OFF
7/4/2022	18:00:00	73.43	45.21	51.89	ON	OFF	ON	OFF	OFF	77.6	84.23	78.0	38.2	38.2	ON	OFF	OFF
7/4/2022	19:00:00	73.43	45.26	51.63	ON	OFF	ON	OFF	OFF	77.8	85.49	78.0	40.2	40.2	ON	OFF	OFF
7/4/2022	20:00:00	73.43	45.28	50.90	ON	OFF	ON	OFF	OFF	78.1	84.99	78.0	38.2	38.2	ON	OFF	OFF
7/4/2022	21:00:00	72.40	53.94	54.05	ON	OFF	OFF	OFF	OFF	75.0	76.31	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	22:00:00	72.40	53.72	54.28	ON	OFF	OFF	OFF	OFF	75.0	77.16	78.0	20.0	20.0	OFF	OFF	OFF
7/4/2022	23:00:00	72.40	54.51	55.02	ON	OFF	OFF	OFF	OFF	75.1	77.46	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	00:00:00	71.40	55.68	56.13	ON	OFF	OFF	OFF	OFF	75.0	77.69	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	01:00:00	71.40	56.78	57.47	ON	OFF	OFF	OFF	OFF	75.0	77.87	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	02:00:00	70.37	57.90	58.76	ON	OFF	OFF	OFF	OFF	74.9	78.02	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	03:00:00	70.37	58.92	59.97	ON	OFF	OFF	OFF	OFF	74.9	78.17	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	04:00:00	70.37	59.99	61.14	ON	OFF	OFF	OFF	OFF	74.8	78.28	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	05:00:00	69.36	61.08	62.20	ON	OFF	OFF	OFF	OFF	74.7	78.39	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	06:00:00	69.36	62.22	63.23	ON	OFF	OFF	OFF	OFF	74.6	78.47	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	07:00:00	69.36	63.28	64.20	ON	OFF	OFF	OFF	OFF	74.5	78.54	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	08:00:00	69.36	59.30	62.54	ON	OFF	OFF	ON	OFF	83.7	86.32	78.0	20.0	20.0	OFF	ON	OFF
7/5/2022	09:00:00	68.36	45.32	51.54	ON	OFF	OFF	ON	OFF	77.8	85.35	78.0	45.1	45.1	OFF	ON	OFF
7/5/2022	10:00:00	68.36	45.32	52.07	ON	OFF	OFF	ON	OFF	78.0	84.82	78.0	46.8	46.8	OFF	ON	OFF
7/5/2022	11:00:00	67.33	45.28	50.97	ON	OFF	OFF	ON	OFF	78.6	85.31	78.0	39.1	39.1	OFF	ON	OFF
7/5/2022	12:00:00	66.30	45.30	50.84	ON	OFF	OFF	ON	OFF	78.0	84.94	78.0	43.2	43.2	OFF	ON	OFF
7/5/2022	13:00:00	66.30	45.46	51.18	ON	OFF	OFF	ON	OFF	78.0	84.91	78.0	43.0	43.0	OFF	ON	OFF
7/5/2022	14:00:00	67.32	45.57	51.80	ON	OFF	OFF	ON	OFF	78.0	85.29	78.0	45.1	45.1	OFF	ON	OFF
7/5/2022	15:00:00	71.34	45.55	51.92	ON	OFF	OFF	ON	OFF	78.0	85.47	78.0	54.0	54.0	OFF	ON	OFF
7/5/2022	16:00:00	77.39	45.32	52.46	ON	OFF	OFF	ON	OFF	78.1	86.24	78.0	63.5	63.5	OFF	ON	OFF
7/5/2022	17:00:00	80.43	45.35	52.98	ON	OFF	OFF	ON	OFF	78.4	87.11	78.0	67.7	67.7	OFF	ON	OFF
7/5/2022	18:00:00	80.43	45.35	53.02	ON	OFF	OFF	ON	OFF	78.2	86.68	78.0	63.4	63.4	OFF	ON	OFF
7/5/2022	19:00:00	79.39	45.48	52.97	ON	OFF	OFF	ON	OFF	78.1	86.64	78.0	57.7	57.7	OFF	ON	OFF
7/5/2022	20:00:00	76.37	45.06	51.36	ON	OFF	OFF	ON	OFF	77.8	85.16	78.0	47.9	47.9	OFF	ON	OFF
7/5/2022	21:00:00	72.32	55.09	55.34	ON	OFF	OFF	OFF	OFF	76.0	77.42	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	22:00:00	71.31	54.77	55.70	ON	OFF	OFF	OFF	OFF	76.0	78.09	78.0	20.0	20.0	OFF	OFF	OFF
7/5/2022	23:00:00	69.30	55.40	56.30	ON	OFF	OFF	OFF	OFF	75.9	78.31	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	00:00:00	69.30	56.39	57.23	ON	OFF	OFF	OFF	OFF	75.8	78.46	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	01:00:00	67.27	57.27	58.38	ON	OFF	OFF	OFF	OFF	75.7	78.54	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	02:00:00	67.27	58.24	59.55	ON	OFF	OFF	OFF	OFF	75.6	78.62	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	03:00:00	66.25	59.16	60.63	ON	OFF	OFF	OFF	OFF	75.4	78.67	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	04:00:00	66.25	60.04	61.66	ON	OFF	OFF	OFF	OFF	75.2	78.70	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	05:00:00	66.25	60.99	62.58	ON	OFF	OFF	OFF	OFF	74.9	78.73	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	06:00:00	66.25	62.04	63.50	ON	OFF	OFF	OFF	OFF	74.7	78.74	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	07:00:00	66.25	63.03	64.29	ON	OFF	OFF	OFF	OFF	74.5	78.76	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	08:00:00	66.25	62.96	62.96	ON	OFF	OFF	OFF	ON	73.6	75.66	78.0	20.0	20.0	OFF	OFF	ON
7/6/2022	09:00:00	66.25	45.59	53.56	ON	OFF	OFF	OFF	ON	77.7	87.04	78.0	45.3	45.3	OFF	OFF	ON
7/6/2022	10:00:00	67.27	45.39	51.60	ON	OFF	OFF	OFF	ON	78.3	85.50	78.0	38.3	38.3	OFF	OFF	ON
7/6/2022	11:00:00	67.27	45.51	50.97	ON	OFF	OFF	OFF	ON	78.6	85.46	78.0	39.4	39.4	OFF	OFF	ON
7/6/2022	12:00:00	69.28	45.64	51.53	ON	OFF	OFF	OFF	ON	78.0	84.82	78.0	37.7	37.7	OFF	OFF	ON
7/6/2022	13:00:00	70.34	45.46	51.62	ON	OFF	OFF	OFF	ON	77.7	85.11	78.0	41.0	41.0	OFF	OFF	ON
7/6/2022	14:00:00	70.34	45.33	51.71	ON	OFF	OFF	OFF	ON	78.2	85.59	78.0	43.6	43.6	OFF	OFF	ON
7/6/2022	15:00:00	70.34	45.32	51.69	ON	OFF	OFF	OFF	ON	77.8	85.28	78.0	42.3	42.3	OFF	OFF	ON
7/6/2022	16:00:00	71.34	45.17	51.71	ON	OFF	OFF	OFF	ON	78.7	86.16	78.0	46.1	46.1	OFF	OFF	ON
7/6/2022	17:00:00	71.34	45.33	52.08	ON	OFF	OFF	OFF	ON	77.3	83.38	78.0	37.4	37.4	OFF	OFF	ON
7/6/2022	18:00:00	71.34	45.33	51.53	ON	OFF	OFF	OFF	ON	77.9	85.17	78.0	41.9	41.9	OFF	OFF	ON
7/6/2022	19:00:00	71.34	45.24	51.74	ON	OFF	OFF	OFF	ON	78.5	85.75	78.0	37.3	37.3	OFF	OFF	ON
7/6/2022	20:00:00	70.34	45.15	50.77	ON	OFF	OFF	OFF	ON	78.0	84.60	78.0	35.9	35.9	OFF	OFF	ON
7/6/2022	21:00:00	69.33	50.43	50.55	ON	OFF	OFF	OFF	ON	76.1	78.35	78.0	20.0	20.0	OFF	OFF	ON
7/6/2022	22:00:00	69.33	50.70	51.36	ON	OFF	OFF	OFF	OFF	74.8	77.91	78.0	20.0	20.0	OFF	OFF	OFF
7/6/2022	23:00:00	69.33	51.13	52.75	ON	OFF	OFF	OFF	OFF	74.8	78.14	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	00:00:00	67.32	51.69	54.23	ON	OFF	OFF	OFF	OFF	74.8	78.26	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	01:00:00	64.30	52.23	56.03	ON	OFF	OFF	OFF	OFF	74.7	78.35	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	02:00:00	63.29	52.80	57.84	ON	OFF	OFF	OFF	OFF	74.6	78.41	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	03:00:00	62.24	53.40	59.48	ON	OFF	OFF	OFF	OFF	74.4	78.44	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	04:00:00	61.24	54.37	60.92	ON	OFF	OFF	OFF	OFF	74.2	78.46	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	05:00:00	60.24	55.56	62.27	ON	OFF	OFF	OFF	OFF	74.0	78.44	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	06:00:00	60.24	56.73	63.57	ON	OFF	OFF	OFF	OFF	73.8	78.43	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	07:00:00	60.24	57.84	64.72	ON	OFF	OFF	OFF	OFF	73.5	78.41	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	08:00:00	63.26	58.92	65.75	ON	OFF	OFF	OFF	OFF	72.4	78.37	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	09:00:00	66.29	47.17	56.08	ON	OFF	ON	OFF	OFF	77.9	87.82	78.0	44.2	44.2	ON	OFF	OFF
7/7/2022	10:00:00	70.36	45.48	51.63	ON	OFF	ON	OFF	OFF	77.9	85.56	78.0	38.4	38.4	ON	OFF	OFF
7/7/2022	11:00:00	73.38	45.42	50.97	ON	OFF	ON	OFF	OFF	78.5	84.84	78.0	38.5	38.5	ON	OFF	OFF
7/7/2022	12:00:00	74.42	45.32	51.35	ON	OFF	ON	OFF	OFF	78.1	85.09	78.0	41.2	41.2	ON	OFF	OFF
7/7/2022	13:00:00	75.42	45.62	52.32	ON	OFF	ON	OFF	OFF	77.9	84.70	78.0	36.9	36.9	ON	OFF	OFF
7/7/2022	14:00:00	76.42	45.53	52.32	ON	OFF	ON	OFF	OFF	78.0	85.88	78.0	43.7	43.7	ON	OFF	OFF
7/7/2022	15:00:00	77.43	45.24	51.99	ON	OFF	ON	OFF	OFF	78.0	85.83	78.0	44.8	44.8	ON	OFF	OFF
7/7/2022	16:00:00	77.43	45.19	51.96	ON	OFF	ON	OFF	OFF	77.8	85.69	78.0	43.8	43.8	ON	OFF	OFF
7/7/2022	17:00:00	77.43	45.50	52.34	ON	OFF	ON	OFF	OFF	77.9	85.89	78.0	44.5	44.5	ON	OFF	OFF
7/7/2022	18:00:00	77.43	45.53	51.96	ON	OFF	ON	OFF	OFF	77.8	85.49	78.0	43.0	43.0	ON	OFF	OFF
7/7/2022	19:00:00	76.41	45.41	52.12	ON	OFF	ON	OFF	OFF	78.3	85.91	78.0	41.6	41.6	ON	OFF	OFF
7/7/2022	20:00:00	76.41	45.32	51.53	ON	OFF	ON	OFF	OFF	78.3	85.52	78.0	43.7	43.7	ON	OFF	OFF
7/7/2022	21:00:00	76.41	54.26	54.42	ON	OFF	OFF	OFF	OFF	75.8	77.24	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	22:00:00	74.41	53.92	54.77	ON	OFF	OFF	OFF	OFF	75.9	78.12	78.0	20.0	20.0	OFF	OFF	OFF
7/7/2022	23:00:00	71.37	54.42	55.76	ON	OFF	OFF	OFF	OFF	75.9	78.44	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	00:00:00	70.37	54.98	57.21	ON	OFF	OFF	OFF	OFF	75.8	78.67	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	01:00:00	70.37	55.47	59.01	ON	OFF	OFF	OFF	OFF	75.7	78.83	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	02:00:00	69.37	56.03	60.81	ON	OFF	OFF	OFF	OFF	75.6	78.96	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	03:00:00	67.37	56.66	62.36	ON	OFF	OFF	OFF	OFF	75.5	79.04	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	04:00:00	67.37	57.63	63.77	ON	OFF	OFF	OFF	OFF	75.3	79.11	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	05:00:00	67.37	58.69	65.10	ON	OFF	OFF	OFF	OFF	75.1	79.14	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	06:00:00	67.37	59.75	66.30	ON	OFF	OFF	OFF	OFF	74.9	79.16	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	07:00:00	68.37	60.81	67.44	ON	OFF	OFF	OFF	OFF	74.7	79.17	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	08:00:00	68.37	62.43	63.64	ON	OFF	OFF	ON	OFF	75.2	77.02	78.0	20.0	20.0	OFF	ON	OFF
7/8/2022	09:00:00	71.37	45.51	52.80	ON	OFF	OFF	ON	OFF	78.6	86.74	78.0	38.8	38.8	OFF	ON	OFF
7/8/2022	10:00:00	74.42	45.33	52.16	ON	OFF	OFF	ON	OFF	78.1	86.23	78.0	43.5	43.5	OFF	ON	OFF
7/8/2022	11:00:00	77.43	45.32	51.35	ON	OFF	OFF	ON	OFF	77.9	84.82	78.0	43.6	43.6	OFF	ON	OFF
7/8/2022	12:00:00	79.47	45.50	51.99	ON	OFF	OFF	ON	OFF	77.8	84.82	78.0	40.8	40.8	OFF	ON	OFF
7/8/2022	13:00:00	77.46	45.69	52.16	ON	OFF	OFF	ON	OFF	78.0	85.63	78.0	45.4	45.4	OFF	ON	OFF
7/8/2022	14:00:00	78.47	45.71	52.55	ON	OFF	OFF	ON	OFF	77.9	85.74	78.0	46.6	46.6	OFF	ON	OFF
7/8/2022	15:00:00	79.48	45.55	52.44	ON	OFF	OFF	ON	OFF	77.5	85.70	78.0	49.5	49.5	OFF	ON	OFF
7/8/2022	16:00:00	79.48	45.17	52.44	ON	OFF	OFF	ON	OFF	77.3	84.87	78.0	48.7	48.7	OFF	ON	OFF
7/8/2022	17:00:00	78.48	45.23	52.26	ON	OFF	OFF	ON	OFF	77.6	85.54	78.0	44.2	44.2	OFF	ON	OFF
7/8/2022	18:00:00	77.46	45.24	52.19	ON	OFF	OFF	ON	OFF	78.8	86.42	78.0	45.9	45.9	OFF	ON	OFF
7/8/2022	19:00:00	76.46	45.46	52.34	ON	OFF	OFF	ON	OFF	78.3	86.01	78.0	43.9	43.9	OFF	ON	OFF
7/8/2022	20:00:00	74.46	45.32	51.22	ON	OFF	OFF	ON	OFF	78.0	85.20	78.0	41.0	41.0	OFF	ON	OFF
7/8/2022	21:00:00	71.42	54.78	54.95	ON	OFF	OFF	OFF	OFF	75.1	76.52	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	22:00:00	70.42	54.37	55.31	ON	OFF	OFF	OFF	OFF	75.2	77.55	78.0	20.0	20.0	OFF	OFF	OFF
7/8/2022	23:00:00	67.39	54.89	56.26	ON	OFF	OFF	OFF	OFF	75.1	77.89	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	00:00:00	65.34	55.40	57.56	ON	OFF	OFF	OFF	OFF	74.9	78.09	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	01:00:00	63.31	55.86	59.18	ON	OFF	OFF	OFF	OFF	74.7	78.25	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	02:00:00	62.30	56.35	60.78	ON	OFF	OFF	OFF	OFF	74.5	78.37	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	03:00:00	61.30	56.91	62.22	ON	OFF	OFF	OFF	OFF	74.3	78.46	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	04:00:00	61.30	57.81	63.48	ON	OFF	OFF	OFF	OFF	74.0	78.49	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	05:00:00	60.30	58.82	64.68	ON	OFF	OFF	OFF	OFF	73.7	78.52	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	06:00:00	58.23	59.88	65.84	ON	OFF	OFF	OFF	OFF	73.3	78.51	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	07:00:00	57.23	60.89	66.84	ON	OFF	OFF	OFF	OFF	72.9	78.51	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	08:00:00	60.24	47.44	53.92	ON	OFF	OFF	OFF	ON	77.9	85.88	78.0	35.7	35.7	OFF	OFF	ON
7/9/2022	09:00:00	63.31	45.30	49.80	ON	OFF	OFF	OFF	ON	78.0	83.63	78.0	28.6	28.6	OFF	OFF	ON
7/9/2022	10:00:00	66.34	45.51	50.39	ON	OFF	OFF	OFF	ON	78.1	84.51	78.0	31.8	31.8	OFF	OFF	ON
7/9/2022	11:00:00	69.36	45.51	50.32	ON	OFF	OFF	OFF	ON	78.3	83.62	78.0	29.9	29.9	OFF	OFF	ON
7/9/2022	12:00:00	70.36	45.26	50.84	ON	OFF	OFF	OFF	ON	78.7	84.49	78.0	32.1	32.1	OFF	OFF	ON
7/9/2022	13:00:00	71.36	45.37	51.27	ON	OFF	OFF	OFF	ON	78.1	85.09	78.0	35.5	35.5	OFF	OFF	ON
7/9/2022	14:00:00	70.35	45.51	51.80	ON	OFF	OFF	OFF	ON	77.8	84.71	78.0	35.2	35.2	OFF	OFF	ON
7/9/2022	15:00:00	72.36	45.33	51.67	ON	OFF	OFF	OFF	ON	78.1	85.33	78.0	37.5	37.5	OFF	OFF	ON
7/9/2022	16:00:00	72.36	45.28	51.99	ON	OFF	OFF	OFF	ON	78.3	86.23	78.0	37.4	37.4	OFF	OFF	ON
7/9/2022	17:00:00	72.36	45.24	51.96	ON	OFF	OFF	OFF	ON	78.2	85.87	78.0	37.8	37.8	OFF	OFF	ON
7/9/2022	18:00:00	72.36	45.66	52.19	ON	OFF	OFF	OFF	ON	78.2	85.59	78.0	37.4	37.4	OFF	OFF	ON
7/9/2022	19:00:00	72.36	45.30	51.74	ON	OFF	OFF	OFF	ON	77.2	84.02	78.0	33.3	33.3	OFF	OFF	ON
7/9/2022	20:00:00	71.36	45.12	50.64	ON	OFF	OFF	OFF	ON	78.0	84.42	78.0	31.9	31.9	OFF	OFF	ON
7/9/2022	21:00:00	69.32	50.88	50.95	ON	OFF	OFF	OFF	OFF	77.7	79.20	78.0	20.0	20.0	OFF	OFF	OFF
7/9/2022	22:00:00	68.31	50.72	51.92	ON	OFF	OFF	OFF	OFF	77.5	79.97	78.0	20.0	20.0	OFF	OFF	OFF
