Key            Name:Suffix                                Trend Definitions Used
7/9/2022	23:00:00	67.30	51.27	53.47	ON	OFF	OFF	OFF	OFF	77.3	80.07	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	00:00:00	66.30	51.90	55.32	ON	OFF	OFF	OFF	OFF	77.1	80.11	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	01:00:00	65.27	52.61	57.27	ON	OFF	OFF	OFF	OFF	76.9	80.12	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	02:00:00	63.27	53.31	59.12	ON	OFF	OFF	OFF	OFF	76.5	80.11	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	03:00:00	62.27	54.03	60.94	ON	OFF	OFF	OFF	OFF	76.2	80.09	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	04:00:00	61.25	54.96	62.63	ON	OFF	OFF	OFF	OFF	75.8	80.04	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	05:00:00	60.24	56.08	64.14	ON	OFF	OFF	OFF	OFF	75.4	79.99	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	06:00:00	60.24	57.23	65.49	ON	OFF	OFF	OFF	OFF	74.9	79.94	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	07:00:00	60.24	58.44	66.68	ON	OFF	OFF	OFF	OFF	74.5	79.87	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	08:00:00	64.32	59.61	67.73	ON	OFF	OFF	OFF	OFF	72.9	79.83	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	09:00:00	68.37	60.71	68.63	ON	OFF	OFF	OFF	OFF	72.4	79.76	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	10:00:00	71.39	56.55	63.86	ON	OFF	ON	OFF	OFF	78.3	86.54	78.0	36.7	36.7	ON	OFF	OFF
7/10/2022	11:00:00	75.46	45.37	52.86	ON	OFF	ON	OFF	OFF	78.9	86.66	78.0	37.3	37.3	ON	OFF	OFF
7/10/2022	12:00:00	77.49	45.35	52.12	ON	OFF	ON	OFF	OFF	78.2	84.65	78.0	36.7	36.7	ON	OFF	OFF
7/10/2022	13:00:00	78.49	45.66	52.32	ON	OFF	ON	OFF	OFF	77.8	85.31	78.0	40.5	40.5	ON	OFF	OFF
7/10/2022	14:00:00	80.50	45.39	52.12	ON	OFF	ON	OFF	OFF	77.8	85.64	78.0	40.0	40.0	ON	OFF	OFF
7/10/2022	15:00:00	80.50	45.37	52.44	ON	OFF	ON	OFF	OFF	77.3	84.44	78.0	37.4	37.4	ON	OFF	OFF
7/10/2022	16:00:00	81.55	45.69	52.68	ON	OFF	ON	OFF	OFF	78.0	86.25	78.0	43.2	43.2	ON	OFF	OFF
7/10/2022	17:00:00	82.55	45.10	52.32	ON	OFF	ON	OFF	OFF	77.9	86.17	78.0	45.5	45.5	ON	OFF	OFF
7/10/2022	18:00:00	82.55	45.51	52.80	ON	OFF	ON	OFF	OFF	78.0	86.37	78.0	42.0	42.0	ON	OFF	OFF
7/10/2022	19:00:00	82.55	53.61	53.92	ON	OFF	OFF	OFF	OFF	74.0	76.10	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	20:00:00	80.46	53.43	54.50	ON	OFF	OFF	OFF	OFF	75.1	77.42	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	21:00:00	78.40	54.86	55.99	ON	OFF	OFF	OFF	OFF	75.4	77.94	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	22:00:00	76.40	56.13	57.90	ON	OFF	OFF	OFF	OFF	75.6	78.34	78.0	20.0	20.0	OFF	OFF	OFF
7/10/2022	23:00:00	75.40	57.38	59.97	ON	OFF	OFF	OFF	OFF	75.5	78.65	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	00:00:00	73.39	58.76	61.80	ON	OFF	OFF	OFF	OFF	75.4	78.92	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	01:00:00	71.39	60.38	63.14	ON	OFF	OFF	OFF	OFF	75.4	79.14	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	02:00:00	70.38	61.80	64.32	ON	OFF	OFF	OFF	OFF	75.2	79.32	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	03:00:00	68.36	63.08	65.37	ON	OFF	OFF	OFF	OFF	75.1	79.45	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	04:00:00	66.34	64.20	66.27	ON	OFF	OFF	OFF	OFF	74.9	79.55	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	05:00:00	63.32	65.19	67.17	ON	OFF	OFF	OFF	OFF	74.7	79.62	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	06:00:00	64.32	66.09	67.94	ON	OFF	OFF	OFF	OFF	74.4	79.67	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	07:00:00	66.36	66.92	68.64	ON	OFF	OFF	OFF	OFF	74.1	79.69	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	08:00:00	68.39	62.04	64.76	ON	OFF	OFF	ON	OFF	80.7	84.39	78.0	20.0	20.0	OFF	ON	OFF
7/11/2022	09:00:00	74.46	45.41	51.62	ON	OFF	OFF	ON	OFF	77.3	83.77	78.0	31.2	31.2	OFF	ON	OFF
7/11/2022	10:00:00	76.46	45.32	52.75	ON	OFF	OFF	ON	OFF	78.1	86.26	78.0	36.9	36.9	OFF	ON	OFF
7/11/2022	11:00:00	79.49	45.41	51.85	ON	OFF	OFF	ON	OFF	78.3	85.19	78.0	35.0	35.0	OFF	ON	OFF
7/11/2022	12:00:00	82.59	45.37	51.87	ON	OFF	OFF	ON	OFF	77.2	84.13	78.0	37.6	37.6	OFF	ON	OFF
7/11/2022	13:00:00	83.58	45.55	52.37	ON	OFF	OFF	ON	OFF	77.7	84.56	78.0	41.4	41.4	OFF	ON	OFF
7/11/2022	14:00:00	85.58	45.26	52.52	ON	OFF	OFF	ON	OFF	78.5	86.45	78.0	41.2	41.2	OFF	ON	OFF
7/11/2022	15:00:00	86.58	45.37	52.52	ON	OFF	OFF	ON	OFF	78.2	86.69	78.0	44.6	44.6	OFF	ON	OFF
7/11/2022	16:00:00	86.58	45.55	52.88	ON	OFF	OFF	ON	OFF	78.1	86.26	78.0	44.8	44.8	OFF	ON	OFF
7/11/2022	17:00:00	86.58	45.23	52.21	ON	OFF	OFF	ON	OFF	77.7	85.96	78.0	42.2	42.2	OFF	ON	OFF
7/11/2022	18:00:00	85.58	45.17	52.05	ON	OFF	OFF	ON	OFF	78.0	85.76	78.0	46.5	46.5	OFF	ON	OFF
7/11/2022	19:00:00	83.49	45.39	52.52	ON	OFF	OFF	ON	OFF	78.1	86.35	78.0	49.9	49.9	OFF	ON	OFF
7/11/2022	20:00:00	82.49	45.32	51.62	ON	OFF	OFF	ON	OFF	78.3	85.20	78.0	42.3	42.3	OFF	ON	OFF
7/11/2022	21:00:00	82.49	52.88	53.00	ON	OFF	OFF	OFF	OFF	78.7	80.24	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	22:00:00	74.28	52.68	53.20	ON	OFF	OFF	OFF	OFF	78.6	81.20	78.0	20.0	20.0	OFF	OFF	OFF
7/11/2022	23:00:00	73.28	53.83	54.30	ON	OFF	OFF	OFF	OFF	78.4	81.43	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	00:00:00	73.28	55.14	55.58	ON	OFF	OFF	OFF	OFF	78.2	81.59	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	01:00:00	75.31	56.44	57.07	ON	OFF	OFF	OFF	OFF	78.2	81.72	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	02:00:00	75.31	57.68	58.46	ON	OFF	OFF	OFF	OFF	78.1	81.84	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	03:00:00	74.28	58.92	59.82	ON	OFF	OFF	OFF	OFF	77.9	81.92	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	04:00:00	74.28	60.29	61.08	ON	OFF	OFF	OFF	OFF	77.8	81.98	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	05:00:00	73.28	61.66	62.27	ON	OFF	OFF	OFF	OFF	77.6	82.01	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	06:00:00	71.25	62.97	63.39	ON	OFF	OFF	OFF	OFF	77.4	82.05	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	07:00:00	71.25	64.13	64.43	ON	OFF	OFF	OFF	OFF	77.2	82.05	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	08:00:00	72.28	61.39	63.15	ON	OFF	OFF	OFF	ON	76.2	78.65	78.0	20.0	20.0	OFF	OFF	ON
7/12/2022	09:00:00	73.29	45.48	53.29	ON	OFF	OFF	OFF	ON	77.7	86.90	78.0	52.5	52.5	OFF	OFF	ON
7/12/2022	10:00:00	75.31	45.28	53.31	ON	OFF	OFF	OFF	ON	78.0	87.44	78.0	52.0	52.0	OFF	OFF	ON
7/12/2022	11:00:00	76.32	45.24	52.46	ON	OFF	OFF	OFF	ON	78.1	86.48	78.0	48.6	48.6	OFF	OFF	ON
7/12/2022	12:00:00	78.37	45.69	52.35	ON	OFF	OFF	OFF	ON	78.1	85.80	78.0	45.3	45.3	OFF	OFF	ON
7/12/2022	13:00:00	79.44	45.53	52.77	ON	OFF	OFF	OFF	ON	77.9	86.00	78.0	47.3	47.3	OFF	OFF	ON
7/12/2022	14:00:00	73.31	45.06	52.25	ON	OFF	OFF	OFF	ON	77.8	86.29	78.0	50.4	50.4	OFF	OFF	ON
7/12/2022	15:00:00	76.34	45.50	52.62	ON	OFF	OFF	OFF	ON	77.9	86.01	78.0	50.9	50.9	OFF	OFF	ON
7/12/2022	16:00:00	79.41	45.32	52.43	ON	OFF	OFF	OFF	ON	77.6	84.61	78.0	45.6	45.6	OFF	OFF	ON
7/12/2022	17:00:00	77.31	45.30	52.28	ON	OFF	OFF	OFF	ON	78.4	86.29	78.0	45.1	45.1	OFF	OFF	ON
7/12/2022	18:00:00	76.25	45.48	52.37	ON	OFF	OFF	OFF	ON	78.7	86.31	78.0	44.3	44.3	OFF	OFF	ON
7/12/2022	19:00:00	76.25	45.35	52.10	ON	OFF	OFF	OFF	ON	78.3	85.83	78.0	43.8	43.8	OFF	OFF	ON
7/12/2022	20:00:00	75.20	45.19	51.09	ON	OFF	OFF	OFF	ON	77.8	84.96	78.0	40.7	40.7	OFF	OFF	ON
7/12/2022	21:00:00	74.26	52.01	52.07	ON	OFF	OFF	OFF	OFF	76.8	78.29	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	22:00:00	73.18	51.85	52.26	ON	OFF	OFF	OFF	OFF	76.8	79.26	78.0	20.0	20.0	OFF	OFF	OFF
7/12/2022	23:00:00	71.15	52.86	53.69	ON	OFF	OFF	OFF	OFF	76.7	79.46	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	00:00:00	69.14	54.10	55.04	ON	OFF	OFF	OFF	OFF	76.5	79.61	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	01:00:00	68.12	55.34	56.48	ON	OFF	OFF	OFF	OFF	76.4	79.71	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	02:00:00	67.12	56.57	57.88	ON	OFF	OFF	OFF	OFF	76.4	79.77	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	03:00:00	67.12	57.70	59.18	ON	OFF	OFF	OFF	OFF	76.1	79.83	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	04:00:00	66.09	58.96	60.42	ON	OFF	OFF	OFF	OFF	76.0	79.88	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	05:00:00	65.09	60.29	61.57	ON	OFF	OFF	OFF	OFF	75.8	79.91	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	06:00:00	63.03	61.55	62.63	ON	OFF	OFF	OFF	OFF	75.5	79.91	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	07:00:00	63.03	62.70	63.77	ON	OFF	OFF	OFF	OFF	75.2	79.91	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	08:00:00	66.07	60.49	62.74	ON	OFF	ON	OFF	OFF	78.5	80.92	78.0	20.0	20.0	ON	OFF	OFF
7/13/2022	09:00:00	68.12	45.33	52.26	ON	OFF	ON	OFF	OFF	77.7	85.14	78.0	41.1	41.1	ON	OFF	OFF
7/13/2022	10:00:00	70.15	45.30	51.85	ON	OFF	ON	OFF	OFF	78.2	85.93	78.0	41.5	41.5	ON	OFF	OFF
7/13/2022	11:00:00	74.16	45.51	51.33	ON	OFF	ON	OFF	OFF	77.8	84.21	78.0	34.2	34.2	ON	OFF	OFF
7/13/2022	12:00:00	73.16	45.51	51.74	ON	OFF	ON	OFF	OFF	78.3	85.41	78.0	41.0	41.0	ON	OFF	OFF
7/13/2022	13:00:00	74.17	45.51	52.23	ON	OFF	ON	OFF	OFF	78.1	85.71	78.0	41.7	41.7	ON	OFF	OFF
7/13/2022	14:00:00	74.17	45.55	52.01	ON	OFF	ON	OFF	OFF	78.2	85.92	78.0	39.2	39.2	ON	OFF	OFF
7/13/2022	15:00:00	71.15	45.64	51.74	ON	OFF	ON	OFF	OFF	77.8	85.04	78.0	37.2	37.2	ON	OFF	OFF
7/13/2022	16:00:00	73.18	45.44	51.74	ON	OFF	ON	OFF	OFF	78.1	85.57	78.0	38.4	38.4	ON	OFF	OFF
7/13/2022	17:00:00	TIME (2)	45.33	51.65	TIME (2)	TIME (2)	TIME (2)	TIME (2)	TIME (2)	77.9	85.33	78.0	36.5	TIME (2)	TIME (2)	TIME (2)	TIME (2)
7/13/2022	18:00:00	73.18	45.48	51.65	ON	OFF	ON	OFF	OFF	77.9	85.17	78.0	35.0	35.0	ON	OFF	OFF
7/13/2022	19:00:00	70.13	45.33	51.18	ON	OFF	ON	OFF	OFF	78.0	84.61	78.0	35.0	35.0	ON	OFF	OFF
7/13/2022	20:00:00	70.13	45.15	50.54	ON	OFF	ON	OFF	OFF	77.8	85.11	78.0	33.7	33.7	ON	OFF	OFF
7/13/2022	21:00:00	70.13	50.82	50.86	ON	OFF	ON	OFF	OFF	78.0	79.41	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	22:00:00	68.12	50.73	51.58	ON	OFF	OFF	OFF	OFF	77.9	79.89	78.0	20.0	20.0	OFF	OFF	OFF
7/13/2022	23:00:00	68.12	51.22	53.07	ON	OFF	OFF	OFF	OFF	77.6	79.92	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	00:00:00	66.10	51.80	54.84	ON	OFF	OFF	OFF	OFF	77.4	79.92	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	01:00:00	65.09	52.34	56.80	ON	OFF	OFF	OFF	OFF	77.2	79.91	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	02:00:00	64.07	52.91	58.62	ON	OFF	OFF	OFF	OFF	76.9	79.88	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	03:00:00	63.00	53.67	60.26	ON	OFF	OFF	OFF	OFF	76.6	79.84	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	04:00:00	61.99	54.82	61.66	ON	OFF	OFF	OFF	OFF	76.3	79.80	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	05:00:00	60.99	56.01	63.03	ON	OFF	OFF	OFF	OFF	75.9	79.75	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	06:00:00	60.99	57.29	64.32	ON	OFF	OFF	OFF	OFF	75.6	79.69	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	07:00:00	60.99	58.51	65.33	ON	OFF	OFF	OFF	OFF	75.2	79.63	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	08:00:00	63.00	59.28	62.52	ON	OFF	OFF	ON	OFF	82.8	85.53	78.0	20.0	20.0	OFF	ON	OFF
7/14/2022	09:00:00	67.06	45.42	51.11	ON	OFF	OFF	ON	OFF	78.1	85.04	78.0	37.0	37.0	OFF	ON	OFF
7/14/2022	10:00:00	71.12	45.46	51.60	ON	OFF	OFF	ON	OFF	78.6	85.31	78.0	36.2	36.2	OFF	ON	OFF
7/14/2022	11:00:00	74.12	45.64	51.06	ON	OFF	OFF	ON	OFF	77.8	84.31	78.0	34.5	34.5	OFF	ON	OFF
7/14/2022	12:00:00	76.15	45.46	51.20	ON	OFF	OFF	ON	OFF	78.3	84.74	78.0	34.7	34.7	OFF	ON	OFF
7/14/2022	13:00:00	77.19	45.64	52.14	ON	OFF	OFF	ON	OFF	77.4	85.26	78.0	36.8	36.8	OFF	ON	OFF
7/14/2022	14:00:00	76.18	45.39	51.85	ON	OFF	OFF	ON	OFF	78.1	85.56	78.0	42.2	42.2	OFF	ON	OFF
7/14/2022	15:00:00	77.19	45.08	51.67	ON	OFF	OFF	ON	OFF	77.7	85.76	78.0	42.5	42.5	OFF	ON	OFF
7/14/2022	16:00:00	79.27	45.64	52.30	ON	OFF	OFF	ON	OFF	78.1	85.22	78.0	37.8	37.8	OFF	ON	OFF
7/14/2022	17:00:00	78.27	45.53	51.89	ON	OFF	OFF	ON	OFF	77.8	85.38	78.0	40.2	40.2	OFF	ON	OFF
7/14/2022	18:00:00	78.27	45.28	51.96	ON	OFF	OFF	ON	OFF	78.0	85.67	78.0	40.7	40.7	OFF	ON	OFF
7/14/2022	19:00:00	78.27	45.53	52.07	ON	OFF	OFF	ON	OFF	78.6	86.06	78.0	37.6	37.6	OFF	ON	OFF
7/14/2022	20:00:00	78.27	45.12	51.42	ON	OFF	OFF	ON	OFF	77.6	83.08	78.0	31.4	31.4	OFF	ON	OFF
7/14/2022	21:00:00	76.25	52.16	52.25	ON	OFF	OFF	OFF	OFF	78.1	79.59	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	22:00:00	74.25	51.89	52.43	ON	OFF	OFF	OFF	OFF	78.1	80.26	78.0	20.0	20.0	OFF	OFF	OFF
7/14/2022	23:00:00	71.19	52.75	53.31	ON	OFF	OFF	OFF	OFF	77.9	80.36	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	00:00:00	69.18	54.14	54.46	ON	OFF	OFF	OFF	OFF	77.7	80.40	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	01:00:00	67.18	55.31	55.81	ON	OFF	OFF	OFF	OFF	77.5	80.39	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	02:00:00	65.15	56.53	57.25	ON	OFF	OFF	OFF	OFF	77.3	80.37	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	03:00:00	65.15	57.72	58.53	ON	OFF	OFF	OFF	OFF	77.0	80.33	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	04:00:00	64.15	58.91	59.75	ON	OFF	OFF	OFF	OFF	76.6	80.29	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	05:00:00	63.15	60.15	60.83	ON	OFF	OFF	OFF	OFF	76.2	80.25	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	06:00:00	61.13	61.32	61.86	ON	OFF	OFF	OFF	OFF	75.8	80.18	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	07:00:00	60.13	62.42	62.90	ON	OFF	OFF	OFF	OFF	75.4	80.12	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	08:00:00	66.21	62.92	63.03	ON	OFF	OFF	OFF	ON	73.1	74.24	78.0	20.0	20.0	OFF	OFF	ON
7/15/2022	09:00:00	70.31	46.13	54.75	ON	OFF	OFF	OFF	ON	77.8	87.36	78.0	41.3	41.3	OFF	OFF	ON
7/15/2022	10:00:00	73.38	45.37	51.92	ON	OFF	OFF	OFF	ON	77.7	84.78	78.0	32.7	32.7	OFF	OFF	ON
7/15/2022	11:00:00	75.42	45.33	50.79	ON	OFF	OFF	OFF	ON	77.7	84.53	78.0	33.8	33.8	OFF	OFF	ON
7/15/2022	12:00:00	77.44	45.21	51.20	ON	OFF	OFF	OFF	ON	77.7	83.64	78.0	36.5	36.5	OFF	OFF	ON
7/15/2022	13:00:00	77.44	45.50	52.07	ON	OFF	OFF	OFF	ON	78.2	85.70	78.0	42.1	42.1	OFF	OFF	ON
7/15/2022	14:00:00	79.47	45.50	52.26	ON	OFF	OFF	OFF	ON	78.3	85.95	78.0	42.5	42.5	OFF	OFF	ON
7/15/2022	15:00:00	79.47	45.21	52.30	ON	OFF	OFF	OFF	ON	77.6	84.42	78.0	40.8	40.8	OFF	OFF	ON
7/15/2022	16:00:00	79.47	45.26	52.26	ON	OFF	OFF	OFF	ON	78.0	84.36	78.0	39.4	39.4	OFF	OFF	ON
7/15/2022	17:00:00	79.47	45.33	52.21	ON	OFF	OFF	OFF	ON	77.9	85.96	78.0	40.4	40.4	OFF	OFF	ON
7/15/2022	18:00:00	79.47	45.35	51.90	ON	OFF	OFF	OFF	ON	78.2	85.94	78.0	41.8	41.8	OFF	OFF	ON
7/15/2022	19:00:00	76.40	45.68	52.19	ON	OFF	OFF	OFF	ON	77.8	85.57	78.0	41.1	41.1	OFF	OFF	ON
7/15/2022	20:00:00	76.40	45.37	51.36	ON	OFF	OFF	OFF	ON	78.5	85.37	78.0	37.3	37.3	OFF	OFF	ON
7/15/2022	21:00:00	74.39	52.34	52.39	ON	OFF	OFF	OFF	OFF	79.1	80.69	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	22:00:00	73.39	52.01	52.68	ON	OFF	OFF	OFF	OFF	79.1	81.24	78.0	20.0	20.0	OFF	OFF	OFF
7/15/2022	23:00:00	72.36	52.59	54.05	ON	OFF	OFF	OFF	OFF	79.0	81.37	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	00:00:00	72.36	53.18	55.65	ON	OFF	OFF	OFF	OFF	78.8	81.43	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	01:00:00	72.36	53.78	57.66	ON	OFF	OFF	OFF	OFF	78.5	81.46	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	02:00:00	72.36	54.33	59.63	ON	OFF	OFF	OFF	OFF	78.4	81.46	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	03:00:00	70.36	55.07	61.32	ON	OFF	OFF	OFF	OFF	78.2	81.44	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	04:00:00	70.36	56.28	62.90	ON	OFF	OFF	OFF	OFF	78.0	81.42	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	05:00:00	69.33	57.56	64.40	ON	OFF	OFF	OFF	OFF	77.8	81.41	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	06:00:00	68.32	58.92	65.76	ON	OFF	OFF	OFF	OFF	77.5	81.37	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	07:00:00	67.32	60.24	66.99	ON	OFF	OFF	OFF	OFF	77.2	81.33	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	08:00:00	69.32	61.50	68.14	ON	OFF	OFF	OFF	OFF	76.1	81.30	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	09:00:00	74.41	51.71	60.62	ON	OFF	ON	OFF	OFF	78.0	87.81	78.0	47.3	47.3	ON	OFF	OFF
7/16/2022	10:00:00	77.43	45.10	52.84	ON	OFF	ON	OFF	OFF	77.9	86.97	78.0	49.8	49.8	ON	OFF	OFF
7/16/2022	11:00:00	78.43	45.26	51.90	ON	OFF	ON	OFF	OFF	77.5	85.58	78.0	44.1	44.1	ON	OFF	OFF
7/16/2022	12:00:00	80.46	45.42	51.74	ON	OFF	ON	OFF	OFF	78.3	85.45	78.0	38.9	38.9	ON	OFF	OFF
7/16/2022	13:00:00	82.50	45.42	52.35	ON	OFF	ON	OFF	OFF	77.8	85.81	78.0	48.1	48.1	ON	OFF	OFF
7/16/2022	14:00:00	80.50	45.44	52.61	ON	OFF	ON	OFF	OFF	78.3	86.44	78.0	48.1	48.1	ON	OFF	OFF
7/16/2022	15:00:00	83.53	45.64	52.68	ON	OFF	ON	OFF	OFF	78.0	86.13	78.0	45.2	45.2	ON	OFF	OFF
7/16/2022	16:00:00	83.53	45.57	52.77	ON	OFF	ON	OFF	OFF	78.0	86.51	78.0	47.8	47.8	ON	OFF	OFF
7/16/2022	17:00:00	83.53	45.44	53.02	ON	OFF	ON	OFF	OFF	78.0	86.82	78.0	47.9	47.9	ON	OFF	OFF
7/16/2022	18:00:00	81.50	45.24	52.80	ON	OFF	ON	OFF	OFF	77.4	84.89	78.0	46.4	46.4	ON	OFF	OFF
7/16/2022	19:00:00	79.47	45.37	52.62	ON	OFF	ON	OFF	OFF	78.0	86.39	78.0	49.0	49.0	ON	OFF	OFF
7/16/2022	20:00:00	77.45	45.03	51.40	ON	OFF	ON	OFF	OFF	78.4	86.12	78.0	46.5	46.5	ON	OFF	OFF
7/16/2022	21:00:00	75.43	52.37	52.64	ON	OFF	OFF	OFF	OFF	74.4	75.68	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	22:00:00	73.42	52.28	53.09	ON	OFF	OFF	OFF	OFF	75.1	77.51	78.0	20.0	20.0	OFF	OFF	OFF
7/16/2022	23:00:00	73.42	53.20	54.17	ON	OFF	OFF	OFF	OFF	75.6	78.05	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	00:00:00	73.42	54.53	55.50	ON	OFF	OFF	OFF	OFF	75.7	78.46	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	01:00:00	71.40	55.92	56.91	ON	OFF	OFF	OFF	OFF	75.7	78.77	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	02:00:00	71.40	57.41	58.31	ON	OFF	OFF	OFF	OFF	75.8	79.06	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	03:00:00	70.40	58.62	59.64	ON	OFF	OFF	OFF	OFF	75.9	79.29	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	04:00:00	69.39	59.79	60.89	ON	OFF	OFF	OFF	OFF	75.9	79.47	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	05:00:00	69.39	60.87	62.04	ON	OFF	OFF	OFF	OFF	76.0	79.63	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	06:00:00	68.39	61.93	63.15	ON	OFF	OFF	OFF	OFF	76.0	79.76	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	07:00:00	68.39	62.94	64.16	ON	OFF	OFF	OFF	OFF	75.9	79.86	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	08:00:00	71.40	63.95	65.13	ON	OFF	OFF	OFF	OFF	75.9	79.97	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	09:00:00	73.43	64.88	66.03	ON	OFF	OFF	OFF	OFF	76.0	80.05	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	10:00:00	74.43	65.87	66.86	ON	OFF	OFF	OFF	OFF	76.2	80.18	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	11:00:00	77.45	53.83	63.33	ON	OFF	OFF	ON	OFF	78.3	88.27	78.0	54.5	54.5	OFF	ON	OFF
7/17/2022	12:00:00	78.45	45.08	54.39	ON	OFF	OFF	ON	OFF	78.0	88.48	78.0	58.7	58.7	OFF	ON	OFF
7/17/2022	13:00:00	79.46	45.26	52.98	ON	OFF	OFF	ON	OFF	78.0	87.04	78.0	54.3	54.3	OFF	ON	OFF
7/17/2022	14:00:00	80.47	45.30	52.61	ON	OFF	OFF	ON	OFF	78.0	86.52	78.0	48.7	48.7	OFF	ON	OFF
7/17/2022	15:00:00	81.52	45.57	52.52	ON	OFF	OFF	ON	OFF	78.0	86.27	78.0	46.8	46.8	OFF	ON	OFF
7/17/2022	16:00:00	82.55	45.39	52.70	ON	OFF	OFF	ON	OFF	78.0	86.52	78.0	45.7	45.7	OFF	ON	OFF
7/17/2022	17:00:00	82.54	45.71	52.91	ON	OFF	OFF	ON	OFF	78.2	85.11	78.0	38.5	38.5	OFF	ON	OFF
7/17/2022	18:00:00	80.50	45.57	52.77	ON	OFF	OFF	ON	OFF	78.3	86.57	78.0	46.8	46.8	OFF	ON	OFF
7/17/2022	19:00:00	78.42	61.03	61.28	ON	OFF	OFF	OFF	OFF	75.5	77.12	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	20:00:00	76.40	60.58	61.39	ON	OFF	OFF	OFF	OFF	75.6	78.01	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	21:00:00	75.40	61.19	61.79	ON	OFF	OFF	OFF	OFF	75.8	78.52	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	22:00:00	74.39	62.76	62.43	ON	OFF	OFF	OFF	OFF	75.9	78.92	78.0	20.0	20.0	OFF	OFF	OFF
7/17/2022	23:00:00	73.39	64.02	63.28	ON	OFF	OFF	OFF	OFF	75.9	79.29	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	00:00:00	73.39	65.03	64.11	ON	OFF	OFF	OFF	OFF	76.0	79.62	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	01:00:00	73.39	66.03	64.83	ON	OFF	OFF	OFF	OFF	76.0	79.89	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	02:00:00	71.39	67.11	65.40	ON	OFF	OFF	OFF	OFF	76.0	80.12	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	03:00:00	70.38	68.16	65.91	ON	OFF	OFF	OFF	OFF	75.9	80.31	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	04:00:00	69.37	69.17	66.30	ON	OFF	OFF	OFF	OFF	75.8	80.47	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	05:00:00	68.34	70.14	66.68	ON	OFF	OFF	OFF	OFF	75.7	80.60	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	06:00:00	68.34	71.07	66.93	ON	OFF	OFF	OFF	OFF	75.5	80.70	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	07:00:00	68.34	71.97	67.11	ON	OFF	OFF	OFF	OFF	75.3	80.77	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	08:00:00	68.34	72.59	67.22	ON	OFF	OFF	OFF	OFF	74.6	80.84	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	09:00:00	68.34	50.66	60.45	ON	OFF	OFF	OFF	ON	78.1	89.01	78.0	64.1	64.1	OFF	OFF	ON
7/18/2022	10:00:00	69.36	45.14	54.08	ON	OFF	OFF	OFF	ON	78.2	88.30	78.0	58.9	58.9	OFF	OFF	ON
7/18/2022	11:00:00	69.36	45.50	53.33	ON	OFF	OFF	OFF	ON	78.0	86.24	78.0	48.3	48.3	OFF	OFF	ON
7/18/2022	12:00:00	71.37	45.55	52.39	ON	OFF	OFF	OFF	ON	78.2	86.13	78.0	51.8	51.8	OFF	OFF	ON
7/18/2022	13:00:00	73.40	45.32	52.71	ON	OFF	OFF	OFF	ON	78.2	86.99	78.0	57.3	57.3	OFF	OFF	ON
7/18/2022	14:00:00	75.46	45.48	53.00	ON	OFF	OFF	OFF	ON	77.9	85.91	78.0	57.6	57.6	OFF	OFF	ON
7/18/2022	15:00:00	75.48	45.30	52.77	ON	OFF	OFF	OFF	ON	77.7	85.46	78.0	54.6	54.6	OFF	OFF	ON
7/18/2022	16:00:00	78.49	45.41	53.04	ON	OFF	OFF	OFF	ON	78.1	86.67	78.0	57.9	57.9	OFF	OFF	ON
7/18/2022	17:00:00	79.49	45.44	53.11	ON	OFF	OFF	OFF	ON	77.9	86.85	78.0	65.4	65.4	OFF	OFF	ON
7/18/2022	18:00:00	80.50	45.50	53.07	ON	OFF	OFF	OFF	ON	78.1	86.67	78.0	61.6	61.6	OFF	OFF	ON
7/18/2022	19:00:00	81.51	45.08	52.73	ON	OFF	OFF	OFF	ON	78.2	87.19	78.0	60.7	60.7	OFF	OFF	ON
7/18/2022	20:00:00	81.51	45.06	51.76	ON	OFF	OFF	OFF	ON	77.8	85.91	78.0	57.1	57.1	OFF	OFF	ON
7/18/2022	21:00:00	80.52	53.45	53.54	ON	OFF	OFF	OFF	OFF	75.1	77.17	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	22:00:00	78.52	53.18	53.65	ON	OFF	OFF	OFF	OFF	75.3	78.54	78.0	20.0	20.0	OFF	OFF	OFF
7/18/2022	23:00:00	76.50	54.17	54.84	ON	OFF	OFF	OFF	OFF	75.4	78.94	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	00:00:00	74.48	55.41	56.01	ON	OFF	OFF	OFF	OFF	75.5	79.25	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	01:00:00	72.46	56.58	57.38	ON	OFF	OFF	OFF	OFF	75.4	79.47	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	02:00:00	71.45	57.79	58.71	ON	OFF	OFF	OFF	OFF	75.3	79.67	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	03:00:00	71.45	58.92	60.00	ON	OFF	OFF	OFF	OFF	75.1	79.82	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	04:00:00	71.45	60.26	61.16	ON	OFF	OFF	OFF	OFF	75.0	79.97	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	05:00:00	71.45	61.53	62.27	ON	OFF	OFF	OFF	OFF	74.7	80.07	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	06:00:00	71.45	62.78	63.32	ON	OFF	OFF	OFF	OFF	74.5	80.19	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	07:00:00	70.40	63.91	64.50	ON	OFF	OFF	OFF	OFF	74.2	80.27	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	08:00:00	73.42	64.92	65.69	ON	OFF	OFF	OFF	OFF	73.5	80.35	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	09:00:00	76.45	49.20	58.67	ON	OFF	ON	OFF	OFF	78.3	88.78	78.0	62.3	62.3	ON	OFF	OFF
7/19/2022	10:00:00	80.50	45.15	53.83	ON	OFF	ON	OFF	OFF	77.9	88.06	78.0	68.0	68.0	ON	OFF	OFF
7/19/2022	11:00:00	83.51	45.66	53.70	ON	OFF	ON	OFF	OFF	78.1	87.37	78.0	74.2	74.2	ON	OFF	OFF
7/19/2022	12:00:00	87.56	45.19	52.98	ON	OFF	ON	OFF	OFF	78.2	87.33	78.0	78.4	78.4	ON	OFF	OFF
7/19/2022	13:00:00	89.57	45.55	54.15	ON	OFF	ON	OFF	OFF	78.1	88.02	78.0	86.9	86.9	ON	OFF	OFF
7/19/2022	14:00:00	91.60	45.26	54.15	ON	OFF	ON	OFF	OFF	77.6	86.60	78.0	81.2	81.2	ON	OFF	OFF
7/19/2022	15:00:00	92.65	45.37	54.32	ON	OFF	ON	OFF	OFF	77.6	86.73	78.0	80.8	80.8	ON	OFF	OFF
7/19/2022	16:00:00	92.61	44.88	52.77	ON	OFF	ON	OFF	OFF	78.0	87.52	78.0	78.6	78.6	ON	OFF	OFF
7/19/2022	17:00:00	93.65	45.53	52.66	ON	OFF	ON	OFF	OFF	77.9	85.99	78.0	66.8	66.8	ON	OFF	OFF
7/19/2022	18:00:00	93.65	45.21	52.16	ON	OFF	ON	OFF	OFF	77.6	85.40	78.0	63.3	63.3	ON	OFF	OFF
7/19/2022	19:00:00	92.65	45.37	52.41	ON	OFF	ON	OFF	OFF	78.0	86.62	78.0	68.9	68.9	ON	OFF	OFF
7/19/2022	20:00:00	90.63	45.21	51.31	ON	OFF	ON	OFF	OFF	77.4	84.34	78.0	52.5	52.5	ON	OFF	OFF
7/19/2022	21:00:00	88.61	45.19	53.49	ON	OFF	ON	OFF	OFF	77.7	87.51	78.0	65.0	65.0	ON	OFF	OFF
7/19/2022	22:00:00	87.61	50.07	50.28	ON	OFF	OFF	OFF	OFF	75.5	77.97	78.0	20.0	20.0	OFF	OFF	OFF
7/19/2022	23:00:00	83.50	50.84	51.54	ON	OFF	OFF	OFF	OFF	75.8	78.77	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	00:00:00	81.49	52.68	53.15	ON	OFF	OFF	OFF	OFF	75.9	79.34	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	01:00:00	80.48	54.35	54.87	ON	OFF	OFF	OFF	OFF	70.7	79.82	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	02:00:00	80.48	55.83	56.64	ON	OFF	OFF	OFF	OFF	72.6	80.22	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	03:00:00	80.48	57.00	58.26	ON	OFF	OFF	OFF	OFF	68.4	80.48	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	04:00:00	79.48	58.40	59.90	ON	OFF	OFF	OFF	OFF	69.8	80.67	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	05:00:00	79.48	59.84	61.46	ON	OFF	OFF	OFF	OFF	61.6	80.72	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	06:00:00	77.46	61.28	62.90	ON	OFF	OFF	OFF	OFF	68.2	80.81	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	07:00:00	76.46	62.79	64.52	ON	OFF	OFF	OFF	OFF	70.0	80.77	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	08:00:00	76.46	60.26	62.33	ON	OFF	OFF	ON	OFF	81.9	83.19	78.0	20.0	20.0	OFF	ON	OFF
7/20/2022	09:00:00	80.48	45.23	52.41	ON	OFF	OFF	ON	OFF	77.7	86.41	78.0	61.8	61.8	OFF	ON	OFF
7/20/2022	10:00:00	83.50	45.39	54.37	ON	OFF	OFF	ON	OFF	78.0	87.79	78.0	78.4	78.4	OFF	ON	OFF
7/20/2022	11:00:00	86.52	45.26	53.78	ON	OFF	OFF	ON	OFF	77.8	87.89	78.0	83.5	83.5	OFF	ON	OFF
7/20/2022	12:00:00	86.52	45.23	53.11	ON	OFF	OFF	ON	OFF	77.8	86.81	78.0	75.0	75.0	OFF	ON	OFF
7/20/2022	13:00:00	85.49	45.41	53.38	ON	OFF	OFF	ON	OFF	78.3	87.63	78.0	76.2	76.2	OFF	ON	OFF
7/20/2022	14:00:00	85.49	45.44	53.13	ON	OFF	OFF	ON	OFF	78.2	87.09	78.0	68.5	68.5	OFF	ON	OFF
7/20/2022	15:00:00	86.50	45.21	53.29	ON	OFF	OFF	ON	OFF	78.0	87.34	78.0	69.9	69.9	OFF	ON	OFF
7/20/2022	16:00:00	88.53	45.30	51.83	ON	OFF	OFF	ON	OFF	78.2	86.01	78.0	71.2	71.2	OFF	ON	OFF
7/20/2022	17:00:00	87.52	45.44	52.26	ON	OFF	OFF	ON	OFF	78.0	86.24	78.0	66.4	66.4	OFF	ON	OFF
7/20/2022	18:00:00	87.52	45.41	52.19	ON	OFF	OFF	ON	OFF	78.0	86.19	78.0	66.1	66.1	OFF	ON	OFF
7/20/2022	19:00:00	86.52	45.73	52.32	ON	OFF	OFF	ON	OFF	77.5	84.73	78.0	61.3	61.3	OFF	ON	OFF
7/20/2022	20:00:00	86.52	45.46	53.51	ON	OFF	OFF	ON	OFF	78.2	86.66	78.0	63.9	63.9	OFF	ON	OFF
7/20/2022	21:00:00	85.51	53.63	54.06	ON	OFF	OFF	OFF	OFF	75.6	78.84	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	22:00:00	79.41	53.42	54.24	ON	OFF	OFF	OFF	OFF	75.9	80.28	78.0	20.0	20.0	OFF	OFF	OFF
7/20/2022	23:00:00	76.36	54.69	54.71	ON	OFF	OFF	OFF	OFF	76.3	80.74	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	00:00:00	75.36	56.26	55.49	ON	OFF	OFF	OFF	OFF	76.4	81.08	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	01:00:00	75.36	59.03	56.31	ON	OFF	OFF	OFF	OFF	76.5	81.41	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	02:00:00	75.36	60.90	57.02	ON	OFF	OFF	OFF	OFF	76.6	81.68	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	03:00:00	74.36	62.58	57.61	ON	OFF	OFF	OFF	OFF	76.6	81.93	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	04:00:00	73.34	64.27	58.17	ON	OFF	OFF	OFF	OFF	76.7	82.12	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	05:00:00	72.34	66.12	58.60	ON	OFF	OFF	OFF	OFF	76.7	82.27	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	06:00:00	72.34	67.83	58.96	OFF	OFF	OFF	OFF	OFF	76.6	82.42	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	07:00:00	71.34	68.79	59.25	OFF	OFF	OFF	OFF	OFF	76.6	82.61	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	08:00:00	73.37	63.06	62.27	ON	OFF	OFF	OFF	ON	76.3	78.61	78.0	20.0	20.0	OFF	OFF	ON
7/21/2022	09:00:00	75.38	45.84	55.18	ON	OFF	OFF	OFF	ON	78.0	88.66	78.0	64.3	64.3	OFF	OFF	ON
7/21/2022	10:00:00	78.42	45.32	53.52	ON	OFF	OFF	OFF	ON	78.1	87.77	78.0	61.4	61.4	OFF	OFF	ON
7/21/2022	11:00:00	78.42	45.30	52.97	ON	OFF	OFF	OFF	ON	78.1	87.38	78.0	56.4	56.4	OFF	OFF	ON
7/21/2022	12:00:00	82.46	45.24	52.52	ON	OFF	OFF	OFF	ON	77.8	86.07	78.0	54.6	54.6	OFF	OFF	ON
7/21/2022	13:00:00	83.47	45.48	52.89	ON	OFF	OFF	OFF	ON	78.0	86.17	78.0	50.8	50.8	OFF	OFF	ON
7/21/2022	14:00:00	85.49	45.15	52.73	ON	OFF	OFF	OFF	ON	77.8	86.81	78.0	55.7	55.7	OFF	OFF	ON
7/21/2022	15:00:00	86.53	45.55	53.16	ON	OFF	OFF	OFF	ON	77.9	87.01	78.0	57.6	57.6	OFF	OFF	ON
7/21/2022	16:00:00	87.56	45.12	52.21	ON	OFF	OFF	OFF	ON	77.4	85.66	78.0	50.2	50.2	OFF	OFF	ON
7/21/2022	17:00:00	87.56	45.60	52.05	ON	OFF	OFF	OFF	ON	78.4	86.34	78.0	50.0	50.0	OFF	OFF	ON
7/21/2022	18:00:00	86.56	45.73	52.17	ON	OFF	OFF	OFF	ON	77.9	85.76	78.0	50.4	50.4	OFF	OFF	ON
7/21/2022	19:00:00	86.56	45.69	52.03	ON	OFF	OFF	OFF	ON	78.1	85.72	78.0	47.5	47.5	OFF	OFF	ON
7/21/2022	20:00:00	85.56	45.26	50.97	ON	OFF	OFF	OFF	ON	78.3	85.50	78.0	46.1	46.1	OFF	OFF	ON
7/21/2022	21:00:00	83.55	60.76	60.13	ON	OFF	OFF	OFF	OFF	75.9	77.66	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	22:00:00	81.50	60.33	60.78	ON	OFF	OFF	OFF	OFF	76.1	78.57	78.0	20.0	20.0	OFF	OFF	OFF
7/21/2022	23:00:00	80.50	61.14	61.48	ON	OFF	OFF	OFF	OFF	76.2	79.19	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	00:00:00	78.42	62.07	62.49	ON	OFF	OFF	OFF	OFF	76.4	79.72	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	01:00:00	77.39	62.97	63.59	ON	OFF	OFF	OFF	OFF	76.4	80.18	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	02:00:00	76.36	63.87	64.63	ON	OFF	OFF	OFF	OFF	76.5	80.57	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	03:00:00	74.36	64.70	65.64	ON	OFF	OFF	OFF	OFF	76.6	80.94	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	04:00:00	72.34	65.57	66.57	ON	OFF	OFF	OFF	OFF	76.6	81.21	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	05:00:00	71.33	66.47	67.40	ON	OFF	OFF	OFF	OFF	76.5	81.47	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	06:00:00	70.31	67.37	68.19	ON	OFF	OFF	OFF	OFF	76.4	81.67	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	07:00:00	70.34	68.19	68.99	ON	OFF	OFF	OFF	OFF	76.3	81.84	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	08:00:00	72.36	68.95	69.78	ON	OFF	OFF	OFF	OFF	75.6	81.99	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	09:00:00	76.37	48.36	58.13	ON	OFF	ON	OFF	OFF	78.4	89.32	78.0	54.5	54.5	ON	OFF	OFF
7/22/2022	10:00:00	79.39	45.23	53.09	ON	OFF	ON	OFF	OFF	78.1	87.36	78.0	49.1	49.1	ON	OFF	OFF
7/22/2022	11:00:00	82.41	45.35	52.73	ON	OFF	ON	OFF	OFF	77.8	86.00	78.0	47.2	47.2	ON	OFF	OFF
7/22/2022	12:00:00	83.43	45.51	52.23	ON	OFF	ON	OFF	OFF	78.4	86.50	78.0	49.2	49.2	ON	OFF	OFF
7/22/2022	13:00:00	83.43	45.48	52.64	ON	OFF	ON	OFF	OFF	78.2	86.91	78.0	55.5	55.5	ON	OFF	OFF
7/22/2022	14:00:00	84.41	45.44	52.57	ON	OFF	ON	OFF	OFF	78.1	86.52	78.0	62.0	62.0	ON	OFF	OFF
7/22/2022	15:00:00	84.42	45.17	52.53	ON	OFF	ON	OFF	OFF	77.8	85.19	78.0	60.0	60.0	ON	OFF	OFF
7/22/2022	16:00:00	82.40	45.19	52.61	ON	OFF	ON	OFF	OFF	78.2	86.94	78.0	61.8	61.8	ON	OFF	OFF
7/22/2022	17:00:00	90.52	45.33	51.71	ON	OFF	ON	OFF	OFF	78.1	85.88	78.0	47.5	47.5	ON	OFF	OFF
7/22/2022	18:00:00	89.52	45.19	51.54	ON	OFF	ON	OFF	OFF	77.8	84.77	78.0	46.2	46.2	ON	OFF	OFF
7/22/2022	19:00:00	87.50	45.15	51.51	ON	OFF	ON	OFF	OFF	77.9	85.54	78.0	46.1	46.1	ON	OFF	OFF
7/22/2022	20:00:00	85.47	45.15	50.54	ON	OFF	ON	OFF	OFF	77.7	84.48	78.0	39.1	39.1	ON	OFF	OFF
7/22/2022	21:00:00	83.45	50.84	51.67	ON	OFF	ON	OFF	OFF	77.9	83.03	78.0	44.1	44.1	ON	OFF	OFF
7/22/2022	22:00:00	81.44	52.39	52.19	ON	OFF	OFF	OFF	OFF	74.0	77.02	78.0	20.0	20.0	OFF	OFF	OFF
7/22/2022	23:00:00	80.42	53.47	53.52	ON	OFF	OFF	OFF	OFF	74.7	77.71	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	00:00:00	79.39	54.91	54.80	ON	OFF	OFF	OFF	OFF	75.0	78.34	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	01:00:00	77.38	56.35	56.31	ON	OFF	OFF	OFF	OFF	75.1	78.87	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	02:00:00	76.36	57.72	57.86	ON	OFF	OFF	OFF	OFF	75.2	79.34	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	03:00:00	78.38	58.94	59.36	ON	OFF	OFF	OFF	OFF	75.4	79.77	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	04:00:00	77.38	60.27	60.76	ON	OFF	OFF	OFF	OFF	75.5	80.16	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	05:00:00	76.37	61.68	62.13	ON	OFF	OFF	OFF	OFF	75.5	80.52	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	06:00:00	74.37	62.97	63.42	ON	OFF	OFF	OFF	OFF	75.5	80.83	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	07:00:00	73.34	64.13	64.67	ON	OFF	OFF	OFF	OFF	75.5	81.09	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	08:00:00	76.37	65.40	66.50	ON	OFF	OFF	ON	OFF	74.2	81.17	78.0	20.0	20.0	OFF	ON	OFF
7/23/2022	09:00:00	80.47	61.21	68.00	ON	ON	OFF	ON	OFF	78.4	85.44	78.0	39.1	39.1	OFF	ON	OFF
7/23/2022	10:00:00	84.52	47.13	57.00	ON	ON	OFF	ON	OFF	77.9	89.17	78.0	64.4	64.4	OFF	ON	OFF
7/23/2022	11:00:00	84.52	45.48	53.58	ON	ON	OFF	ON	OFF	78.0	87.52	78.0	61.9	61.9	OFF	ON	OFF
7/23/2022	12:00:00	85.49	45.46	53.40	ON	ON	OFF	ON	OFF	78.0	87.29	78.0	65.0	65.0	OFF	ON	OFF
7/23/2022	13:00:00	88.53	45.46	53.43	ON	ON	OFF	ON	OFF	78.3	87.26	78.0	66.1	66.1	OFF	ON	OFF
7/23/2022	14:00:00	88.53	45.48	53.42	ON	ON	OFF	ON	OFF	78.1	87.25	78.0	65.6	65.6	OFF	ON	OFF
7/23/2022	15:00:00	89.55	55.29	61.95	ON	ON	OFF	ON	OFF	77.8	85.58	78.0	66.3	66.3	OFF	ON	OFF
7/23/2022	16:00:00	88.53	45.73	55.50	ON	ON	OFF	ON	OFF	77.6	88.07	78.0	72.9	72.9	OFF	ON	OFF
7/23/2022	17:00:00	89.55	45.50	53.92	ON	ON	OFF	ON	OFF	77.7	86.17	78.0	68.6	68.6	OFF	ON	OFF
7/23/2022	18:00:00	89.55	45.77	54.21	ON	ON	OFF	ON	OFF	77.9	86.72	78.0	78.0	78.0	OFF	ON	OFF
7/23/2022	19:00:00	89.55	45.68	53.99	ON	ON	OFF	ON	OFF	78.4	87.84	78.0	76.7	76.7	OFF	ON	OFF
7/23/2022	20:00:00	86.51	45.23	53.38	ON	ON	OFF	ON	OFF	77.8	87.45	78.0	90.5	90.5	OFF	ON	OFF
7/23/2022	21:00:00	83.49	63.10	63.32	ON	ON	OFF	OFF	OFF	76.5	78.27	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	22:00:00	81.45	63.28	63.48	ON	ON	OFF	OFF	OFF	76.7	80.84	78.0	20.0	20.0	OFF	OFF	OFF
7/23/2022	23:00:00	78.39	63.71	63.93	ON	ON	OFF	OFF	OFF	76.9	81.34	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	00:00:00	76.37	64.32	64.63	ON	ON	OFF	OFF	OFF	77.0	81.68	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	01:00:00	75.36	65.01	65.49	ON	ON	OFF	OFF	OFF	77.1	82.01	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	02:00:00	74.31	65.87	66.39	ON	ON	OFF	OFF	OFF	77.2	82.23	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	03:00:00	72.29	66.66	67.33	ON	ON	OFF	OFF	OFF	77.2	82.47	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	04:00:00	72.29	67.42	68.19	ON	ON	OFF	OFF	OFF	77.1	82.67	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	05:00:00	71.26	68.14	69.02	ON	ON	OFF	OFF	OFF	77.0	82.84	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	06:00:00	71.26	68.86	69.78	ON	ON	OFF	OFF	OFF	76.9	82.97	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	07:00:00	71.26	69.47	70.50	ON	ON	OFF	OFF	OFF	76.8	83.08	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	08:00:00	74.28	70.12	71.18	ON	ON	OFF	OFF	OFF	76.2	83.16	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	09:00:00	75.29	70.70	71.79	ON	ON	OFF	OFF	OFF	76.0	83.25	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	10:00:00	75.29	71.27	72.41	ON	ON	OFF	OFF	OFF	76.2	83.31	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	11:00:00	75.32	59.27	68.34	ON	ON	OFF	OFF	ON	78.2	87.96	78.0	57.5	57.5	OFF	OFF	ON
7/24/2022	12:00:00	75.32	47.60	57.54	ON	ON	OFF	OFF	ON	77.9	89.20	78.0	71.7	71.7	OFF	OFF	ON
7/24/2022	13:00:00	76.32	45.39	54.12	ON	ON	OFF	OFF	ON	78.1	87.94	78.0	63.6	63.6	OFF	OFF	ON
7/24/2022	14:00:00	78.35	44.47	53.34	ON	ON	OFF	OFF	ON	78.1	88.51	78.0	70.7	70.7	OFF	OFF	ON
7/24/2022	15:00:00	81.39	43.62	51.76	ON	ON	OFF	OFF	ON	77.7	86.14	78.0	72.0	72.0	OFF	OFF	ON
7/24/2022	16:00:00	84.41	43.77	51.87	ON	ON	OFF	OFF	ON	78.0	86.37	78.0	76.1	76.1	OFF	OFF	ON
7/24/2022	17:00:00	85.42	43.93	52.28	ON	ON	OFF	OFF	ON	78.0	87.75	78.0	79.2	79.2	OFF	OFF	ON
7/24/2022	18:00:00	85.42	43.73	52.10	ON	ON	OFF	OFF	ON	78.3	87.89	78.0	82.8	82.8	OFF	OFF	ON
7/24/2022	19:00:00	85.42	54.23	54.39	ON	ON	OFF	OFF	ON	74.7	76.38	78.0	20.0	20.0	OFF	OFF	ON
7/24/2022	20:00:00	84.42	55.32	55.50	ON	OFF	OFF	OFF	OFF	75.1	80.27	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	21:00:00	83.40	56.26	56.85	ON	OFF	OFF	OFF	OFF	75.6	80.79	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	22:00:00	80.37	57.25	58.83	ON	OFF	OFF	OFF	OFF	76.0	81.09	78.0	20.0	20.0	OFF	OFF	OFF
7/24/2022	23:00:00	75.29	58.22	60.99	ON	OFF	OFF	OFF	OFF	76.2	81.33	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	00:00:00	75.29	59.27	62.79	ON	OFF	OFF	OFF	OFF	76.3	81.51	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	01:00:00	73.28	60.76	64.16	ON	OFF	OFF	OFF	OFF	76.3	81.69	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	02:00:00	71.26	62.20	65.31	ON	OFF	OFF	OFF	OFF	76.3	81.82	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	03:00:00	70.26	63.55	66.32	ON	OFF	OFF	OFF	OFF	76.3	81.92	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	04:00:00	68.23	64.74	67.29	ON	OFF	OFF	OFF	OFF	76.2	81.96	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	05:00:00	66.21	65.80	68.16	ON	OFF	OFF	OFF	OFF	76.0	81.97	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	06:00:00	66.21	66.77	68.95	ON	OFF	OFF	OFF	OFF	75.8	81.98	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	07:00:00	65.21	67.64	69.67	ON	OFF	OFF	OFF	OFF	75.5	81.97	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	08:00:00	65.21	68.36	70.50	ON	OFF	OFF	OFF	OFF	74.3	81.94	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	09:00:00	67.23	59.00	67.01	ON	ON	ON	OFF	OFF	78.3	87.42	78.0	42.2	42.2	ON	OFF	OFF
7/25/2022	10:00:00	67.23	45.53	55.14	ON	ON	ON	OFF	OFF	77.7	88.71	78.0	46.3	46.3	ON	OFF	OFF
7/25/2022	11:00:00	68.24	45.51	52.62	ON	ON	ON	OFF	OFF	78.4	86.24	78.0	39.4	39.4	ON	OFF	OFF
7/25/2022	12:00:00	69.25	45.44	51.65	ON	ON	ON	OFF	OFF	78.3	85.24	78.0	37.3	37.3	ON	OFF	OFF
7/25/2022	13:00:00	70.26	45.71	52.03	ON	ON	ON	OFF	OFF	78.0	85.34	78.0	36.3	36.3	ON	OFF	OFF
7/25/2022	14:00:00	72.36	45.37	51.89	ON	ON	ON	OFF	OFF	77.6	84.32	78.0	37.5	37.5	ON	OFF	OFF
7/25/2022	15:00:00	72.40	46.09	52.35	ON	ON	ON	OFF	OFF	78.0	85.53	78.0	38.2	38.2	ON	OFF	OFF
7/25/2022	16:00:00	72.40	45.21	51.92	ON	ON	ON	OFF	OFF	77.7	85.47	78.0	38.0	38.0	ON	OFF	OFF
7/25/2022	17:00:00	72.44	45.39	51.72	ON	ON	ON	OFF	OFF	78.1	85.66	78.0	39.3	39.3	ON	OFF	OFF
7/25/2022	18:00:00	72.44	45.69	52.08	ON	ON	ON	OFF	OFF	77.6	84.39	78.0	30.4	30.4	ON	OFF	OFF
7/25/2022	19:00:00	72.44	45.60	52.10	ON	ON	ON	OFF	OFF	78.1	85.51	78.0	37.2	37.2	ON	OFF	OFF
7/25/2022	20:00:00	71.44	45.24	51.09	ON	ON	ON	OFF	OFF	78.0	85.03	78.0	35.1	35.1	ON	OFF	OFF
7/25/2022	21:00:00	69.43	51.78	51.99	ON	ON	OFF	OFF	OFF	75.6	80.57	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	22:00:00	67.43	52.01	52.17	ON	ON	OFF	OFF	OFF	75.5	81.59	78.0	20.0	20.0	OFF	OFF	OFF
7/25/2022	23:00:00	66.42	53.02	53.06	ON	ON	OFF	OFF	OFF	75.6	81.62	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	00:00:00	65.42	53.99	54.21	ON	ON	OFF	OFF	OFF	75.6	81.58	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	01:00:00	63.39	55.07	55.59	ON	ON	OFF	OFF	OFF	75.4	81.51	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	02:00:00	62.39	56.04	56.96	ON	ON	OFF	OFF	OFF	75.1	81.42	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	03:00:00	62.39	57.03	58.20	ON	ON	OFF	OFF	OFF	74.9	81.33	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	04:00:00	61.39	58.20	59.34	ON	ON	OFF	OFF	OFF	74.5	81.25	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	05:00:00	60.36	59.41	60.45	ON	ON	OFF	OFF	OFF	74.1	81.15	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	06:00:00	59.35	60.53	61.46	ON	ON	OFF	OFF	OFF	73.7	81.04	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	07:00:00	59.35	61.66	62.51	ON	ON	OFF	OFF	OFF	73.3	80.94	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	08:00:00	61.38	56.98	61.68	ON	ON	OFF	ON	OFF	85.2	88.99	78.0	20.3	20.3	OFF	ON	OFF
7/26/2022	09:00:00	66.41	45.39	51.00	ON	ON	OFF	ON	OFF	78.2	85.02	78.0	34.8	34.8	OFF	ON	OFF
7/26/2022	10:00:00	68.43	45.57	51.90	ON	ON	OFF	ON	OFF	77.8	85.15	78.0	35.9	35.9	OFF	ON	OFF
7/26/2022	11:00:00	69.44	45.84	51.27	ON	ON	OFF	ON	OFF	77.7	84.42	78.0	33.3	33.3	OFF	ON	OFF
7/26/2022	12:00:00	71.47	45.66	51.53	ON	ON	OFF	ON	OFF	78.0	84.90	78.0	37.6	37.6	OFF	ON	OFF
7/26/2022	13:00:00	70.43	45.55	51.33	ON	ON	OFF	ON	OFF	77.7	84.59	78.0	37.0	37.0	OFF	ON	OFF
7/26/2022	14:00:00	71.45	45.41	51.65	ON	ON	OFF	ON	OFF	77.9	85.36	78.0	41.8	41.8	OFF	ON	OFF
7/26/2022	15:00:00	72.46	45.46	51.60	ON	ON	OFF	ON	OFF	78.0	84.95	78.0	41.5	41.5	OFF	ON	OFF
7/26/2022	16:00:00	74.48	45.82	52.05	ON	ON	OFF	ON	OFF	78.7	85.82	78.0	41.0	41.0	OFF	ON	OFF
7/26/2022	17:00:00	75.51	45.17	51.47	ON	ON	OFF	ON	OFF	77.7	84.26	78.0	42.4	42.4	OFF	ON	OFF
7/26/2022	18:00:00	74.51	45.42	51.72	ON	ON	OFF	ON	OFF	77.9	85.22	78.0	43.8	43.8	OFF	ON	OFF
7/26/2022	19:00:00	73.49	45.60	51.99	ON	ON	OFF	ON	OFF	77.8	85.06	78.0	41.7	41.7	OFF	ON	OFF
7/26/2022	20:00:00	73.49	45.42	51.02	ON	ON	OFF	ON	OFF	78.0	84.59	78.0	40.6	40.6	OFF	ON	OFF
7/26/2022	21:00:00	72.45	51.36	51.36	ON	ON	OFF	OFF	OFF	74.3	80.23	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	22:00:00	71.45	51.60	51.62	ON	ON	OFF	OFF	OFF	74.9	80.95	78.0	20.0	20.0	OFF	OFF	OFF
7/26/2022	23:00:00	70.43	52.64	52.70	ON	ON	OFF	OFF	OFF	75.1	81.02	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	00:00:00	69.43	53.85	53.92	ON	ON	OFF	OFF	OFF	75.1	81.03	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	01:00:00	68.43	55.04	55.36	ON	ON	OFF	OFF	OFF	75.1	81.02	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	02:00:00	68.43	56.08	56.71	ON	ON	OFF	OFF	OFF	75.0	80.99	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	03:00:00	67.43	57.11	57.99	ON	ON	OFF	OFF	OFF	75.0	80.95	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	04:00:00	65.42	58.37	59.14	ON	ON	OFF	OFF	OFF	74.9	80.87	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	05:00:00	64.42	59.63	60.22	ON	ON	OFF	OFF	OFF	74.7	80.81	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	06:00:00	63.42	60.80	61.26	ON	ON	OFF	OFF	OFF	74.5	80.74	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	07:00:00	63.42	62.06	62.27	ON	ON	OFF	OFF	OFF	74.3	80.66	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	08:00:00	66.42	56.19	61.95	ON	OFF	OFF	OFF	ON	84.0	89.05	78.0	20.0	20.0	OFF	OFF	ON
7/27/2022	09:00:00	69.49	45.35	51.06	ON	OFF	OFF	OFF	ON	78.0	84.93	78.0	38.9	38.9	OFF	OFF	ON
7/27/2022	10:00:00	71.50	45.33	52.03	ON	OFF	OFF	OFF	ON	78.2	85.80	78.0	42.9	42.9	OFF	OFF	ON
7/27/2022	11:00:00	72.51	45.71	51.56	ON	OFF	OFF	OFF	ON	77.9	84.89	78.0	42.9	42.9	OFF	OFF	ON
7/27/2022	12:00:00	74.53	45.44	51.24	ON	OFF	OFF	OFF	ON	77.9	84.99	78.0	42.9	42.9	OFF	OFF	ON
7/27/2022	13:00:00	76.55	45.51	52.05	ON	OFF	OFF	OFF	ON	78.1	85.82	78.0	47.1	47.1	OFF	OFF	ON
7/27/2022	14:00:00	75.55	45.46	51.98	ON	OFF	OFF	OFF	ON	77.9	85.58	78.0	47.5	47.5	OFF	OFF	ON
7/27/2022	15:00:00	77.57	45.15	51.67	ON	OFF	OFF	OFF	ON	78.1	86.09	78.0	49.8	49.8	OFF	OFF	ON
7/27/2022	16:00:00	77.57	45.26	51.94	ON	OFF	OFF	OFF	ON	78.5	85.79	78.0	45.1	45.1	OFF	OFF	ON
7/27/2022	17:00:00	76.57	45.41	52.07	ON	OFF	OFF	OFF	ON	78.1	84.92	78.0	49.0	49.0	OFF	OFF	ON
7/27/2022	18:00:00	76.57	45.48	52.12	ON	OFF	OFF	OFF	ON	78.1	85.99	78.0	49.2	49.2	OFF	OFF	ON
7/27/2022	19:00:00	77.57	45.66	52.23	ON	OFF	OFF	OFF	ON	77.9	85.83	78.0	49.0	49.0	OFF	OFF	ON
7/27/2022	20:00:00	76.56	45.26	51.29	ON	OFF	OFF	OFF	ON	77.8	85.06	78.0	44.1	44.1	OFF	OFF	ON
7/27/2022	21:00:00	74.56	51.36	51.56	ON	OFF	OFF	OFF	OFF	75.9	79.76	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	22:00:00	74.56	51.00	51.87	ON	OFF	OFF	OFF	OFF	75.8	80.66	78.0	20.0	20.0	OFF	OFF	OFF
7/27/2022	23:00:00	73.53	51.96	52.77	ON	OFF	OFF	OFF	OFF	76.0	80.81	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	00:00:00	72.53	53.38	54.10	ON	OFF	OFF	OFF	OFF	76.1	80.89	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	01:00:00	71.52	54.59	55.54	ON	OFF	OFF	OFF	OFF	76.1	80.94	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	02:00:00	71.52	55.85	56.93	ON	OFF	OFF	OFF	OFF	76.1	80.99	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	03:00:00	70.52	56.93	58.24	ON	OFF	OFF	OFF	OFF	76.0	81.00	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	04:00:00	70.52	58.13	59.45	ON	OFF	OFF	OFF	OFF	76.0	81.01	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	05:00:00	70.52	59.43	60.62	ON	OFF	OFF	OFF	OFF	75.9	81.02	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	06:00:00	70.52	60.71	61.73	ON	OFF	OFF	OFF	OFF	75.8	81.02	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	07:00:00	70.52	62.00	62.92	ON	OFF	OFF	OFF	OFF	75.7	81.01	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	08:00:00	70.52	63.30	64.20	ON	OFF	OFF	OFF	OFF	75.2	81.01	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	09:00:00	71.55	47.44	56.94	ON	OFF	ON	OFF	OFF	78.5	89.11	78.0	64.7	64.7	ON	OFF	OFF
7/28/2022	10:00:00	75.58	45.23	52.98	ON	OFF	ON	OFF	OFF	78.1	87.27	78.0	60.6	60.6	ON	OFF	OFF
7/28/2022	11:00:00	80.64	45.30	52.70	ON	OFF	ON	OFF	OFF	77.8	86.57	78.0	54.4	54.4	ON	OFF	OFF
7/28/2022	12:00:00	82.66	45.68	52.23	ON	OFF	ON	OFF	OFF	77.9	85.67	78.0	47.4	47.4	ON	OFF	OFF
7/28/2022	13:00:00	76.41	45.42	52.07	ON	OFF	ON	OFF	OFF	78.1	85.82	78.0	46.5	46.5	ON	OFF	OFF
7/28/2022	14:00:00	81.52	45.68	52.98	ON	OFF	ON	OFF	OFF	78.1	86.51	78.0	52.5	52.5	ON	OFF	OFF
7/28/2022	15:00:00	83.58	45.35	52.80	ON	OFF	ON	OFF	OFF	78.0	86.73	78.0	48.1	48.1	ON	OFF	OFF
7/28/2022	16:00:00	83.58	45.37	52.77	ON	OFF	ON	OFF	OFF	77.8	86.01	78.0	47.3	47.3	ON	OFF	OFF
7/28/2022	17:00:00	83.59	45.32	52.61	ON	OFF	ON	OFF	OFF	78.2	85.96	78.0	44.3	44.3	ON	OFF	OFF
7/28/2022	18:00:00	82.59	45.21	52.53	ON	OFF	ON	OFF	OFF	77.9	86.32	78.0	49.6	49.6	ON	OFF	OFF
7/28/2022	19:00:00	82.59	45.23	52.26	ON	OFF	ON	OFF	OFF	78.0	86.51	78.0	45.4	45.4	ON	OFF	OFF
7/28/2022	20:00:00	81.58	45.21	51.20	ON	OFF	ON	OFF	OFF	77.9	85.14	78.0	39.2	39.2	ON	OFF	OFF
7/28/2022	21:00:00	78.54	51.58	51.74	ON	OFF	OFF	OFF	OFF	76.2	80.21	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	22:00:00	76.52	51.38	52.07	ON	OFF	OFF	OFF	OFF	76.4	81.01	78.0	20.0	20.0	OFF	OFF	OFF
7/28/2022	23:00:00	74.52	52.61	53.34	ON	OFF	OFF	OFF	OFF	76.7	81.16	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	00:00:00	73.50	53.83	54.75	ON	OFF	OFF	OFF	OFF	76.8	81.26	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	01:00:00	70.43	55.07	56.26	ON	OFF	OFF	OFF	OFF	76.7	81.32	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	02:00:00	68.42	56.24	57.59	ON	OFF	OFF	OFF	OFF	76.5	81.33	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	03:00:00	67.40	57.32	58.85	ON	OFF	OFF	OFF	OFF	76.3	81.32	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	04:00:00	65.40	58.64	59.95	ON	OFF	OFF	OFF	OFF	76.1	81.29	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	05:00:00	63.38	59.99	60.99	ON	OFF	OFF	OFF	OFF	75.8	81.24	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	06:00:00	63.38	61.19	62.00	ON	OFF	OFF	OFF	OFF	75.5	81.17	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	07:00:00	62.37	62.54	63.01	ON	OFF	OFF	OFF	OFF	75.1	81.11	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	08:00:00	65.46	61.21	62.78	ON	OFF	OFF	ON	OFF	75.4	77.24	78.0	20.0	20.0	OFF	ON	OFF
7/29/2022	09:00:00	69.52	45.35	52.26	ON	OFF	OFF	ON	OFF	78.0	85.95	78.0	40.9	40.9	OFF	ON	OFF
7/29/2022	10:00:00	72.55	45.33	52.26	ON	OFF	OFF	ON	OFF	77.7	86.21	78.0	42.3	42.3	OFF	ON	OFF
7/29/2022	11:00:00	75.56	45.35	51.35	ON	OFF	OFF	ON	OFF	77.8	84.99	78.0	37.5	37.5	OFF	ON	OFF
7/29/2022	12:00:00	78.58	45.42	51.63	ON	OFF	OFF	ON	OFF	78.8	85.70	78.0	37.1	37.1	OFF	ON	OFF
7/29/2022	13:00:00	79.58	45.37	51.92	ON	OFF	OFF	ON	OFF	77.3	83.92	78.0	36.8	36.8	OFF	ON	OFF
7/29/2022	14:00:00	79.53	45.33	52.41	ON	OFF	OFF	ON	OFF	77.7	84.82	78.0	40.2	40.2	OFF	ON	OFF
7/29/2022	15:00:00	79.52	45.46	52.12	ON	OFF	OFF	ON	OFF	78.3	85.77	78.0	41.5	41.5	OFF	ON	OFF
7/29/2022	16:00:00	80.52	45.15	52.10	ON	OFF	OFF	ON	OFF	79.0	85.96	78.0	38.4	38.4	OFF	ON	OFF
7/29/2022	17:00:00	81.52	45.19	52.08	ON	OFF	OFF	ON	OFF	77.8	86.00	78.0	43.8	43.8	OFF	ON	OFF
7/29/2022	18:00:00	80.52	45.28	52.21	ON	OFF	OFF	ON	OFF	78.0	86.18	78.0	42.3	42.3	OFF	ON	OFF
7/29/2022	19:00:00	79.52	45.44	52.19	ON	OFF	OFF	ON	OFF	78.0	85.94	78.0	42.2	42.2	OFF	ON	OFF
7/29/2022	20:00:00	77.51	45.30	51.49	ON	OFF	OFF	ON	OFF	77.7	84.96	78.0	38.8	38.8	OFF	ON	OFF
7/29/2022	21:00:00	75.47	51.71	52.14	ON	OFF	OFF	OFF	OFF	75.9	79.02	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	22:00:00	74.47	51.51	52.34	ON	OFF	OFF	OFF	OFF	76.0	80.02	78.0	20.0	20.0	OFF	OFF	OFF
7/29/2022	23:00:00	73.45	52.95	52.79	ON	OFF	OFF	OFF	OFF	76.2	80.21	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	00:00:00	71.44	55.54	53.60	ON	OFF	OFF	OFF	OFF	76.2	80.31	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	01:00:00	68.43	57.70	54.30	ON	OFF	OFF	OFF	OFF	76.2	80.39	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	02:00:00	66.41	59.59	54.93	ON	OFF	OFF	OFF	OFF	76.0	80.41	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	03:00:00	65.40	61.35	55.45	ON	OFF	OFF	OFF	OFF	75.8	80.41	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	04:00:00	63.34	63.06	55.86	ON	OFF	OFF	OFF	OFF	75.5	80.41	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	05:00:00	62.34	64.67	56.22	ON	OFF	OFF	OFF	OFF	75.2	80.40	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	06:00:00	62.34	66.00	56.46	ON	OFF	OFF	OFF	OFF	74.8	80.36	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	07:00:00	61.34	67.04	56.67	ON	OFF	OFF	OFF	OFF	74.4	80.31	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	08:00:00	64.35	67.62	56.91	ON	OFF	OFF	OFF	OFF	72.9	80.26	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	09:00:00	67.39	58.87	65.06	ON	OFF	OFF	OFF	ON	77.3	86.15	78.0	45.2	45.2	OFF	OFF	ON
7/30/2022	10:00:00	69.39	45.15	53.83	ON	OFF	OFF	OFF	ON	78.6	87.83	78.0	42.5	42.5	OFF	OFF	ON
7/30/2022	11:00:00	71.44	45.32	51.78	ON	OFF	OFF	OFF	ON	77.8	85.46	78.0	39.2	39.2	OFF	OFF	ON
7/30/2022	12:00:00	72.44	45.28	51.71	ON	OFF	OFF	OFF	ON	78.0	85.36	78.0	39.9	39.9	OFF	OFF	ON
7/30/2022	13:00:00	74.51	45.44	52.05	ON	OFF	OFF	OFF	ON	78.0	85.74	78.0	41.3	41.3	OFF	OFF	ON
7/30/2022	14:00:00	77.53	45.41	52.73	ON	OFF	OFF	OFF	ON	78.1	86.35	78.0	43.7	43.7	OFF	OFF	ON
7/30/2022	15:00:00	77.46	45.39	52.59	ON	OFF	OFF	OFF	ON	77.9	86.11	78.0	44.2	44.2	OFF	OFF	ON
7/30/2022	16:00:00	79.48	45.14	52.52	ON	OFF	OFF	OFF	ON	78.5	85.74	78.0	46.0	46.0	OFF	OFF	ON
7/30/2022	17:00:00	80.48	45.14	52.59	ON	OFF	OFF	OFF	ON	77.9	86.66	78.0	45.1	45.1	OFF	OFF	ON
7/30/2022	18:00:00	80.48	45.48	52.71	ON	OFF	OFF	OFF	ON	78.1	86.50	78.0	46.1	46.1	OFF	OFF	ON
7/30/2022	19:00:00	79.43	45.46	52.80	ON	OFF	OFF	OFF	ON	78.5	86.95	78.0	43.9	43.9	OFF	OFF	ON
7/30/2022	20:00:00	78.43	45.23	51.54	ON	OFF	OFF	OFF	ON	78.1	85.22	78.0	41.2	41.2	OFF	OFF	ON
7/30/2022	21:00:00	76.36	54.41	54.62	ON	OFF	OFF	OFF	OFF	74.0	75.39	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	22:00:00	74.34	54.14	54.87	ON	OFF	OFF	OFF	OFF	74.1	76.62	78.0	20.0	20.0	OFF	OFF	OFF
7/30/2022	23:00:00	73.34	54.86	55.86	ON	OFF	OFF	OFF	OFF	74.1	77.06	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	00:00:00	73.34	56.08	57.02	ON	OFF	OFF	OFF	OFF	74.2	77.41	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	01:00:00	71.33	57.20	58.29	ON	OFF	OFF	OFF	OFF	74.2	77.69	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	02:00:00	69.28	58.29	59.55	ON	OFF	OFF	OFF	OFF	74.1	77.94	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	03:00:00	67.28	59.34	60.78	ON	OFF	OFF	OFF	OFF	74.1	78.14	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	04:00:00	67.28	60.35	61.93	ON	OFF	OFF	OFF	OFF	74.0	78.31	78.0	20.0	20.0	OFF	OFF	OFF
