Key            Name:Suffix                                Trend Definitions Used
7/31/2022	05:00:00	66.28	61.48	62.97	ON	OFF	OFF	OFF	OFF	73.8	78.46	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	06:00:00	65.27	62.61	63.91	ON	OFF	OFF	OFF	OFF	73.6	78.57	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	07:00:00	65.27	63.62	64.83	ON	OFF	OFF	OFF	OFF	73.5	78.65	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	08:00:00	69.31	64.59	65.66	ON	OFF	OFF	OFF	OFF	72.6	78.74	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	09:00:00	73.39	65.49	66.47	ON	OFF	OFF	OFF	OFF	72.5	78.82	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	10:00:00	75.42	66.32	67.22	ON	OFF	OFF	OFF	OFF	72.7	78.92	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	11:00:00	77.44	57.29	66.21	ON	OFF	ON	OFF	OFF	77.7	86.69	78.0	50.0	50.0	ON	OFF	OFF
7/31/2022	12:00:00	79.46	46.36	56.28	ON	OFF	ON	OFF	OFF	78.3	89.44	78.0	61.7	61.7	ON	OFF	OFF
7/31/2022	13:00:00	80.46	45.30	53.33	ON	OFF	ON	OFF	OFF	78.0	87.37	78.0	54.5	54.5	ON	OFF	OFF
7/31/2022	14:00:00	81.50	45.48	53.42	ON	OFF	ON	OFF	OFF	78.7	87.38	78.0	53.7	53.7	ON	OFF	OFF
7/31/2022	15:00:00	81.50	45.68	53.24	ON	OFF	ON	OFF	OFF	78.1	86.86	78.0	53.5	53.5	ON	OFF	OFF
7/31/2022	16:00:00	81.50	45.51	53.47	ON	OFF	ON	OFF	OFF	77.9	87.22	78.0	54.3	54.3	ON	OFF	OFF
7/31/2022	17:00:00	81.50	45.17	53.09	ON	OFF	ON	OFF	OFF	78.0	87.14	78.0	55.1	55.1	ON	OFF	OFF
7/31/2022	18:00:00	82.50	45.48	52.97	ON	OFF	ON	OFF	OFF	78.3	87.32	78.0	54.5	54.5	ON	OFF	OFF
7/31/2022	19:00:00	81.50	63.42	63.68	ON	OFF	OFF	OFF	OFF	76.1	77.69	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	20:00:00	80.50	62.85	63.78	ON	OFF	OFF	OFF	OFF	76.3	78.61	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	21:00:00	78.48	63.46	64.31	ON	OFF	OFF	OFF	OFF	76.5	79.13	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	22:00:00	77.44	64.36	65.21	ON	OFF	OFF	OFF	OFF	76.6	79.55	78.0	20.0	20.0	OFF	OFF	OFF
7/31/2022	23:00:00	75.43	65.12	66.32	ON	OFF	OFF	OFF	OFF	76.7	79.89	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	00:00:00	74.42	65.87	67.44	ON	OFF	OFF	OFF	OFF	76.7	80.17	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	01:00:00	72.39	66.74	68.36	ON	OFF	OFF	OFF	OFF	76.6	80.40	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	02:00:00	71.39	67.60	69.15	ON	OFF	OFF	OFF	OFF	76.5	80.59	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	03:00:00	70.38	68.46	69.80	ON	OFF	OFF	OFF	OFF	76.4	80.76	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	04:00:00	69.33	69.18	70.44	ON	OFF	OFF	OFF	OFF	76.3	80.89	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	05:00:00	68.28	69.87	71.02	ON	OFF	OFF	OFF	OFF	76.1	80.98	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	06:00:00	68.28	70.46	71.60	ON	OFF	OFF	OFF	OFF	76.0	81.06	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	07:00:00	68.28	71.04	72.10	ON	OFF	OFF	OFF	OFF	75.8	81.12	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	08:00:00	69.30	67.28	69.83	ON	OFF	OFF	ON	OFF	80.9	83.49	78.0	20.0	20.0	OFF	ON	OFF
8/1/2022	09:00:00	73.33	45.50	54.41	ON	OFF	OFF	ON	OFF	77.8	88.17	78.0	59.6	59.6	OFF	ON	OFF
8/1/2022	10:00:00	77.36	45.19	53.61	ON	OFF	OFF	ON	OFF	77.8	87.72	78.0	62.5	62.5	OFF	ON	OFF
8/1/2022	11:00:00	79.41	45.33	52.62	ON	OFF	OFF	ON	OFF	78.6	86.90	78.0	54.2	54.2	OFF	ON	OFF
8/1/2022	12:00:00	81.41	45.66	52.75	ON	OFF	OFF	ON	OFF	77.3	86.04	78.0	54.5	54.5	OFF	ON	OFF
8/1/2022	13:00:00	80.41	45.66	53.06	ON	OFF	OFF	ON	OFF	77.8	86.29	78.0	60.5	60.5	OFF	ON	OFF
8/1/2022	14:00:00	82.48	45.21	52.98	ON	OFF	OFF	ON	OFF	77.4	85.35	78.0	52.3	52.3	OFF	ON	OFF
8/1/2022	15:00:00	83.50	45.44	52.86	ON	OFF	OFF	ON	OFF	78.4	86.90	78.0	55.4	55.4	OFF	ON	OFF
8/1/2022	16:00:00	83.51	45.35	52.91	ON	OFF	OFF	ON	OFF	77.9	86.69	78.0	54.8	54.8	OFF	ON	OFF
8/1/2022	17:00:00	82.50	45.21	52.70	ON	OFF	OFF	ON	OFF	77.3	83.82	78.0	43.4	43.4	OFF	ON	OFF
8/1/2022	18:00:00	81.44	60.51	61.25	ON	OFF	OFF	OFF	OFF	75.4	77.22	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	19:00:00	80.43	60.47	61.39	ON	OFF	OFF	OFF	OFF	75.6	78.10	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	20:00:00	76.37	61.23	62.20	ON	OFF	OFF	OFF	OFF	75.8	78.62	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	21:00:00	76.37	62.04	63.50	ON	OFF	OFF	OFF	OFF	76.0	79.02	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	22:00:00	73.34	62.81	64.94	ON	OFF	OFF	OFF	OFF	76.1	79.38	78.0	20.0	20.0	OFF	OFF	OFF
8/1/2022	23:00:00	73.34	63.82	66.09	ON	OFF	OFF	OFF	OFF	76.1	79.69	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	00:00:00	72.32	64.94	67.02	ON	OFF	OFF	OFF	OFF	76.2	79.93	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	01:00:00	72.32	66.02	67.85	ON	OFF	OFF	OFF	OFF	76.1	80.14	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	02:00:00	72.32	66.99	68.61	ON	OFF	OFF	OFF	OFF	76.1	80.31	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	03:00:00	72.32	67.89	69.33	ON	OFF	OFF	OFF	OFF	76.0	80.44	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	04:00:00	70.31	68.72	70.01	ON	OFF	OFF	OFF	OFF	76.0	80.54	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	05:00:00	68.31	69.44	70.66	ON	OFF	OFF	OFF	OFF	75.8	80.61	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	06:00:00	67.30	70.08	71.24	ON	OFF	OFF	OFF	OFF	75.6	80.69	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	07:00:00	66.29	70.66	71.78	ON	OFF	OFF	OFF	OFF	75.4	80.72	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	08:00:00	66.29	68.34	69.65	ON	OFF	OFF	OFF	ON	78.7	80.71	78.0	20.0	20.0	OFF	OFF	ON
8/2/2022	09:00:00	68.31	45.77	55.11	ON	OFF	OFF	OFF	ON	77.8	88.48	78.0	51.2	51.2	OFF	OFF	ON
8/2/2022	10:00:00	70.34	45.19	53.38	ON	OFF	OFF	OFF	ON	78.0	87.59	78.0	48.3	48.3	OFF	OFF	ON
8/2/2022	11:00:00	72.41	45.24	52.28	ON	OFF	OFF	OFF	ON	77.9	86.13	78.0	43.9	43.9	OFF	OFF	ON
8/2/2022	12:00:00	75.47	45.57	52.71	ON	OFF	OFF	OFF	ON	78.0	86.72	78.0	48.0	48.0	OFF	OFF	ON
8/2/2022	13:00:00	75.47	45.69	52.82	ON	OFF	OFF	OFF	ON	78.0	86.29	78.0	45.2	45.2	OFF	OFF	ON
8/2/2022	14:00:00	76.46	45.14	52.68	ON	OFF	OFF	OFF	ON	78.2	86.67	78.0	46.4	46.4	OFF	OFF	ON
8/2/2022	15:00:00	77.46	45.41	52.57	ON	OFF	OFF	OFF	ON	78.0	86.56	78.0	46.1	46.1	OFF	OFF	ON
8/2/2022	16:00:00	78.47	45.44	52.73	ON	OFF	OFF	OFF	ON	77.6	85.86	78.0	44.8	44.8	OFF	OFF	ON
8/2/2022	17:00:00	78.45	45.53	52.91	ON	OFF	OFF	OFF	ON	78.6	86.85	78.0	42.6	42.6	OFF	OFF	ON
8/2/2022	18:00:00	79.43	45.28	52.48	ON	OFF	OFF	OFF	ON	77.8	86.49	78.0	46.0	46.0	OFF	OFF	ON
8/2/2022	19:00:00	79.41	45.03	52.19	ON	OFF	OFF	OFF	ON	77.9	86.31	78.0	44.8	44.8	OFF	OFF	ON
8/2/2022	20:00:00	78.35	45.35	51.49	ON	OFF	OFF	OFF	ON	77.8	85.14	78.0	38.3	38.3	OFF	OFF	ON
8/2/2022	21:00:00	72.25	52.37	52.44	ON	OFF	OFF	OFF	OFF	75.1	76.79	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	22:00:00	70.22	52.16	52.64	ON	OFF	OFF	OFF	OFF	75.2	78.02	78.0	20.0	20.0	OFF	OFF	OFF
8/2/2022	23:00:00	68.19	53.29	54.12	ON	OFF	OFF	OFF	OFF	75.1	78.35	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	00:00:00	66.17	54.48	55.45	ON	OFF	OFF	OFF	OFF	75.0	78.56	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	01:00:00	66.17	55.72	56.91	ON	OFF	OFF	OFF	OFF	74.8	78.73	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	02:00:00	65.14	56.93	58.28	ON	OFF	OFF	OFF	OFF	74.6	78.87	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	03:00:00	65.14	58.06	59.57	ON	OFF	OFF	OFF	OFF	74.4	78.96	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	04:00:00	64.11	59.27	60.74	ON	OFF	OFF	OFF	OFF	74.2	79.03	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	05:00:00	63.10	60.49	61.88	ON	OFF	OFF	OFF	OFF	74.0	79.08	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	06:00:00	62.08	61.66	62.92	ON	OFF	OFF	OFF	OFF	73.7	79.11	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	07:00:00	62.08	62.69	64.09	ON	OFF	OFF	OFF	OFF	73.4	79.12	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	08:00:00	64.09	60.04	61.77	ON	OFF	ON	OFF	OFF	75.5	77.26	78.0	20.0	20.0	ON	OFF	OFF
8/3/2022	09:00:00	68.16	45.57	53.72	ON	OFF	ON	OFF	OFF	78.4	87.56	78.0	44.1	44.1	ON	OFF	OFF
8/3/2022	10:00:00	71.19	45.37	51.26	ON	OFF	ON	OFF	OFF	78.0	84.22	78.0	37.6	37.6	ON	OFF	OFF
8/3/2022	11:00:00	74.21	45.26	51.31	ON	OFF	ON	OFF	OFF	77.7	84.85	78.0	41.5	41.5	ON	OFF	OFF
8/3/2022	12:00:00	76.21	45.62	51.92	ON	OFF	ON	OFF	OFF	78.2	85.35	78.0	46.4	46.4	ON	OFF	OFF
8/3/2022	13:00:00	74.17	45.44	52.23	ON	OFF	ON	OFF	OFF	78.1	85.84	78.0	46.0	46.0	ON	OFF	OFF
8/3/2022	14:00:00	78.22	45.46	52.43	ON	OFF	ON	OFF	OFF	77.6	84.98	78.0	45.2	45.2	ON	OFF	OFF
8/3/2022	15:00:00	84.32	45.42	52.84	ON	OFF	ON	OFF	OFF	78.1	86.72	78.0	64.6	64.6	ON	OFF	OFF
8/3/2022	16:00:00	86.34	45.30	53.06	ON	OFF	ON	OFF	OFF	78.1	86.95	78.0	67.3	67.3	ON	OFF	OFF
8/3/2022	17:00:00	85.33	45.14	51.31	ON	OFF	ON	OFF	OFF	77.8	85.26	78.0	54.2	54.2	ON	OFF	OFF
8/3/2022	18:00:00	86.36	45.33	51.63	ON	OFF	ON	OFF	OFF	78.0	85.33	78.0	53.1	53.1	ON	OFF	OFF
8/3/2022	19:00:00	84.34	45.57	51.67	ON	OFF	ON	OFF	OFF	78.0	85.47	78.0	55.0	55.0	ON	OFF	OFF
8/3/2022	20:00:00	77.24	45.53	50.99	ON	OFF	ON	OFF	OFF	77.9	84.62	78.0	51.0	51.0	ON	OFF	OFF
8/3/2022	21:00:00	75.22	53.07	53.34	ON	OFF	OFF	OFF	OFF	75.5	77.92	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	22:00:00	74.18	52.79	53.70	ON	OFF	OFF	OFF	OFF	75.6	79.09	78.0	20.0	20.0	OFF	OFF	OFF
8/3/2022	23:00:00	73.18	54.12	54.77	ON	OFF	OFF	OFF	OFF	75.7	79.39	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	00:00:00	73.18	55.36	56.03	ON	OFF	OFF	OFF	OFF	75.7	79.62	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	01:00:00	72.15	56.69	57.41	ON	OFF	OFF	OFF	OFF	75.7	79.80	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	02:00:00	72.15	57.90	58.73	ON	OFF	OFF	OFF	OFF	75.7	79.94	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	03:00:00	72.15	59.19	59.97	ON	OFF	OFF	OFF	OFF	75.7	80.07	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	04:00:00	72.15	60.65	61.10	ON	OFF	OFF	OFF	OFF	75.7	80.19	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	05:00:00	71.12	62.04	62.20	ON	OFF	OFF	OFF	OFF	75.6	80.27	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	06:00:00	71.12	63.37	63.23	ON	OFF	OFF	OFF	OFF	75.6	80.35	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	07:00:00	72.13	64.65	64.25	ON	OFF	OFF	OFF	OFF	75.5	80.41	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	08:00:00	73.13	52.44	60.09	ON	OFF	OFF	ON	OFF	78.1	86.48	78.0	56.5	56.5	OFF	ON	OFF
8/4/2022	09:00:00	75.14	45.28	51.24	ON	OFF	OFF	ON	OFF	78.3	85.67	78.0	55.1	55.1	OFF	ON	OFF
8/4/2022	10:00:00	76.15	45.30	53.58	ON	OFF	OFF	ON	OFF	77.9	87.53	78.0	69.6	69.6	OFF	ON	OFF
8/4/2022	11:00:00	78.16	45.21	52.79	ON	OFF	OFF	ON	OFF	77.9	86.64	78.0	65.8	65.8	OFF	ON	OFF
8/4/2022	12:00:00	80.20	45.35	52.71	ON	OFF	OFF	ON	OFF	78.0	86.56	78.0	68.1	68.1	OFF	ON	OFF
8/4/2022	13:00:00	82.22	45.39	52.91	ON	OFF	OFF	ON	OFF	78.0	86.64	78.0	71.0	71.0	OFF	ON	OFF
8/4/2022	14:00:00	82.22	45.39	53.29	ON	OFF	OFF	ON	OFF	77.8	86.62	78.0	72.5	72.5	OFF	ON	OFF
8/4/2022	15:00:00	77.13	45.60	53.18	ON	OFF	OFF	ON	OFF	78.1	86.98	78.0	83.8	83.8	OFF	ON	OFF
8/4/2022	16:00:00	79.23	45.21	53.69	ON	OFF	OFF	ON	OFF	78.0	87.63	78.0	88.2	88.2	OFF	ON	OFF
8/4/2022	17:00:00	77.22	45.26	53.31	ON	OFF	OFF	ON	OFF	77.6	86.90	78.0	82.0	82.0	OFF	ON	OFF
8/4/2022	18:00:00	78.22	45.57	53.51	ON	OFF	OFF	ON	OFF	78.1	87.16	78.0	76.6	76.6	OFF	ON	OFF
8/4/2022	19:00:00	78.22	45.53	53.22	ON	OFF	OFF	ON	OFF	78.0	86.91	78.0	78.2	78.2	OFF	ON	OFF
8/4/2022	20:00:00	78.22	45.19	52.43	ON	OFF	OFF	ON	OFF	77.5	84.89	78.0	72.3	72.3	OFF	ON	OFF
8/4/2022	21:00:00	78.22	53.34	53.45	ON	OFF	OFF	OFF	OFF	74.7	76.69	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	22:00:00	77.20	52.97	53.67	ON	OFF	OFF	OFF	OFF	75.0	78.19	78.0	20.0	20.0	OFF	OFF	OFF
8/4/2022	23:00:00	77.20	53.90	54.64	ON	OFF	OFF	OFF	OFF	75.3	78.61	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	00:00:00	75.20	55.13	55.77	ON	OFF	OFF	OFF	OFF	75.4	78.91	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	01:00:00	74.17	56.24	57.14	ON	OFF	OFF	OFF	OFF	75.5	79.17	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	02:00:00	72.11	57.38	58.53	ON	OFF	OFF	OFF	OFF	75.5	79.39	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	03:00:00	71.09	58.49	59.81	ON	OFF	OFF	OFF	OFF	75.6	79.57	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	04:00:00	71.09	59.72	61.03	ON	OFF	OFF	OFF	OFF	75.5	79.74	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	05:00:00	71.09	61.05	62.15	ON	OFF	OFF	OFF	OFF	75.5	79.86	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	06:00:00	70.09	62.27	63.19	ON	OFF	OFF	OFF	OFF	75.4	79.97	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	07:00:00	69.09	63.42	64.36	ON	OFF	OFF	OFF	OFF	75.4	80.07	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	08:00:00	69.09	63.84	62.47	ON	OFF	OFF	OFF	ON	75.3	76.99	78.0	20.0	20.0	OFF	OFF	ON
8/5/2022	09:00:00	70.09	47.04	56.80	ON	OFF	OFF	OFF	ON	78.2	89.22	78.0	55.1	55.1	OFF	OFF	ON
8/5/2022	10:00:00	73.13	45.17	52.77	ON	OFF	OFF	OFF	ON	78.1	87.04	78.0	51.6	51.6	OFF	OFF	ON
8/5/2022	11:00:00	76.15	45.35	52.05	ON	OFF	OFF	OFF	ON	78.1	86.00	78.0	48.2	48.2	OFF	OFF	ON
8/5/2022	12:00:00	80.25	45.75	52.52	ON	OFF	OFF	OFF	ON	77.8	86.13	78.0	51.3	51.3	OFF	OFF	ON
8/5/2022	13:00:00	82.25	45.69	52.84	ON	OFF	OFF	OFF	ON	78.6	86.84	78.0	50.4	50.4	OFF	OFF	ON
8/5/2022	14:00:00	82.26	45.46	52.91	ON	OFF	OFF	OFF	ON	78.1	86.64	78.0	50.7	50.7	OFF	OFF	ON
8/5/2022	15:00:00	84.29	45.66	53.34	ON	OFF	OFF	OFF	ON	77.8	86.99	78.0	52.1	52.1	OFF	OFF	ON
8/5/2022	16:00:00	84.29	45.68	53.24	ON	OFF	OFF	OFF	ON	78.0	86.91	78.0	54.5	54.5	OFF	OFF	ON
8/5/2022	17:00:00	84.29	45.51	53.09	ON	OFF	OFF	OFF	ON	78.0	86.05	78.0	52.5	52.5	OFF	OFF	ON
8/5/2022	18:00:00	84.29	45.51	53.00	ON	OFF	OFF	OFF	ON	78.2	87.08	78.0	53.2	53.2	OFF	OFF	ON
8/5/2022	19:00:00	83.28	45.35	52.97	ON	OFF	OFF	OFF	ON	78.3	87.02	78.0	53.9	53.9	OFF	OFF	ON
8/5/2022	20:00:00	81.23	45.39	52.35	ON	OFF	OFF	OFF	ON	78.4	86.67	78.0	47.5	47.5	OFF	OFF	ON
8/5/2022	21:00:00	78.17	52.93	53.09	ON	OFF	OFF	OFF	OFF	75.3	77.05	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	22:00:00	76.16	52.73	53.15	ON	OFF	OFF	OFF	OFF	75.5	78.61	78.0	20.0	20.0	OFF	OFF	OFF
8/5/2022	23:00:00	76.16	53.88	54.53	ON	OFF	OFF	OFF	OFF	75.5	79.09	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	00:00:00	76.16	55.13	55.79	ON	OFF	OFF	OFF	OFF	75.4	79.50	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	01:00:00	76.16	56.44	57.25	ON	OFF	OFF	OFF	OFF	75.2	79.85	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	02:00:00	74.12	57.70	58.69	ON	OFF	OFF	OFF	OFF	75.0	80.17	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	03:00:00	73.08	58.89	60.02	ON	OFF	OFF	OFF	OFF	74.9	80.44	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	04:00:00	73.08	60.22	61.30	ON	OFF	OFF	OFF	OFF	74.8	80.67	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	05:00:00	74.11	61.61	62.51	ON	OFF	OFF	OFF	OFF	58.0	80.89	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	06:00:00	73.10	62.85	63.66	ON	OFF	OFF	OFF	OFF	70.3	81.09	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	07:00:00	72.09	63.98	64.74	ON	OFF	OFF	OFF	OFF	70.8	81.27	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	08:00:00	72.09	64.65	64.68	ON	OFF	OFF	OFF	ON	74.9	76.37	78.0	20.0	20.0	OFF	OFF	ON
8/6/2022	09:00:00	76.18	49.02	58.65	ON	OFF	OFF	OFF	ON	78.2	88.90	78.0	66.3	66.3	OFF	OFF	ON
8/6/2022	10:00:00	79.20	45.15	54.39	ON	OFF	OFF	OFF	ON	77.8	88.57	78.0	78.3	78.3	OFF	OFF	ON
8/6/2022	11:00:00	82.22	45.44	53.69	ON	OFF	OFF	OFF	ON	78.3	87.87	78.0	77.5	77.5	OFF	OFF	ON
8/6/2022	12:00:00	83.22	45.30	52.93	ON	OFF	OFF	OFF	ON	77.9	86.80	78.0	81.6	81.6	OFF	OFF	ON
8/6/2022	13:00:00	85.22	45.46	53.58	ON	OFF	OFF	OFF	ON	77.9	86.99	78.0	89.7	89.7	OFF	OFF	ON
8/6/2022	14:00:00	86.24	45.57	54.26	ON	OFF	OFF	OFF	ON	78.3	88.37	78.0	99.3	99.3	OFF	OFF	ON
8/6/2022	15:00:00	88.28	45.59	55.13	ON	OFF	OFF	OFF	ON	78.2	89.26	78.0	99.4	99.4	OFF	OFF	ON
8/6/2022	16:00:00	89.29	45.30	54.93	ON	OFF	OFF	OFF	ON	78.1	89.23	78.0	99.5	99.5	OFF	OFF	ON
8/6/2022	17:00:00	88.29	45.37	54.82	ON	OFF	OFF	OFF	ON	78.0	89.11	78.0	94.8	94.8	OFF	OFF	ON
8/6/2022	18:00:00	89.31	45.35	54.75	ON	OFF	OFF	OFF	ON	78.1	88.68	78.0	95.9	95.9	OFF	OFF	ON
8/6/2022	19:00:00	88.30	45.35	54.68	ON	OFF	OFF	OFF	ON	77.7	88.22	78.0	88.8	88.8	OFF	OFF	ON
8/6/2022	20:00:00	86.29	45.14	53.54	ON	OFF	OFF	OFF	ON	78.2	87.91	78.0	76.9	76.9	OFF	OFF	ON
8/6/2022	21:00:00	84.28	53.43	53.90	ON	OFF	OFF	OFF	OFF	77.6	80.66	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	22:00:00	82.26	53.06	54.24	ON	OFF	OFF	OFF	OFF	77.4	82.17	78.0	20.0	20.0	OFF	OFF	OFF
8/6/2022	23:00:00	81.25	54.24	55.67	ON	OFF	OFF	OFF	OFF	77.7	82.66	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	00:00:00	80.22	55.56	56.98	ON	OFF	OFF	OFF	OFF	77.8	83.06	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	01:00:00	78.22	57.07	58.38	ON	OFF	OFF	OFF	OFF	78.0	83.43	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	02:00:00	77.22	58.62	59.72	ON	OFF	OFF	OFF	OFF	78.1	83.72	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	03:00:00	76.20	60.06	60.98	ON	OFF	OFF	OFF	OFF	78.1	83.98	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	04:00:00	75.19	61.39	62.09	ON	OFF	OFF	OFF	OFF	78.1	84.21	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	05:00:00	75.19	62.76	63.14	ON	OFF	OFF	OFF	OFF	78.1	84.40	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	06:00:00	74.18	64.05	64.11	ON	OFF	OFF	OFF	OFF	78.0	84.57	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	07:00:00	75.19	65.22	64.97	ON	OFF	OFF	OFF	OFF	78.0	84.72	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	08:00:00	77.19	66.23	65.80	ON	OFF	OFF	OFF	OFF	77.5	84.87	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	09:00:00	80.27	67.24	66.48	ON	OFF	OFF	OFF	OFF	77.6	85.02	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	10:00:00	84.31	58.15	65.94	ON	OFF	OFF	OFF	OFF	78.0	87.01	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	11:00:00	87.31	47.75	57.79	ON	OFF	OFF	OFF	OFF	79.5	90.00	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	12:00:00	88.32	45.96	55.79	ON	OFF	OFF	OFF	OFF	80.0	91.32	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	13:00:00	89.32	45.33	54.93	ON	OFF	OFF	OFF	OFF	79.4	90.49	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	14:00:00	91.36	45.35	54.96	ON	OFF	OFF	OFF	OFF	79.1	90.24	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	15:00:00	90.36	45.39	54.96	ON	OFF	OFF	OFF	OFF	80.1	91.57	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	16:00:00	92.40	45.48	55.23	ON	OFF	OFF	OFF	OFF	80.3	91.45	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	17:00:00	90.38	45.51	55.32	ON	OFF	OFF	OFF	OFF	80.6	91.74	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	18:00:00	90.38	45.39	55.18	ON	OFF	OFF	OFF	OFF	80.7	91.88	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	19:00:00	89.34	55.45	55.88	ON	OFF	OFF	OFF	OFF	82.9	85.31	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	20:00:00	87.31	54.98	56.39	ON	OFF	OFF	OFF	OFF	83.0	86.52	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	21:00:00	85.30	56.51	58.04	ON	OFF	OFF	OFF	OFF	83.2	86.93	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	22:00:00	83.25	58.71	60.08	ON	OFF	OFF	OFF	OFF	83.4	87.30	78.0	20.0	20.0	OFF	OFF	OFF
8/7/2022	23:00:00	82.25	59.05	62.25	ON	OFF	OFF	OFF	OFF	83.5	87.64	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	00:00:00	80.25	59.93	64.02	ON	OFF	OFF	OFF	OFF	83.5	87.94	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	01:00:00	80.25	61.64	65.42	ON	OFF	OFF	OFF	OFF	83.4	88.19	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	02:00:00	79.25	63.42	66.63	ON	OFF	OFF	OFF	OFF	83.4	88.44	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	03:00:00	78.23	65.10	67.74	ON	OFF	OFF	OFF	OFF	83.3	88.63	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	04:00:00	77.18	66.86	68.73	ON	OFF	OFF	OFF	OFF	83.2	88.79	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	05:00:00	77.18	68.45	69.67	ON	OFF	OFF	OFF	OFF	83.1	88.92	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	06:00:00	76.13	69.72	70.53	ON	OFF	OFF	OFF	OFF	82.9	89.03	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	07:00:00	76.13	71.07	71.22	ON	OFF	OFF	OFF	OFF	82.8	89.15	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	08:00:00	76.13	68.64	66.57	ON	OFF	ON	OFF	OFF	82.0	83.81	78.0	20.0	20.0	ON	OFF	OFF
8/8/2022	09:00:00	77.13	48.38	58.28	ON	OFF	ON	OFF	OFF	78.2	89.54	78.0	78.0	78.0	ON	OFF	OFF
8/8/2022	10:00:00	78.14	45.50	55.36	ON	OFF	ON	OFF	OFF	78.0	89.38	78.0	82.4	82.4	ON	OFF	OFF
8/8/2022	11:00:00	79.15	45.28	54.32	ON	OFF	ON	OFF	OFF	77.7	87.28	78.0	78.8	78.8	ON	OFF	OFF
8/8/2022	12:00:00	81.16	45.39	54.19	ON	OFF	ON	OFF	OFF	78.0	87.94	78.0	78.0	78.0	ON	OFF	OFF
8/8/2022	13:00:00	82.17	45.39	54.30	ON	OFF	ON	OFF	OFF	78.2	88.56	78.0	84.6	84.6	ON	OFF	OFF
8/8/2022	14:00:00	84.18	45.33	54.24	ON	OFF	ON	OFF	OFF	78.0	88.49	78.0	84.8	84.8	ON	OFF	OFF
8/8/2022	15:00:00	86.26	45.55	54.46	ON	OFF	ON	OFF	OFF	78.3	88.47	78.0	89.5	89.5	ON	OFF	OFF
8/8/2022	16:00:00	86.24	45.39	54.60	ON	OFF	ON	OFF	OFF	78.1	88.85	78.0	99.9	99.9	ON	OFF	OFF
8/8/2022	17:00:00	82.19	45.30	54.37	ON	OFF	ON	OFF	OFF	78.2	87.65	78.0	99.9	99.9	ON	OFF	OFF
8/8/2022	18:00:00	81.19	45.39	54.15	ON	OFF	ON	OFF	OFF	78.1	88.24	78.0	99.9	99.9	ON	OFF	OFF
8/8/2022	19:00:00	79.16	45.35	54.51	ON	OFF	ON	OFF	OFF	78.8	89.41	78.0	99.9	99.9	ON	OFF	OFF
8/8/2022	20:00:00	77.14	45.21	53.13	ON	OFF	ON	OFF	OFF	77.8	87.11	78.0	73.9	73.9	ON	OFF	OFF
8/8/2022	21:00:00	77.14	56.12	56.82	ON	OFF	OFF	OFF	OFF	74.6	77.08	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	22:00:00	77.14	56.44	57.27	ON	OFF	OFF	OFF	OFF	75.1	78.27	78.0	20.0	20.0	OFF	OFF	OFF
8/8/2022	23:00:00	76.13	57.52	58.35	ON	OFF	OFF	OFF	OFF	75.4	78.95	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	00:00:00	73.10	58.60	59.59	ON	OFF	OFF	OFF	OFF	75.6	79.52	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	01:00:00	70.05	59.72	60.94	ON	OFF	OFF	OFF	OFF	75.7	80.05	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	02:00:00	68.03	60.80	62.18	ON	OFF	OFF	OFF	OFF	75.7	80.49	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	03:00:00	67.02	61.88	63.33	ON	OFF	OFF	OFF	OFF	75.6	80.89	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	04:00:00	66.00	63.03	64.43	ON	OFF	OFF	OFF	OFF	75.6	81.24	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	05:00:00	66.00	64.18	65.46	ON	OFF	OFF	OFF	OFF	75.4	81.52	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	06:00:00	66.00	65.21	66.39	ON	OFF	OFF	OFF	OFF	75.2	81.80	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	07:00:00	65.00	66.20	67.37	ON	OFF	OFF	OFF	OFF	75.1	82.02	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	08:00:00	65.00	60.62	63.96	ON	OFF	OFF	ON	OFF	82.6	86.62	78.0	20.0	20.0	OFF	ON	OFF
8/9/2022	09:00:00	66.00	45.23	51.92	ON	OFF	OFF	ON	OFF	77.9	86.21	78.0	37.2	37.2	OFF	ON	OFF
8/9/2022	10:00:00	67.01	45.30	52.23	ON	OFF	OFF	ON	OFF	77.8	85.17	78.0	34.9	34.9	OFF	ON	OFF
8/9/2022	11:00:00	68.01	45.35	51.76	ON	OFF	OFF	ON	OFF	78.1	85.62	78.0	37.2	37.2	OFF	ON	OFF
8/9/2022	12:00:00	69.02	45.60	51.80	ON	OFF	OFF	ON	OFF	77.9	85.49	78.0	38.1	38.1	OFF	ON	OFF
8/9/2022	13:00:00	70.03	45.24	51.81	ON	OFF	OFF	ON	OFF	78.0	85.77	78.0	39.1	39.1	OFF	ON	OFF
8/9/2022	14:00:00	71.04	45.21	51.92	ON	OFF	OFF	ON	OFF	77.4	84.61	78.0	36.1	36.1	OFF	ON	OFF
8/9/2022	15:00:00	71.04	45.50	51.81	ON	OFF	OFF	ON	OFF	78.0	85.42	78.0	37.9	37.9	OFF	ON	OFF
8/9/2022	16:00:00	72.08	45.32	51.87	ON	OFF	OFF	ON	OFF	77.9	85.24	78.0	38.3	38.3	OFF	ON	OFF
8/9/2022	17:00:00	72.09	45.66	52.19	ON	OFF	OFF	ON	OFF	77.9	85.88	78.0	40.3	40.3	OFF	ON	OFF
8/9/2022	18:00:00	72.09	45.69	52.23	ON	OFF	OFF	ON	OFF	77.7	84.94	78.0	37.2	37.2	OFF	ON	OFF
8/9/2022	19:00:00	72.09	45.35	52.05	ON	OFF	OFF	ON	OFF	78.1	85.70	78.0	39.1	39.1	OFF	ON	OFF
8/9/2022	20:00:00	73.10	45.14	51.51	ON	OFF	OFF	ON	OFF	77.9	85.65	78.0	43.6	43.6	OFF	ON	OFF
8/9/2022	21:00:00	71.07	51.98	52.46	ON	OFF	OFF	OFF	OFF	74.0	76.44	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	22:00:00	70.06	51.85	53.31	ON	OFF	OFF	OFF	OFF	74.3	77.36	78.0	20.0	20.0	OFF	OFF	OFF
8/9/2022	23:00:00	69.06	52.44	54.82	ON	OFF	OFF	OFF	OFF	74.5	77.87	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	00:00:00	68.05	53.02	56.69	ON	OFF	OFF	OFF	OFF	74.5	78.27	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	01:00:00	66.99	53.56	58.56	ON	OFF	OFF	OFF	OFF	74.6	78.65	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	02:00:00	66.99	54.21	60.29	ON	OFF	OFF	OFF	OFF	74.5	78.99	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	03:00:00	64.98	55.14	61.88	ON	OFF	OFF	OFF	OFF	74.4	79.29	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	04:00:00	62.94	56.33	63.30	ON	OFF	OFF	OFF	OFF	74.4	79.55	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	05:00:00	61.93	57.52	64.63	ON	OFF	OFF	OFF	OFF	74.2	79.77	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	06:00:00	61.93	58.64	65.80	ON	OFF	OFF	OFF	OFF	74.0	79.97	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	07:00:00	61.93	59.68	66.81	ON	OFF	OFF	OFF	OFF	73.8	80.13	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	08:00:00	63.95	52.57	59.05	ON	OFF	OFF	OFF	ON	78.3	85.51	78.0	33.7	33.7	OFF	OFF	ON
8/10/2022	09:00:00	67.01	45.44	50.72	ON	OFF	OFF	OFF	ON	77.9	84.48	78.0	34.1	34.1	OFF	OFF	ON
8/10/2022	10:00:00	70.01	45.30	52.32	ON	OFF	OFF	OFF	ON	77.9	86.24	78.0	39.7	39.7	OFF	OFF	ON
8/10/2022	11:00:00	72.04	45.57	51.69	ON	OFF	OFF	OFF	ON	78.5	85.70	78.0	35.4	35.4	OFF	OFF	ON
8/10/2022	12:00:00	75.06	45.35	51.74	ON	OFF	OFF	OFF	ON	78.4	85.49	78.0	38.3	38.3	OFF	OFF	ON
8/10/2022	13:00:00	75.06	45.66	52.61	ON	OFF	OFF	OFF	ON	78.5	86.09	78.0	45.1	45.1	OFF	OFF	ON
8/10/2022	14:00:00	77.08	45.21	52.55	ON	OFF	OFF	OFF	ON	77.8	86.36	78.0	47.0	47.0	OFF	OFF	ON
8/10/2022	15:00:00	78.09	45.28	52.37	ON	OFF	OFF	OFF	ON	78.0	86.36	78.0	43.9	43.9	OFF	OFF	ON
8/10/2022	16:00:00	79.10	45.39	52.64	ON	OFF	OFF	OFF	ON	77.7	86.52	78.0	49.0	49.0	OFF	OFF	ON
8/10/2022	17:00:00	79.10	45.48	52.66	ON	OFF	OFF	OFF	ON	78.1	86.44	78.0	46.8	46.8	OFF	OFF	ON
8/10/2022	18:00:00	79.10	45.55	52.66	ON	OFF	OFF	OFF	ON	77.6	86.24	78.0	48.5	48.5	OFF	OFF	ON
8/10/2022	19:00:00	79.10	45.55	52.62	ON	OFF	OFF	OFF	ON	78.1	86.42	78.0	47.6	47.6	OFF	OFF	ON
8/10/2022	20:00:00	79.10	45.46	51.99	ON	OFF	OFF	OFF	ON	78.1	85.52	78.0	42.2	42.2	OFF	OFF	ON
8/10/2022	21:00:00	79.10	53.13	53.36	ON	OFF	OFF	OFF	OFF	74.0	76.56	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	22:00:00	76.08	52.91	54.26	ON	OFF	OFF	OFF	OFF	74.5	77.68	78.0	20.0	20.0	OFF	OFF	OFF
8/10/2022	23:00:00	74.05	53.49	55.79	ON	OFF	OFF	OFF	OFF	74.8	78.27	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	00:00:00	73.00	54.08	57.70	ON	OFF	OFF	OFF	OFF	74.8	78.76	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	01:00:00	71.99	54.62	59.64	ON	OFF	OFF	OFF	OFF	74.8	79.20	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	02:00:00	71.99	55.29	61.41	ON	OFF	OFF	OFF	OFF	74.9	79.59	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	03:00:00	70.99	56.31	62.99	ON	OFF	OFF	OFF	OFF	74.8	79.94	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	04:00:00	69.99	57.56	64.49	ON	OFF	OFF	OFF	OFF	74.8	80.26	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	05:00:00	68.97	58.74	65.89	ON	OFF	OFF	OFF	OFF	74.7	80.53	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	06:00:00	65.92	59.86	67.15	ON	OFF	OFF	OFF	OFF	74.5	80.77	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	07:00:00	63.91	60.89	68.12	ON	OFF	OFF	OFF	OFF	74.4	80.97	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	08:00:00	64.92	53.61	60.24	ON	OFF	ON	OFF	OFF	78.5	85.21	78.0	31.4	31.4	ON	OFF	OFF
8/11/2022	09:00:00	68.95	45.42	50.82	ON	OFF	ON	OFF	OFF	78.0	84.71	78.0	36.8	36.8	ON	OFF	OFF
8/11/2022	10:00:00	70.98	45.30	52.52	ON	OFF	ON	OFF	OFF	78.0	86.61	78.0	44.1	44.1	ON	OFF	OFF
8/11/2022	11:00:00	73.02	45.24	51.99	ON	OFF	ON	OFF	OFF	78.4	85.84	78.0	39.9	39.9	ON	OFF	OFF
8/11/2022	12:00:00	75.03	45.46	51.89	ON	OFF	ON	OFF	OFF	77.9	85.50	78.0	37.9	37.9	ON	OFF	OFF
8/11/2022	13:00:00	77.03	45.53	52.39	ON	OFF	ON	OFF	OFF	78.0	86.11	78.0	41.3	41.3	ON	OFF	OFF
8/11/2022	14:00:00	77.03	45.48	52.62	ON	OFF	ON	OFF	OFF	78.0	86.24	78.0	42.4	42.4	ON	OFF	OFF
8/11/2022	15:00:00	77.03	45.23	52.07	ON	OFF	ON	OFF	OFF	78.3	86.00	78.0	39.8	39.8	ON	OFF	OFF
8/11/2022	16:00:00	77.03	45.21	52.07	ON	OFF	ON	OFF	OFF	77.8	84.54	78.0	38.1	38.1	ON	OFF	OFF
8/11/2022	17:00:00	76.00	45.37	52.50	ON	OFF	ON	OFF	OFF	77.6	84.73	78.0	39.6	39.6	ON	OFF	OFF
8/11/2022	18:00:00	74.99	45.51	52.25	ON	OFF	ON	OFF	OFF	77.9	85.11	78.0	36.0	36.0	ON	OFF	OFF
8/11/2022	19:00:00	72.92	45.30	52.19	ON	OFF	ON	OFF	OFF	77.5	84.29	78.0	34.3	34.3	ON	OFF	OFF
8/11/2022	20:00:00	70.84	45.14	51.42	ON	OFF	ON	OFF	OFF	78.0	85.16	78.0	35.5	35.5	ON	OFF	OFF
8/11/2022	21:00:00	67.82	52.21	52.50	ON	OFF	OFF	OFF	OFF	73.6	76.27	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	22:00:00	67.82	52.26	53.34	ON	OFF	OFF	OFF	OFF	74.5	77.15	78.0	20.0	20.0	OFF	OFF	OFF
8/11/2022	23:00:00	65.79	52.88	54.82	ON	OFF	OFF	OFF	OFF	74.9	77.66	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	00:00:00	64.79	53.47	56.62	ON	OFF	OFF	OFF	OFF	75.1	78.11	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	01:00:00	62.76	54.06	58.47	ON	OFF	OFF	OFF	OFF	75.2	78.49	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	02:00:00	62.76	54.73	60.24	ON	OFF	OFF	OFF	OFF	75.1	78.83	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	03:00:00	61.76	55.74	61.80	ON	OFF	OFF	OFF	OFF	74.9	79.13	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	04:00:00	61.76	56.89	63.24	ON	OFF	OFF	OFF	OFF	74.6	79.38	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	05:00:00	60.73	57.99	64.56	ON	OFF	OFF	OFF	OFF	74.3	79.62	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	06:00:00	59.73	59.03	65.73	ON	OFF	OFF	OFF	OFF	74.0	79.81	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	07:00:00	59.73	60.00	66.63	ON	OFF	OFF	OFF	OFF	73.6	79.97	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	08:00:00	60.73	60.90	62.47	ON	OFF	OFF	OFF	OFF	77.5	79.59	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	09:00:00	65.78	45.44	51.26	ON	OFF	OFF	ON	OFF	77.8	85.45	78.0	34.2	34.2	OFF	ON	OFF
8/12/2022	10:00:00	69.83	45.28	51.92	ON	OFF	OFF	ON	OFF	77.2	84.43	78.0	32.8	32.8	OFF	ON	OFF
8/12/2022	11:00:00	71.88	45.62	51.36	ON	OFF	OFF	ON	OFF	77.8	83.57	78.0	30.4	30.4	OFF	ON	OFF
8/12/2022	12:00:00	73.92	45.69	51.53	ON	OFF	OFF	ON	OFF	77.7	83.74	78.0	32.3	32.3	OFF	ON	OFF
8/12/2022	13:00:00	74.95	45.32	51.67	ON	OFF	OFF	ON	OFF	77.6	84.16	78.0	30.0	30.0	OFF	ON	OFF
8/12/2022	14:00:00	76.98	45.55	52.01	ON	OFF	OFF	ON	OFF	78.0	85.78	78.0	36.9	36.9	OFF	ON	OFF
8/12/2022	15:00:00	78.02	45.53	52.25	ON	OFF	OFF	ON	OFF	78.0	85.64	78.0	36.7	36.7	OFF	ON	OFF
8/12/2022	16:00:00	78.02	45.21	52.41	ON	OFF	OFF	ON	OFF	77.9	86.34	78.0	39.5	39.5	OFF	ON	OFF
8/12/2022	17:00:00	79.02	45.32	52.35	ON	OFF	OFF	ON	OFF	77.8	85.01	78.0	36.8	36.8	OFF	ON	OFF
8/12/2022	18:00:00	76.97	45.62	52.44	ON	OFF	OFF	ON	OFF	78.8	86.21	78.0	36.9	36.9	OFF	ON	OFF
8/12/2022	19:00:00	75.97	45.14	52.05	ON	OFF	OFF	ON	OFF	78.2	85.99	78.0	37.8	37.8	OFF	ON	OFF
8/12/2022	20:00:00	72.92	45.48	51.29	ON	OFF	OFF	ON	OFF	77.8	84.89	78.0	34.3	34.3	OFF	ON	OFF
8/12/2022	21:00:00	70.92	52.05	52.17	ON	OFF	OFF	OFF	OFF	73.4	76.22	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	22:00:00	68.91	51.98	53.04	ON	OFF	OFF	OFF	OFF	74.0	77.19	78.0	20.0	20.0	OFF	OFF	OFF
8/12/2022	23:00:00	66.90	52.61	54.60	ON	OFF	OFF	OFF	OFF	74.2	77.72	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	00:00:00	65.84	53.20	56.42	ON	OFF	OFF	OFF	OFF	74.3	78.16	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	01:00:00	64.84	53.83	58.38	ON	OFF	OFF	OFF	OFF	74.3	78.52	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	02:00:00	61.82	54.53	60.20	ON	OFF	OFF	OFF	OFF	74.3	78.84	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	03:00:00	60.81	55.59	61.79	ON	OFF	OFF	OFF	OFF	74.2	79.13	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	04:00:00	59.80	56.76	63.19	ON	OFF	OFF	OFF	OFF	74.0	79.39	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	05:00:00	58.78	57.92	64.52	ON	OFF	OFF	OFF	OFF	73.8	79.59	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	06:00:00	56.77	59.01	65.71	ON	OFF	OFF	OFF	OFF	73.6	79.77	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	07:00:00	56.77	60.04	66.72	ON	OFF	OFF	OFF	OFF	73.4	79.93	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	08:00:00	60.79	60.99	67.65	ON	OFF	OFF	OFF	OFF	71.6	80.06	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	09:00:00	64.93	46.63	54.91	ON	OFF	ON	OFF	OFF	77.7	86.93	78.0	37.2	37.2	ON	OFF	OFF
8/13/2022	10:00:00	68.97	45.46	51.94	ON	OFF	ON	OFF	OFF	77.9	85.86	78.0	36.3	36.3	ON	OFF	OFF
8/13/2022	11:00:00	72.03	45.46	51.22	ON	OFF	ON	OFF	OFF	78.5	85.04	78.0	33.1	33.1	ON	OFF	OFF
8/13/2022	12:00:00	75.06	45.37	51.54	ON	OFF	ON	OFF	OFF	77.4	83.64	78.0	31.1	31.1	ON	OFF	OFF
8/13/2022	13:00:00	76.09	45.41	52.17	ON	OFF	ON	OFF	OFF	77.6	85.01	78.0	37.9	37.9	ON	OFF	OFF
8/13/2022	14:00:00	76.09	45.37	52.16	ON	OFF	ON	OFF	OFF	77.4	84.57	78.0	35.7	35.7	ON	OFF	OFF
8/13/2022	15:00:00	77.14	45.48	52.26	ON	OFF	ON	OFF	OFF	78.9	86.66	78.0	41.6	41.6	ON	OFF	OFF
8/13/2022	16:00:00	78.17	45.21	52.57	ON	OFF	ON	OFF	OFF	77.9	86.37	78.0	40.4	40.4	ON	OFF	OFF
8/13/2022	17:00:00	79.18	45.50	52.77	ON	OFF	ON	OFF	OFF	78.3	86.72	78.0	43.6	43.6	ON	OFF	OFF
8/13/2022	18:00:00	76.11	45.57	52.61	ON	OFF	ON	OFF	OFF	77.9	85.94	78.0	39.8	39.8	ON	OFF	OFF
8/13/2022	19:00:00	75.11	45.21	52.19	ON	OFF	ON	OFF	OFF	78.0	85.74	78.0	38.0	38.0	ON	OFF	OFF
8/13/2022	20:00:00	74.10	45.46	51.51	ON	OFF	ON	OFF	OFF	78.0	85.50	78.0	35.9	35.9	ON	OFF	OFF
8/13/2022	21:00:00	72.09	51.92	51.98	ON	OFF	OFF	OFF	OFF	73.7	75.97	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	22:00:00	70.06	51.72	52.50	ON	OFF	OFF	OFF	OFF	74.2	77.67	78.0	20.0	20.0	OFF	OFF	OFF
8/13/2022	23:00:00	70.06	52.32	53.96	ON	OFF	OFF	OFF	OFF	74.6	78.23	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	00:00:00	69.06	53.07	55.61	ON	OFF	OFF	OFF	OFF	74.7	78.71	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	01:00:00	68.06	53.85	57.50	ON	OFF	OFF	OFF	OFF	74.7	79.14	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	02:00:00	66.02	54.57	59.41	ON	OFF	OFF	OFF	OFF	74.6	79.50	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	03:00:00	65.01	55.32	61.30	ON	OFF	OFF	OFF	OFF	74.5	79.80	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	04:00:00	65.01	56.33	63.06	ON	OFF	OFF	OFF	OFF	74.4	80.07	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	05:00:00	64.00	57.47	64.65	ON	OFF	OFF	OFF	OFF	74.3	80.29	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	06:00:00	64.00	58.58	65.98	ON	OFF	OFF	OFF	OFF	74.1	80.49	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	07:00:00	64.00	59.70	67.20	ON	OFF	OFF	OFF	OFF	73.9	80.66	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	08:00:00	65.01	60.76	68.28	ON	OFF	OFF	OFF	OFF	73.0	80.82	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	09:00:00	68.05	61.77	69.29	ON	OFF	OFF	OFF	OFF	72.6	80.95	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	10:00:00	71.14	64.68	67.69	ON	OFF	OFF	OFF	ON	83.3	86.34	78.0	20.0	20.0	OFF	OFF	ON
8/14/2022	11:00:00	73.16	45.62	55.22	ON	OFF	OFF	OFF	ON	78.5	89.21	78.0	54.3	54.3	OFF	OFF	ON
8/14/2022	12:00:00	74.17	45.41	52.88	ON	OFF	OFF	OFF	ON	77.6	85.67	78.0	42.4	42.4	OFF	OFF	ON
8/14/2022	13:00:00	76.21	45.14	52.41	ON	OFF	OFF	OFF	ON	77.8	86.38	78.0	43.9	43.9	OFF	OFF	ON
8/14/2022	14:00:00	77.22	45.10	52.17	ON	OFF	OFF	OFF	ON	77.9	85.88	78.0	41.8	41.8	OFF	OFF	ON
8/14/2022	15:00:00	77.22	45.55	52.59	ON	OFF	OFF	OFF	ON	77.7	86.23	78.0	40.9	40.9	OFF	OFF	ON
8/14/2022	16:00:00	77.22	45.57	52.61	ON	OFF	OFF	OFF	ON	78.1	86.08	78.0	40.7	40.7	OFF	OFF	ON
8/14/2022	17:00:00	77.22	45.15	52.34	ON	OFF	OFF	OFF	ON	77.4	84.89	78.0	37.6	37.6	OFF	OFF	ON
8/14/2022	18:00:00	77.22	45.62	52.50	ON	OFF	OFF	OFF	ON	78.5	86.37	78.0	38.7	38.7	OFF	OFF	ON
8/14/2022	19:00:00	76.21	54.44	54.62	ON	OFF	OFF	OFF	OFF	74.8	76.39	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	20:00:00	73.18	54.21	54.87	ON	OFF	OFF	OFF	OFF	75.0	78.06	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	21:00:00	72.18	55.27	56.04	ON	OFF	OFF	OFF	OFF	75.1	78.62	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	22:00:00	72.18	56.48	57.54	ON	OFF	OFF	OFF	OFF	75.1	79.11	78.0	20.0	20.0	OFF	OFF	OFF
8/14/2022	23:00:00	72.18	57.61	59.37	ON	OFF	OFF	OFF	OFF	75.2	79.51	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	00:00:00	71.15	58.80	61.14	ON	OFF	OFF	OFF	OFF	75.1	79.86	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	01:00:00	70.14	60.24	62.47	ON	OFF	OFF	OFF	OFF	75.1	80.19	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	02:00:00	70.14	61.64	63.62	ON	OFF	OFF	OFF	OFF	75.1	80.47	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	03:00:00	69.14	62.90	64.70	ON	OFF	OFF	OFF	OFF	75.0	80.71	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	04:00:00	68.12	64.05	65.62	ON	OFF	OFF	OFF	OFF	74.9	80.92	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	05:00:00	67.12	65.06	66.48	ON	OFF	OFF	OFF	OFF	74.7	81.12	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	06:00:00	66.12	66.00	67.28	ON	OFF	OFF	OFF	OFF	74.5	81.27	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	07:00:00	65.11	66.81	68.00	ON	OFF	OFF	OFF	OFF	74.4	81.41	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	08:00:00	65.11	51.26	58.67	ON	OFF	ON	OFF	OFF	78.0	86.39	78.0	37.5	37.5	ON	OFF	OFF
8/15/2022	09:00:00	69.15	45.44	50.50	ON	OFF	ON	OFF	OFF	78.0	84.29	78.0	36.3	36.3	ON	OFF	OFF
8/15/2022	10:00:00	72.15	45.32	52.41	ON	OFF	ON	OFF	OFF	78.2	86.52	78.0	41.5	41.5	ON	OFF	OFF
8/15/2022	11:00:00	76.23	45.23	51.92	ON	OFF	ON	OFF	OFF	78.1	85.62	78.0	39.2	39.2	ON	OFF	OFF
8/15/2022	12:00:00	78.29	45.30	51.78	ON	OFF	ON	OFF	OFF	78.0	85.42	78.0	40.1	40.1	ON	OFF	OFF
8/15/2022	13:00:00	79.32	45.42	51.90	ON	OFF	ON	OFF	OFF	78.0	85.79	78.0	41.4	41.4	ON	OFF	OFF
8/15/2022	14:00:00	78.32	45.26	52.30	ON	OFF	ON	OFF	OFF	77.9	86.16	78.0	44.7	44.7	ON	OFF	OFF
8/15/2022	15:00:00	80.36	45.42	52.39	ON	OFF	ON	OFF	OFF	77.7	85.12	78.0	41.4	41.4	ON	OFF	OFF
8/15/2022	16:00:00	80.36	45.39	52.14	ON	OFF	ON	OFF	OFF	78.6	86.31	78.0	43.8	43.8	ON	OFF	OFF
8/15/2022	17:00:00	79.31	45.37	52.10	ON	OFF	ON	OFF	OFF	77.9	85.82	78.0	43.1	43.1	ON	OFF	OFF
8/15/2022	18:00:00	79.31	45.33	52.26	ON	OFF	ON	OFF	OFF	78.0	86.04	78.0	42.0	42.0	ON	OFF	OFF
8/15/2022	19:00:00	78.30	45.32	52.14	ON	OFF	ON	OFF	OFF	77.9	85.95	78.0	40.6	40.6	ON	OFF	OFF
8/15/2022	20:00:00	77.30	45.55	51.29	ON	OFF	ON	OFF	OFF	77.9	85.04	78.0	34.0	34.0	ON	OFF	OFF
8/15/2022	21:00:00	76.28	51.78	51.98	ON	OFF	OFF	OFF	OFF	74.8	75.72	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	22:00:00	75.25	51.78	52.55	ON	OFF	OFF	OFF	OFF	75.0	77.58	78.0	20.0	20.0	OFF	OFF	OFF
8/15/2022	23:00:00	72.23	52.95	53.94	ON	OFF	OFF	OFF	OFF	75.2	78.17	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	00:00:00	71.21	54.30	55.49	ON	OFF	OFF	OFF	OFF	75.3	78.69	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	01:00:00	69.21	55.59	57.07	ON	OFF	OFF	OFF	OFF	75.3	79.17	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	02:00:00	68.19	56.94	58.55	ON	OFF	OFF	OFF	OFF	75.2	79.61	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	03:00:00	67.19	58.10	59.93	ON	OFF	OFF	OFF	OFF	75.1	79.99	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	04:00:00	66.19	59.36	61.21	ON	OFF	OFF	OFF	OFF	75.0	80.32	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	05:00:00	66.19	60.65	62.38	ON	OFF	OFF	OFF	OFF	74.8	80.61	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	06:00:00	66.19	61.91	63.46	ON	OFF	OFF	OFF	OFF	74.7	80.86	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	07:00:00	65.19	63.10	64.58	ON	OFF	OFF	OFF	OFF	74.5	81.06	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	08:00:00	66.19	51.44	58.08	ON	OFF	OFF	ON	OFF	78.2	85.84	78.0	37.8	37.8	OFF	ON	OFF
8/16/2022	09:00:00	70.21	45.46	50.64	ON	OFF	OFF	ON	OFF	78.1	84.59	78.0	36.2	36.2	OFF	ON	OFF
8/16/2022	10:00:00	74.27	45.35	52.37	ON	OFF	OFF	ON	OFF	78.0	86.23	78.0	40.2	40.2	OFF	ON	OFF
8/16/2022	11:00:00	77.33	45.60	52.14	ON	OFF	OFF	ON	OFF	77.9	85.72	78.0	41.8	41.8	OFF	ON	OFF
8/16/2022	12:00:00	79.36	45.35	51.89	ON	OFF	OFF	ON	OFF	78.0	84.84	78.0	41.2	41.2	OFF	ON	OFF
8/16/2022	13:00:00	78.34	45.33	52.35	ON	OFF	OFF	ON	OFF	77.8	85.02	78.0	41.3	41.3	OFF	ON	OFF
8/16/2022	14:00:00	79.34	45.46	52.44	ON	OFF	OFF	ON	OFF	78.0	85.61	78.0	41.1	41.1	OFF	ON	OFF
8/16/2022	15:00:00	80.35	45.50	52.32	ON	OFF	OFF	ON	OFF	78.2	86.42	78.0	46.8	46.8	OFF	ON	OFF
8/16/2022	16:00:00	81.36	45.48	52.77	ON	OFF	OFF	ON	OFF	77.8	86.05	78.0	42.2	42.2	OFF	ON	OFF
8/16/2022	17:00:00	80.36	45.15	52.25	ON	OFF	OFF	ON	OFF	77.9	86.30	78.0	44.7	44.7	OFF	ON	OFF
8/16/2022	18:00:00	79.36	45.33	52.21	ON	OFF	OFF	ON	OFF	78.1	86.35	78.0	41.8	41.8	OFF	ON	OFF
8/16/2022	19:00:00	79.36	45.53	52.17	ON	OFF	OFF	ON	OFF	78.0	86.08	78.0	42.2	42.2	OFF	ON	OFF
8/16/2022	20:00:00	78.35	45.41	51.53	ON	OFF	OFF	ON	OFF	77.6	85.29	78.0	39.5	39.5	OFF	ON	OFF
8/16/2022	21:00:00	73.29	54.57	54.69	ON	OFF	OFF	ON	OFF	75.7	77.16	78.0	20.0	20.0	OFF	ON	OFF
8/16/2022	22:00:00	72.29	55.04	56.01	ON	OFF	OFF	OFF	OFF	75.9	78.46	78.0	20.0	20.0	OFF	OFF	OFF
8/16/2022	23:00:00	71.28	55.83	56.80	ON	OFF	OFF	OFF	OFF	75.9	79.06	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	00:00:00	70.26	57.00	57.92	ON	OFF	OFF	OFF	OFF	75.9	79.55	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	01:00:00	69.21	58.10	59.18	ON	OFF	OFF	OFF	OFF	75.9	79.99	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	02:00:00	68.19	59.23	60.47	ON	OFF	OFF	OFF	OFF	75.8	80.36	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	03:00:00	67.19	60.22	61.70	ON	OFF	OFF	OFF	OFF	75.8	80.70	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	04:00:00	67.19	61.23	62.83	ON	OFF	OFF	OFF	OFF	75.7	80.99	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	05:00:00	66.19	62.34	63.87	ON	OFF	OFF	OFF	OFF	75.6	81.24	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	06:00:00	66.19	63.44	64.86	ON	OFF	OFF	OFF	OFF	75.4	81.46	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	07:00:00	66.19	64.50	65.87	ON	OFF	OFF	OFF	OFF	75.3	81.64	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	08:00:00	67.22	66.57	65.76	ON	OFF	OFF	OFF	ON	74.4	76.75	78.0	20.0	20.0	OFF	OFF	ON
8/17/2022	09:00:00	69.22	45.73	53.43	ON	OFF	OFF	OFF	ON	78.0	86.72	78.0	43.8	43.8	OFF	OFF	ON
8/17/2022	10:00:00	74.30	45.28	52.64	ON	OFF	OFF	OFF	ON	77.8	86.57	78.0	45.3	45.3	OFF	OFF	ON
8/17/2022	11:00:00	77.33	45.39	52.50	ON	OFF	OFF	OFF	ON	78.0	86.40	78.0	43.9	43.9	OFF	OFF	ON
8/17/2022	12:00:00	78.34	45.66	52.50	ON	OFF	OFF	OFF	ON	78.0	85.65	78.0	44.6	44.6	OFF	OFF	ON
8/17/2022	13:00:00	80.37	45.21	52.52	ON	OFF	OFF	OFF	ON	77.8	85.99	78.0	49.5	49.5	OFF	OFF	ON
8/17/2022	14:00:00	78.30	49.26	57.16	ON	OFF	OFF	OFF	ON	78.1	87.27	78.0	44.8	44.8	OFF	OFF	ON
8/17/2022	15:00:00	74.27	45.42	52.44	ON	OFF	OFF	OFF	ON	78.5	86.37	78.0	45.3	45.3	OFF	OFF	ON
8/17/2022	16:00:00	71.24	45.66	52.77	ON	OFF	OFF	OFF	ON	77.9	85.42	78.0	43.8	43.8	OFF	OFF	ON
8/17/2022	17:00:00	71.24	45.44	52.61	ON	OFF	OFF	OFF	ON	77.8	85.39	78.0	40.8	40.8	OFF	OFF	ON
8/17/2022	18:00:00	75.27	45.50	52.32	ON	OFF	OFF	OFF	ON	78.1	85.92	78.0	43.4	43.4	OFF	OFF	ON
8/17/2022	19:00:00	77.29	45.06	52.05	ON	OFF	OFF	OFF	ON	78.0	86.32	78.0	43.6	43.6	OFF	OFF	ON
8/17/2022	20:00:00	76.28	45.50	51.54	ON	OFF	OFF	OFF	ON	77.7	85.08	78.0	39.9	39.9	OFF	OFF	ON
8/17/2022	21:00:00	74.27	52.48	52.57	ON	OFF	OFF	OFF	OFF	74.7	77.04	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	22:00:00	73.27	52.39	52.88	ON	OFF	OFF	OFF	OFF	74.7	78.39	78.0	20.0	20.0	OFF	OFF	OFF
8/17/2022	23:00:00	72.23	53.52	54.35	ON	OFF	OFF	OFF	OFF	74.8	78.89	78.0	20.0	20.0	OFF	OFF	OFF
8/18/2022	00:00:00	70.21	54.82	55.59	ON	OFF	OFF	OFF	OFF	74.9	79.31	78.0	20.0	20.0	OFF	OFF	OFF
8/18/2022	01:00:00	69.21	56.01	56.98	ON	OFF	OFF	OFF	OFF	75.0	79.67	78.0	20.0	20.0	OFF	OFF	OFF
8/18/2022	02:00:00	68.19	57.20	58.31	ON	OFF	OFF	OFF	OFF	75.0	79.99	78.0	20.0	20.0	OFF	OFF	OFF
8/18/2022	03:00:00	65.15	58.33	59.54	ON	OFF	OFF	OFF	OFF	75.0	80.28	78.0	20.0	20.0	OFF	OFF	OFF
8/18/2022	04:00:00	64.15	59.59	60.72	ON	OFF	OFF	OFF	OFF	75.0	80.53	78.0	20.0	20.0	OFF	OFF	OFF
8/18/2022	05:00:00	64.15	60.85	61.79	ON	OFF	OFF	OFF	OFF	74.9	80.74	78.0	20.0	20.0	OFF	OFF	OFF
8/18/2022	06:00:00	64.15	62.06	62.76	ON	OFF	OFF	OFF	OFF	74.7	80.92	78.0	20.0	20.0	OFF	OFF	OFF
8/18/2022	07:00:00	64.15	63.19	63.86	ON	OFF	OFF	OFF	OFF	74.6	81.07	78.0	20.0	20.0	OFF	OFF	OFF
8/18/2022	08:00:00	65.15	61.73	60.65	ON	OFF	ON	OFF	OFF	73.7	75.16	78.0	20.0	20.0	ON	OFF	OFF
8/18/2022	09:00:00	70.25	46.38	55.43	ON	OFF	ON	OFF	OFF	77.9	88.31	78.0	46.2	46.2	ON	OFF	OFF
8/18/2022	10:00:00	74.28	45.32	52.39	ON	OFF	ON	OFF	OFF	77.9	86.00	78.0	43.2	43.2	ON	OFF	OFF
8/18/2022	11:00:00	78.38	45.23	52.07	ON	OFF	ON	OFF	OFF	77.4	84.66	78.0	38.7	38.7	ON	OFF	OFF
8/18/2022	12:00:00	79.41	45.06	51.83	ON	OFF	ON	OFF	OFF	77.6	85.31	78.0	38.8	38.8	ON	OFF	OFF
******************************** End of Report *********************************
