Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
1/1/2022,0:00:00,39.82,69.89,64.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.42,No Data,0,0,0,0,0,0,0
1/1/2022,1:00:00,39.97,70.51,65.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.64,No Data,0,0,0,0,0,0,0
1/1/2022,2:00:00,39.94,71.06,66.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.89,No Data,0,0,0,0,0,0,0
1/1/2022,3:00:00,40.57,71.47,67.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.03,No Data,0,0,0,0,0,0,0
1/1/2022,4:00:00,39.99,71.86,67.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.25,No Data,0,0,0,0,0,0,0
1/1/2022,5:00:00,40.31,72.18,68.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.39,No Data,0,0,0,0,0,0,0
1/1/2022,6:00:00,39.84,72.52,68.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.57,No Data,0,0,0,0,0,0,0
1/1/2022,7:00:00,39.08,72.77,69.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.79,No Data,0,0,0,0,0,0,0
1/1/2022,8:00:00,37.07,58.32,66.47,0,0,0,0,0,0,0,0,0,0,0,0,93.48,93.48,0,0,35,15.3,0,0,0,0,0,100,0,100,42,0,44.8,100,100,0,0,0,43.05,0,13.7,0,13.7,57.85,No Data,0,0,0,0,0,0,0
1/1/2022,9:00:00,37.36,50.72,55.04,0,0,0,0,0,0,0,0,0,0,0,0,52.59,52.59,0,0,35,2.7,2.7,0,0,0,0,99.99,0,99.99,43,0,44.7,100,100,0,0,0,46.24,0,16.9,0,17.1,46.69,No Data,0,0,0,0,0,0,0
1/1/2022,10:00:00,38.12,49.26,52.95,0,0,0,0,0,0,0,0,0,0,0,0,52.51,52.51,0,0,35,2.6,2.7,0,0,0,0,88.88,0,88.88,30,0,32.3,100,100,0,0,0,45.18,0,16.1,0,16.1,45.03,No Data,0,0,0,0,0,0,0
1/1/2022,11:00:00,37.91,51.88,57.13,0,0,0,0,0,0,0,0,0,0,0,0,61.23,61.23,0,0,35,4.4,4.1,0,0,0,0,100,0,100,42,0,45.1,100,100,0,0,0,48.7,0,20.5,0,20.5,48.02,No Data,0,0,0,0,0,0,0
1/1/2022,12:00:00,37.11,51.55,56.98,0,0,0,0,0,0,0,0,0,0,0,0,61.23,61.23,0,0,35,4.4,4.2,0,0,0,0,100,0,100,42,0,44.9,100,100,0,0,0,48.51,0,19.7,0,19.7,47.8,No Data,0,0,0,0,0,0,0
1/1/2022,13:00:00,36.79,50.65,56.1,0,0,0,0,0,0,0,0,0,0,0,0,61.23,61.23,0,0,35,4.4,4.2,0,0,0,0,99.99,0,99.99,42,0,44.9,100,100,0,0,0,47.78,0,19,0,19,46.9,No Data,0,0,0,0,0,0,0
1/1/2022,14:00:00,36.91,50.43,55.74,0,0,0,0,0,0,0,0,0,0,0,0,61.2,61.21,0,0,35,4.4,4.2,0,0,0,0,94.49,0,94.49,36,0,38.2,100,100,0,0,0,48.22,0,19.5,0,19.5,46.4,No Data,0,0,0,0,0,0,0
1/1/2022,15:00:00,36.18,50.34,55.63,0,0,0,0,0,0,0,0,0,0,0,0,61.16,61.16,0,0,35,4.4,4.1,0,0,0,0,82.97,0,82.97,25,0,26.2,100,100,0,0,0,47.75,0,18.5,0,18.5,46.36,No Data,0,0,0,0,0,0,0
1/1/2022,16:00:00,35.3,50.27,55.63,0,0,0,0,0,0,0,0,0,0,0,0,61.18,61.18,0,0,35,4.4,4.1,0,0,0,0,78.15,0,78.15,21,0,22.4,100,100,0,0,0,47.87,0,19.1,0,19.1,46.4,No Data,0,0,0,0,0,0,0
1/1/2022,17:00:00,34.6,50.42,55.76,0,0,0,0,0,0,0,0,0,0,0,0,61.26,61.26,0,0,35,4.4,4.2,0,0,0,0,74.51,0,74.51,18,0,19.2,100,100,0,0,0,47.81,0,18.8,0,18.8,46.62,No Data,0,0,0,0,0,0,0
1/1/2022,18:00:00,34,50.37,55.58,0,0,0,0,0,0,0,0,0,0,0,0,61.16,61.16,0,0,35,4.4,4.1,0,0,0,0,69.1,0,69.1,15,0,15.7,100,100,0,0,0,48.13,0,19.4,0,19.4,46.4,No Data,0,0,0,0,0,0,0
1/1/2022,19:00:00,33.12,54.88,54.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.25,No Data,0,0,0,0,0,0,0
1/1/2022,20:00:00,30.97,58.22,54.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.82,No Data,0,0,0,0,0,0,0
1/1/2022,21:00:00,29.62,61.12,54.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
1/1/2022,22:00:00,28.43,62.74,55.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.53,No Data,0,0,0,0,0,0,0
1/1/2022,23:00:00,27.08,64.22,57.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.42,No Data,0,0,0,0,0,0,0
1/2/2022,0:00:00,26.61,65.22,58.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.68,No Data,0,0,0,0,0,0,0
1/2/2022,1:00:00,25.75,66.21,60.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.86,No Data,0,0,0,0,0,0,0
1/2/2022,2:00:00,26.33,67.07,61.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.04,No Data,0,0,0,0,0,0,0
1/2/2022,3:00:00,26.24,67.79,62.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.18,No Data,0,0,0,0,0,0,0
1/2/2022,4:00:00,24.63,68.34,63.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.32,No Data,0,0,0,0,0,0,0
1/2/2022,5:00:00,23.71,68.86,63.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
1/2/2022,6:00:00,21.9,69.36,64.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.5,No Data,0,0,0,0,0,0,0
1/2/2022,7:00:00,20.4,69.76,65.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.72,No Data,0,0,0,0,0,0,0
1/2/2022,8:00:00,19.21,70.07,65.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.9,No Data,0,0,0,0,0,0,0
1/2/2022,9:00:00,17.91,70.46,66.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.08,No Data,0,0,0,0,0,0,0
1/2/2022,10:00:00,17.26,53.38,58.89,0,0,0,0,0,0,0,0,0,0,0,0,0,46.71,46.72,0,35,0,1.8,1.9,0,0,0,0,92.46,92.46,0,17,33.6,0,100,100,0,0,0,49.13,0,21.7,21.7,46.76,No Data,0,0,0,0,0,0,0
1/2/2022,11:00:00,18.09,51.54,56.05,0,0,0,0,0,0,0,0,0,0,0,0,0,46.66,46.66,0,35,0,1.8,1.9,0,0,0,0,0,67.96,0,0,13.5,0,100,100,0,0,0,45,0,16.3,16.3,45.79,No Data,0,0,0,0,0,0,0
1/2/2022,12:00:00,18.31,51.08,56.66,0,0,0,0,0,0,0,0,0,0,0,0,0,46.79,46.8,0,35,0,1.8,2,0,0,0,0,87.68,87.68,0,14,30.4,0,100,100,0,0,0,45.05,0,16.1,16.1,47.59,No Data,0,0,0,0,0,0,0
1/2/2022,13:00:00,20.35,51.64,55.9,0,0,0,0,0,0,0,0,0,0,0,0,0,46.81,46.81,0,35,0,1.8,1.9,0,0,0,0,56.67,56.67,0,4,8.3,0,100,100,0,0,0,44.9,0,15.9,15.9,46.18,No Data,0,0,0,0,0,0,0
1/2/2022,14:00:00,20.98,52.16,56.7,0,0,0,0,0,0,0,0,0,0,0,0,0,46.76,46.76,0,35,0,1.9,2,0,0,0,0,0,100,0,0,38,0,100,100,0,0,0,45.58,0,17.1,17.1,46.69,No Data,0,0,0,0,0,0,0
1/2/2022,15:00:00,21.24,51.87,57.31,0,0,0,0,0,0,0,0,0,0,0,0,0,46.81,46.81,0,35,0,1.9,1.9,0,0,0,0,94.92,94.92,0,18,37.6,0,100,100,0,0,0,45.56,0,16.8,16.8,47.88,No Data,0,0,0,0,0,0,0
1/2/2022,16:00:00,21.07,51.66,56.21,0,0,0,0,0,0,0,0,0,0,0,0,0,46.71,46.71,0,35,0,1.9,1.9,0,0,0,0,63.6,63.6,0,6,11.6,0,100,100,0,0,0,45.28,0,16.5,16.5,46,No Data,0,0,0,0,0,0,0
1/2/2022,17:00:00,20.38,52.29,56.79,0,0,0,0,0,0,0,0,0,0,0,0,0,46.7,46.7,0,35,0,1.9,1.9,0,0,0,0,0,92,0,0,31.7,0,100,100,0,0,0,45.9,0,17.3,17.3,46.69,No Data,0,0,0,0,0,0,0
1/2/2022,18:00:00,20.13,52.34,57.83,0,0,0,0,0,0,0,0,0,0,0,0,0,46.76,46.76,0,35,0,1.9,2,0,0,0,0,95.81,95.81,0,18,38.9,0,100,100,0,0,0,46.44,0,18,18,49.1,No Data,0,0,0,0,0,0,0
1/2/2022,19:00:00,18.53,51.31,55.81,0,0,0,0,0,0,0,0,0,0,0,0,0,46.72,46.72,0,35,0,1.8,2,0,0,0,0,63.53,63.53,0,5,11.4,0,100,100,0,0,0,45.27,0,16.4,16.4,45.75,No Data,0,0,0,0,0,0,0
1/2/2022,20:00:00,16.92,52.04,55.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.3,0,35,0,0,2.1,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,46.47,No Data,0,0,0,0,0,0,0
1/2/2022,21:00:00,15.55,57.28,56.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.72,No Data,0,0,0,0,0,0,0
1/2/2022,22:00:00,14.13,60.59,56.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
1/2/2022,23:00:00,13.62,61.99,56.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.52,No Data,0,0,0,0,0,0,0
1/3/2022,0:00:00,12.82,63.36,57.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.96,No Data,0,0,0,0,0,0,0
1/3/2022,1:00:00,12.26,64.47,58.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
1/3/2022,2:00:00,11.6,65.48,59.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.32,No Data,0,0,0,0,0,0,0
1/3/2022,3:00:00,10.8,66.23,60.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.5,No Data,0,0,0,0,0,0,0
1/3/2022,4:00:00,9.6,66.86,61.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.78,No Data,0,0,0,0,0,0,0
1/3/2022,5:00:00,9.14,67.45,62.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.93,No Data,0,0,0,0,0,0,0
1/3/2022,6:00:00,8.77,67.97,63.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
1/3/2022,7:00:00,8.18,68.42,64.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.32,No Data,0,0,0,0,0,0,0
1/3/2022,8:00:00,7.36,52.16,58.75,0,0,0,0,0,0,0,0,0,0,0,0,49.46,0,49.46,0,35,2.2,0,2.3,0,0,0,99.81,99.81,0,4,19,0,100,0,100,0,0,38.09,0,9.5,0,9.5,49.75,No Data,0,0,0,0,0,0,0
1/3/2022,9:00:00,8.27,49.72,54.36,0,0,0,0,0,0,0,0,0,0,0,0,47.67,0,47.67,0,35,2,0,2.1,0,0,0,82.13,82.13,0,25,2,0,100,0,100,0,0,44.53,0,15.1,0,15.1,44.74,No Data,0,0,0,0,0,0,0
1/3/2022,10:00:00,10.51,50.86,54,0,0,0,0,0,0,0,0,0,0,0,0,47.68,0,47.68,0,35,2,0,2.1,0,0,0,48.18,48.18,0,1,0,0,99.36,0,99.36,0,0,44.25,0,14.8,0,14.8,45.82,No Data,0,0,0,0,0,0,0
1/3/2022,11:00:00,12.9,49.97,54.43,0,0,0,0,0,0,0,0,0,0,0,0,47.66,0,47.68,0,35,2,0,2.1,0,0,0,62.05,62.05,0,10,5,0,100,0,100,0,0,45.05,0,15.7,0,15.7,44.67,No Data,0,0,0,0,0,0,0
1/3/2022,12:00:00,15.72,51.98,55.13,0,0,0,0,0,0,0,0,0,0,0,0,47.73,0,47.73,0,35,2,0,2.1,0,0,0,0,100,0,0,18,0,100,0,100,0,0,45,0,15.6,0,15.6,47.19,No Data,0,0,0,0,0,0,0
1/3/2022,13:00:00,17.89,50.37,55.24,0,0,0,0,0,0,0,0,0,0,0,0,47.59,0,47.59,0,35,2,0,2.1,0,0,0,73.89,73.89,0,18,8,0,100,0,100,0,0,45.64,0,16.5,0,16.5,44.67,No Data,0,0,0,0,0,0,0
1/3/2022,14:00:00,21.78,51.24,55.27,0,0,0,0,0,0,0,0,0,0,0,0,47.65,0,47.65,0,35,2,0,2.1,0,0,0,61.32,61.32,0,10,5,0,100,0,100,0,0,45.48,0,16,0,16,46.11,No Data,0,0,0,0,0,0,0
1/3/2022,15:00:00,21.07,52.31,56.64,0,0,0,0,0,0,0,0,0,0,0,0,47.71,0,47.71,0,35,2,0,2.1,0,0,0,0,100,0,0,19,0,100,0,100,0,0,46.53,0,17.5,0,17.5,46.98,No Data,0,0,0,0,0,0,0
1/3/2022,16:00:00,21.83,52.16,57.36,0,0,0,0,0,0,0,0,0,0,0,0,47.73,0,47.73,0,35,2,0,2.1,0,0,0,98.53,98.53,0,39,20,0,100,0,100,0,0,46.8,0,17.8,0,17.8,47.7,No Data,0,0,0,0,0,0,0
1/3/2022,17:00:00,20.38,51.26,55.89,0,0,0,0,0,0,0,0,0,0,0,0,47.67,0,47.67,0,35,2,0,2.1,0,0,0,76.51,76.51,0,19,9,0,100,0,100,0,0,46.15,0,16.7,0,16.7,45.9,No Data,0,0,0,0,0,0,0
1/3/2022,18:00:00,20.03,51.77,56.37,0,0,0,0,0,0,0,0,0,0,0,0,47.71,0,47.72,0,35,2,0,2.1,0,0,0,0,86.28,0,0,12,0,100,0,100,0,0,46.49,0,17.5,0,17.5,46.33,No Data,0,0,0,0,0,0,0
1/3/2022,19:00:00,20.02,51.26,56.41,0,0,0,0,0,0,0,0,0,0,0,0,47.68,0,47.66,0,35,2,0,2.1,0,0,0,95.87,95.87,0,36,19,0,100,0,100,0,0,45.84,0,16.6,0,16.6,46.83,No Data,0,0,0,0,0,0,0
1/3/2022,20:00:00,19.47,51.52,55.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.5,No Data,0,0,0,0,0,0,0
1/3/2022,21:00:00,19.81,57.62,54.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.91,No Data,0,0,0,0,0,0,0
1/3/2022,22:00:00,20.44,61.87,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.78,No Data,0,0,0,0,0,0,0
1/3/2022,23:00:00,20.4,64.42,56.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.96,No Data,0,0,0,0,0,0,0
1/4/2022,0:00:00,20.5,65.92,58.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
1/4/2022,1:00:00,19.68,66.45,59.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
1/4/2022,2:00:00,21.8,67.24,61.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.5,No Data,0,0,0,0,0,0,0
1/4/2022,3:00:00,23.21,67.9,62.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
1/4/2022,4:00:00,23.08,68.48,63.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.86,No Data,0,0,0,0,0,0,0
1/4/2022,5:00:00,23.4,68.9,63.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.04,No Data,0,0,0,0,0,0,0
1/4/2022,6:00:00,23.04,69.35,64.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
1/4/2022,7:00:00,22.83,69.74,65.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.29,No Data,0,0,0,0,0,0,0
1/4/2022,8:00:00,22.57,70.1,65.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.4,No Data,0,0,0,0,0,0,0
1/4/2022,9:00:00,22.89,54.64,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,52.95,52.95,0,35,0,2.7,2.8,0,0,0,0,100,100,0,20,42.3,0,100,100,0,0,0,48.24,0,20.6,20.6,50.58,No Data,0,0,0,0,0,0,0
1/4/2022,10:00:00,25.64,50.84,55.62,0,0,0,0,0,0,0,0,0,0,0,0,0,52.66,52.66,0,35,0,2.6,2.7,0,0,0,0,100,100,0,20,41.1,0,100,100,0,0,0,44.98,0,16.3,16.3,46.62,No Data,0,0,0,0,0,0,0
1/4/2022,11:00:00,27.21,50.18,55,0,0,0,0,0,0,0,0,0,0,0,0,0,52.62,52.62,0,35,0,2.7,2.8,0,0,0,0,90.21,90.21,0,15,31.2,0,100,100,0,0,0,44.2,0,15.2,15.2,45.79,No Data,0,0,0,0,0,0,0
1/4/2022,12:00:00,30.54,50.57,55,0,0,0,0,0,0,0,0,0,0,0,0,0,52.67,52.67,0,35,0,2.7,2.7,0,0,0,0,0,88.29,0,0,29.6,0,100,100,0,0,0,44.35,0,15.5,15.5,45.9,No Data,0,0,0,0,0,0,0
1/4/2022,13:00:00,34.25,49.85,54.93,0,0,0,0,0,0,0,0,0,0,0,0,0,52.63,52.63,0,35,0,2.7,2.7,0,0,0,0,75.61,75.61,0,9,20.5,0,100,100,0,0,0,44.8,0,16.1,16.1,45.03,No Data,0,0,0,0,0,0,0
1/4/2022,14:00:00,36.25,50.66,55.15,0,0,0,0,0,0,0,0,0,0,0,0,0,52.66,52.66,0,35,0,2.7,2.7,0,0,0,0,71.98,71.98,0,9,18,0,100,100,0,0,0,44.25,0,15.5,15.5,46.22,No Data,0,0,0,0,0,0,0
1/4/2022,15:00:00,37.23,50.66,55.4,0,0,0,0,0,0,0,0,0,0,0,0,0,52.64,52.64,0,35,0,2.7,2.7,0,0,0,0,80.48,80.48,0,12,24.4,0,100,100,0,0,0,44.92,0,16.1,16.1,46.11,No Data,0,0,0,0,0,0,0
1/4/2022,16:00:00,36.17,50.64,55.51,0,0,0,0,0,0,0,0,0,0,0,0,0,52.65,52.65,0,35,0,2.7,2.7,0,0,0,0,81.03,81.03,0,11,25,0,100,100,0,0,0,45.27,0,16.4,16.4,46.08,No Data,0,0,0,0,0,0,0
1/4/2022,17:00:00,34.14,50.49,55.29,0,0,0,0,0,0,0,0,0,0,0,0,0,52.71,52.71,0,35,0,2.7,2.7,0,0,0,0,77.29,77.29,0,11,22.1,0,100,100,0,0,0,44.77,0,16,16,46.04,No Data,0,0,0,0,0,0,0
1/4/2022,18:00:00,33.41,50.48,55.18,0,0,0,0,0,0,0,0,0,0,0,0,0,52.66,52.66,0,35,0,2.7,2.7,0,0,0,0,68.69,68.69,0,7,15.5,0,100,100,0,0,0,44.84,0,16.1,16.1,45.82,No Data,0,0,0,0,0,0,0
1/4/2022,19:00:00,33.15,50.24,54.86,0,0,0,0,0,0,0,0,0,0,0,0,0,52.71,52.71,0,35,0,2.7,2.7,0,0,0,0,66.01,66.01,0,7,14,0,100,100,0,0,0,44.75,0,16,16,45.79,No Data,0,0,0,0,0,0,0
1/4/2022,20:00:00,32.55,50.98,54.57,0,0,0,0,0,0,0,0,0,0,0,0,0,56.76,0,0,35,0,3.4,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,45.1,No Data,0,0,0,0,0,0,0
1/4/2022,21:00:00,32.59,57.22,55.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.26,No Data,0,0,0,0,0,0,0
1/4/2022,22:00:00,33.27,62.14,55.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.52,No Data,0,0,0,0,0,0,0
1/4/2022,23:00:00,33.38,64.84,56.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.09,No Data,0,0,0,0,0,0,0
1/5/2022,0:00:00,33.5,66.46,58.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.49,No Data,0,0,0,0,0,0,0
1/5/2022,1:00:00,34,67.09,60.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.52,No Data,0,0,0,0,0,0,0
1/5/2022,2:00:00,33.99,67.94,61.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.67,No Data,0,0,0,0,0,0,0
1/5/2022,3:00:00,34.71,68.66,62.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.92,No Data,0,0,0,0,0,0,0
1/5/2022,4:00:00,34.87,69.31,63.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
1/5/2022,5:00:00,35.52,69.87,64.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.35,No Data,0,0,0,0,0,0,0
1/5/2022,6:00:00,38.12,70.42,65.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.53,No Data,0,0,0,0,0,0,0
1/5/2022,7:00:00,38.38,70.94,66.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.78,No Data,0,0,0,0,0,0,0
1/5/2022,8:00:00,39.01,71.38,67.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.96,No Data,0,0,0,0,0,0,0
1/5/2022,9:00:00,39.56,55.21,60.21,0,0,0,0,0,0,0,0,0,0,0,0,53.41,53.41,0,0,35,2.8,2.8,0,0,0,0,100,100,0,41,21,0,100,100,0,0,0,0,48.58,0,20.8,20.8,50.72,No Data,0,0,0,0,0,0,0
1/5/2022,10:00:00,38.8,52.74,57.33,0,0,0,0,0,0,0,0,0,0,0,0,53.3,53.3,0,0,35,2.8,2.8,0,0,0,0,100,100,0,42,22,0,100,100,0,0,0,0,47.8,0,19.6,19.6,47.88,No Data,0,0,0,0,0,0,0
1/5/2022,11:00:00,38.32,51.69,56.5,0,0,0,0,0,0,0,0,0,0,0,0,53.31,53.31,0,0,35,2.8,2.8,0,0,0,0,100,100,0,42,22,0,100,100,0,0,0,0,45.32,0,16.7,16.7,47.12,No Data,0,0,0,0,0,0,0
1/5/2022,12:00:00,38.42,51.58,56.17,0,0,0,0,0,0,0,0,0,0,0,0,53.35,53.35,0,0,35,2.8,2.8,0,0,0,0,100,100,0,42,21,0,100,100,0,0,0,0,44.73,0,15.8,15.8,47.05,No Data,0,0,0,0,0,0,0
1/5/2022,13:00:00,38.26,51.58,56.21,0,0,0,0,0,0,0,0,0,0,0,0,53.37,53.37,0,0,35,2.8,2.8,0,0,0,0,100,100,0,41,21,0,100,100,0,0,0,0,44.71,0,15.6,15.6,46.9,No Data,0,0,0,0,0,0,0
1/5/2022,14:00:00,37.02,51.59,56.19,0,0,0,0,0,0,0,0,0,0,0,0,53.35,53.35,0,0,35,2.8,2.8,0,0,0,0,100,100,0,42,22,0,100,100,0,0,0,0,45.26,0,16.3,16.3,46.98,No Data,0,0,0,0,0,0,0
1/5/2022,15:00:00,35.87,51.08,55.85,0,0,0,0,0,0,0,0,0,0,0,0,53.37,53.37,0,0,35,2.8,2.8,0,0,0,0,100,100,0,42,22,0,100,100,0,0,0,0,44.75,0,16.3,16.3,46.44,No Data,0,0,0,0,0,0,0
1/5/2022,16:00:00,37.13,50.77,55.63,0,0,0,0,0,0,0,0,0,0,0,0,53.29,53.29,0,0,35,2.8,2.8,0,0,0,0,98.3,98.3,0,40,21,0,100,100,0,0,0,0,45.51,0,16.3,16.3,46.11,No Data,0,0,0,0,0,0,0
1/5/2022,17:00:00,34.14,50.4,55.26,0,0,0,0,0,0,0,0,0,0,0,0,53.31,53.31,0,0,35,2.8,2.8,0,0,0,0,71.12,71.12,0,15,8,0,100,100,0,0,0,0,45.19,0,16.1,16.1,45.46,No Data,0,0,0,0,0,0,0
1/5/2022,18:00:00,32.53,50.72,55.47,0,0,0,0,0,0,0,0,0,0,0,0,53.37,53.37,0,0,35,2.8,2.8,0,0,0,0,68.85,68.85,0,14,7,0,100,100,0,0,0,0,44.88,0,16.1,16.1,46.11,No Data,0,0,0,0,0,0,0
1/5/2022,19:00:00,31.37,51.31,55.22,0,0,0,0,0,0,0,0,0,0,0,0,57,0,0,0,35,3.6,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,45.72,No Data,0,0,0,0,0,0,0
1/5/2022,20:00:00,29.36,58.5,54.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.8,No Data,0,0,0,0,0,0,0
1/5/2022,21:00:00,27.57,63.14,54.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
1/5/2022,22:00:00,26.5,66.14,57.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.78,No Data,0,0,0,0,0,0,0
1/5/2022,23:00:00,24.76,67.98,59.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
1/6/2022,0:00:00,23.14,69.02,60.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.46,No Data,0,0,0,0,0,0,0
1/6/2022,1:00:00,21.83,69.28,62.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.68,No Data,0,0,0,0,0,0,0
1/6/2022,2:00:00,20.53,69.77,63.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.86,No Data,0,0,0,0,0,0,0
1/6/2022,3:00:00,20.53,70.12,64.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.04,No Data,0,0,0,0,0,0,0
1/6/2022,4:00:00,20.13,70.5,65.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
1/6/2022,5:00:00,20.03,70.76,66.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.4,No Data,0,0,0,0,0,0,0
1/6/2022,6:00:00,19.42,71.03,67.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.54,No Data,0,0,0,0,0,0,0
1/6/2022,7:00:00,18.82,71.23,67.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.65,No Data,0,0,0,0,0,0,0
1/6/2022,8:00:00,20.09,71.49,67.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.79,No Data,0,0,0,0,0,0,0
1/6/2022,9:00:00,20.58,54.49,60.71,0,0,0,0,0,0,0,0,0,0,0,0,52.23,0,52.23,0,35,2.6,0,2.7,0,0,0,95.89,0,95.89,38,0,39.3,100,0,100,0,0,49.57,0,21.2,0,21.2,50.22,No Data,0,0,0,0,0,0,0
1/6/2022,10:00:00,22.21,51.59,55.99,0,0,0,0,0,0,0,0,0,0,0,0,47.71,0,47.71,0,35,2,0,2.1,0,0,0,51.64,0,51.64,6,0,6.7,100,0,100,0,0,46.62,0,17.2,0,17.2,46.15,No Data,0,0,0,0,0,0,0
1/6/2022,11:00:00,23.89,51.12,55.42,0,0,0,0,0,0,0,0,0,0,0,0,47.64,0,47.64,0,35,2,0,2.1,0,0,0,65.08,0,65.08,12,0,12,100,0,100,0,0,45.39,0,16.3,0,16.3,45.97,No Data,0,0,0,0,0,0,0
1/6/2022,12:00:00,25.41,50.63,56.01,0,0,0,0,0,0,0,0,0,0,0,0,47.7,0,47.7,0,35,2,0,2.1,0,0,0,88.4,0,88.4,29,0,31.9,100,0,100,0,0,45.91,0,16.7,0,16.7,46.47,No Data,0,0,0,0,0,0,0
1/6/2022,13:00:00,26.47,51.39,55.26,0,0,0,0,0,0,0,0,0,0,0,0,47.67,0,47.67,0,35,2,0,2.1,0,0,0,47.57,0,47.57,5,0,5.4,100,0,100,0,0,45.9,0,16.4,0,16.4,46.29,No Data,0,0,0,0,0,0,0
1/6/2022,14:00:00,26.48,51.29,55.65,0,0,0,0,0,0,0,0,0,0,0,0,47.71,0,47.71,0,35,2,0,2.1,0,0,0,58.68,0,58.68,9,0,9.4,100,0,100,0,0,46.02,0,16.8,0,16.8,45.97,No Data,0,0,0,0,0,0,0
1/6/2022,15:00:00,25.86,50.99,55.72,0,0,0,0,0,0,0,0,0,0,0,0,47.67,0,47.67,0,35,2,0,2.1,0,0,0,0,0,52.1,0,0,6.8,100,0,100,0,0,45.97,0,16.7,0,16.7,45.39,No Data,0,0,0,0,0,0,0
1/6/2022,16:00:00,24.82,50.32,55.98,0,0,0,0,0,0,0,0,0,0,0,0,47.66,0,47.66,0,35,2,0,2.1,0,0,0,70.65,0,70.65,15,0,15.5,100,0,100,0,0,46.18,0,16.8,0,16.8,45.1,No Data,0,0,0,0,0,0,0
1/6/2022,17:00:00,24.45,51.36,55.65,0,0,0,0,0,0,0,0,0,0,0,0,47.76,0,47.76,0,35,2,0,2.1,0,0,0,54.1,0,54.1,7,0,7.7,100,0,100,0,0,45.61,0,16.7,0,16.7,46.4,No Data,0,0,0,0,0,0,0
1/6/2022,18:00:00,23.73,51.39,55.81,0,0,0,0,0,0,0,0,0,0,0,0,47.77,0,47.77,0,35,2,0,2.1,0,0,0,63.54,0,63.54,10,0,11.4,100,0,100,0,0,45.85,0,16.6,0,16.6,46,No Data,0,0,0,0,0,0,0
1/6/2022,19:00:00,23.05,52.69,56.82,0,0,0,0,0,0,0,0,0,0,0,0,47.78,0,47.78,0,35,2,0,2.1,0,0,0,0,0,0,0,0,0,100,0,100,0,0,46.16,0,16.7,0,16.7,47.59,No Data,0,0,0,0,0,0,0
1/6/2022,20:00:00,22.43,59.02,56.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.9,No Data,0,0,0,0,0,0,0
1/6/2022,21:00:00,22.62,62.97,56.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.03,No Data,0,0,0,0,0,0,0
1/6/2022,22:00:00,22.74,65.96,57.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.81,No Data,0,0,0,0,0,0,0
1/6/2022,23:00:00,22.68,67.67,59.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
1/7/2022,0:00:00,22.78,68.75,61.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
1/7/2022,1:00:00,22.74,69.09,62.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.32,No Data,0,0,0,0,0,0,0
1/7/2022,2:00:00,22.1,69.67,63.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.57,No Data,0,0,0,0,0,0,0
1/7/2022,3:00:00,21.55,70.14,64.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.82,No Data,0,0,0,0,0,0,0
1/7/2022,4:00:00,20.69,70.56,65.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
1/7/2022,5:00:00,17.9,70.88,66.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
1/7/2022,6:00:00,15.7,71.14,66.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
1/7/2022,7:00:00,14.73,71.36,67.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.68,No Data,0,0,0,0,0,0,0
1/7/2022,8:00:00,13.73,71.64,67.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.97,No Data,0,0,0,0,0,0,0
1/7/2022,9:00:00,14.34,54.36,59.94,0,0,0,0,0,0,0,0,0,0,0,0,51.38,51.38,0,0,35,2.5,2.5,0,0,0,0,100,100,0,38,21,0,100,100,0,0,0,0,48.28,0,20.1,20.1,49.06,No Data,0,0,0,0,0,0,0
1/7/2022,10:00:00,15.16,52.5,56.3,0,0,0,0,0,0,0,0,0,0,0,0,51.41,51.41,0,0,35,2.5,2.5,0,0,0,0,100,0,0,44,0,0,100,100,0,0,0,0,45.21,0,16.6,16.6,47.84,No Data,0,0,0,0,0,0,0
1/7/2022,11:00:00,16.76,49.53,54.46,0,0,0,0,0,0,0,0,0,0,0,0,51.38,51.38,0,0,35,2.5,2.5,0,0,0,0,62.49,62.49,0,10,5,0,100,100,0,0,0,0,44.03,0,14.9,14.9,44.35,No Data,0,0,0,0,0,0,0
1/7/2022,12:00:00,17.83,50.82,54.75,0,0,0,0,0,0,0,0,0,0,0,0,51.48,51.48,0,0,35,2.5,2.5,0,0,0,0,57.28,57.28,0,7,4,0,100,100,0,0,0,0,44.25,0,15.4,15.4,46.15,No Data,0,0,0,0,0,0,0
1/7/2022,13:00:00,18.24,51.49,56.16,0,0,0,0,0,0,0,0,0,0,0,0,51.46,51.46,0,0,35,2.5,2.5,0,0,0,0,100,100,0,39,24,0,100,100,0,0,0,0,44.49,0,15.3,15.3,46.9,No Data,0,0,0,0,0,0,0
1/7/2022,14:00:00,19.2,50.03,54.46,0,0,0,0,0,0,0,0,0,0,0,0,51.45,51.45,0,0,35,2.5,2.5,0,0,0,0,53.39,53.39,0,6,3,0,100,100,0,0,0,0,43.75,0,14.8,14.8,45,No Data,0,0,0,0,0,0,0
1/7/2022,15:00:00,19.34,51.05,55.22,0,0,0,0,0,0,0,0,0,0,0,0,51.48,51.48,0,0,35,2.5,2.5,0,0,0,0,75.6,75.6,0,17,8,0,100,100,0,0,0,0,44.03,0,15.3,15.3,46.44,No Data,0,0,0,0,0,0,0
1/7/2022,16:00:00,18.24,51.77,56.52,0,0,0,0,0,0,0,0,0,0,0,0,51.48,51.48,0,0,35,2.5,2.5,0,0,0,0,100,100,0,38,23,0,100,100,0,0,0,0,44.8,0,16.1,16.1,47.05,No Data,0,0,0,0,0,0,0
1/7/2022,17:00:00,17.07,50.41,55,0,0,0,0,0,0,0,0,0,0,0,0,51.39,51.39,0,0,35,2.5,2.5,0,0,0,0,65.87,65.87,0,11,6,0,100,100,0,0,0,0,44.36,0,15.4,15.4,45.32,No Data,0,0,0,0,0,0,0
1/7/2022,18:00:00,15.9,52.07,55.8,0,0,0,0,0,0,0,0,0,0,0,0,51.48,51.48,0,0,35,2.5,2.5,0,0,0,0,100,0,0,42,0,0,100,100,0,0,0,0,44.18,0,15.2,15.2,47.77,No Data,0,0,0,0,0,0,0
1/7/2022,19:00:00,15.35,49.86,54.64,0,0,0,0,0,0,0,0,0,0,0,0,51.46,51.46,0,0,35,2.5,2.5,0,0,0,0,66.93,66.93,0,12,6,0,100,100,0,0,0,0,43.88,0,14.8,15,44.74,No Data,0,0,0,0,0,0,0
1/7/2022,20:00:00,14.65,55.17,54.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.46,No Data,0,0,0,0,0,0,0
1/7/2022,21:00:00,13.25,59.15,55.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
1/7/2022,22:00:00,12.92,62.78,55.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.31,No Data,0,0,0,0,0,0,0
1/7/2022,23:00:00,12.51,64.77,56.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.85,No Data,0,0,0,0,0,0,0
1/8/2022,0:00:00,12.05,65.95,58.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.99,No Data,0,0,0,0,0,0,0
1/8/2022,1:00:00,10.87,66.61,60.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,No Data,0,0,0,0,0,0,0
1/8/2022,2:00:00,9.03,67.26,61.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.28,No Data,0,0,0,0,0,0,0
1/8/2022,3:00:00,8.13,67.79,62.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.53,No Data,0,0,0,0,0,0,0
1/8/2022,4:00:00,7.54,68.28,63.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.68,No Data,0,0,0,0,0,0,0
1/8/2022,5:00:00,8.05,68.67,64.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.86,No Data,0,0,0,0,0,0,0
1/8/2022,6:00:00,8.52,69.05,64.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
1/8/2022,7:00:00,8.61,69.41,65.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.14,No Data,0,0,0,0,0,0,0
1/8/2022,8:00:00,8.93,52.75,59.09,0,0,0,0,0,0,0,0,0,0,0,0,0,56.79,56.79,0,35,0,3.3,3.5,0,0,0,100,0,100,28,0,39.5,0,100,100,0,0,42.14,0,12.7,0,12.7,52.09,No Data,0,0,0,0,0,0,0
1/8/2022,9:00:00,10.76,49.46,53.56,0,0,0,0,0,0,0,0,0,0,0,0,0,49.45,49.45,0,35,0,2.2,2.3,0,0,0,94.18,0,0,31,0,0,0,100,100,0,0,43.11,0,13.7,0,13.7,45.25,No Data,0,0,0,0,0,0,0
1/8/2022,10:00:00,16.18,48.86,52.2,0,0,0,0,0,0,0,0,0,0,0,0,0,49.46,49.46,0,35,0,2.2,2.3,0,0,0,30,0,30,2,0,1.6,0,89.9,89.9,0,0,43.6,0,14.3,0,14.3,44.42,No Data,0,0,0,0,0,0,0
1/8/2022,11:00:00,19.96,50.99,54.1,0,0,0,0,0,0,0,0,0,0,0,0,0,47.57,47.57,0,35,0,2,2,0,0,0,59.1,0,59.1,8,0,8.9,0,96.89,96.89,0,0,43.55,0,14.1,0,14.1,46.9,No Data,0,0,0,0,0,0,0
1/8/2022,12:00:00,22.83,50.85,55.33,0,0,0,0,0,0,0,0,0,0,0,0,0,47.54,47.54,0,35,0,2,2,0,0,0,98.82,0,98.82,37,0,42.8,0,100,100,0,0,44.11,0,14.7,0,14.7,47.08,No Data,0,0,0,0,0,0,0
1/8/2022,13:00:00,24.05,50.44,54.21,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55,47.55,0,35,0,2,2.1,0,0,0,47.4,0,47.4,4,0,5.2,0,100,100,0,0,44.01,0,14.5,0,14.5,45.5,No Data,0,0,0,0,0,0,0
1/8/2022,14:00:00,25.85,50.71,55.15,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,47.59,0,35,0,2,2,0,0,0,84.47,0,84.47,23,0,24.6,0,100,100,0,0,44.8,0,15.4,0,15.4,46.11,No Data,0,0,0,0,0,0,0
1/8/2022,15:00:00,27.94,50.7,55.15,0,0,0,0,0,0,0,0,0,0,0,0,0,47.51,47.51,0,35,0,2,2,0,0,0,85.84,0,85.84,23,0,25.6,0,100,100,0,0,45.14,0,15.5,0,15.5,45.79,No Data,0,0,0,0,0,0,0
1/8/2022,16:00:00,28.82,50.88,56.23,0,0,0,0,0,0,0,0,0,0,0,0,0,47.6,47.6,0,35,0,2,2.1,0,0,0,93.86,0,93.86,33,0,36.3,0,100,100,0,0,45.51,0,15.8,0,15.8,47.44,No Data,0,0,0,0,0,0,0
1/8/2022,17:00:00,28.05,51.06,55.35,0,0,0,0,0,0,0,0,0,0,0,0,0,47.54,47.54,0,35,0,2,2,0,0,0,56.49,0,56.49,8,0,8.5,0,100,100,0,0,44.8,0,15.5,0,15.5,46,No Data,0,0,0,0,0,0,0
1/8/2022,18:00:00,28.19,51.19,55.89,0,0,0,0,0,0,0,0,0,0,0,0,0,47.52,47.52,0,35,0,2,2,0,0,0,78.73,0,78.73,18,0,20.7,0,100,100,0,0,45.08,0,15.6,0,15.6,46.15,No Data,0,0,0,0,0,0,0
1/8/2022,19:00:00,29.44,55.73,56.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.28,No Data,0,0,0,0,0,0,0
1/8/2022,20:00:00,30.45,60.51,56.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.84,No Data,0,0,0,0,0,0,0
1/8/2022,21:00:00,30.95,64.37,56.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
1/8/2022,22:00:00,31.85,66.48,58.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
1/8/2022,23:00:00,32.29,68.59,60.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.56,No Data,0,0,0,0,0,0,0
1/9/2022,0:00:00,32.93,69.52,62.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.52,No Data,0,0,0,0,0,0,0
1/9/2022,1:00:00,33.78,69.82,63.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.7,No Data,0,0,0,0,0,0,0
1/9/2022,2:00:00,33.45,70.33,64.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.92,No Data,0,0,0,0,0,0,0
1/9/2022,3:00:00,34.08,70.81,65.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,No Data,0,0,0,0,0,0,0
1/9/2022,4:00:00,34.21,71.23,66.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
1/9/2022,5:00:00,34.5,71.57,67.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.53,No Data,0,0,0,0,0,0,0
1/9/2022,6:00:00,34.76,71.96,67.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.71,No Data,0,0,0,0,0,0,0
1/9/2022,7:00:00,35.97,72.31,68.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.04,No Data,0,0,0,0,0,0,0
1/9/2022,8:00:00,37.34,72.66,68.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.18,No Data,0,0,0,0,0,0,0
1/9/2022,9:00:00,38.51,65.13,72.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,14,46.1,0,0,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
1/9/2022,10:00:00,38.99,56.39,61.05,0,0,0,0,0,0,0,0,0,0,0,0,47.48,0,47.48,0,0,2,0,2,0,0,0,0,100,100,0,22,45.2,100,0,100,0,0,0,50.65,0,23.3,23.3,50.47,No Data,0,0,0,0,0,0,0
1/9/2022,11:00:00,38.93,53.98,58.5,0,0,0,0,0,0,0,0,0,0,0,0,47.59,0,47.59,0,0,2,0,2.1,0,0,0,0,100,100,0,22,45.1,100,0,100,0,0,0,47.75,0,19.4,19.4,48.34,No Data,0,0,0,0,0,0,0
1/9/2022,12:00:00,38.1,52.81,57.45,0,0,0,0,0,0,0,0,0,0,0,0,47.58,0,47.58,0,0,2,0,2.1,0,0,0,0,100,100,0,23,45.1,100,0,100,0,0,0,46.31,0,17.8,17.8,47.34,No Data,0,0,0,0,0,0,0
1/9/2022,13:00:00,35.39,51.52,56.48,0,0,0,0,0,0,0,0,0,0,0,0,47.6,0,47.6,0,0,2,0,2.1,0,0,0,0,95.29,95.29,0,19,39.8,100,0,100,0,0,0,45.25,0,16.4,16.4,46,No Data,0,0,0,0,0,0,0
1/9/2022,14:00:00,34.47,51.37,55.98,0,0,0,0,0,0,0,0,0,0,0,0,47.58,0,47.58,0,0,2,0,2.1,0,0,0,0,67.26,67.26,0,7,14.7,100,0,100,0,0,0,45.29,0,16.2,16.2,45.64,No Data,0,0,0,0,0,0,0
1/9/2022,15:00:00,33.72,51.59,56.26,0,0,0,0,0,0,0,0,0,0,0,0,47.61,0,47.61,0,0,2,0,2.1,0,0,0,0,69.17,69.17,0,7,15.9,100,0,100,0,0,0,44.85,0,16,16,46.22,No Data,0,0,0,0,0,0,0
1/9/2022,16:00:00,33.11,51.49,56.12,0,0,0,0,0,0,0,0,0,0,0,0,47.57,0,47.57,0,0,2,0,2.1,0,0,0,0,59.98,59.98,0,5,10.5,100,0,100,0,0,0,44.75,0,16,16,45.9,No Data,0,0,0,0,0,0,0
1/9/2022,17:00:00,31.79,51.24,56.01,0,0,0,0,0,0,0,0,0,0,0,0,47.57,0,47.57,0,0,2,0,2.1,0,0,0,0,57.8,57.8,0,5,9.7,100,0,100,0,0,0,44.44,0,15.5,15.5,45.79,No Data,0,0,0,0,0,0,0
1/9/2022,18:00:00,27.11,51.32,55.98,0,0,0,0,0,0,0,0,0,0,0,0,47.6,0,47.6,0,0,2,0,2.1,0,0,0,0,56.71,56.71,0,4,9,100,0,100,0,0,0,44.86,0,16.2,16.1,45.97,No Data,0,0,0,0,0,0,0
1/9/2022,19:00:00,25.02,51.7,55.54,0,0,0,0,0,0,0,0,0,0,0,0,47.64,0,47.64,0,0,2,0,2.1,0,0,0,0,81.82,0,0,11,0,100,0,100,0,0,0,44.17,0,15.2,15.2,46.47,No Data,0,0,0,0,0,0,0
1/9/2022,20:00:00,23.21,57.69,55.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.88,No Data,0,0,0,0,0,0,0
1/9/2022,21:00:00,22.39,61.33,55.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
1/9/2022,22:00:00,21.34,63.2,56.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.78,No Data,0,0,0,0,0,0,0
1/9/2022,23:00:00,20.33,64.38,57.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
1/10/2022,0:00:00,19.46,65.52,58.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.86,No Data,0,0,0,0,0,0,0
1/10/2022,1:00:00,17.91,66.38,60.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
1/10/2022,2:00:00,16.52,67.18,61.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
1/10/2022,3:00:00,16.1,67.76,62.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.68,No Data,0,0,0,0,0,0,0
1/10/2022,4:00:00,16.08,68.37,63.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.86,No Data,0,0,0,0,0,0,0
1/10/2022,5:00:00,15.93,68.9,64.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.04,No Data,0,0,0,0,0,0,0
1/10/2022,6:00:00,15.66,69.36,64.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.26,No Data,0,0,0,0,0,0,0
1/10/2022,7:00:00,15.25,69.8,65.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.48,No Data,0,0,0,0,0,0,0
1/10/2022,8:00:00,14.92,70.27,66.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.66,No Data,0,0,0,0,0,0,0
1/10/2022,9:00:00,15.85,56.87,64.22,0,0,0,0,0,0,0,0,0,0,0,0,57.41,57.41,0,0,0,3.5,3.5,0,0,0,0,100,100,0,40,22,0,100,100,0,0,0,45.35,0,16.4,0,16.4,53.49,No Data,0,0,0,0,0,0,0
1/10/2022,10:00:00,16.29,50.55,55.38,0,0,0,0,0,0,0,0,0,0,0,0,50.42,50.42,0,0,0,2.3,2.4,0,0,0,0,86.51,86.51,0,25,12,0,100,100,0,0,0,46.01,0,16.8,0,16.8,45.72,No Data,0,0,0,0,0,0,0
1/10/2022,11:00:00,16.5,49.84,54.45,0,0,0,0,0,0,0,0,0,0,0,0,50.47,50.47,0,0,0,2.4,2.4,0,0,0,0,86.67,86.67,0,26,0,0,100,100,0,0,0,44.53,0,15.1,0,15.1,45,No Data,0,0,0,0,0,0,0
1/10/2022,12:00:00,16.83,49.49,53.33,0,0,0,0,0,0,0,0,0,0,0,0,50.48,50.48,0,0,0,2.4,2.4,0,0,0,0,30,0,30,1,0,1.8,100,100,0,0,0,44.23,0,14.9,0,14.9,44.24,No Data,0,0,0,0,0,0,0
1/10/2022,13:00:00,16.76,51.28,54.95,0,0,0,0,0,0,0,0,0,0,0,0,50.55,50.55,0,0,0,2.4,2.4,0,0,0,0,0,0,76.02,0,0,18,100,100,0,0,0,44.57,0,15.1,0,15.1,46.69,No Data,0,0,0,0,0,0,0
1/10/2022,14:00:00,16.94,49.32,54.59,0,0,0,0,0,0,0,0,0,0,0,0,50.46,50.46,0,0,0,2.4,2.4,0,0,0,0,44.88,0,44.88,3,0,4,100,100,0,0,0,44.9,0,15.5,0,15.5,44.24,No Data,0,0,0,0,0,0,0
1/10/2022,15:00:00,16.71,50.19,54.46,0,0,0,0,0,0,0,0,0,0,0,0,50.46,50.46,0,0,0,2.4,2.4,0,0,0,0,89.76,0,89.76,26,0,27.1,100,100,0,0,0,44.49,0,14.9,0,14.9,45.75,No Data,0,0,0,0,0,0,0
1/10/2022,16:00:00,15.72,53.82,56.3,0,0,0,0,0,0,0,0,0,0,0,0,50.57,50.57,0,0,0,2.4,2.4,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,44.75,0,15.5,0,15.5,49.5,No Data,0,0,0,0,0,0,0
1/10/2022,17:00:00,14.55,54.71,58.42,0,0,0,0,0,0,0,0,0,0,0,0,50.65,50.65,0,0,0,2.4,2.4,0,0,0,0,40.3,0,40.3,3,0,3.2,100,100,0,0,0,44.98,0,15.8,0,15.5,51.08,No Data,0,0,0,0,0,0,0
1/10/2022,18:00:00,14.04,61.72,62.89,0,0,0,0,0,0,0,0,0,0,0,0,50.55,50.55,0,0,0,2.4,2.4,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,49.41,0,20.9,0,20.9,53.13,No Data,0,0,0,0,0,0,0
1/10/2022,19:00:00,13.76,73.41,73.81,0,0,0,0,0,0,0,0,0,0,0,0,49.66,49.66,0,0,0,2.3,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,52.82,0,25.3,0,25.3,54.36,No Data,0,0,0,0,0,0,0
1/10/2022,20:00:00,12.28,74.43,74.64,0,0,0,0,0,0,0,0,0,0,0,0,49.46,49.46,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,55.82,0,30,0,30,54.5,No Data,0,0,0,0,0,0,0
1/10/2022,21:00:00,10.76,74.76,75,0,0,0,0,0,0,0,0,0,0,0,0,49.5,49.5,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,54.23,0,27.8,0,27.8,55.51,No Data,0,0,0,0,0,0,0
1/10/2022,22:00:00,8.91,75.54,75.79,0,0,0,0,0,0,0,0,0,0,0,0,49.44,49.44,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,51.29,0,22.8,0,22.8,56.66,No Data,0,0,0,0,0,0,0
1/10/2022,23:00:00,5.82,75.72,75.9,0,0,0,0,0,0,0,0,0,0,0,0,49.48,49.48,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.61,0,19.8,0,19.8,57.6,No Data,0,0,0,0,0,0,0
1/11/2022,0:00:00,2.71,75.59,75.76,0,0,0,0,0,0,0,0,0,0,0,0,49.46,49.46,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.22,0,20.8,0,20.8,58.46,No Data,0,0,0,0,0,0,0
1/11/2022,1:00:00,-0.35,75.49,75.69,0,0,0,0,0,0,0,0,0,0,0,0,49.52,49.52,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.26,0,20.2,0,20.2,59.29,No Data,0,0,0,0,0,0,0
1/11/2022,2:00:00,-2.64,75.39,75.58,0,0,0,0,0,0,0,0,0,0,0,0,49.48,49.48,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.9,0,20.8,0,20.8,59.94,No Data,0,0,0,0,0,0,0
1/11/2022,3:00:00,-3.63,75.26,75.43,0,0,0,0,0,0,0,0,0,0,0,0,49.49,49.49,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.92,0,20.6,0,20.6,60.69,No Data,0,0,0,0,0,0,0
1/11/2022,4:00:00,-4.64,75.16,75.33,0,0,0,0,0,0,0,0,0,0,0,0,49.5,49.5,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.99,0,20.2,0,20.2,61.41,No Data,0,0,0,0,0,0,0
1/11/2022,5:00:00,-5.03,75.62,75.83,0,0,0,0,0,0,0,0,0,0,0,0,53.67,53.67,0,0,0,2.8,2.9,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.86,0,20.2,0,20.2,69.76,No Data,0,0,0,0,0,0,0
1/11/2022,6:00:00,-4.64,74.31,74.64,0,0,0,0,0,0,0,0,0,0,0,0,54.42,54.42,0,0,0,3,3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49,0,20.5,0,20.5,73.87,No Data,0,0,0,0,0,0,0
1/11/2022,7:00:00,-4.3,74.29,74.57,0,0,0,0,0,0,0,0,0,0,0,0,54.39,54.39,0,0,0,3,3,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.83,0,20.4,0,20.4,70.74,No Data,0,0,0,0,0,0,0
1/11/2022,8:00:00,-3.51,64.26,73.38,0,0,0,0,0,0,0,0,0,0,0,0,53.38,53.38,0,0,0,2.8,2.9,0,0,0,0,0,88.68,88.68,0,15,30.3,0,100,100,0,0,49.55,0,20.6,0,20.6,69.73,No Data,0,0,0,0,0,0,0
1/11/2022,9:00:00,-3.26,56.59,60.78,0,0,0,0,0,0,0,0,0,0,0,0,59.43,59.43,0,0,0,4,3.9,0,0,0,0,0,91.44,0,0,16,0,0,100,100,0,0,48.09,0,19.3,0,19.3,53.49,No Data,0,0,0,0,0,0,0
1/11/2022,10:00:00,-0.19,52.89,56.48,0,0,0,0,0,0,0,0,0,0,0,0,0,51.44,51.44,0,0,0,2.6,2.6,0,0,0,99.84,99.84,0,40,21,0,100,0,100,0,0,0,43.65,0,14.6,14.6,51.33,No Data,0,0,0,0,0,0,0
1/11/2022,11:00:00,4.15,51.52,54.72,0,0,0,0,0,0,0,0,0,0,0,0,0,46.47,46.47,0,0,0,1.9,1.9,0,0,0,79.79,0,0,22,0,0,100,0,100,0,0,0,43.18,0,14.1,14.1,47.52,No Data,0,0,0,0,0,0,0
1/11/2022,12:00:00,6.52,50.19,54.12,0,0,0,0,0,0,0,0,0,0,0,0,0,46.52,46.52,0,0,0,1.9,1.9,0,0,0,0,58.59,0,0,4,0,100,0,100,0,0,0,42.94,0,13.9,13.9,45.03,No Data,0,0,0,0,0,0,0
1/11/2022,13:00:00,8.89,50.85,55.09,0,0,0,0,0,0,0,0,0,0,0,0,0,46.55,46.55,0,0,0,1.9,1.9,0,0,0,82.58,82.58,0,20,12,0,100,0,100,0,0,0,43.61,0,14.7,14.7,45.25,No Data,0,0,0,0,0,0,0
1/11/2022,14:00:00,11.7,52.54,55.83,0,0,0,0,0,0,0,0,0,0,0,0,0,46.72,46.72,0,0,0,1.9,1.9,0,0,0,100,0,0,38,0,0,100,0,100,0,0,0,43.35,0,14.4,14.4,47.7,No Data,0,0,0,0,0,0,0
1/11/2022,15:00:00,14.38,51.32,55.36,0,0,0,0,0,0,0,0,0,0,0,0,0,46.6,46.6,0,0,0,1.9,1.9,0,0,0,45.07,45.07,0,4,2,0,100,0,100,0,0,0,43.38,0,14.3,14.3,46.69,No Data,0,0,0,0,0,0,0
1/11/2022,16:00:00,15.4,53.49,56.61,0,0,0,0,0,0,0,0,0,0,0,0,0,46.74,46.74,0,0,0,1.9,1.9,0,0,0,0,100,0,0,19,0,100,0,100,0,0,0,44.35,0,15.7,15.7,49.68,No Data,0,0,0,0,0,0,0
1/11/2022,17:00:00,16.42,52.69,57.04,0,0,0,0,0,0,0,0,0,0,0,0,0,46.64,46.64,0,0,0,1.9,1.9,0,0,0,49.86,49.86,0,5,2,0,100,0,100,0,0,0,45.13,0,16.3,16.3,47.48,No Data,0,0,0,0,0,0,0
1/11/2022,18:00:00,17.72,53.14,57.36,0,0,0,0,0,0,0,0,0,0,0,0,0,46.73,46.73,0,0,0,1.9,1.9,0,0,0,99.97,99.97,0,35,18,0,100,0,100,0,0,0,45.01,0,16.2,16.2,47.59,No Data,0,0,0,0,0,0,0
1/11/2022,19:00:00,19,54.1,57.76,0,0,0,0,0,0,0,0,0,0,0,0,0,46.73,46.73,0,0,0,1.9,1.9,0,0,0,77.75,0,0,18,0,0,100,0,100,0,0,0,44.29,0,15.4,15.4,49.21,No Data,0,0,0,0,0,0,0
1/11/2022,20:00:00,19.83,56.69,58.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.7,No Data,0,0,0,0,0,0,0
1/11/2022,21:00:00,21.52,60.43,59.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.48,No Data,0,0,0,0,0,0,0
1/11/2022,22:00:00,23.57,62.22,59.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.4,No Data,0,0,0,0,0,0,0
1/11/2022,23:00:00,24.73,63.82,59.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.02,No Data,0,0,0,0,0,0,0
1/12/2022,0:00:00,24.98,65.29,59.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.02,No Data,0,0,0,0,0,0,0
1/12/2022,1:00:00,25.39,66.03,60.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.38,No Data,0,0,0,0,0,0,0
1/12/2022,2:00:00,26.63,66.84,60.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.59,No Data,0,0,0,0,0,0,0
1/12/2022,3:00:00,27.74,67.7,61.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.81,No Data,0,0,0,0,0,0,0
1/12/2022,4:00:00,30.22,68.61,62.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.02,No Data,0,0,0,0,0,0,0
1/12/2022,5:00:00,32.31,69.33,62.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.28,No Data,0,0,0,0,0,0,0
1/12/2022,6:00:00,32.75,70.07,63.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.53,No Data,0,0,0,0,0,0,0
1/12/2022,7:00:00,33.47,70.79,64.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.71,No Data,0,0,0,0,0,0,0
1/12/2022,8:00:00,33.45,71.32,65.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.96,No Data,0,0,0,0,0,0,0
1/12/2022,9:00:00,34.08,56.13,61.38,0,0,0,0,0,0,0,0,0,0,0,0,52.54,0,52.54,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,43,100,100,0,0,0,0,47.36,0,18.9,18.9,51.4,No Data,0,0,0,0,0,0,0
1/12/2022,10:00:00,34.53,52.64,57.7,0,0,0,0,0,0,0,0,0,0,0,0,51.65,0,51.65,0,0,2.5,0,2.6,0,0,0,0,99.4,99.4,0,22,43.2,100,100,0,0,0,0,44.28,0,15.3,15.3,47.62,No Data,0,0,0,0,0,0,0
1/12/2022,11:00:00,35.1,52.81,57.09,0,0,0,0,0,0,0,0,0,0,0,0,51.64,0,51.64,0,0,2.5,0,2.6,0,0,0,0,83.62,83.62,0,13,26.4,100,100,0,0,0,0,45.03,0,16.3,16.3,47.66,No Data,0,0,0,0,0,0,0
1/12/2022,12:00:00,35.2,52.74,57.15,0,0,0,0,0,0,0,0,0,0,0,0,51.63,0,51.63,0,0,2.5,0,2.6,0,0,0,0,72.51,72.51,0,9,17.9,100,100,0,0,0,0,44.82,0,16,16,47.34,No Data,0,0,0,0,0,0,0
1/12/2022,13:00:00,35.19,52.73,57.29,0,0,0,0,0,0,0,0,0,0,0,0,51.64,0,51.64,0,0,2.5,0,2.6,0,0,0,0,76.68,76.68,0,11,21.1,100,100,0,0,0,0,45.37,0,16.7,16.7,47.23,No Data,0,0,0,0,0,0,0
1/12/2022,14:00:00,35,52.61,57.25,0,0,0,0,0,0,0,0,0,0,0,0,51.62,0,51.62,0,0,2.5,0,2.6,0,0,0,0,80.13,80.13,0,13,24.2,100,100,0,0,0,0,46.12,0,17.6,17.6,46.72,No Data,0,0,0,0,0,0,0
1/12/2022,15:00:00,34.46,52.57,57.33,0,0,0,0,0,0,0,0,0,0,0,0,51.59,0,51.59,0,0,2.5,0,2.6,0,0,0,0,82.88,82.88,0,13,26.6,100,100,0,0,0,0,45.86,0,17.5,17.5,46.62,No Data,0,0,0,0,0,0,0
1/12/2022,16:00:00,34.05,52.3,57.04,0,0,0,0,0,0,0,0,0,0,0,0,51.61,0,51.61,0,0,2.5,0,2.6,0,0,0,0,75.03,75.03,0,10,19.9,100,100,0,0,0,0,46.43,0,17.7,17.7,46.4,No Data,0,0,0,0,0,0,0
1/12/2022,17:00:00,33.75,52.09,57.04,0,0,0,0,0,0,0,0,0,0,0,0,51.55,0,51.55,0,0,2.5,0,2.6,0,0,0,0,79.98,79.98,0,12,23.7,100,100,0,0,0,0,46.13,0,17.8,17.8,46.11,No Data,0,0,0,0,0,0,0
1/12/2022,18:00:00,34.04,52.35,57.15,0,0,0,0,0,0,0,0,0,0,0,0,51.63,0,51.63,0,0,2.5,0,2.6,0,0,0,0,78.6,78.6,0,11,22.8,100,100,0,0,0,0,45.94,0,17.4,17.4,46.44,No Data,0,0,0,0,0,0,0
1/12/2022,19:00:00,33.24,55.6,57.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.56,No Data,0,0,0,0,0,0,0
1/12/2022,20:00:00,33.07,59.54,58.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.86,No Data,0,0,0,0,0,0,0
1/12/2022,21:00:00,32.8,62.09,58.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.28,No Data,0,0,0,0,0,0,0
1/12/2022,22:00:00,32.88,65.22,58.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.68,No Data,0,0,0,0,0,0,0
1/12/2022,23:00:00,32.67,66.96,59.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.64,No Data,0,0,0,0,0,0,0
1/13/2022,0:00:00,32.17,67.9,60.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.89,No Data,0,0,0,0,0,0,0
1/13/2022,1:00:00,32.07,68.86,60.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.18,No Data,0,0,0,0,0,0,0
1/13/2022,2:00:00,32.22,69.88,62.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.4,No Data,0,0,0,0,0,0,0
1/13/2022,3:00:00,32.08,70.77,63.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.58,No Data,0,0,0,0,0,0,0
1/13/2022,4:00:00,31.73,71.41,64.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.86,No Data,0,0,0,0,0,0,0
1/13/2022,5:00:00,31.89,71.89,64.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.08,No Data,0,0,0,0,0,0,0
1/13/2022,6:00:00,32.44,72.44,65.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.37,No Data,0,0,0,0,0,0,0
1/13/2022,7:00:00,32.44,73.01,66.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.62,No Data,0,0,0,0,0,0,0
1/13/2022,8:00:00,32.11,64.46,65.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.23,0,69.23,15,0,17.3,0,0,0,0,0,0,0,0,0,0,51.94,No Data,0,0,0,0,0,0,0
1/13/2022,9:00:00,32.42,53.89,59.68,0,0,0,0,0,0,0,0,0,0,0,0,0,48.64,48.64,0,0,0,2.2,2.2,0,0,0,100,0,100,39,0,45.2,100,0,100,0,0,48.96,0,20.2,0,20.2,47.26,No Data,0,0,0,0,0,0,0
1/13/2022,10:00:00,32.81,52.57,57.45,0,0,0,0,0,0,0,0,0,0,0,0,0,46.46,46.46,0,0,0,1.9,1.9,0,0,0,74.85,0,74.85,17,0,19.4,100,0,100,0,0,46.28,0,17.1,0,17.1,46.36,No Data,0,0,0,0,0,0,0
1/13/2022,11:00:00,31.84,52.19,56.77,0,0,0,0,0,0,0,0,0,0,0,0,0,46.41,46.41,0,0,0,1.9,1.9,0,0,0,78.96,0,78.96,20,0,22.9,100,0,100,0,0,47.84,0,19,0,19,45.86,No Data,0,0,0,0,0,0,0
1/13/2022,12:00:00,32.15,52.06,56.59,0,0,0,0,0,0,0,0,0,0,0,0,0,46.38,46.38,0,0,0,1.9,1.9,0,0,0,76.97,0,76.97,19,0,21.2,100,0,100,0,0,48.18,0,19.4,0,19.4,45.64,No Data,0,0,0,0,0,0,0
1/13/2022,13:00:00,32.38,51.94,56.59,0,0,0,0,0,0,0,0,0,0,0,0,0,46.4,46.4,0,0,0,1.9,1.9,0,0,0,80.65,0,80.65,23,0,24.2,100,0,100,0,0,48.23,0,19.6,0,19.6,45.54,No Data,0,0,0,0,0,0,0
1/13/2022,14:00:00,33.41,52.12,56.66,0,0,0,0,0,0,0,0,0,0,0,0,0,46.4,46.4,0,0,0,1.8,1.9,0,0,0,79.92,0,79.92,22,0,23.8,100,0,100,0,0,48.74,0,20.3,0,20.3,45.54,No Data,0,0,0,0,0,0,0
