Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
1/13/2022,15:00:00,33.77,52.23,56.91,0,0,0,0,0,0,0,0,0,0,0,0,0,46.37,46.37,0,0,0,1.9,1.9,0,0,0,83.05,0,83.05,25,0,26.7,100,0,100,0,0,48.68,0,19.8,0,19.8,45.68,No Data,0,0,0,0,0,0,0
1/13/2022,16:00:00,33.62,52.08,56.7,0,0,0,0,0,0,0,0,0,0,0,0,0,46.35,46.35,0,0,0,1.9,1.9,0,0,0,76.97,0,76.97,20,0,21,100,0,100,0,0,48.68,0,20.1,0,20.1,45.54,No Data,0,0,0,0,0,0,0
1/13/2022,17:00:00,34.03,51.89,56.53,0,0,0,0,0,0,0,0,0,0,0,0,0,46.37,46.37,0,0,0,1.9,1.9,0,0,0,78.55,0,78.55,20,0,22.8,100,0,100,0,0,48.89,0,20.3,0,20.3,45.32,No Data,0,0,0,0,0,0,0
1/13/2022,18:00:00,34.1,51.81,56.5,0,0,0,0,0,0,0,0,0,0,0,0,0,46.41,46.4,0,0,0,1.9,1.9,0,0,0,79.53,0,79.53,23,0,23.4,100,0,100,0,0,48.15,0,19.1,0,19.1,45.46,No Data,0,0,0,0,0,0,0
1/13/2022,19:00:00,34,52.97,57.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.59,No Data,0,0,0,0,0,0,0
1/13/2022,20:00:00,33.38,58.3,57.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.45,No Data,0,0,0,0,0,0,0
1/13/2022,21:00:00,31.08,59.89,58.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.7,No Data,0,0,0,0,0,0,0
1/13/2022,22:00:00,29.4,62.42,58.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
1/13/2022,23:00:00,28.53,63.89,58.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.42,No Data,0,0,0,0,0,0,0
1/14/2022,0:00:00,29.89,64.49,58.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.7,No Data,0,0,0,0,0,0,0
1/14/2022,1:00:00,29.47,65.11,59.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.92,No Data,0,0,0,0,0,0,0
1/14/2022,2:00:00,28.57,66.04,59.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.03,No Data,0,0,0,0,0,0,0
1/14/2022,3:00:00,27.31,66.57,60.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.17,No Data,0,0,0,0,0,0,0
1/14/2022,4:00:00,26.5,66.81,61.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
1/14/2022,5:00:00,25.66,67.03,61.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.64,No Data,0,0,0,0,0,0,0
1/14/2022,6:00:00,24.26,67.26,61.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.86,No Data,0,0,0,0,0,0,0
1/14/2022,7:00:00,22.77,67.6,62.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
1/14/2022,8:00:00,21.16,68.11,62.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.32,No Data,0,0,0,0,0,0,0
1/14/2022,9:00:00,19.45,53.67,59.11,0,0,0,0,0,0,0,0,0,0,0,0,52.09,0,52.09,0,0,2.6,0,2.7,0,0,0,100,100,0,39,20,0,0,100,100,0,0,0,48.47,0,20.6,20.5,48.27,No Data,0,0,0,0,0,0,0
1/14/2022,10:00:00,18.29,52.56,57.27,0,0,0,0,0,0,0,0,0,0,0,0,51.41,0,51.41,0,0,2.5,0,2.6,0,0,0,0,73.82,0,0,8,0,0,100,100,0,0,0,46.34,0,17.7,17.7,47.12,No Data,0,0,0,0,0,0,0
1/14/2022,11:00:00,15.69,52.62,57.65,0,0,0,0,0,0,0,0,0,0,0,0,51.49,0,51.49,0,0,2.5,0,2.6,0,0,0,56.48,56.48,0,7,4,0,0,100,100,0,0,0,45.42,0,16.4,16.4,48.27,No Data,0,0,0,0,0,0,0
1/14/2022,12:00:00,15.22,52.95,57.72,0,0,0,0,0,0,0,0,0,0,0,0,51.46,0,51.46,0,0,2.5,0,2.6,0,0,0,81.28,81.28,0,19,10,0,0,100,100,0,0,0,45.85,0,17.2,17.2,48.31,No Data,0,0,0,0,0,0,0
1/14/2022,13:00:00,15.35,53.98,58.66,0,0,0,0,0,0,0,0,0,0,0,0,51.45,0,51.45,0,0,2.5,0,2.6,0,0,0,81.82,0,0,24,0,0,0,100,100,0,0,0,47.08,0,18.7,18.7,49.03,No Data,0,0,0,0,0,0,0
1/14/2022,14:00:00,14.85,53.91,58.17,0,0,0,0,0,0,0,0,0,0,0,0,51.44,0,51.44,0,0,2.5,0,2.6,0,0,0,73.82,73.82,0,16,8,0,0,100,100,0,0,0,46.17,0,17.8,17.8,49.21,No Data,0,0,0,0,0,0,0
1/14/2022,15:00:00,14.5,52.92,57.15,0,0,0,0,0,0,0,0,0,0,0,0,51.42,0,51.42,0,0,2.5,0,2.6,0,0,0,67.21,0,0,13,0,0,0,100,100,0,0,0,46.2,0,17.6,17.6,48.09,No Data,0,0,0,0,0,0,0
1/14/2022,16:00:00,13.4,51.17,55.99,0,0,0,0,0,0,0,0,0,0,0,0,51.33,0,51.33,0,0,2.4,0,2.6,0,0,0,37.35,0,37.35,2,0,2.7,0,100,100,0,0,0,45.62,0,16.6,16.6,46.54,No Data,0,0,0,0,0,0,0
1/14/2022,17:00:00,11.44,52.85,56.71,0,0,0,0,0,0,0,0,0,0,0,0,51.43,0,51.43,0,0,2.5,0,2.6,0,0,0,100,0,0,41,0,0,0,100,100,0,0,0,46.12,0,17.6,17.6,47.8,No Data,0,0,0,0,0,0,0
1/14/2022,18:00:00,9.71,52.42,55.45,0,0,0,0,0,0,0,0,0,0,0,0,49.85,0,49.85,0,0,2.3,0,2.4,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,46.78,0,17.8,17.8,46.83,No Data,0,0,0,0,0,0,0
1/14/2022,19:00:00,8.3,70.57,71.35,0,0,0,0,0,0,0,0,0,0,0,0,46.51,0,46.51,0,0,1.8,0,1.9,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,55.61,0,30.6,30.6,48.96,No Data,0,0,0,0,0,0,0
1/14/2022,20:00:00,7.04,73.77,74.07,0,0,0,0,0,0,0,0,0,0,0,0,46.45,0,46.45,0,0,1.8,0,1.9,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,54.77,0,29.7,29.4,50.5,No Data,0,0,0,0,0,0,0
1/14/2022,21:00:00,5.79,73.74,73.99,0,0,0,0,0,0,0,0,0,0,0,0,46.47,0,46.47,0,0,1.8,0,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,53.02,0,27,27,51.87,No Data,0,0,0,0,0,0,0
1/14/2022,22:00:00,4.33,73.71,73.96,0,0,0,0,0,0,0,0,0,0,0,0,46.55,0,46.55,0,0,1.8,0,1.9,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.78,0,20.8,20.8,52.92,No Data,0,0,0,0,0,0,0
1/14/2022,23:00:00,2.2,73.46,73.71,0,0,0,0,0,0,0,0,0,0,0,0,46.54,0,46.54,0,0,1.8,0,1.9,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.64,0,20.7,20.7,53.78,No Data,0,0,0,0,0,0,0
1/15/2022,0:00:00,0.22,73.48,73.71,0,0,0,0,0,0,0,0,0,0,0,0,46.58,0,46.58,0,0,1.8,0,1.9,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.36,0,20.2,20.2,54.61,No Data,0,0,0,0,0,0,0
1/15/2022,1:00:00,-1.7,73.44,73.65,0,0,0,0,0,0,0,0,0,0,0,0,46.55,0,46.55,0,0,1.9,0,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.5,0,20.3,20.3,55.54,No Data,0,0,0,0,0,0,0
1/15/2022,2:00:00,-2.81,74.31,74.59,0,0,0,0,0,0,0,0,0,0,0,0,46.56,0,46.56,0,0,1.9,0,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.92,0,21.1,21.1,55.98,No Data,0,0,0,0,0,0,0
1/15/2022,3:00:00,-3.13,75.05,75.31,0,0,0,0,0,0,0,0,0,0,0,0,46.55,0,46.56,0,0,1.8,0,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.79,0,20.9,20.9,56.62,No Data,0,0,0,0,0,0,0
1/15/2022,4:00:00,-3.47,75.4,75.63,0,0,0,0,0,0,0,0,0,0,0,0,46.49,0,46.49,0,0,1.8,0,1.9,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.78,0,20.6,20.6,57.6,No Data,0,0,0,0,0,0,0
1/15/2022,5:00:00,-4.51,75.54,75.74,0,0,0,0,0,0,0,0,0,0,0,0,46.53,0,46.53,0,0,1.8,0,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.63,0,21.1,21.1,57.99,No Data,0,0,0,0,0,0,0
1/15/2022,6:00:00,-4.72,75.61,75.81,0,0,0,0,0,0,0,0,0,0,0,0,46.55,0,46.55,0,0,1.8,0,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,49.04,0,20.8,20.8,58.6,No Data,0,0,0,0,0,0,0
1/15/2022,7:00:00,-5.49,75.69,75.88,0,0,0,0,0,0,0,0,0,0,0,0,46.52,0,46.52,0,0,1.8,0,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.72,0,20.8,20.8,59.36,No Data,0,0,0,0,0,0,0
1/15/2022,8:00:00,-5.07,75.76,75.96,0,0,0,0,0,0,0,0,0,0,0,0,46.52,0,46.52,0,0,1.8,0,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,48.47,0,20.2,20.2,59.86,No Data,0,0,0,0,0,0,0
1/15/2022,9:00:00,-4.77,75.44,75.63,0,0,0,0,0,0,0,0,0,0,0,0,46.52,0,46.52,0,0,1.8,0,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,52.84,0,26.3,26.3,60.66,No Data,0,0,0,0,0,0,0
1/15/2022,10:00:00,-3.61,74.26,74.62,0,0,0,0,0,0,0,0,0,0,0,0,60.74,0,60.74,0,0,4.3,0,4.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.55,0,27.3,27.3,66.2,No Data,0,0,0,0,0,0,0
1/15/2022,11:00:00,-1.54,64.18,69.64,0,0,0,0,0,0,0,0,0,0,0,0,72.49,0,72.49,0,0,7.2,0,7,0,0,0,0,100,0,0,20,0,0,0,0,0,0,0,55.56,0,30.5,30.5,62.46,No Data,0,0,0,0,0,0,0
1/15/2022,12:00:00,0.37,54.32,59.88,0,0,0,0,0,0,0,0,0,0,0,0,64.21,0,64.21,0,0,5,0,4.9,0,0,0,100,100,0,36,21,0,100,100,0,0,0,0,49.08,0,21.2,21.2,51.8,No Data,0,0,0,0,0,0,0
1/15/2022,13:00:00,3.23,53.58,57.76,0,0,0,0,0,0,0,0,0,0,0,0,59.95,0,59.95,0,0,4,0,4.1,0,0,0,49.91,0,0,6,0,0,100,100,0,0,0,0,46.67,0,18.3,18.2,50.29,No Data,0,0,0,0,0,0,0
1/15/2022,14:00:00,5.64,54.73,57.94,0,0,0,0,0,0,0,0,0,0,0,0,57.84,0,57.84,0,0,3.5,0,3.7,0,0,0,0,100,0,0,18,0,100,100,0,0,0,0,46.85,0,18.2,18.2,51.8,No Data,0,0,0,0,0,0,0
1/15/2022,15:00:00,7.61,52.84,57.25,0,0,0,0,0,0,0,0,0,0,0,0,57.25,0,57.25,0,0,3.4,0,3.5,0,0,0,35.74,35.74,0,2,1,0,100,100,0,0,0,0,46.89,0,18.3,18.3,49.1,No Data,0,0,0,0,0,0,0
1/15/2022,16:00:00,8.41,54.02,58.35,0,0,0,0,0,0,0,0,0,0,0,0,57.22,0,57.22,0,0,3.4,0,3.5,0,0,0,99.16,0,0,36,0,0,100,100,0,0,0,0,47.36,0,18.9,18.9,50.04,No Data,0,0,0,0,0,0,0
1/15/2022,17:00:00,7.93,54.45,57.38,0,0,0,0,0,0,0,0,0,0,0,0,57.29,0,57.29,0,0,3.4,0,3.6,0,0,0,0,75.42,0,0,8,0,100,100,0,0,0,0,46.79,0,18.5,18.5,51.84,No Data,0,0,0,0,0,0,0
1/15/2022,18:00:00,7.45,52.65,57.31,0,0,0,0,0,0,0,0,0,0,0,0,57.17,0,57.17,0,0,3.4,0,3.5,0,0,0,48.61,48.61,0,5,2,0,100,100,0,0,0,0,46.38,0,18.3,18.3,48.78,No Data,0,0,0,0,0,0,0
1/15/2022,19:00:00,4.74,53.03,57.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.99,0,0,0,0,3.9,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,48.74,No Data,0,0,0,0,0,0,0
1/15/2022,20:00:00,3.67,54.94,57.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.88,No Data,0,0,0,0,0,0,0
1/15/2022,21:00:00,2.9,57.08,58.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.91,No Data,0,0,0,0,0,0,0
1/15/2022,22:00:00,2.81,58.51,57.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.7,No Data,0,0,0,0,0,0,0
1/15/2022,23:00:00,2.99,59.21,57.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.41,No Data,0,0,0,0,0,0,0
1/16/2022,0:00:00,3.37,59.65,57.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.59,No Data,0,0,0,0,0,0,0
1/16/2022,1:00:00,4.18,60.16,58.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.52,No Data,0,0,0,0,0,0,0
1/16/2022,2:00:00,4.91,60.62,58.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.63,No Data,0,0,0,0,0,0,0
1/16/2022,3:00:00,5.35,61.22,58.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.7,No Data,0,0,0,0,0,0,0
1/16/2022,4:00:00,5.48,61.94,58.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.7,No Data,0,0,0,0,0,0,0
1/16/2022,5:00:00,5.66,62.96,58.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.7,No Data,0,0,0,0,0,0,0
1/16/2022,6:00:00,5.96,64.24,59.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.74,No Data,0,0,0,0,0,0,0
1/16/2022,7:00:00,6.77,65.11,60.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.81,No Data,0,0,0,0,0,0,0
1/16/2022,8:00:00,6.32,65.62,60.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.92,No Data,0,0,0,0,0,0,0
1/16/2022,9:00:00,8.46,65.94,61.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.99,No Data,0,0,0,0,0,0,0
1/16/2022,10:00:00,14.93,56.02,60.17,0,0,0,0,0,0,0,0,0,0,0,0,0,51.5,51.5,0,0,0,2.6,2.6,0,0,0,0,100,100,0,19,42.1,100,0,100,0,0,46.2,0,17.1,0,17.1,53.13,No Data,0,0,0,0,0,0,0
1/16/2022,11:00:00,20.32,54.71,58.48,0,0,0,0,0,0,0,0,0,0,0,0,0,46.73,46.73,0,0,0,1.9,1.9,0,0,0,0,100,100,0,19,42.3,100,0,100,0,0,47.06,0,17.9,0,17.9,50.4,No Data,0,0,0,0,0,0,0
1/16/2022,12:00:00,22.63,55.44,58.59,0,0,0,0,0,0,0,0,0,0,0,0,0,46.61,46.61,0,0,0,1.9,1.9,0,0,0,0,0,97.98,0,0,39.8,100,0,100,0,0,46.94,0,17.8,0,17.8,50.54,No Data,0,0,0,0,0,0,0
1/16/2022,13:00:00,24.08,55.76,59.34,0,0,0,0,0,0,0,0,0,0,0,0,0,46.66,46.66,0,0,0,1.9,1.9,0,0,0,0,43.3,43.3,0,2,4.2,100,0,100,0,0,48.29,0,19.7,0,19.7,51.73,No Data,0,0,0,0,0,0,0
1/16/2022,14:00:00,25.85,55.78,59.85,0,0,0,0,0,0,0,0,0,0,0,0,0,46.56,46.56,0,0,0,1.9,1.9,0,0,0,0,80.57,80.57,0,10,23.5,100,0,100,0,0,48.37,0,19.9,0,19.9,50.86,No Data,0,0,0,0,0,0,0
1/16/2022,15:00:00,26.76,56.14,60.03,0,0,0,0,0,0,0,0,0,0,0,0,0,46.63,46.63,0,0,0,1.9,1.9,0,0,0,0,80.92,80.92,0,11,23.8,100,0,100,0,0,49.04,0,20.4,0,20.4,51.37,No Data,0,0,0,0,0,0,0
1/16/2022,16:00:00,26.13,57.72,61,0,0,0,0,0,0,0,0,0,0,0,0,0,46.69,46.69,0,0,0,1.9,1.9,0,0,0,0,100,0,0,22,0,100,0,100,0,0,49.97,0,22,0,20.7,53.71,No Data,0,0,0,0,0,0,0
1/16/2022,17:00:00,25.71,56.81,61.03,0,0,0,0,0,0,0,0,0,0,0,0,0,46.62,46.62,0,0,0,1.9,1.9,0,0,0,0,43.61,43.61,0,2,4.3,100,0,100,0,0,50.34,0,22.7,0,22.7,51.62,No Data,0,0,0,0,0,0,0
1/16/2022,18:00:00,25.72,56.01,60.49,0,0,0,0,0,0,0,0,0,0,0,0,0,46.58,46.58,0,0,0,1.9,1.9,0,0,0,0,78.91,78.91,0,11,22.1,100,0,100,0,0,50.5,0,22.7,0,22.7,49.96,No Data,0,0,0,0,0,0,0
1/16/2022,19:00:00,25.51,54.64,58.95,0,0,0,0,0,0,0,0,0,0,0,0,0,46.57,46.57,0,0,0,1.9,1.9,0,0,0,0,81.77,81.77,0,10,24.3,100,0,100,0,0,47.64,0,18.5,0,18.5,49.21,No Data,0,0,0,0,0,0,0
1/16/2022,20:00:00,25.83,56.56,59.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.51,No Data,0,0,0,0,0,0,0
1/16/2022,21:00:00,26.82,59.12,59.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.01,No Data,0,0,0,0,0,0,0
1/16/2022,22:00:00,28.52,60.65,59.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.8,No Data,0,0,0,0,0,0,0
1/16/2022,23:00:00,27.23,61.55,59.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.62,No Data,0,0,0,0,0,0,0
1/17/2022,0:00:00,26.38,62.24,59.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.84,No Data,0,0,0,0,0,0,0
1/17/2022,1:00:00,26.03,62.68,59.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.3,No Data,0,0,0,0,0,0,0
1/17/2022,2:00:00,26.03,62.98,59.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.38,No Data,0,0,0,0,0,0,0
1/17/2022,3:00:00,25.82,63.31,59.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.48,No Data,0,0,0,0,0,0,0
1/17/2022,4:00:00,25.53,63.67,60.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.63,No Data,0,0,0,0,0,0,0
1/17/2022,5:00:00,23.05,64.29,60.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.81,No Data,0,0,0,0,0,0,0
1/17/2022,6:00:00,21.76,65,60.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.92,No Data,0,0,0,0,0,0,0
1/17/2022,7:00:00,21.03,65.52,61.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.06,No Data,0,0,0,0,0,0,0
1/17/2022,8:00:00,21.22,66.06,61.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.2,No Data,0,0,0,0,0,0,0
1/17/2022,9:00:00,21.26,55.25,60.55,0,0,0,0,0,0,0,0,0,0,0,0,52.52,52.52,0,0,0,2.7,2.8,0,0,0,0,100,0,100,34,0,40.1,100,100,0,0,0,49.05,0,20.1,0,20.4,50.86,No Data,0,0,0,0,0,0,0
1/17/2022,10:00:00,21.97,53.45,58.32,0,0,0,0,0,0,0,0,0,0,0,0,52.41,52.41,0,0,0,2.6,2.7,0,0,0,0,100,0,100,35,0,40,100,100,0,0,0,47.4,0,18.3,0,18.3,48.78,No Data,0,0,0,0,0,0,0
1/17/2022,11:00:00,22.83,54.18,57.78,0,0,0,0,0,0,0,0,0,0,0,0,52.39,52.39,0,0,0,2.6,2.7,0,0,0,0,89.24,0,89.24,1,0,10,100,100,0,0,0,47.9,0,19,0,19,48.85,No Data,0,0,0,0,0,0,0
1/17/2022,12:00:00,23.66,53.31,57.2,0,0,0,0,0,0,0,0,0,0,0,0,52.44,52.44,0,0,0,2.7,2.7,0,0,0,0,33.68,0,33.68,2,0,2.1,100,100,0,0,0,47.56,0,18.6,0,18.6,47.34,No Data,0,0,0,0,0,0,0
1/17/2022,13:00:00,24.59,52.16,57.06,0,0,0,0,0,0,0,0,0,0,0,0,52.42,52.42,0,0,0,2.7,2.7,0,0,0,0,74.06,0,74.06,16,0,18.2,100,100,0,0,0,47.42,0,18.3,0,18.3,46.36,No Data,0,0,0,0,0,0,0
1/17/2022,14:00:00,25.54,51.44,55.98,0,0,0,0,0,0,0,0,0,0,0,0,52.39,52.39,0,0,0,2.6,2.7,0,0,0,0,80.1,0,80.1,20,0,22.5,100,100,0,0,0,47.31,0,18.3,0,18.3,45.72,No Data,0,0,0,0,0,0,0
1/17/2022,15:00:00,26.86,52.7,56.55,0,0,0,0,0,0,0,0,0,0,0,0,52.48,52.48,0,0,0,2.7,2.7,0,0,0,0,100,0,0,39,0,0,100,100,0,0,0,47.51,0,18.7,0,18.7,47.7,No Data,0,0,0,0,0,0,0
1/17/2022,16:00:00,25.8,52.7,56.41,0,0,0,0,0,0,0,0,0,0,0,0,52.5,52.5,0,0,0,2.6,2.7,0,0,0,0,58.24,0,58.24,9,0,9.5,100,100,0,0,0,47.08,0,17.8,0,17.8,47.77,No Data,0,0,0,0,0,0,0
1/17/2022,17:00:00,24.78,51.02,55.51,0,0,0,0,0,0,0,0,0,0,0,0,52.4,52.4,0,0,0,2.6,2.7,0,0,0,0,74.13,0,74.13,17,0,17.6,100,100,0,0,0,46.46,0,17.5,0,17.5,45.43,No Data,0,0,0,0,0,0,0
1/17/2022,18:00:00,24.26,50.9,55.22,0,0,0,0,0,0,0,0,0,0,0,0,52.44,52.44,0,0,0,2.6,2.7,0,0,0,0,0,0,74.39,0,0,17.6,100,100,0,0,0,46.05,0,17.1,0,17.1,45.57,No Data,0,0,0,0,0,0,0
1/17/2022,19:00:00,23.79,56.86,56.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.29,No Data,0,0,0,0,0,0,0
1/17/2022,20:00:00,23.48,59.58,57.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
1/17/2022,21:00:00,25.59,62.49,57.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.57,No Data,0,0,0,0,0,0,0
1/17/2022,22:00:00,26.65,64.62,57.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.11,No Data,0,0,0,0,0,0,0
1/17/2022,23:00:00,26.34,66.07,58.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
1/18/2022,0:00:00,25.95,66.74,59.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.4,No Data,0,0,0,0,0,0,0
1/18/2022,1:00:00,25.39,67.32,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.65,No Data,0,0,0,0,0,0,0
1/18/2022,2:00:00,25.07,67.93,60.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.86,No Data,0,0,0,0,0,0,0
1/18/2022,3:00:00,23.94,68.4,61.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.04,No Data,0,0,0,0,0,0,0
1/18/2022,4:00:00,21.86,68.84,61.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.37,No Data,0,0,0,0,0,0,0
1/18/2022,5:00:00,20.13,69.34,62.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.69,No Data,0,0,0,0,0,0,0
1/18/2022,6:00:00,19.07,69.86,63.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.94,No Data,0,0,0,0,0,0,0
1/18/2022,7:00:00,18.53,70.39,64.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.16,No Data,0,0,0,0,0,0,0
1/18/2022,8:00:00,17.16,70.89,64.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.45,No Data,0,0,0,0,0,0,0
1/18/2022,9:00:00,14.14,55.99,61.25,0,0,0,0,0,0,0,0,0,0,0,0,0,46.99,46.99,0,0,0,2,2,0,0,0,100,100,0,37,19,0,100,0,100,0,0,49.41,0,21,0,21,49.71,No Data,0,0,0,0,0,0,0
1/18/2022,10:00:00,13.13,56,60.39,0,0,0,0,0,0,0,0,0,0,0,0,0,46.75,46.76,0,0,0,1.9,1.9,0,0,0,100,0,0,41,0,0,100,0,100,0,0,47.71,0,18.9,0,18.9,51.4,No Data,0,0,0,0,0,0,0
1/18/2022,11:00:00,13.53,54.66,59.14,0,0,0,0,0,0,0,0,0,0,0,0,0,46.62,46.62,0,0,0,1.9,1.9,0,0,0,52.97,52.97,0,6,3,0,100,0,100,0,0,48.97,0,20,0,20,47.88,No Data,0,0,0,0,0,0,0
1/18/2022,12:00:00,14.29,56.46,60.8,0,0,0,0,0,0,0,0,0,0,0,0,0,46.79,46.79,0,0,0,1.9,1.9,0,0,0,100,0,0,42,0,0,100,0,100,0,0,48.5,0,20.2,0,20.2,51.73,No Data,0,0,0,0,0,0,0
1/18/2022,13:00:00,16.18,55.82,60.12,0,0,0,0,0,0,0,0,0,0,0,0,0,46.75,46.75,0,0,0,1.9,1.9,0,0,0,45.19,45.19,0,4,2,0,100,0,100,0,0,48.24,0,19.4,0,19.4,50,No Data,0,0,0,0,0,0,0
1/18/2022,14:00:00,17.47,55.51,59.94,0,0,0,0,0,0,0,0,0,0,0,0,0,46.71,46.71,0,0,0,1.9,1.9,0,0,0,87.8,95.58,0,26,16,0,100,0,100,0,0,48.84,0,20.4,0,20.4,49.06,No Data,0,0,0,0,0,0,0
1/18/2022,15:00:00,21.23,56.98,61.23,0,0,0,0,0,0,0,0,0,0,0,0,0,46.68,46.68,0,0,0,1.9,1.9,0,0,0,79.54,79.54,0,20,11,0,100,0,100,0,0,50.24,0,21.8,0,21.8,50,No Data,0,0,0,0,0,0,0
1/18/2022,16:00:00,21.8,56.81,60.98,0,0,0,0,0,0,0,0,0,0,0,0,0,46.74,46.74,0,0,0,1.9,2,0,0,0,58.75,58.75,0,9,4,0,100,0,100,0,0,50.3,0,22,0,22,50.29,No Data,0,0,0,0,0,0,0
1/18/2022,17:00:00,21.49,56.04,60.19,0,0,0,0,0,0,0,0,0,0,0,0,0,46.73,46.73,0,0,0,1.9,1.9,0,0,0,0,0,0,0,0,0,100,0,100,0,0,49.68,0,21,0,21.3,50.07,No Data,0,0,0,0,0,0,0
1/18/2022,18:00:00,21.95,61.87,64.08,0,0,0,0,0,0,0,0,0,0,0,0,0,46.91,46.91,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,100,0,100,0,0,50.84,0,23.1,0,23.1,57.2,No Data,0,0,0,0,0,0,0
1/18/2022,19:00:00,23.94,65.46,67.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.8,No Data,0,0,0,0,0,0,0
1/18/2022,20:00:00,24.51,68.83,67.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.18,No Data,0,0,0,0,0,0,0
1/18/2022,21:00:00,25.71,70.93,67.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.99,No Data,0,0,0,0,0,0,0
1/18/2022,22:00:00,26.35,72.37,67.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.46,No Data,0,0,0,0,0,0,0
1/18/2022,23:00:00,28.03,73.71,68.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.86,No Data,0,0,0,0,0,0,0
1/19/2022,0:00:00,29.62,74.29,68.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.89,No Data,0,0,0,0,0,0,0
1/19/2022,1:00:00,30.19,74.61,69.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.25,No Data,0,0,0,0,0,0,0
1/19/2022,2:00:00,30.36,74.92,69.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.5,No Data,0,0,0,0,0,0,0
1/19/2022,3:00:00,31.14,75.22,70.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.68,No Data,0,0,0,0,0,0,0
1/19/2022,4:00:00,32.05,75.42,70.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.01,No Data,0,0,0,0,0,0,0
1/19/2022,5:00:00,32.55,75.58,70.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.3,No Data,0,0,0,0,0,0,0
1/19/2022,6:00:00,34.51,75.78,71.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.48,No Data,0,0,0,0,0,0,0
1/19/2022,7:00:00,37.29,76,71.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.8,No Data,0,0,0,0,0,0,0
1/19/2022,8:00:00,38.09,76.19,71.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.09,No Data,0,0,0,0,0,0,0
1/19/2022,9:00:00,37.73,60.17,65.44,0,0,0,0,0,0,0,0,0,0,0,0,54.64,54.64,0,0,0,3,3.1,0,0,0,0,0,100,100,0,22,45.1,100,100,0,0,0,0,50.77,0,23.2,23.2,55.11,No Data,0,0,0,0,0,0,0
1/19/2022,10:00:00,38.23,57.41,62.31,0,0,0,0,0,0,0,0,0,0,0,0,52.5,52.5,0,0,0,2.7,2.7,0,0,0,0,0,100,100,0,22,45,100,100,0,0,0,0,50.39,0,22.9,22.9,51.26,No Data,0,0,0,0,0,0,0
1/19/2022,11:00:00,39.35,56.47,61.05,0,0,0,0,0,0,0,0,0,0,0,0,52.49,52.49,0,0,0,2.7,2.7,0,0,0,0,0,87.77,87.77,0,14,30.5,100,100,0,0,0,0,50.48,0,22.9,22.9,50.04,No Data,0,0,0,0,0,0,0
1/19/2022,12:00:00,39.47,56.65,61.3,0,0,0,0,0,0,0,0,0,0,0,0,52.52,52.52,0,0,0,2.7,2.7,0,0,0,0,0,79.39,79.39,0,12,23,100,100,0,0,0,0,50.03,0,21.9,21.9,50.43,No Data,0,0,0,0,0,0,0
1/19/2022,13:00:00,39.91,56.36,60.98,0,0,0,0,0,0,0,0,0,0,0,0,52.53,52.53,0,0,0,2.7,2.8,0,0,0,0,0,76.42,76.42,0,10,20.6,100,100,0,0,0,0,49.98,0,22.6,22.6,49.86,No Data,0,0,0,0,0,0,0
1/19/2022,14:00:00,39.31,56,60.85,0,0,0,0,0,0,0,0,0,0,0,0,52.5,52.5,0,0,0,2.7,2.7,0,0,0,0,0,76.64,76.64,0,10,20.8,100,100,0,0,0,0,50.41,0,23.4,23.4,49.21,No Data,0,0,0,0,0,0,0
1/19/2022,15:00:00,37.5,55.41,60.31,0,0,0,0,0,0,0,0,0,0,0,0,52.42,52.42,0,0,0,2.7,2.7,0,0,0,0,0,76.88,76.88,0,11,21,100,100,0,0,0,0,50.14,0,22.7,22.7,48.56,No Data,0,0,0,0,0,0,0
1/19/2022,16:00:00,36.25,54.61,59.7,0,0,0,0,0,0,0,0,0,0,0,0,52.47,52.47,0,0,0,2.6,2.8,0,0,0,0,0,75.54,75.54,0,10,20.2,100,100,0,0,0,0,48.95,0,21.6,21.1,47.84,No Data,0,0,0,0,0,0,0
1/19/2022,17:00:00,33.14,55.24,58.98,0,0,0,0,0,0,0,0,0,0,0,0,52.57,52.57,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,48.1,0,20,20,51.4,No Data,0,0,0,0,0,0,0
1/19/2022,18:00:00,31.26,61.98,64.44,0,0,0,0,0,0,0,0,0,0,0,0,52.75,52.75,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,51.8,0,24.5,24.5,58.5,No Data,0,0,0,0,0,0,0
1/19/2022,19:00:00,29.41,66.11,67.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.81,No Data,0,0,0,0,0,0,0
1/19/2022,20:00:00,27.41,69.06,68.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.68,No Data,0,0,0,0,0,0,0
1/19/2022,21:00:00,25.46,70.41,67.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.36,No Data,0,0,0,0,0,0,0
1/19/2022,22:00:00,24.03,71.21,67.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.19,No Data,0,0,0,0,0,0,0
1/19/2022,23:00:00,22.93,72.48,68.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.97,No Data,0,0,0,0,0,0,0
1/20/2022,0:00:00,20.2,73.14,68.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.4,No Data,0,0,0,0,0,0,0
1/20/2022,1:00:00,16.62,73.56,68.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.66,No Data,0,0,0,0,0,0,0
1/20/2022,2:00:00,14.62,TIME (-1),TIME (-1),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.91,No Data,0,0,0,0,0,0,0
1/20/2022,3:00:00,13.52,74.12,69.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.05,No Data,0,0,0,0,0,0,0
1/20/2022,4:00:00,8.44,74.33,70,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.38,No Data,0,0,0,0,0,0,0
1/20/2022,5:00:00,6.25,74.71,70.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.63,No Data,0,0,0,0,0,0,0
1/20/2022,6:00:00,4.97,75.08,70.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.92,No Data,0,0,0,0,0,0,0
1/20/2022,7:00:00,4.17,75.4,71.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.17,No Data,0,0,0,0,0,0,0
1/20/2022,8:00:00,3.06,75.78,71.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.42,No Data,0,0,0,0,0,0,0
1/20/2022,9:00:00,3.09,64.86,73.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,22,0,0,0,0,0,0,0,0,0,0,0,62.71,No Data,0,0,0,0,0,0,0
1/20/2022,10:00:00,3.63,62.84,67.05,0,0,0,0,0,0,0,0,0,0,0,0,0,53.99,53.99,0,0,0,2.9,3,0,0,0,0,100,0,0,23,0,0,100,100,0,0,52.38,0,24.9,0,25.8,60.55,No Data,0,0,0,0,0,0,0
1/20/2022,11:00:00,5.54,61.74,65.57,0,0,0,0,0,0,0,0,0,0,0,0,0,53.96,53.96,0,0,0,2.9,3,0,0,0,0,100,0,0,22,0,0,100,100,0,0,53.09,0,25.9,0,25.9,58.75,No Data,0,0,0,0,0,0,0
1/20/2022,12:00:00,7.06,61.47,65.17,0,0,0,0,0,0,0,0,0,0,0,0,0,53.96,53.96,0,0,0,2.9,2.9,0,0,0,0,100,0,0,22,0,0,100,100,0,0,53.15,0,26.3,0,26.1,58.35,No Data,0,0,0,0,0,0,0
1/20/2022,13:00:00,9.31,61.79,65.32,0,0,0,0,0,0,0,0,0,0,0,0,0,53.89,53.89,0,0,0,2.9,2.9,0,0,0,0,100,0,0,22,0,0,100,100,0,0,53.99,0,27.5,0,27.5,55.98,No Data,0,0,0,0,0,0,0
1/20/2022,14:00:00,10.34,58.3,62.73,0,0,0,0,0,0,0,0,0,0,0,0,0,53.84,53.84,0,0,0,2.9,2.9,0,0,0,98.29,0,0,39,0,0,0,100,100,0,0,53.86,0,26.8,0,26.8,51.58,No Data,0,0,0,0,0,0,0
1/20/2022,15:00:00,11.05,56.34,60.42,0,0,0,0,0,0,0,0,0,0,0,0,0,53.8,53.8,0,0,0,2.9,2.9,0,0,0,0,44.03,0,0,2,0,0,100,100,0,0,51.29,0,23.6,0,23.6,51.26,No Data,0,0,0,0,0,0,0
1/20/2022,16:00:00,10.08,56.24,60.82,0,0,0,0,0,0,0,0,0,0,0,0,0,53.73,53.73,0,0,0,2.9,2.9,0,0,0,84.52,84.52,0,24,14,0,0,100,100,0,0,51.43,0,23.7,0,23.7,49.39,No Data,0,0,0,0,0,0,0
1/20/2022,17:00:00,9.28,57.03,60.35,0,0,0,0,0,0,0,0,0,0,0,0,0,53.82,53.82,0,0,0,2.9,2.9,0,0,0,0,100,0,0,19,0,0,100,100,0,0,50.48,0,22.3,0,22.3,52.41,No Data,0,0,0,0,0,0,0
1/20/2022,18:00:00,7.61,55.29,59.7,0,0,0,0,0,0,0,0,0,0,0,0,0,53.73,53.73,0,0,0,2.9,2.9,0,0,0,0,0,0,0,0,0,0,100,100,0,0,54.31,0,27.8,0,27.8,50.5,No Data,0,0,0,0,0,0,0
1/20/2022,19:00:00,7.48,65.62,68.52,0,0,0,0,0,0,0,0,0,0,0,0,0,54.05,54.05,0,0,0,3,3,0,0,0,0,0,0,0,0,0,0,100,100,0,0,56.57,0,31.2,0,31.2,62.49,No Data,0,0,0,0,0,0,0
1/20/2022,20:00:00,7.69,68.96,70.72,0,0,0,0,0,0,0,0,0,0,0,0,0,54.16,54.16,0,0,0,3,3,0,0,0,0,0,0,0,0,0,0,100,100,0,0,56.04,0,31.1,0,31.1,65.98,No Data,0,0,0,0,0,0,0
1/20/2022,21:00:00,6.75,68.06,69.96,0,0,0,0,0,0,0,0,0,0,0,0,0,54.17,54.17,0,0,0,3,3,0,0,0,0,0,0,0,0,0,0,100,100,0,0,53.81,0,26.7,0,26.7,65.08,No Data,0,0,0,0,0,0,0
1/20/2022,22:00:00,5.75,67.09,68.77,0,0,0,0,0,0,0,0,0,0,0,0,0,49.49,49.49,0,0,0,2.3,2.3,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.74,0,21.3,0,21.3,64,No Data,0,0,0,0,0,0,0
1/20/2022,23:00:00,5.23,65.53,67.26,0,0,0,0,0,0,0,0,0,0,0,0,0,49.14,49.14,0,0,0,2.2,2.2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.85,0,21.4,0,21.4,62.28,No Data,0,0,0,0,0,0,0
1/21/2022,0:00:00,4.28,64.71,66.43,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,49.1,0,0,0,2.2,2.2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.61,0,20.9,0,20.9,61.59,No Data,0,0,0,0,0,0,0
1/21/2022,1:00:00,3.44,64.18,65.86,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,49.1,0,0,0,2.2,2.2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.45,0,20.9,0,20.9,60.76,No Data,0,0,0,0,0,0,0
1/21/2022,2:00:00,2.52,63.84,65.5,0,0,0,0,0,0,0,0,0,0,0,0,0,49.04,49.04,0,0,0,2.2,2.2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.48,0,20.8,0,20.8,60.48,No Data,0,0,0,0,0,0,0
1/21/2022,3:00:00,0.74,63.73,65.39,0,0,0,0,0,0,0,0,0,0,0,0,0,49.05,49.05,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.21,0,20.6,0,20.6,60.44,No Data,0,0,0,0,0,0,0
1/21/2022,4:00:00,-0.64,63.57,65.21,0,0,0,0,0,0,0,0,0,0,0,0,0,49.13,49.13,0,0,0,2.2,2.2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.52,0,20.7,0,20.7,60.33,No Data,0,0,0,0,0,0,0
1/21/2022,5:00:00,-0.51,63.52,65.17,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,49.1,0,0,0,2.2,2.2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.4,0,21.2,0,21.2,60.22,No Data,0,0,0,0,0,0,0
1/21/2022,6:00:00,-0.66,63.56,65.16,0,0,0,0,0,0,0,0,0,0,0,0,0,48.02,48.02,0,0,0,2.1,2.1,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.7,0,21.1,0,21.1,60.22,No Data,0,0,0,0,0,0,0
1/21/2022,7:00:00,-1.12,63.58,65.16,0,0,0,0,0,0,0,0,0,0,0,0,0,48.04,48.04,0,0,0,2.1,2.1,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.41,0,20.7,0,20.7,60.22,No Data,0,0,0,0,0,0,0
1/21/2022,8:00:00,-0.23,61.46,63.46,0,0,0,0,0,0,0,0,0,0,0,0,0,47.02,47.02,0,0,0,2,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,44.67,0,15.2,0,15.2,58.06,No Data,0,0,0,0,0,0,0
1/21/2022,9:00:00,0.89,62.86,65.3,0,0,0,0,0,0,0,0,0,0,0,0,0,47.1,47.1,0,0,0,2,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.4,0,19.5,0,19.5,58.75,No Data,0,0,0,0,0,0,0
1/21/2022,10:00:00,2.5,59.15,64.8,0,0,0,0,0,0,0,0,0,0,0,0,0,46.94,46.94,0,0,0,1.9,2,0,0,0,0,0,100,0,0,46,0,100,100,0,0,49.42,0,20.3,0,20.3,53.74,No Data,0,0,0,0,0,0,0
1/21/2022,11:00:00,5.73,53.33,58.86,0,0,0,0,0,0,0,0,0,0,0,0,0,46.71,46.71,0,0,0,1.9,1.9,0,0,0,44.96,0,44.96,3,0,4,0,100,100,0,0,49.37,0,20.8,0,20.8,45.68,No Data,0,0,0,0,0,0,0
1/21/2022,12:00:00,10.47,54.67,58.68,0,0,0,0,0,0,0,0,0,0,0,0,0,46.83,46.83,0,0,0,1.9,1.9,0,0,0,100,0,0,38,0,0,0,100,100,0,0,48.52,0,19.9,0,19.9,48.56,No Data,0,0,0,0,0,0,0
1/21/2022,13:00:00,13.55,53.52,57.43,0,0,0,0,0,0,0,0,0,0,0,0,0,46.73,46.73,0,0,0,1.9,1.9,0,0,0,47.49,0,47.49,4,0,5.4,0,100,100,0,0,48.55,0,20.1,0,20.1,47.59,No Data,0,0,0,0,0,0,0
1/21/2022,14:00:00,15.08,54.98,58.98,0,0,0,0,0,0,0,0,0,0,0,0,0,46.8,46.8,0,0,0,1.9,2,0,0,0,100,0,0,39,0,0,0,100,100,0,0,49.41,0,21.1,0,21.1,48.88,No Data,0,0,0,0,0,0,0
1/21/2022,15:00:00,18.25,54.47,58.3,0,0,0,0,0,0,0,0,0,0,0,0,0,46.78,46.78,0,0,0,1.9,1.9,0,0,0,42.12,0,30,3,0,1.5,0,100,100,0,0,49.4,0,20.6,0,20.6,48.81,No Data,0,0,0,0,0,0,0
1/21/2022,16:00:00,17.78,54.3,58.41,0,0,0,0,0,0,0,0,0,0,0,0,0,46.81,46.81,0,0,0,1.9,1.9,0,0,0,0,0,91.32,0,0,29.2,0,100,100,0,0,49.2,0,20.5,0,20.5,48.52,No Data,0,0,0,0,0,0,0
1/21/2022,17:00:00,15.86,54.64,59.34,0,0,0,0,0,0,0,0,0,0,0,0,0,46.81,46.81,0,0,0,1.9,1.9,0,0,0,40.45,0,40.45,2,0,3.3,0,100,100,0,0,49.8,0,21.5,0,21.5,47.8,No Data,0,0,0,0,0,0,0
1/21/2022,18:00:00,14.72,55.24,59.74,0,0,0,0,0,0,0,0,0,0,0,0,0,46.77,46.77,0,0,0,1.9,1.9,0,0,0,93.6,0,93.6,29,0,31.2,0,100,100,0,0,49.54,0,21.1,0,21.1,48.24,No Data,0,0,0,0,0,0,0
1/21/2022,19:00:00,13.19,60.33,63.84,0,0,0,0,0,0,0,0,0,0,0,0,0,46.95,46.95,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,54.54,0,28,0,28,56.12,No Data,0,0,0,0,0,0,0
1/21/2022,20:00:00,12.75,67.06,69.03,0,0,0,0,0,0,0,0,0,0,0,0,0,47,47,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,54.86,0,28.6,0,28.6,63.79,No Data,0,0,0,0,0,0,0
1/21/2022,21:00:00,12.93,67.54,69.31,0,0,0,0,0,0,0,0,0,0,0,0,0,46.99,46.99,0,0,0,1.9,1.9,0,0,0,0,0,0,0,0,0,0,100,100,0,0,52.62,0,25.5,0,25.5,64.47,No Data,0,0,0,0,0,0,0
1/21/2022,22:00:00,13.16,67.32,68.85,0,0,0,0,0,0,0,0,0,0,0,0,0,47.06,47.06,0,0,0,2,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.6,0,21.1,0,21.1,64.44,No Data,0,0,0,0,0,0,0
1/21/2022,23:00:00,13.14,66.18,67.62,0,0,0,0,0,0,0,0,0,0,0,0,0,47.11,47.11,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.44,0,20.9,0,20.9,63.28,No Data,0,0,0,0,0,0,0
1/22/2022,0:00:00,11.6,65.04,66.69,0,0,0,0,0,0,0,0,0,0,0,0,0,47.04,47.05,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.05,0,20.4,0,20.4,62.2,No Data,0,0,0,0,0,0,0
1/22/2022,1:00:00,10.08,64.06,65.7,0,0,0,0,0,0,0,0,0,0,0,0,0,47.1,47.1,0,0,0,2,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.38,0,21,0,21,60.73,No Data,0,0,0,0,0,0,0
1/22/2022,2:00:00,8.36,63.37,64.98,0,0,0,0,0,0,0,0,0,0,0,0,0,47.14,47.14,0,0,0,2,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.2,0,20.7,0,20.7,60.01,No Data,0,0,0,0,0,0,0
1/22/2022,3:00:00,6.73,62.93,64.51,0,0,0,0,0,0,0,0,0,0,0,0,0,47.12,47.12,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.11,0,20.5,0,20.5,59.61,No Data,0,0,0,0,0,0,0
1/22/2022,4:00:00,4.98,62.59,64.18,0,0,0,0,0,0,0,0,0,0,0,0,0,47.05,47.05,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.96,0,20.2,0,20.2,59.25,No Data,0,0,0,0,0,0,0
1/22/2022,5:00:00,5.84,62.47,64,0,0,0,0,0,0,0,0,0,0,0,0,0,47.07,47.07,0,0,0,2,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.99,0,20.4,0,20.4,59.04,No Data,0,0,0,0,0,0,0
1/22/2022,6:00:00,5.86,62.44,63.97,0,0,0,0,0,0,0,0,0,0,0,0,0,47.14,47.14,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,48.96,0,20.4,0,20.4,59.04,No Data,0,0,0,0,0,0,0
1/22/2022,7:00:00,5.87,62.71,64.51,0,0,0,0,0,0,0,0,0,0,0,0,0,47.14,47.14,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.19,0,20.5,0,20.5,59.07,No Data,0,0,0,0,0,0,0
1/22/2022,8:00:00,6.74,63.82,65.55,0,0,0,0,0,0,0,0,0,0,0,0,0,47.12,47.12,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,0,100,100,0,0,49.06,0,20.5,0,20.5,60.33,No Data,0,0,0,0,0,0,0
1/22/2022,9:00:00,14.61,60.12,66.74,0,0,0,0,0,0,0,0,0,0,0,0,0,47.01,47.01,0,0,0,1.9,2,0,0,0,100,0,100,36,0,7,0,100,100,0,0,47.5,0,18.4,0,18.4,58.39,No Data,0,0,0,0,0,0,0
1/22/2022,10:00:00,16.85,54.67,60.67,0,0,0,0,0,0,0,0,0,0,0,0,0,48.43,48.43,0,0,0,2.1,2.1,0,0,0,99.57,0,0,35,0,0,0,100,100,0,0,0,0,4.9,0,4.9,52.09,No Data,0,0,0,0,0,0,0
1/22/2022,11:00:00,20.63,54.71,58.01,0,0,0,0,0,0,0,0,0,0,0,0,0,52.8,52.79,0,0,0,2.7,2.8,0,0,0,33.53,0,33.53,2,0,1.9,0,100,100,0,0,46.69,0,17.6,0,17.6,49.46,No Data,0,0,0,0,0,0,0
1/22/2022,12:00:00,22.25,53.42,58.19,0,0,0,0,0,0,0,0,0,0,0,0,0,52.5,52.5,0,0,0,2.7,2.7,0,0,0,70.94,0,70.94,13,0,14.5,0,100,100,0,0,46.8,0,17.4,0,17.4,48.2,No Data,0,0,0,0,0,0,0
1/22/2022,13:00:00,23.4,52.41,56.91,0,0,0,0,0,0,0,0,0,0,0,0,0,52.5,52.5,0,0,0,2.7,2.7,0,0,0,0,0,84.2,0,0,25.8,0,100,100,0,0,47.1,0,18.1,0,18.1,47.12,No Data,0,0,0,0,0,0,0
1/22/2022,14:00:00,24.21,51.93,57.16,0,0,0,0,0,0,0,0,0,0,0,0,0,52.44,52.44,0,0,0,2.7,2.7,0,0,0,53.36,0,53.36,6,0,6.9,0,100,100,0,0,48.04,0,19.6,0,19.6,45.9,No Data,0,0,0,0,0,0,0
1/22/2022,15:00:00,24.04,52.17,57.4,0,0,0,0,0,0,0,0,0,0,0,0,0,52.47,52.47,0,0,0,2.7,2.7,0,0,0,85.08,0,85.08,24,0,26.6,0,100,100,0,0,48.12,0,19.3,0,19.3,45.64,No Data,0,0,0,0,0,0,0
1/22/2022,16:00:00,23.37,51.89,56.66,0,0,0,0,0,0,0,0,0,0,0,0,0,52.46,52.46,0,0,0,2.7,2.7,0,0,0,79.78,0,79.78,19,0,21.1,0,100,100,0,0,48.3,0,19.3,0,19.3,46.15,No Data,0,0,0,0,0,0,0
1/22/2022,17:00:00,23.22,53.73,57.9,0,0,0,0,0,0,0,0,0,0,0,0,0,52.55,52.55,0,0,0,2.7,2.7,0,0,0,99.97,0,99.97,37,0,44.3,0,100,100,0,0,48.73,0,19.8,0,19.8,48.52,No Data,0,0,0,0,0,0,0
1/22/2022,18:00:00,22.95,53.82,58.26,0,0,0,0,0,0,0,0,0,0,0,0,0,52.52,52.52,0,0,0,2.7,2.7,0,0,0,72.5,0,72.5,15,0,17.2,0,100,100,0,0,48.48,0,19.5,0,19.5,47.91,No Data,0,0,0,0,0,0,0
1/22/2022,19:00:00,23.29,53.51,57.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.54,No Data,0,0,0,0,0,0,0
1/22/2022,20:00:00,23.01,59.27,58.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.58,No Data,0,0,0,0,0,0,0
1/22/2022,21:00:00,22.44,63.48,58.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.68,No Data,0,0,0,0,0,0,0
1/22/2022,22:00:00,22.05,66.33,59.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.04,No Data,0,0,0,0,0,0,0
1/22/2022,23:00:00,22.13,67.48,59.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.01,No Data,0,0,0,0,0,0,0
1/23/2022,0:00:00,22.22,68.05,60.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.19,No Data,0,0,0,0,0,0,0
1/23/2022,1:00:00,22.88,68.69,61.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.48,No Data,0,0,0,0,0,0,0
1/23/2022,2:00:00,22.96,69.43,62.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.69,No Data,0,0,0,0,0,0,0
1/23/2022,3:00:00,23.84,70.11,63.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.69,No Data,0,0,0,0,0,0,0
1/23/2022,4:00:00,23.24,70.61,63.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.98,No Data,0,0,0,0,0,0,0
1/23/2022,5:00:00,22.53,71.11,64.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.09,No Data,0,0,0,0,0,0,0
1/23/2022,6:00:00,21.42,71.54,65.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.38,No Data,0,0,0,0,0,0,0
1/23/2022,7:00:00,20.59,72.19,65.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.48,No Data,0,0,0,0,0,0,0
1/23/2022,8:00:00,19.56,72.79,66.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.84,No Data,0,0,0,0,0,0,0
1/23/2022,9:00:00,19.67,73.19,67.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.02,No Data,0,0,0,0,0,0,0
1/23/2022,10:00:00,19.08,55.77,64.38,0,0,0,0,0,0,0,0,0,0,0,0,50.24,50.24,0,0,0,2.3,2.4,0,0,0,0,100,100,0,37,20,0,100,0,100,0,0,0,0,0,5.1,5.1,52.38,No Data,0,0,0,0,0,0,0
1/23/2022,11:00:00,16.13,56.53,60.35,0,0,0,0,0,0,0,0,0,0,0,0,51.77,51.77,0,0,0,2.5,2.6,0,0,0,0,0,100,0,0,18,0,100,0,100,0,0,0,48.92,0,20.7,20.7,49.86,No Data,0,0,0,0,0,0,0
1/23/2022,12:00:00,16.1,55.86,60.78,0,0,0,0,0,0,0,0,0,0,0,0,51.88,51.88,0,0,0,2.6,2.7,0,0,0,0,75.12,75.12,0,15,9,0,100,0,100,0,0,0,48.81,0,20.9,20.9,49.86,No Data,0,0,0,0,0,0,0
1/23/2022,13:00:00,15.37,55.58,60.13,0,0,0,0,0,0,0,0,0,0,0,0,51.82,51.82,0,0,0,2.6,2.7,0,0,0,0,89.92,89.92,0,26,14,0,100,0,100,0,0,0,48.1,0,19.9,19.9,49.82,No Data,0,0,0,0,0,0,0
1/23/2022,14:00:00,16.43,56.82,61.07,0,0,0,0,0,0,0,0,0,0,0,0,52.02,52.02,0,0,0,2.6,2.7,0,0,0,0,93,0,0,29,0,0,100,0,100,0,0,0,48.95,0,20.9,21,51.15,No Data,0,0,0,0,0,0,0
1/23/2022,15:00:00,16.81,56.84,60.93,0,0,0,0,0,0,0,0,0,0,0,0,52.06,52.06,0,0,0,2.6,2.7,0,0,0,0,67.34,67.34,0,12,6,0,100,0,100,0,0,0,49.63,0,21.7,21.7,50.9,No Data,0,0,0,0,0,0,0
1/23/2022,16:00:00,15.03,57.4,60.89,0,0,0,0,0,0,0,0,0,0,0,0,52.08,52.08,0,0,0,2.6,2.7,0,0,0,0,0,100,0,0,19,0,100,0,100,0,0,0,49.23,0,21.3,21.3,51.22,No Data,0,0,0,0,0,0,0
1/23/2022,17:00:00,12.78,56.58,61.29,0,0,0,0,0,0,0,0,0,0,0,0,52.09,52.09,0,0,0,2.6,2.7,0,0,0,0,58.17,58.17,0,8,4,0,100,0,100,0,0,0,49.74,0,22.3,22.3,50.18,No Data,0,0,0,0,0,0,0
1/23/2022,18:00:00,11.22,64.67,65.97,0,0,0,0,0,0,0,0,0,0,0,0,48.77,48.77,0,0,0,2.1,2.2,0,0,0,0,0,0,0,0,0,0,100,0,100,0,0,0,54.34,0,29.2,29.2,51.8,No Data,0,0,0,0,0,0,0
1/23/2022,19:00:00,10.12,66.57,69.6,0,0,0,0,0,0,0,0,0,0,0,0,52.37,52.37,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,92.8,92.8,92.8,0,0,0,54.59,0,29.5,29.5,62.53,No Data,0,0,0,0,0,0,0
1/23/2022,20:00:00,9.78,68.41,70.39,0,0,0,0,0,0,0,0,0,0,0,0,52.54,52.54,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,93.01,93.01,93.01,0,0,0,52.25,0,21.4,21.4,65.44,No Data,0,0,0,0,0,0,0
1/23/2022,21:00:00,8.78,66.21,68.23,0,0,0,0,0,0,0,0,0,0,0,0,52.59,52.59,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,92.83,92.83,92.83,0,0,0,48.8,0,20.9,20.9,63.28,No Data,0,0,0,0,0,0,0
1/23/2022,22:00:00,6.69,64.56,66.54,0,0,0,0,0,0,0,0,0,0,0,0,52.56,52.54,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,92.61,92.61,92.61,0,0,0,48.54,0,20.4,20.4,61.05,No Data,0,0,0,0,0,0,0
1/23/2022,23:00:00,5.33,63.15,65.17,0,0,0,0,0,0,0,0,0,0,0,0,52.68,52.68,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,92.44,92.44,92.44,0,0,0,48.21,0,19.9,19.9,59.5,No Data,0,0,0,0,0,0,0
1/24/2022,0:00:00,4.97,62.2,64.13,0,0,0,0,0,0,0,0,0,0,0,0,52.64,52.64,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,92.31,92.31,92.31,0,0,0,48.09,0,19.9,19.9,58.71,No Data,0,0,0,0,0,0,0
1/24/2022,1:00:00,6.89,61.93,63.7,0,0,0,0,0,0,0,0,0,0,0,0,52.06,52.06,0,0,0,2.6,2.7,0,0,0,0,0,0,0,0,0,0,92.24,92.24,92.24,0,0,0,47.72,0,19.2,19.2,58.39,No Data,0,0,0,0,0,0,0
1/24/2022,2:00:00,4.59,62.01,63.73,0,0,0,0,0,0,0,0,0,0,0,0,50.84,50.84,0,0,0,2.4,2.5,0,0,0,0,0,0,0,0,0,0,92.23,92.23,92.23,0,0,0,47.6,0,19.3,19.4,58.42,No Data,0,0,0,0,0,0,0
1/24/2022,3:00:00,4.88,62.02,63.77,0,0,0,0,0,0,0,0,0,0,0,0,50.94,50.94,0,0,0,2.5,2.5,0,0,0,0,0,0,0,0,0,0,92.18,92.18,92.18,0,0,0,47.61,0,19.3,19.3,58.5,No Data,0,0,0,0,0,0,0
1/24/2022,4:00:00,8.61,61.92,63.66,0,0,0,0,0,0,0,0,0,0,0,0,50.93,50.93,0,0,0,2.4,2.5,0,0,0,0,0,0,0,0,0,0,92.04,92.02,92.02,0,0,0,47.75,0,19.2,19.2,58.35,No Data,0,0,0,0,0,0,0
1/24/2022,5:00:00,9.9,62.02,63.7,0,0,0,0,0,0,0,0,0,0,0,0,50.81,50.81,0,0,0,2.4,2.5,0,0,0,0,0,0,0,0,0,0,92.01,92.01,92.01,0,0,0,47.9,0,19.3,19.3,58.46,No Data,0,0,0,0,0,0,0
1/24/2022,6:00:00,10.28,62.11,63.95,0,0,0,0,0,0,0,0,0,0,0,0,49.94,49.95,0,0,0,2.3,2.3,0,0,0,0,0,0,0,0,0,0,92.01,92.01,92.01,0,0,0,47.52,0,18.9,18.9,58.53,No Data,0,0,0,0,0,0,0
1/24/2022,7:00:00,13.79,62.47,64.02,0,0,0,0,0,0,0,0,0,0,0,0,50,50,0,0,0,2.3,2.4,0,0,0,0,0,0,0,0,0,0,91.98,91.98,91.98,0,0,0,47.7,0,19.4,19.4,58.96,No Data,0,0,0,0,0,0,0
1/24/2022,8:00:00,13.95,62.89,64.49,0,0,0,0,0,0,0,0,0,0,0,0,49.92,49.92,0,0,0,2.3,2.4,0,0,0,0,0,0,0,0,0,0,91.99,91.99,91.99,0,0,0,47.65,0,19.6,19.6,59.54,No Data,0,0,0,0,0,0,0
1/24/2022,9:00:00,12.49,64.88,67.01,0,0,0,0,0,0,0,0,0,0,0,0,49.95,49.95,0,0,0,2.3,2.4,0,0,0,0,0,0,0,0,0,0,92.03,92.03,92.03,0,0,0,51.97,0,25.2,25.2,60.91,No Data,0,0,0,0,0,0,0
1/24/2022,10:00:00,17.53,66.45,68.27,0,0,0,0,0,0,0,0,0,0,0,0,49.85,49.85,0,0,0,2.3,2.3,0,0,0,0,50,50,0,5,3,1.7,92.16,92.16,92.16,0,0,0,49.46,0,22,22,63.46,No Data,0,0,0,0,0,0,0
1/24/2022,11:00:00,19.57,59.9,64.24,0,0,0,0,0,0,0,0,0,0,0,0,49.75,49.75,0,0,0,2.3,2.3,0,0,0,0,50,50,50,5,3,5.7,91.24,91.24,91.24,0,0,0,50.69,0,23.6,23.6,54.61,No Data,0,0,0,0,0,0,0
1/24/2022,12:00:00,19.96,59.22,62.44,0,0,0,0,0,0,0,0,0,0,0,0,49.65,49.65,0,0,0,2.3,2.3,0,0,0,0,50,50,50,0,0,5.4,71.19,71.19,71.19,0,0,0,49.44,0,21.3,21.3,54.43,No Data,0,0,0,0,0,0,0
1/24/2022,13:00:00,21.68,59.8,63.61,0,0,0,0,0,0,0,0,0,0,0,0,49.75,49.75,0,0,0,2.3,2.3,0,0,0,0,50,50,50,5,2,5.4,74.94,74.94,74.94,0,0,0,49.64,0,21.8,21.8,54.68,No Data,0,0,0,0,0,0,0
1/24/2022,14:00:00,22.01,59.29,62.92,0,0,0,0,0,0,0,0,0,0,0,0,49.72,49.72,0,0,0,2.3,2.3,0,0,0,0,50,50,50,5,2,5.4,62.95,62.95,62.95,0,0,0,50.06,0,22.6,22.6,54.93,No Data,0,0,0,0,0,0,0
1/24/2022,15:00:00,21.76,59.68,63.28,0,0,0,0,0,0,0,0,0,0,0,0,49.64,49.64,0,0,0,2.3,2.3,0,0,0,0,50,50,50,5,2,5.5,59.61,59.61,59.61,0,0,0,49.52,0,21.8,21.8,55.54,No Data,0,0,0,0,0,0,0
1/24/2022,16:00:00,21.64,60.04,63.68,0,0,0,0,0,0,0,0,0,0,0,0,49.57,49.57,0,0,0,2.2,2.3,0,0,0,0,50,50,50,5,2,5.4,59.98,59.98,59.98,0,0,0,49.84,0,22,22.4,55.87,No Data,0,0,0,0,0,0,0
1/24/2022,17:00:00,22.07,60.08,63.68,0,0,0,0,0,0,0,0,0,0,0,0,49.58,49.58,0,0,0,2.3,2.3,0,0,0,0,50,50,50,5,2,5.5,61.24,61.24,61.24,0,0,0,49.8,0,22.5,22.5,55.76,No Data,0,0,0,0,0,0,0
1/24/2022,18:00:00,22.21,60,63.59,0,0,0,0,0,0,0,0,0,0,0,0,49.63,49.63,0,0,0,2.2,2.3,0,0,0,0,50,50,50,5,2,5.4,61.89,61.89,61.89,0,0,0,50.18,0,22.5,22.5,55.8,No Data,0,0,0,0,0,0,0
1/24/2022,19:00:00,22.58,60.23,63.59,0,0,0,0,0,0,0,0,0,0,0,0,49.61,49.61,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,62.85,62.85,62.85,0,0,0,48.23,0,20,20,55.69,No Data,0,0,0,0,0,0,0
1/24/2022,20:00:00,23.11,62.66,63.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,56.59,No Data,0,0,0,0,0,0,0
1/24/2022,21:00:00,23.68,65.84,63.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.03,No Data,0,0,0,0,0,0,0
1/24/2022,22:00:00,24.19,69.41,63.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,57.6,No Data,0,0,0,0,0,0,0
1/24/2022,23:00:00,21.63,70.66,64.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,57.88,No Data,0,0,0,0,0,0,0
1/25/2022,0:00:00,20.35,70.96,65.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.03,No Data,0,0,0,0,0,0,0
1/25/2022,1:00:00,20.34,71.14,66.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.14,No Data,0,0,0,0,0,0,0
1/25/2022,2:00:00,19.29,72.52,66.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.28,No Data,0,0,0,0,0,0,0
1/25/2022,3:00:00,19.16,74.5,67.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.39,No Data,0,0,0,0,0,0,0
1/25/2022,4:00:00,18.5,76.27,68.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.46,No Data,0,0,0,0,0,0,0
1/25/2022,5:00:00,17.25,78.46,69.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.6,No Data,0,0,0,0,0,0,0
1/25/2022,6:00:00,16.74,80.01,70.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.71,No Data,0,0,0,0,0,0,0
1/25/2022,7:00:00,15.59,80.48,71.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.71,No Data,0,0,0,0,0,0,0
1/25/2022,8:00:00,14.45,81.42,72.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,50,50,0,0,0,0,0,0,0,0,0,0,0,0,0,58.82,No Data,0,0,0,0,0,0,0
1/25/2022,9:00:00,15.3,66.29,68.77,0,0,0,0,0,0,0,0,0,0,0,0,47.97,0,47.97,0,0,2,0,2.1,0,0,0,0,0,0,0,0,0,92.18,92.18,92.18,0,0,0,36.79,0,8.5,8.5,63.61,No Data,0,0,0,0,0,0,0
1/25/2022,10:00:00,16.16,64.96,69.1,0,0,0,0,0,0,0,0,0,0,0,0,55.57,0,55.57,0,0,3.1,0,3.3,0,0,0,33,33,33,2,1,2,92.13,92.13,92.13,0,0,0,51.24,0,24.4,24.4,63.32,No Data,0,0,0,0,0,0,0
1/25/2022,11:00:00,17.2,59.97,64.74,0,0,0,0,0,0,0,0,0,0,0,0,56.42,0,56.42,0,0,3.3,0,3.4,0,0,0,50,50,50,5,3,5.5,91.7,91.7,91.7,0,0,0,52.13,0,25.4,25.4,55.76,No Data,0,0,0,0,0,0,0
1/25/2022,12:00:00,18.31,59.15,63.3,0,0,0,0,0,0,0,0,0,0,0,0,56.34,0,56.34,0,0,3.3,0,3.4,0,0,0,50,50,50,5,0,5.4,87.83,87.83,87.83,0,0,0,51.12,0,23.6,23.6,54.72,No Data,0,0,0,0,0,0,0
1/25/2022,13:00:00,18.83,59.43,63.09,0,0,0,0,0,0,0,0,0,0,0,0,56.39,0,56.39,0,0,3.3,0,3.3,0,0,0,50,50,50,0,2,0,84.14,84.14,84.14,0,0,0,50.61,0,23.8,23.8,56.34,No Data,0,0,0,0,0,0,0
1/25/2022,14:00:00,19.35,58.32,63.37,0,0,0,0,0,0,0,0,0,0,0,0,56.43,0,56.43,0,0,3.3,0,3.4,0,0,0,42.62,42.62,42.62,3,1,3.6,91.23,91.23,91.23,0,0,0,51.74,0,25.2,25.2,53.06,No Data,0,0,0,0,0,0,0
1/25/2022,15:00:00,18.37,59.38,63.41,0,0,0,0,0,0,0,0,0,0,0,0,56.4,0,56.4,0,0,3.3,0,3.4,0,0,0,70.29,0,70.29,14,0,14,91.62,91.62,91.62,0,0,0,50.95,0,23.7,23.7,54.46,No Data,0,0,0,0,0,0,0
1/25/2022,16:00:00,18.53,58.29,62.83,0,0,0,0,0,0,0,0,0,0,0,0,56.4,0,56.4,0,0,3.3,0,3.4,0,0,0,48.41,48.41,48.41,5,2,5,91.5,91.5,91.5,0,0,0,51.27,0,23.9,23.9,53.28,No Data,0,0,0,0,0,0,0
1/25/2022,17:00:00,16.65,58.77,62.76,0,0,0,0,0,0,0,0,0,0,0,0,56.35,0,56.35,0,0,3.3,0,3.3,0,0,0,44.13,44.13,44.13,4,2,3.9,91.65,91.65,91.65,0,0,0,51.26,0,24.6,24.6,54.21,No Data,0,0,0,0,0,0,0
1/25/2022,18:00:00,15.11,58.79,62.94,0,0,0,0,0,0,0,0,0,0,0,0,56.31,0,56.31,0,0,3.2,0,3.3,0,0,0,66.51,0,66.51,12,0,12.2,91.59,91.59,91.59,0,0,0,50.34,0,23.2,23.2,53.85,No Data,0,0,0,0,0,0,0
1/25/2022,19:00:00,13.36,58.05,62.04,0,0,0,0,0,0,0,0,0,0,0,0,56.43,0,56.43,0,0,3.3,0,3.4,0,0,0,0,0,0,0,0,0,91.66,91.66,91.66,0,0,0,50.93,0,23.5,23.5,54.82,No Data,0,0,0,0,0,0,0
1/25/2022,20:00:00,11.55,66.11,67.89,0,0,0,0,0,0,0,0,0,0,0,0,59.14,0,59.14,0,0,4,0,3.8,0,0,0,0,0,0,0,0,0,92.19,92.19,92.19,0,0,0,52.05,0,25.7,25.7,64.54,No Data,0,0,0,0,0,0,0
1/25/2022,21:00:00,10.28,66.99,68.72,0,0,0,0,0,0,0,0,0,0,0,0,57.47,0,57.47,0,0,3.5,0,3.5,0,0,0,0,0,0,0,0,0,92.22,92.22,92.22,0,0,0,52.1,0,25.7,25.7,65.3,No Data,0,0,0,0,0,0,0
1/25/2022,22:00:00,9.67,66.47,68.11,0,0,0,0,0,0,0,0,0,0,0,0,51.24,0,51.24,0,0,2.5,0,2.5,0,0,0,0,0,0,0,0,0,92.26,92.26,92.26,0,0,0,48.6,0,20.5,20.5,64.62,No Data,0,0,0,0,0,0,0
1/25/2022,23:00:00,9.67,65.99,67.46,0,0,0,0,0,0,0,0,0,0,0,0,48.83,0,48.83,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.21,92.21,92.21,0,0,0,48.48,0,20.2,20.2,63.93,No Data,0,0,0,0,0,0,0
