Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
1/26/2022,0:00:00,10.75,65.71,67.1,0,0,0,0,0,0,0,0,0,0,0,0,48.81,0,48.81,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.14,92.14,92.14,0,0,0,48.01,0,19.8,19.8,63.72,No Data,0,0,0,0,0,0,0
1/26/2022,1:00:00,10.94,65.52,66.96,0,0,0,0,0,0,0,0,0,0,0,0,48.8,0,48.8,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.14,92.14,92.14,0,0,0,48.36,0,20.3,20.3,63.54,No Data,0,0,0,0,0,0,0
1/26/2022,2:00:00,8.68,65.38,66.85,0,0,0,0,0,0,0,0,0,0,0,0,48.85,0,48.85,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.15,92.15,92.15,0,0,0,48.37,0,20,20,63.14,No Data,0,0,0,0,0,0,0
1/26/2022,3:00:00,8.2,65.21,66.67,0,0,0,0,0,0,0,0,0,0,0,0,48.87,0,48.87,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.17,92.14,92.14,0,0,0,48.08,0,19.9,19.9,63.07,No Data,0,0,0,0,0,0,0
1/26/2022,4:00:00,8.08,65.17,66.7,0,0,0,0,0,0,0,0,0,0,0,0,48.84,0,48.84,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.18,92.18,92.18,0,0,0,48.04,0,19.6,19.6,63.03,No Data,0,0,0,0,0,0,0
1/26/2022,5:00:00,7.01,65.25,66.74,0,0,0,0,0,0,0,0,0,0,0,0,48.87,0,48.87,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.18,92.18,92.18,0,0,0,48.04,0,20.1,20.1,63.21,No Data,0,0,0,0,0,0,0
1/26/2022,6:00:00,5.22,65.1,66.65,0,0,0,0,0,0,0,0,0,0,0,0,48.8,0,48.8,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.17,92.17,92.15,0,0,0,47.93,0,19.9,19.9,63.07,No Data,0,0,0,0,0,0,0
1/26/2022,7:00:00,5.16,65.01,66.61,0,0,0,0,0,0,0,0,0,0,0,0,48.85,0,48.85,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.17,92.17,92.17,0,0,0,48.06,0,19.7,19.7,62.89,No Data,0,0,0,0,0,0,0
1/26/2022,8:00:00,5.14,64.92,66.54,0,0,0,0,0,0,0,0,0,0,0,0,48.87,0,48.87,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.23,92.23,92.23,0,0,0,48.17,0,19.6,19.6,62.78,No Data,0,0,0,0,0,0,0
1/26/2022,9:00:00,5.5,66.61,68.38,0,0,0,0,0,0,0,0,0,0,0,0,48.89,0,48.89,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.3,92.3,92.3,0,0,0,53.07,0,26.9,26.9,63.9,No Data,0,0,0,0,0,0,0
1/26/2022,10:00:00,6.63,62.77,66.83,0,0,0,0,0,0,0,0,0,0,0,0,53.88,0,53.88,0,0,2.8,0,2.9,0,0,0,50,50,50,4,0,5.4,92.1,92.1,92.1,0,0,0,49.26,0,21.5,21.5,59.94,No Data,0,0,0,0,0,0,0
1/26/2022,11:00:00,9.03,58.61,63.59,0,0,0,0,0,0,0,0,0,0,0,0,54.63,0,54.63,0,0,3,0,3.1,0,0,0,75,75,75,16,8,16.9,91.77,91.77,91.77,0,0,0,49.53,0,22.2,22.2,55.11,No Data,0,0,0,0,0,0,0
1/26/2022,12:00:00,12.32,56.83,60.57,0,0,0,0,0,0,0,0,0,0,0,0,54.47,0,54.47,0,0,3,0,3,0,0,0,0,78.75,78.75,0,10,19,91.55,91.55,91.55,0,0,0,49.02,0,20.8,20.8,51.91,No Data,0,0,0,0,0,0,0
1/26/2022,13:00:00,17.01,58.65,61.66,0,0,0,0,0,0,0,0,0,0,0,0,54.63,0,54.63,0,0,3,0,3.1,0,0,0,0,100,0,0,19,0,77.74,77.74,77.74,0,0,0,48.77,0,20.7,20.9,55.54,No Data,0,0,0,0,0,0,0
1/26/2022,14:00:00,19.94,58.32,62.13,0,0,0,0,0,0,0,0,0,0,0,0,54.62,0,54.62,0,0,3,0,3.1,0,0,0,0,100,100,0,19,36.7,62.04,62.04,62.04,0,0,0,49.76,0,22.2,22.2,54.79,No Data,0,0,0,0,0,0,0
1/26/2022,15:00:00,20.01,59.43,62.89,0,0,0,0,0,0,0,0,0,0,0,0,54.59,0,54.59,0,0,3,0,3.1,0,0,0,0,100,100,0,19,36.8,49.96,49.96,49.96,0,0,0,50.97,0,24.2,23,56.19,No Data,0,0,0,0,0,0,0
1/26/2022,16:00:00,19.3,60.81,63.82,0,0,0,0,0,0,0,0,0,0,0,0,54.6,0,54.59,0,0,3,0,3.1,0,0,0,0,100,0,0,19,0,55.59,55.59,55.59,0,0,0,50.85,0,25.1,25.1,57.34,No Data,0,0,0,0,0,0,0
1/26/2022,17:00:00,18.93,59.34,63.28,0,0,0,0,0,0,0,0,0,0,0,0,54.55,0,54.55,0,0,3,0,3.1,0,0,0,0,100,100,0,19,36.9,55.59,55.59,55.59,0,0,0,50.87,0,24,24,55.83,No Data,0,0,0,0,0,0,0
1/26/2022,18:00:00,18.09,59.42,62.98,0,0,0,0,0,0,0,0,0,0,0,0,54.61,0,54.61,0,0,3,0,3.1,0,0,0,0,0,100,0,0,36.9,50.04,50.04,50.04,0,0,0,50.66,0,23.2,23.2,56.52,No Data,0,0,0,0,0,0,0
1/26/2022,19:00:00,15.42,60.36,63.86,0,0,0,0,0,0,0,0,0,0,0,0,54.63,0,54.63,0,0,3,0,3.1,0,0,0,0,0,0,0,0,0,58.68,58.68,58.68,0,0,0,49.09,0,20.8,21.2,57.49,No Data,0,0,0,0,0,0,0
1/26/2022,20:00:00,14.08,64.19,66.65,0,0,0,0,0,0,0,0,0,0,0,0,59.52,0,59.52,0,0,4,0,3.9,0,0,0,0,0,0,0,0,0,92.05,92.05,92.05,0,0,0,50.67,0,23.1,23.1,62.24,No Data,0,0,0,0,0,0,0
1/26/2022,21:00:00,13,65.52,67.62,0,0,0,0,0,0,0,0,0,0,0,0,58.43,0,58.43,0,0,3.7,0,3.7,0,0,0,0,0,0,0,0,0,92.19,92.19,92.19,0,0,0,50.14,0,22.7,22.7,63.79,No Data,0,0,0,0,0,0,0
1/26/2022,22:00:00,12.33,66.37,68.05,0,0,0,0,0,0,0,0,0,0,0,0,49.8,0,49.8,0,0,3.4,0,3.5,0,0,0,0,0,0,0,0,0,92.3,92.3,92.3,0,0,0,47.2,0,20.3,21.1,64.8,No Data,0,0,0,0,0,0,0
1/26/2022,23:00:00,11.84,66.01,67.62,0,0,0,0,0,0,0,0,0,0,0,0,49.13,0,49.13,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.28,92.28,92.28,0,0,0,46.97,0,18.3,18.3,64.11,No Data,0,0,0,0,0,0,0
1/27/2022,0:00:00,11.68,65.63,67.37,0,0,0,0,0,0,0,0,0,0,0,0,48.97,0,48.97,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.27,92.27,92.27,0,0,0,47.05,0,18,18.2,63.5,No Data,0,0,0,0,0,0,0
1/27/2022,1:00:00,12.28,65.34,67.01,0,0,0,0,0,0,0,0,0,0,0,0,48.98,0,48.98,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.27,92.27,92.27,0,0,0,47.17,0,18.6,18.6,63.25,No Data,0,0,0,0,0,0,0
1/27/2022,2:00:00,14.09,65.3,66.85,0,0,0,0,0,0,0,0,0,0,0,0,49.05,0,49.05,0,0,2.1,0,2.3,0,0,0,0,0,0,0,0,0,92.32,92.32,92.32,0,0,0,47.05,0,18.3,18.3,63.39,No Data,0,0,0,0,0,0,0
1/27/2022,3:00:00,11.26,65.65,67.28,0,0,0,0,0,0,0,0,0,0,0,0,49.11,0,49.11,0,0,2.1,0,2.3,0,0,0,0,0,0,0,0,0,92.26,92.26,92.26,0,0,0,46.91,0,18.3,18.3,63.61,No Data,0,0,0,0,0,0,0
1/27/2022,4:00:00,12.25,65.92,67.68,0,0,0,0,0,0,0,0,0,0,0,0,49.07,0,49.07,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.29,92.29,92.29,0,0,0,46.85,0,18.4,18.4,63.93,No Data,0,0,0,0,0,0,0
1/27/2022,5:00:00,12.26,65.71,67.5,0,0,0,0,0,0,0,0,0,0,0,0,49.04,0,49.04,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.27,92.27,92.27,0,0,0,46.88,0,18.5,18.5,63.79,No Data,0,0,0,0,0,0,0
1/27/2022,6:00:00,12.05,65.53,67.33,0,0,0,0,0,0,0,0,0,0,0,0,49.07,0,49.07,0,0,2.1,0,2.3,0,0,0,0,0,0,0,0,0,92.33,92.33,92.33,0,0,0,46.75,0,18.1,18.1,63.57,No Data,0,0,0,0,0,0,0
1/27/2022,7:00:00,14.04,65.58,67.33,0,0,0,0,0,0,0,0,0,0,0,0,49.07,0,49.07,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.28,92.28,92.28,0,0,0,46.71,0,18.1,18.1,63.57,No Data,0,0,0,0,0,0,0
1/27/2022,8:00:00,15.82,65.77,67.55,0,0,0,0,0,0,0,0,0,0,0,0,49,0,49,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,92.35,92.35,92.35,0,0,0,46.85,0,18.5,18.5,63.68,No Data,0,0,0,0,0,0,0
1/27/2022,9:00:00,18.11,60.11,68.2,0,0,0,0,0,0,0,0,0,0,0,0,49.85,0,49.85,0,0,2.3,0,2.3,0,0,0,0,100,0,0,19,0,100,100,0,0,0,0,51.4,0,24.5,24.5,60.01,No Data,0,0,0,0,0,0,0
1/27/2022,10:00:00,20.53,61.85,67.84,0,0,0,0,0,0,0,0,0,0,0,0,66.8,0,66.8,0,0,5.6,0,5.5,0,0,0,100,100,0,37,19,0,100,100,0,0,0,53.02,0,25.9,0,25.9,59.65,No Data,0,0,0,0,0,0,0
1/27/2022,11:00:00,22.17,60.1,65.71,0,0,0,0,0,0,0,0,0,0,0,0,68.86,0,68.86,0,0,6.2,0,6,0,0,0,100,100,0,36,19,0,100,100,0,0,0,54.58,0,28,0,28,57.2,No Data,0,0,0,0,0,0,0
1/27/2022,12:00:00,23.14,59.54,65.1,0,0,0,0,0,0,0,0,0,0,0,0,68.84,0,68.84,0,0,6.2,0,6,0,0,0,100,100,0,36,19,0,100,100,0,0,0,55,0,28.9,0,28.9,56.55,No Data,0,0,0,0,0,0,0
1/27/2022,13:00:00,23.47,62.13,66.22,0,0,0,0,0,0,0,0,0,0,0,0,68.95,0,68.95,0,0,6.3,0,6,0,0,0,100,0,0,39,0,0,100,100,0,0,0,54.9,0,29,0,29,59.72,No Data,0,0,0,0,0,0,0
1/27/2022,14:00:00,24.52,60.59,66.58,0,0,0,0,0,0,0,0,0,0,0,0,71.99,0,71.99,0,0,7.1,0,6.8,0,0,0,100,100,0,37,20,0,100,100,0,0,0,55.87,0,30.1,0,30.1,57.52,No Data,0,0,0,0,0,0,0
1/27/2022,15:00:00,24.91,60.42,66.2,0,0,0,0,0,0,0,0,0,0,0,0,71.92,0,71.92,0,0,7.1,0,6.8,0,0,0,100,100,0,37,20,0,100,100,0,0,0,55.79,0,30.8,0,29.8,57.31,No Data,0,0,0,0,0,0,0
1/27/2022,16:00:00,24.7,60.37,66.22,0,0,0,0,0,0,0,0,0,0,0,0,71.84,0,71.84,0,0,7,0,6.7,0,0,0,100,100,0,36,19,0,100,100,0,0,0,55.84,0,30.7,0,30.7,57.27,No Data,0,0,0,0,0,0,0
1/27/2022,17:00:00,25.3,62.81,68.38,0,0,0,0,0,0,0,0,0,0,0,0,72.04,0,72.04,0,0,6.8,0,6.5,0,0,0,100,100,0,37,21,0,100,100,0,0,0,56.76,0,32.3,0,31,59.32,No Data,0,0,0,0,0,0,0
1/27/2022,18:00:00,24.89,60.52,66.54,0,0,0,0,0,0,0,0,0,0,0,0,71.96,0,71.96,0,0,7.1,0,6.8,0,0,0,100,100,0,37,20,0,100,100,0,0,0,56.53,0,31.4,0,31.4,57.2,No Data,0,0,0,0,0,0,0
1/27/2022,19:00:00,24.33,59.95,66.11,0,0,0,0,0,0,0,0,0,0,0,0,82.17,0,0,0,0,10.2,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,52.99,No Data,0,0,0,0,0,0,0
1/27/2022,20:00:00,24.16,61.91,64.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.14,No Data,0,0,0,0,0,0,0
1/27/2022,21:00:00,24.31,65.92,63.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.42,No Data,0,0,0,0,0,0,0
1/27/2022,22:00:00,24.33,69.12,63.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.85,No Data,0,0,0,0,0,0,0
1/27/2022,23:00:00,24.04,71.04,63.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.78,No Data,0,0,0,0,0,0,0
1/28/2022,0:00:00,24.68,71.73,65.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.78,No Data,0,0,0,0,0,0,0
1/28/2022,1:00:00,24.59,72.82,66.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.7,No Data,0,0,0,0,0,0,0
1/28/2022,2:00:00,21.65,74.29,67.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.74,No Data,0,0,0,0,0,0,0
1/28/2022,3:00:00,18.35,76.52,68.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.78,No Data,0,0,0,0,0,0,0
1/28/2022,4:00:00,15.32,77.95,69.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.85,No Data,0,0,0,0,0,0,0
1/28/2022,5:00:00,11.43,78.76,70.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.81,No Data,0,0,0,0,0,0,0
1/28/2022,6:00:00,7.31,79.78,71.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.92,No Data,0,0,0,0,0,0,0
1/28/2022,7:00:00,4.59,81.02,72.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.99,No Data,0,0,0,0,0,0,0
1/28/2022,8:00:00,1.12,64.47,67.1,0,0,0,0,0,0,0,0,0,0,0,0,0,48.75,48.75,0,0,0,2.1,2.2,0,0,0,0,0,0,0,0,0,92.03,92.03,92.03,0,0,48.55,0,19.7,0,19.7,62.06,No Data,0,0,0,0,0,0,0
1/28/2022,9:00:00,0.75,64.64,67.46,0,0,0,0,0,0,0,0,0,0,0,0,49.98,49.98,0,0,0,2.3,2.3,0,0,0,0,0,0,0,0,0,0,92.02,92.02,92.02,0,0,54.32,0,28.1,0,28.1,60.8,No Data,0,0,0,0,0,0,0
1/28/2022,10:00:00,0.74,65.88,69.91,0,0,0,0,0,0,0,0,0,0,0,0,70.12,70.12,0,0,0,6.6,6.2,0,0,0,0,0,0,0,0,0,0,92.01,92.01,92.01,0,0,54.74,0,28.8,0,28.8,63,No Data,0,0,0,0,0,0,0
1/28/2022,11:00:00,2.22,69.11,72.25,0,0,0,0,0,0,0,0,0,0,0,0,70.79,70.79,0,0,0,6.7,6.4,0,0,0,0,0,0,0,0,0,0,92.29,92.29,92.29,0,0,56.1,0,31.1,0,31.1,67.14,No Data,0,0,0,0,0,0,0
1/28/2022,12:00:00,3.96,69.76,72.18,0,0,0,0,0,0,0,0,0,0,0,0,68.73,68.73,0,0,0,6.2,5.9,0,0,0,0,0,0,0,0,0,0,92.39,92.39,92.39,0,0,57.56,0,33.1,0,33.1,68.5,No Data,0,0,0,0,0,0,0
1/28/2022,13:00:00,6.16,69.63,71.85,0,0,0,0,0,0,0,0,0,0,0,0,69.13,69.13,0,0,0,6.3,5.9,0,0,0,0,0,0,0,0,0,0,92.42,92.42,92.42,0,0,58.26,0,34.5,0,34.5,68.22,No Data,0,0,0,0,0,0,0
1/28/2022,14:00:00,7.4,69.12,71.2,0,0,0,0,0,0,0,0,0,0,0,0,63.42,63.42,0,0,0,4.9,4.6,0,0,0,0,0,0,0,0,0,0,92.33,92.33,92.33,0,0,58.61,0,35.2,0,35.2,67.42,No Data,0,0,0,0,0,0,0
1/28/2022,15:00:00,8.77,69.46,71.56,0,0,0,0,0,0,0,0,0,0,0,0,71.62,71.62,0,0,0,7,6.6,0,0,0,0,0,0,0,0,0,0,92.45,92.45,92.45,0,0,58.9,0,35.8,0,35.8,68.32,No Data,0,0,0,0,0,0,0
1/28/2022,16:00:00,8.82,69.22,71.17,0,0,0,0,0,0,0,0,0,0,0,0,64.32,64.32,0,0,0,5.1,4.8,0,0,0,0,0,0,0,0,0,0,92.47,92.47,92.47,0,0,59.24,0,36.8,0,36.8,67.6,No Data,0,0,0,0,0,0,0
1/28/2022,17:00:00,7.93,69.11,71.02,0,0,0,0,0,0,0,0,0,0,0,0,65.34,65.34,0,0,0,5.3,5.1,0,0,0,0,0,0,0,0,0,0,92.46,92.46,92.46,0,0,59.35,0,35.4,0,35.4,67.46,No Data,0,0,0,0,0,0,0
1/28/2022,18:00:00,6.69,68.67,71.42,0,0,0,0,0,0,0,0,0,0,0,0,78.15,78.15,0,0,0,9,8.6,0,0,0,0,0,0,0,0,0,0,92.35,92.35,92.35,0,0,59.2,0,36.3,0,36.3,67.53,No Data,0,0,0,0,0,0,0
1/28/2022,19:00:00,6.06,69.54,71.78,0,0,0,0,0,0,0,0,0,0,0,0,72.61,72.61,0,0,0,7.3,6.9,0,0,0,0,0,0,0,0,0,0,92.49,92.49,92.49,0,0,59.13,0,36.4,0,36.4,68.25,No Data,0,0,0,0,0,0,0
1/28/2022,20:00:00,5.37,69.69,71.67,0,0,0,0,0,0,0,0,0,0,0,0,66.62,66.62,0,0,0,5.7,5.4,0,0,0,0,0,0,0,0,0,0,92.41,92.41,92.41,0,0,56.5,0,30.7,0,30.7,68.36,No Data,0,0,0,0,0,0,0
1/28/2022,21:00:00,4.43,68.53,70.66,0,0,0,0,0,0,0,0,0,0,0,0,59.68,59.68,0,0,0,4.1,3.9,0,0,0,0,0,0,0,0,0,0,92.44,92.44,92.44,0,0,53.7,0,27,0,26.7,66.74,No Data,0,0,0,0,0,0,0
1/28/2022,22:00:00,3.76,67.46,69.4,0,0,0,0,0,0,0,0,0,0,0,0,55.29,55.29,0,0,0,3.1,3.2,0,0,0,0,0,0,0,0,0,0,92.41,92.41,92.41,0,0,48.49,0,19.9,0,19.9,65.52,No Data,0,0,0,0,0,0,0
1/28/2022,23:00:00,2.88,65.6,67.53,0,0,0,0,0,0,0,0,0,0,0,0,54.86,54.86,0,0,0,3,3.1,0,0,0,0,0,0,0,0,0,0,92.31,92.31,92.31,0,0,48.64,0,19.9,0,19.9,63.39,No Data,0,0,0,0,0,0,0
1/29/2022,0:00:00,2.24,64.4,66.27,0,0,0,0,0,0,0,0,0,0,0,0,54.79,54.79,0,0,0,3,3.1,0,0,0,0,0,0,0,0,0,0,92.15,92.15,92.15,0,0,48.38,0,19.8,0,19.8,62.24,No Data,0,0,0,0,0,0,0
1/29/2022,1:00:00,1.12,63.38,65.26,0,0,0,0,0,0,0,0,0,0,0,0,54.82,54.82,0,0,0,3,3.1,0,0,0,0,0,0,0,0,0,0,92.19,92.19,92.19,0,0,48.19,0,19,0,19,61.05,No Data,0,0,0,0,0,0,0
1/29/2022,2:00:00,0.16,62.15,64.47,0,0,0,0,0,0,0,0,0,0,0,0,54.75,54.75,0,0,0,3,3.1,0,0,0,0,0,0,0,0,0,0,92.04,92.04,92.04,0,0,48.03,0,19.2,0,19.2,59.5,No Data,0,0,0,0,0,0,0
1/29/2022,3:00:00,-0.85,61.91,63.7,0,0,0,0,0,0,0,0,0,0,0,0,52.87,52.87,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,92.07,92.07,92.07,0,0,48.17,0,19.1,0,19.1,59.5,No Data,0,0,0,0,0,0,0
1/29/2022,4:00:00,-1.44,61.74,63.48,0,0,0,0,0,0,0,0,0,0,0,0,52.95,52.95,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,92.06,92.06,92.06,0,0,47.48,0,18.7,0,18.7,59.25,No Data,0,0,0,0,0,0,0
1/29/2022,5:00:00,-1.7,61.62,63.37,0,0,0,0,0,0,0,0,0,0,0,0,52.88,52.88,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,92.06,92.06,92.06,0,0,47.75,0,18.7,0,18.7,59.14,No Data,0,0,0,0,0,0,0
1/29/2022,6:00:00,-2.86,61.46,63.16,0,0,0,0,0,0,0,0,0,0,0,0,52.78,52.78,0,0,0,2.7,2.8,0,0,0,0,0,0,0,0,0,0,92.09,92.09,92.09,0,0,47.79,0,18.8,0,18.8,58.93,No Data,0,0,0,0,0,0,0
1/29/2022,7:00:00,-3.96,61.26,63,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),0,0,0,0,0,0,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),No Data,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1)
1/29/2022,8:00:00,-3.84,63.71,67.17,0,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),100,100,0,0,0,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),0,0,0,0,0,0,100,100,100,0,0,49.18,0,TIME (1),TIME (1),TIME (1),63.1,No Data,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1)
1/29/2022,9:00:00,-2.05,69.79,72.9,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),100,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),0,0,0,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),No Data,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0)
1/29/2022,10:00:00,1.41,73.39,76.03,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.6,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,55.18,0,29,0,29,73.26,No Data,0,0,0,0,0,0,0
1/29/2022,11:00:00,5.4,75.14,77.4,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.9,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,58.85,0,35.6,0,35.6,74.55,No Data,0,0,0,0,0,0,0
1/29/2022,12:00:00,6.49,76.11,78.04,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,59.93,0,37.2,0,37.2,75.63,No Data,0,0,0,0,0,0,0
1/29/2022,13:00:00,8.08,76.16,78.37,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.6,0,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),100,100,100,0,0,59.85,0,38.1,0,38.1,75.16,No Data,0,0,0,0,0,0,0
1/29/2022,14:00:00,9.66,77.24,79.27,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),100,100,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),0,0,0,0,0,0,100,100,100,0,0,60.67,0,TIME (0),TIME (0),TIME (0),TIME (0),No Data,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0)
1/29/2022,15:00:00,11.36,78.19,80.67,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,61.15,0,40.6,0,40.6,77.47,No Data,0,0,0,0,0,0,0
1/29/2022,16:00:00,12.51,77.55,80.1,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.6,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,61.42,0,40.1,0,40.1,76.75,No Data,0,0,0,0,0,0,0
1/29/2022,17:00:00,11.69,77.24,79.77,0,TIME (1),0,0,TIME (1),TIME (1),TIME (1),TIME (1),0,TIME (1),0,0,100,100,0,0,0,TIME (1),TIME (1),TIME (1),TIME (1),0,0,0,0,0,0,0,0,100,100,100,0,0,61.18,0,TIME (1),TIME (1),TIME (1),76.35,No Data,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1)
1/29/2022,18:00:00,11.57,76.41,79.56,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.6,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,60.46,0,38,0,38,74.66,No Data,0,0,0,0,0,0,0
1/29/2022,19:00:00,11.62,76.54,79.27,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,59.49,0,36.1,0,36.1,75.7,No Data,0,0,0,0,0,0,0
1/29/2022,20:00:00,10.84,75.19,77.25,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.6,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,56.05,0,30.4,0,30.4,73.69,No Data,0,0,0,0,0,0,0
1/29/2022,21:00:00,9.38,71.59,73.98,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.8,17.6,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,55.19,0,28.6,0,28.6,69.98,No Data,0,0,0,0,0,0,0
1/29/2022,22:00:00,7.88,69.16,71.64,0,TIME (0),0,0,TIME (0),TIME (0),TIME (0),TIME (0),0,0,0,0,100,100,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),0,0,0,0,0,0,0,0,100,100,100,0,0,50.32,0,TIME (0),TIME (0),TIME (0),67.35,No Data,TIME (0),TIME (0),TIME (0),0,TIME (0),TIME (0),0
1/29/2022,23:00:00,6.68,66.14,68.61,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.6,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,50.05,0,21.8,0,21.8,64.04,No Data,0,0,0,0,0,0,0
1/30/2022,0:00:00,7.76,65.01,67.35,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,49.48,0,21,0,21,63,No Data,0,0,0,0,0,0,0
1/30/2022,1:00:00,8.05,64.34,66.63,0,0,TIME (0),TIME (0),0,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),0,0,0,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),0,20.9,62.31,No Data,0,0,0,TIME (0),0,0,0
1/30/2022,2:00:00,9.71,64.12,66.34,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,49.31,0,20.8,0,20.8,62.02,No Data,0,0,0,0,0,0,0
1/30/2022,3:00:00,11.06,64.42,66.67,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,49.41,0,21,0,21,62.46,No Data,0,0,0,0,0,0,0
1/30/2022,4:00:00,11.97,64.69,66.88,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.6,17.6,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,49.27,0,20.9,0,20.9,62.78,No Data,0,0,0,0,0,0,0
1/30/2022,5:00:00,13.71,64.59,66.96,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,49.21,0,20.7,0,20.7,62.6,No Data,0,0,0,0,0,0,0
1/30/2022,6:00:00,12.74,64.76,66.96,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.6,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,49.2,0,20.4,0,20.4,62.82,No Data,0,0,0,0,0,0,0
1/30/2022,7:00:00,14.02,64.67,67.32,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.6,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,49.16,0,20.4,0,20.4,62.71,No Data,0,0,0,0,0,0,0
1/30/2022,8:00:00,13.14,65.27,67.42,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.6,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,49.03,0,20.5,0,20.5,63.36,No Data,0,0,0,0,0,0,0
1/30/2022,9:00:00,14.93,66.06,68.22,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.6,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,50.98,0,23.3,0,23.3,64.33,No Data,0,0,0,0,0,0,0
1/30/2022,10:00:00,15.85,68.97,71.96,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.6,17.5,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,55.24,0,29.5,0,29.5,68.22,No Data,0,0,0,0,0,0,0
1/30/2022,11:00:00,18.79,63.04,67.75,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),100,100,0,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),33,33,33,1,1,2.1,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),No Data,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0)
1/30/2022,12:00:00,20.69,59.94,63.93,0,0,0,0,0,0,0,0,0,0,0,0,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),18.7,17.6,0,0,0,0,33,33,33,2,0,2,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),24.5,0,24.5,57.7,No Data,0,0,0,0,0,0,0
1/30/2022,13:00:00,23.19,60.01,64.04,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.6,17.6,0,0,0,0,33,33,33,1,1,2,100,100,100,0,0,51.75,0,24.3,0,24.3,57.42,No Data,0,0,0,0,0,0,0
1/30/2022,14:00:00,23.41,58.73,62.89,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.6,0,0,0,0,33,33,33,1,1,2,100,100,100,0,0,51.74,0,24.2,0,24.2,56.12,No Data,0,0,0,0,0,0,0
1/30/2022,15:00:00,24.61,58.34,62.49,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.7,0,0,0,0,33,33,33,1,1,2,100,100,100,0,0,51.96,0,24.9,0,24.9,55.76,No Data,0,0,0,0,0,0,0
1/30/2022,16:00:00,23.73,58.79,62.56,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.7,0,0,0,0,33,33,33,1,0,1.9,100,100,100,0,0,51.75,0,24,0,24,56.01,No Data,0,0,0,0,0,0,0
1/30/2022,17:00:00,23.52,59.66,63.82,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.6,17.6,0,0,0,0,33,33,33,1,1,2.1,100,100,100,0,0,52.84,0,25.6,0,25.6,57.24,No Data,0,0,0,0,0,0,0
1/30/2022,18:00:00,23.3,58.92,63.14,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.7,17.7,0,0,0,0,33,33,33,1,1,2,100,100,100,0,0,53.18,0,26.2,0,26.2,56.48,No Data,0,0,0,0,0,0,0
1/30/2022,19:00:00,22.53,58.31,62.6,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,18.6,17.7,0,0,0,0,33,33,33,1,1,2,100,100,100,0,0,51.13,0,23.6,0,23.6,55.8,No Data,0,0,0,0,0,0,0
1/30/2022,20:00:00,22.61,62.17,64.15,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,0,59.5,No Data,0,0,0,0,0,0,0
1/30/2022,21:00:00,21.7,66.33,64.54,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,0,58.82,No Data,0,0,0,0,0,0,0
1/30/2022,22:00:00,21.23,69.91,64.76,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,0,59.04,No Data,0,0,0,0,0,0,0
1/30/2022,23:00:00,21.71,73.16,65.41,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,0,59.25,No Data,0,0,0,0,0,0,0
1/31/2022,0:00:00,20.93,74.96,67.5,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,0,59.32,No Data,0,0,0,0,0,0,0
1/31/2022,1:00:00,20.5,78.12,69.33,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,0,59.47,No Data,0,0,0,0,0,0,0
1/31/2022,2:00:00,20.09,80.14,71.56,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,TIME (0),TIME (0),TIME (0),0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,TIME (0),59.65,No Data,0,0,0,0,0,0,0
1/31/2022,3:00:00,20.58,81,73.36,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,0,59.86,No Data,0,0,0,0,0,0,0
1/31/2022,4:00:00,20.64,84.37,74.59,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,0,60.04,No Data,0,0,0,0,0,0,0
1/31/2022,5:00:00,21.02,85.16,76.32,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),100,100,100,0,0,0,0,0,0,0,TIME (0),No Data,0,0,0,0,0,0,0
1/31/2022,6:00:00,21.11,86.21,77.72,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),100,100,100,0,0,0,0,0,0,0,TIME (1),No Data,0,0,0,0,0,0,0
1/31/2022,7:00:00,21.18,87.14,79.09,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,0,33,33,33,0,0,0,100,100,100,0,0,0,0,0,0,0,60.76,No Data,0,0,0,0,0,0,0
1/31/2022,8:00:00,20.81,87.27,79.99,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),100,100,100,0,0,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),33,33,33,0,0,3.7,100,100,100,0,0,0,0,TIME (1),TIME (1),TIME (1),TIME (1),No Data,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1)
1/31/2022,9:00:00,20.98,62.93,66.52,0,0,0,0,0,0,0,0,0,0,0,0,100,100,35,0,0,18.7,0,0.7,0,0,0,33,33,33,0,1,2,100,100,100,0,0,0,48.18,0,20,20,59.58,No Data,0,0,0,0,0,0,0
1/31/2022,10:00:00,23.61,62.06,65.3,0,0,0,0,0,0,0,0,0,0,0,0,52.83,0,52.83,0,0,2.7,0,2.8,0,0,0,33,33,33,0,1,2,0,100,100,0,0,0,50.54,0,23.2,23.2,57.6,No Data,0,0,0,0,0,0,0
1/31/2022,11:00:00,26.86,61.99,65.01,0,0,0,0,0,0,0,0,0,0,0,0,52.87,0,52.87,0,0,2.7,0,2.8,0,0,0,33,33,33,0,1,2,0,100,100,0,0,0,51.92,0,24.8,24.8,57.63,No Data,0,0,0,0,0,0,0
1/31/2022,12:00:00,28.01,60.37,64.94,0,0,0,0,0,0,0,0,0,0,0,0,0,51.81,51.81,0,0,0,2.6,2.6,0,0,0,100,100,0,41,21,0,0,100,100,0,0,0,52.27,0,25.4,25.4,53.42,No Data,0,0,0,0,0,0,0
1/31/2022,13:00:00,29.47,56.76,61.3,0,0,0,0,0,0,0,0,0,0,0,0,0,51.72,51.72,0,0,0,2.6,2.6,0,0,0,86.68,86.68,0,26,13,0,0,97.62,97.7,0,0,0,51.92,0,25,25,50.29,No Data,0,0,0,0,0,0,0
1/31/2022,14:00:00,30.6,57.31,61.3,0,0,0,0,0,0,0,0,0,0,0,0,0,51.67,51.67,0,0,0,2.6,2.6,0,0,0,86.42,86.42,0,26,14,0,0,66.01,66.01,0,0,0,51.41,0,24.1,24.1,52.7,No Data,0,0,0,0,0,0,0
1/31/2022,15:00:00,30.53,58.81,62.31,0,0,0,0,0,0,0,0,0,0,0,0,0,51.76,51.76,0,0,0,2.6,2.6,0,0,0,95,95,0,34,18,0,0,56.82,56.82,0,0,0,51.74,0,24.7,24.7,54.97,No Data,0,0,0,0,0,0,0
1/31/2022,16:00:00,31.3,60.18,62.91,0,TIME (1),0,0,TIME (1),TIME (1),TIME (1),TIME (1),0,0,0,0,0,51.8,51.8,0,0,TIME (1),TIME (1),TIME (1),TIME (1),0,0,100,0,0,41,0,0,0,57.4,57.4,0,0,0,52.48,TIME (1),TIME (1),TIME (1),57.42,No Data,TIME (1),TIME (1),TIME (1),0,TIME (1),TIME (1),0
1/31/2022,17:00:00,29.78,59.01,62.91,0,0,0,0,0,0,0,0,0,0,0,0,0,51.67,51.67,0,0,0,2.6,2.6,0,0,0,86.13,86.13,0,25,14,0,0,56.7,56.7,0,0,0,53.44,0,27.5,27.5,54.72,No Data,0,0,0,0,0,0,0
1/31/2022,18:00:00,28.26,59.26,62.73,0,TIME (0),0,0,TIME (0),TIME (0),TIME (0),TIME (0),0,0,0,0,0,51.74,51.74,0,0,TIME (0),TIME (0),TIME (0),TIME (0),0,0,84.82,84.82,0,24,13,0,0,56.77,56.77,0,0,0,52.73,TIME (0),TIME (0),TIME (0),55.51,No Data,TIME (0),TIME (0),TIME (0),0,TIME (0),TIME (0),0
1/31/2022,19:00:00,28.43,61.87,62.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.92,No Data,0,0,0,0,0,0,0
1/31/2022,20:00:00,28.26,65.25,63.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.02,No Data,0,0,0,0,0,0,0
1/31/2022,21:00:00,27.83,67.32,63.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.37,No Data,0,0,0,0,0,0,0
1/31/2022,22:00:00,27.62,68.97,63.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.41,No Data,0,0,0,0,0,0,0
1/31/2022,23:00:00,27.91,70.12,64.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.52,No Data,0,0,0,0,0,0,0
2/1/2022,0:00:00,28.15,70.88,65.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),0,0,0,0,0,0,0,0,0,0,TIME (1),No Data,0,0,0,0,0,0,0
2/1/2022,1:00:00,28.26,71.09,66.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.77,No Data,0,0,0,0,0,0,0
2/1/2022,2:00:00,27.9,71.31,66.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.84,No Data,0,0,0,0,0,0,0
2/1/2022,3:00:00,TIME (1),TIME (1),TIME (1),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.02,No Data,0,0,0,0,0,0,0
2/1/2022,4:00:00,26.86,71.27,66.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.2,No Data,0,0,0,0,0,0,0
2/1/2022,5:00:00,26.53,71.31,67.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.38,No Data,0,0,0,0,0,0,0
2/1/2022,6:00:00,25.95,71.53,67.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.45,No Data,0,0,0,0,0,0,0
2/1/2022,7:00:00,26,72.4,68.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,TIME (0),57.67,No Data,0,0,0,0,0,0,0
2/1/2022,8:00:00,25.44,73.09,68.5,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),0,0,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),No Data,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0)
2/1/2022,9:00:00,26.37,56.24,62.56,0,0,0,0,0,0,0,0,0,0,0,0,0,50.47,50.47,0,0,0,2.4,2.4,0,0,0,100,0,100,40,0,42.2,100,0,100,0,0,0,48.11,0,20.3,TIME (0),49.06,No Data,0,0,0,0,0,0,0
2/1/2022,10:00:00,29.08,53.01,58.48,0,0,0,0,0,0,0,0,0,0,0,0,0,50.57,50.57,0,0,0,2.4,2.4,0,0,0,87.65,0,87.65,27,0,28.3,84.51,0,84.51,0,0,0,45.86,0,17.2,17.2,47.66,No Data,0,0,0,0,0,0,0
2/1/2022,11:00:00,30.39,54.27,58.44,0,0,0,0,0,0,0,0,0,0,0,0,0,50.62,50.62,0,0,0,2.4,2.4,0,0,0,92.19,0,92.19,32,0,33.8,57.09,0,57.09,0,0,0,47.11,0,18.9,18.9,50.65,No Data,0,0,0,0,0,0,0
2/1/2022,12:00:00,32.46,56.06,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,50.65,50.65,0,0,0,2.4,2.4,0,0,0,88.45,0,88.45,29,0,30.1,56.85,0,56.85,0,0,0,48.41,0,20.8,20.8,52.59,No Data,0,0,0,0,0,0,0
2/1/2022,13:00:00,33.8,57.94,62.1,0,0,0,0,0,0,0,0,0,0,0,0,0,50.68,50.68,0,0,0,2.4,2.4,0,0,0,88.8,0,88.8,29,0,31.3,56.94,0,56.94,0,0,0,49.89,0,22.5,22.5,54,No Data,0,0,0,0,0,0,0
2/1/2022,14:00:00,36.47,58.38,62.65,0,0,0,0,0,0,0,0,0,0,0,0,0,50.63,50.63,0,0,0,2.4,2.5,0,0,0,87.58,0,87.58,28,0,30,57.14,0,57.14,0,0,0,51.8,0,25.3,25.3,53.78,No Data,0,0,0,0,0,0,0
2/1/2022,15:00:00,37.42,58.16,62.26,0,0,0,0,0,0,0,0,0,0,0,0,0,50.68,50.68,0,0,0,2.4,2.4,0,0,0,89.18,0,89.18,30,0,32.1,57.17,0,57.17,0,0,0,52.51,0,26,26,53.78,No Data,0,0,0,0,0,0,0
2/1/2022,16:00:00,36.34,57.84,61.93,0,0,0,0,0,0,0,0,0,0,0,0,0,50.67,50.67,0,0,0,2.4,2.5,0,0,0,87.26,0,87.26,28,0,30.3,57.07,0,57.07,0,0,0,52.38,0,26.4,26.4,53.53,No Data,0,0,0,0,0,0,0
2/1/2022,17:00:00,35.72,57.52,61.65,0,0,0,0,0,0,0,0,0,0,0,0,0,50.68,50.68,0,0,0,2.4,2.5,0,0,0,84.95,0,84.95,27,0,28,57.04,0,57.04,0,0,0,51.47,0,24.6,24.6,53.35,No Data,0,0,0,0,0,0,0
2/1/2022,18:00:00,35.39,57.33,61.36,0,0,0,0,0,0,0,0,0,0,0,0,0,50.65,50.65,0,0,0,2.4,2.4,0,0,0,76.71,0,76.71,19,0,20.9,56.97,0,56.97,0,0,0,51.38,0,24.9,24.9,53.38,No Data,0,0,0,0,0,0,0
2/1/2022,19:00:00,35.81,58.14,61.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.93,No Data,0,0,0,0,0,0,0
2/1/2022,20:00:00,35.93,62.17,61.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.43,No Data,0,0,0,0,0,0,0
2/1/2022,21:00:00,37.29,65.17,62.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.56,No Data,0,0,0,0,0,0,0
2/1/2022,22:00:00,40.44,67.03,62.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.1,No Data,0,0,0,0,0,0,0
2/1/2022,23:00:00,40.54,68.63,62.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.89,No Data,0,0,0,0,0,0,0
2/2/2022,0:00:00,40.41,69.35,63.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.03,No Data,0,0,0,0,0,0,0
2/2/2022,1:00:00,40.35,70.3,64.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.1,No Data,0,0,0,0,0,0,0
2/2/2022,2:00:00,40.38,70.64,64.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.32,No Data,0,0,0,0,0,0,0
2/2/2022,3:00:00,39.97,71.18,65.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.46,No Data,0,0,0,0,0,0,0
2/2/2022,4:00:00,39.03,71.45,65.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.64,No Data,0,0,0,0,0,0,0
2/2/2022,5:00:00,38.68,71.49,66.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.72,No Data,0,0,0,0,0,0,0
2/2/2022,6:00:00,37.71,71.45,66.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.9,No Data,0,0,0,0,0,0,0
2/2/2022,7:00:00,37.8,71.72,66.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.11,No Data,0,0,0,0,0,0,0
2/2/2022,8:00:00,37.54,57.24,70.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,23,45.5,0,0,0,0,0,0,0,0,0,0,55.29,No Data,0,0,0,0,0,0,0
2/2/2022,9:00:00,38.98,56,61.11,0,0,0,0,0,0,0,0,0,0,0,0,48.64,0,48.64,0,0,2.1,0,2.2,0,0,0,0,100,100,0,23,45.4,100,100,0,0,0,0,48.58,0,21.1,21.1,50.04,No Data,0,0,0,0,0,0,0
2/2/2022,10:00:00,39.48,55.23,59.83,0,0,0,0,0,0,0,0,0,0,0,0,48.69,0,48.69,0,0,2.1,0,2.2,0,0,0,0,83.98,83.98,0,13,27.5,89.83,89.83,0,0,0,0,49.17,0,21.6,21.6,49.1,No Data,0,0,0,0,0,0,0
2/2/2022,11:00:00,39.74,56.53,60.44,0,0,0,0,0,0,0,0,0,0,0,0,48.77,0,48.76,0,0,2.1,0,2.2,0,0,0,0,80.72,80.72,0,11,24.7,57.17,57.17,0,0,0,0,49.6,0,22.5,22.5,52.05,No Data,0,0,0,0,0,0,0
2/2/2022,12:00:00,38.59,57.7,61.63,0,0,0,0,0,0,0,0,0,0,0,0,48.81,0,48.81,0,0,2.1,0,2.2,0,0,0,0,84.56,84.56,0,13,28,56.64,56.64,0,0,0,0,50.52,0,22.8,22.8,53.31,No Data,0,0,0,0,0,0,0
2/2/2022,13:00:00,36.55,58.27,62.2,0,0,0,0,0,0,0,0,0,0,0,0,48.78,0,48.78,0,0,2.1,0,2.2,0,0,0,0,79.68,79.68,0,12,23.7,56.66,56.66,0,0,0,0,51.95,0,24.8,25.3,53.78,No Data,0,0,0,0,0,0,0
2/2/2022,14:00:00,37.16,58.79,62.53,0,0,0,0,0,0,0,0,0,0,0,0,48.78,0,48.78,0,0,2.2,0,2.2,0,0,0,0,87.07,87.07,0,15,30.2,56.77,56.77,0,0,0,0,51.6,0,24.7,24.7,54.32,No Data,0,0,0,0,0,0,0
2/2/2022,15:00:00,36.82,59.44,63.43,0,0,0,0,0,0,0,0,0,0,0,0,48.76,0,48.76,0,0,2.1,0,2.2,0,0,0,73.1,73.1,0,17,9,0,84.15,0,0,0,0,0,53.45,0,27.4,27.4,54.97,No Data,0,0,0,0,0,0,0
2/2/2022,16:00:00,36.74,59.33,63.18,0,0,0,0,0,0,0,0,0,0,0,0,48.78,0,48.78,0,0,2.1,0,2.2,0,0,0,80.05,80.05,0,21,11,0,83.75,0,0,0,0,0,53.47,0,27.5,27.5,54.93,No Data,0,0,0,0,0,0,0
2/2/2022,17:00:00,36.6,59.26,63.21,0,0,0,0,0,0,0,0,0,0,0,0,48.77,0,48.77,0,0,2.1,0,2.2,0,0,0,81.69,81.69,0,24,12,0,83.72,0,0,0,0,0,52.41,0,26.1,26.1,55,No Data,0,0,0,0,0,0,0
2/2/2022,18:00:00,33.87,58.86,62.89,0,0,0,0,0,0,0,0,0,0,0,0,48.79,0,48.79,0,0,2.1,0,2.2,0,0,0,79.72,79.72,0,21,11,0,83.69,0,0,0,0,0,52.51,0,25.5,25.5,54.54,No Data,0,0,0,0,0,0,0
2/2/2022,19:00:00,30.64,60.72,62.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.82,No Data,0,0,0,0,0,0,0
2/2/2022,20:00:00,28.59,64.26,63.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.79,No Data,0,0,0,0,0,0,0
2/2/2022,21:00:00,28.15,66.72,63.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.54,No Data,0,0,0,0,0,0,0
2/2/2022,22:00:00,27.43,68.51,63.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.44,No Data,0,0,0,0,0,0,0
2/2/2022,23:00:00,26.69,69.73,64.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.62,No Data,0,0,0,0,0,0,0
2/3/2022,0:00:00,26.45,70.79,64.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.8,No Data,0,0,0,0,0,0,0
2/3/2022,1:00:00,26.39,71.22,65.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.98,No Data,0,0,0,0,0,0,0
2/3/2022,2:00:00,26.24,71.97,66.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.19,No Data,0,0,0,0,0,0,0
2/3/2022,3:00:00,26.39,72.06,67.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.34,No Data,0,0,0,0,0,0,0
2/3/2022,4:00:00,25.86,71.92,67.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.52,No Data,0,0,0,0,0,0,0
2/3/2022,5:00:00,25.56,71.83,67.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.62,No Data,0,0,0,0,0,0,0
2/3/2022,6:00:00,24.82,71.83,67.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.84,No Data,0,0,0,0,0,0,0
2/3/2022,7:00:00,24,72.36,68.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.98,No Data,0,0,0,0,0,0,0
2/3/2022,8:00:00,23.4,57.21,71.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,23,47.6,0,0,0,0,0,0,0,0,0,0,57.13,No Data,0,0,0,0,0,0,0
2/3/2022,9:00:00,22.26,53.86,59.52,0,0,0,0,0,0,0,0,0,0,0,0,0,47.51,47.51,0,0,0,2,2,0,0,0,0,100,100,0,22,43.6,100,0,100,0,0,0,48.05,0,19.9,19.9,47.41,No Data,0,0,0,0,0,0,0
2/3/2022,10:00:00,21.71,54.14,58.64,0,0,0,0,0,0,0,0,0,0,0,0,0,47.54,47.54,0,0,0,2,2,0,0,0,0,86.69,86.69,0,14,28.2,68,0,68,0,0,0,46.62,0,17.8,17.8,49.1,No Data,0,0,0,0,0,0,0
2/3/2022,11:00:00,20.02,55.99,59.86,0,0,0,0,0,0,0,0,0,0,0,0,0,47.61,47.61,0,0,0,2,2,0,0,0,0,91.11,0,0,16,0,56.89,0,56.89,0,0,0,47.54,0,19.2,19.3,51.87,No Data,0,0,0,0,0,0,0
2/3/2022,12:00:00,18.98,56.86,60.67,0,0,0,0,0,0,0,0,0,0,0,0,0,47.74,47.74,0,0,0,2,2.1,0,0,0,0,64.2,64.2,0,6,12.5,56.92,0,56.92,0,0,0,47.48,0,19.2,19.2,53.06,No Data,0,0,0,0,0,0,0
2/3/2022,13:00:00,18.71,56.22,60.58,0,0,0,0,0,0,0,0,0,0,0,0,0,47.74,47.74,0,0,0,2,2.1,0,0,0,0,85.95,85.95,0,3,26.6,56.77,0,56.77,0,0,0,47.87,0,19.6,19.6,52.16,No Data,0,0,0,0,0,0,0
2/3/2022,14:00:00,18,58.16,61.74,0,0,0,0,0,0,0,0,0,0,0,0,0,47.77,47.77,0,0,0,2,2.1,0,0,0,0,89.19,89.19,0,15,32.7,56.83,0,56.83,0,0,0,48.81,0,20.5,20.5,54.1,No Data,0,0,0,0,0,0,0
2/3/2022,15:00:00,17.32,58.3,62.01,0,0,0,0,0,0,0,0,0,0,0,0,0,47.77,47.77,0,0,0,2,2.1,0,0,0,0,72.41,72.41,0,8,17.7,57.07,0,57.07,0,0,0,49.5,0,22.1,22.1,54.86,No Data,0,0,0,0,0,0,0
2/3/2022,16:00:00,17.15,57.71,61.39,0,0,0,0,0,0,0,0,0,0,0,0,0,47.72,47.72,0,0,0,2,2,0,0,0,0,0,88.8,0,0,28.9,56.95,0,56.95,0,0,0,49.56,0,22,22,53.1,No Data,0,0,0,0,0,0,0
2/3/2022,17:00:00,16.33,57.71,62.29,0,0,0,0,0,0,0,0,0,0,0,0,0,47.73,47.73,0,0,0,2,2.1,0,0,0,0,53.41,53.41,0,3,7.3,57.07,0,57.07,0,0,0,50.27,0,22.8,22.8,53.6,No Data,0,0,0,0,0,0,0
2/3/2022,18:00:00,15.09,58,62.24,0,0,0,0,0,0,0,0,0,0,0,0,0,47.71,47.71,0,0,0,2,2,0,0,0,0,96.29,96.29,0,18,36.6,59.66,0,59.66,0,0,0,49.28,0,21.8,21.8,54.36,No Data,0,0,0,0,0,0,0
2/3/2022,19:00:00,14.96,60.56,62.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.8,No Data,0,0,0,0,0,0,0
2/3/2022,20:00:00,14.87,63.84,62.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.18,No Data,0,0,0,0,0,0,0
2/3/2022,21:00:00,14.12,66,62.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.79,No Data,0,0,0,0,0,0,0
2/3/2022,22:00:00,13.74,67.32,62.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.36,No Data,0,0,0,0,0,0,0
2/3/2022,23:00:00,13.73,68.57,63.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.64,No Data,0,0,0,0,0,0,0
2/4/2022,0:00:00,13.47,69.07,64.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.64,No Data,0,0,0,0,0,0,0
2/4/2022,1:00:00,12.92,69.47,64.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.86,No Data,0,0,0,0,0,0,0
2/4/2022,2:00:00,12.61,70.34,65.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.08,No Data,0,0,0,0,0,0,0
2/4/2022,3:00:00,11.95,71.71,66.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.22,No Data,0,0,0,0,0,0,0
2/4/2022,4:00:00,11.65,72.84,67.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.44,No Data,0,0,0,0,0,0,0
2/4/2022,5:00:00,10.94,73.64,68.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.62,No Data,0,0,0,0,0,0,0
2/4/2022,6:00:00,10.63,75.11,69.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.76,No Data,0,0,0,0,0,0,0
2/4/2022,7:00:00,10.07,76.24,70.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.98,No Data,0,0,0,0,0,0,0
2/4/2022,8:00:00,8.87,77.02,71.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.12,No Data,0,0,0,0,0,0,0
2/4/2022,9:00:00,8.06,56.25,61.68,0,0,0,0,0,0,0,0,0,0,0,0,47.76,0,47.76,0,0,2,0,2.1,0,0,0,0,100,0,0,19,0,100,100,0,0,0,13.19,0,4.9,0,4.9,52.27,No Data,0,0,0,0,0,0,0
2/4/2022,10:00:00,7.58,53.62,59.11,0,0,0,0,0,0,0,0,0,0,0,0,48.54,0,48.54,0,0,2.1,0,2.2,0,0,0,75.57,75.57,0,17,8,0,98.63,98.63,0,0,0,48.6,0,20,0,20,47.34,No Data,0,0,0,0,0,0,0
2/4/2022,11:00:00,8.73,55.37,59.32,0,0,0,0,0,0,0,0,0,0,0,0,48.72,0,48.72,0,0,2.1,0,2.2,0,0,0,100,0,0,39,0,0,67.36,67.36,0,0,0,48.71,0,19.9,0,19.9,50.79,No Data,0,0,0,0,0,0,0
2/4/2022,12:00:00,8.97,56.48,59.72,0,0,0,0,0,0,0,0,0,0,0,0,48.71,0,48.71,0,0,2.1,0,2.2,0,0,0,0,76.4,0,0,8,0,56.83,56.83,0,0,0,48.55,0,19.8,0,19.8,52.09,No Data,0,0,0,0,0,0,0
2/4/2022,13:00:00,10.44,55.96,60.51,0,0,0,0,0,0,0,0,0,0,0,0,48.73,0,48.73,0,0,2.1,0,2.2,0,0,0,58.7,58.7,0,8,4,0,57.01,57.01,0,0,0,49.27,0,21.2,0,21.2,51.84,No Data,0,0,0,0,0,0,0
2/4/2022,14:00:00,11.84,57.41,61.52,0,0,0,0,0,0,0,0,0,0,0,0,48.8,0,48.8,0,0,2.1,0,2.2,0,0,0,99.76,0,0,40,0,0,63.32,63.32,0,0,0,50.02,0,21.5,0,21.5,54.36,No Data,0,0,0,0,0,0,0
2/4/2022,15:00:00,12.77,57.22,60.82,0,0,0,0,0,0,0,0,0,0,0,0,48.72,0,48.72,0,0,2.1,0,2.2,0,0,0,55.59,55.59,0,7,4,0,56.7,56.7,0,0,0,50.13,0,21.9,0,21.9,53.02,No Data,0,0,0,0,0,0,0
2/4/2022,16:00:00,13.42,58.17,62.15,0,0,0,0,0,0,0,0,0,0,0,0,48.79,0,48.79,0,0,2.1,0,2.2,0,0,0,99.9,0,0,40,0,0,65.32,65.32,0,0,0,50.83,0,22.8,0,22.8,54.1,No Data,0,0,0,0,0,0,0
2/4/2022,17:00:00,12.99,58.34,61.7,0,0,0,0,0,0,0,0,0,0,0,0,48.73,0,48.73,0,0,2.1,0,2.2,0,0,0,50.42,50.42,0,6,3,0,56.82,56.82,0,0,0,51.02,0,22.9,0,22.9,54.03,No Data,0,0,0,0,0,0,0
2/4/2022,18:00:00,12.25,60.33,64.4,0,0,0,0,0,0,0,0,0,0,0,0,48.73,0,48.73,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,56.15,56.15,56.15,0,0,52.94,0,25.5,0,25.5,53.89,No Data,0,0,0,0,0,0,0
2/4/2022,19:00:00,12.2,65.23,68.36,0,0,0,0,0,0,0,0,0,0,0,0,64.2,0,64.2,0,0,5,0,4.8,0,0,0,0,0,0,0,0,0,66.55,66.55,66.55,0,0,57.65,0,33.5,0,33.5,62.67,No Data,0,0,0,0,0,0,0
2/4/2022,20:00:00,12.62,67.19,69.15,0,0,0,0,0,0,0,0,0,0,0,0,65.53,0,65.53,0,0,5.4,0,5.2,0,0,0,0,0,0,0,0,0,92.48,92.48,92.48,0,0,56.47,0,31.4,0,31.4,65.7,No Data,0,0,0,0,0,0,0
2/4/2022,21:00:00,12.01,66.09,68.22,0,0,0,0,0,0,0,0,0,0,0,0,61.31,0,61.31,0,0,4.4,0,4.3,0,0,0,0,0,0,0,0,0,92.43,92.43,92.43,0,0,54.11,0,27.4,0,27.4,64.47,No Data,0,0,0,0,0,0,0
2/4/2022,22:00:00,10.87,64.54,66.52,0,0,0,0,0,0,0,0,0,0,0,0,60.36,0,60.36,0,0,4.2,0,4.1,0,0,0,0,0,0,0,0,0,92.46,92.46,92.46,0,0,50.91,0,23.2,0,23.2,62.92,No Data,0,0,0,0,0,0,0
2/4/2022,23:00:00,10.43,62.76,64.72,0,0,0,0,0,0,0,0,0,0,0,0,56.71,0,56.71,0,0,3.3,0,3.4,0,0,0,0,0,0,0,0,0,92.31,92.31,92.31,0,0,49.94,0,21.6,0,21.6,60.69,No Data,0,0,0,0,0,0,0
2/5/2022,0:00:00,9.83,61.67,63.54,0,0,0,0,0,0,0,0,0,0,0,0,56.66,0,56.66,0,0,3.3,0,3.4,0,0,0,0,0,0,0,0,0,92.24,92.24,92.24,0,0,49.74,0,21.2,0,21.2,59.43,No Data,0,0,0,0,0,0,0
2/5/2022,1:00:00,9.43,60.97,62.85,0,0,0,0,0,0,0,0,0,0,0,0,55.8,0,55.8,0,0,3.2,0,3.2,0,0,0,0,0,0,0,0,0,92.26,92.26,92.26,0,0,49.47,0,21.1,0,21.1,58.32,No Data,0,0,0,0,0,0,0
2/5/2022,2:00:00,9,60.66,62.38,0,0,0,0,0,0,0,0,0,0,0,0,55.32,0,55.32,0,0,3.1,0,3.2,0,0,0,0,0,0,0,0,0,92.26,92.26,92.26,0,0,49.22,0,20.6,0,20.6,58.14,No Data,0,0,0,0,0,0,0
2/5/2022,3:00:00,8.63,60.88,62.49,0,0,0,0,0,0,0,0,0,0,0,0,53.83,0,53.83,0,0,2.8,0,2.9,0,0,0,0,0,0,0,0,0,92.33,92.33,92.33,0,0,49.1,0,20.4,0,20.4,58.35,No Data,0,0,0,0,0,0,0
2/5/2022,4:00:00,8.44,60.92,62.67,0,0,0,0,0,0,0,0,0,0,0,0,53.71,0,53.71,0,0,2.8,0,2.9,0,0,0,0,0,0,0,0,0,92.34,92.34,92.34,0,0,49.25,0,20.6,0,20.6,58.46,No Data,0,0,0,0,0,0,0
2/5/2022,5:00:00,8.49,61.12,62.78,0,0,0,0,0,0,0,0,0,0,0,0,53.81,0,53.81,0,0,2.9,0,2.9,0,0,0,0,0,0,0,0,0,92.27,92.27,92.27,0,0,49.6,0,20.9,0,20.9,58.57,No Data,0,0,0,0,0,0,0
2/5/2022,6:00:00,8.03,61.03,62.71,0,0,0,0,0,0,0,0,0,0,0,0,53.77,0,53.77,0,0,2.8,0,2.9,0,0,0,0,0,0,0,0,0,92.17,92.17,92.17,0,0,49.14,0,20.6,0,20.6,58.46,No Data,0,0,0,0,0,0,0
2/5/2022,7:00:00,7.43,61.45,63.14,0,0,0,0,0,0,0,0,0,0,0,0,52.88,0,52.88,0,0,2.7,0,2.8,0,0,0,0,0,0,0,0,0,92.23,92.23,92.23,0,0,49,0,20.5,0,20.5,59,No Data,0,0,0,0,0,0,0
2/5/2022,8:00:00,6.93,61.68,63.39,0,0,0,0,0,0,0,0,0,0,0,0,52.99,0,52.99,0,0,2.7,0,2.8,0,0,0,0,0,0,0,0,0,92.3,92.3,92.3,0,0,48.99,0,20.3,0,20.3,59.25,No Data,0,0,0,0,0,0,0
2/5/2022,9:00:00,7.92,63.56,65.44,0,0,0,0,0,0,0,0,0,0,0,0,52.79,0,52.79,0,0,2.7,0,2.8,0,0,0,0,0,0,0,0,0,92.3,92.31,92.31,0,0,53.3,0,26.3,0,26.3,60.55,No Data,0,0,0,0,0,0,0
2/5/2022,10:00:00,8.76,56.76,61.5,0,0,0,0,0,0,0,0,0,0,0,0,52.56,0,52.56,0,0,2.6,0,2.7,0,0,0,0,0,37.85,0,0,2.8,98.32,0,98.32,0,0,47.78,0,18.9,0,18.8,50.94,No Data,0,0,0,0,0,0,0
2/5/2022,11:00:00,9.36,55.27,60.1,0,0,0,0,0,0,0,0,0,0,0,0,52.74,0,52.74,0,0,2.7,0,2.8,0,0,0,70.09,0,70.09,14,0,15.2,74.48,0,74.54,0,0,48.79,0,19.9,0,19.9,52.7,No Data,0,0,0,0,0,0,0
2/5/2022,12:00:00,11.28,57.79,61.09,0,0,0,0,0,0,0,0,0,0,0,0,52.68,0,52.68,0,0,2.7,0,2.8,0,0,0,100,0,0,40,0,0,58,0,58,0,0,48.44,0,19.8,0,19.8,54.97,No Data,0,0,0,0,0,0,0
2/5/2022,13:00:00,13.03,57.33,61.05,0,0,0,0,0,0,0,0,0,0,0,0,52.67,0,52.67,0,0,2.7,0,2.8,0,0,0,50.97,0,50.97,6,0,6,57.27,0,57.27,0,0,49.69,0,21.4,0,21.4,53.67,No Data,0,0,0,0,0,0,0
2/5/2022,14:00:00,18.94,58.91,62.04,0,0,0,0,0,0,0,0,0,0,0,0,52.72,0,52.72,0,0,2.7,0,2.8,0,0,0,100,0,0,41,0,0,57.53,0,57.53,0,0,50.73,0,22.5,0,22.5,55.51,No Data,0,0,0,0,0,0,0
2/5/2022,15:00:00,20.67,58.09,62.15,0,0,0,0,0,0,0,0,0,0,0,0,52.68,0,52.68,0,0,2.7,0,2.7,0,0,0,61.44,0,61.44,10,0,10.2,57.09,0,57.09,0,0,51.31,0,23.6,0,23.6,54.43,No Data,0,0,0,0,0,0,0
2/5/2022,16:00:00,19.7,58.21,62.19,0,0,0,0,0,0,0,0,0,0,0,0,52.62,0,52.62,0,0,2.7,0,2.8,0,0,0,81.86,0,81.86,22,0,21.9,57.21,0,57.21,0,0,51.4,0,23.2,0,23.4,54.64,No Data,0,0,0,0,0,0,0
2/5/2022,17:00:00,19.38,59.09,62.55,0,0,0,0,0,0,0,0,0,0,0,0,52.71,0,52.71,0,0,2.7,0,2.8,0,0,0,96.22,0,0,37,0,0,57.31,0,57.31,0,0,51.94,0,24.7,0,24.7,55.65,No Data,0,0,0,0,0,0,0
2/5/2022,18:00:00,18.4,58.11,61.88,0,0,0,0,0,0,0,0,0,0,0,0,52.61,0,52.61,0,0,2.7,0,2.8,0,0,0,48.66,0,48.66,5,0,5.2,57.15,0,57.15,0,0,52.53,0,25.3,0,25.3,54.1,No Data,0,0,0,0,0,0,0
2/5/2022,19:00:00,18.48,58.46,62.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.49,No Data,0,0,0,0,0,0,0
2/5/2022,20:00:00,18.14,62.84,62.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.52,No Data,0,0,0,0,0,0,0
2/5/2022,21:00:00,16.86,65.41,62.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.33,No Data,0,0,0,0,0,0,0
2/5/2022,22:00:00,17.16,66.97,62.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.26,No Data,0,0,0,0,0,0,0
2/5/2022,23:00:00,18.45,67.74,63.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.01,No Data,0,0,0,0,0,0,0
2/6/2022,0:00:00,18.69,68.06,63.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.26,No Data,0,0,0,0,0,0,0
2/6/2022,1:00:00,19.98,69.51,64.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.3,No Data,0,0,0,0,0,0,0
2/6/2022,2:00:00,20.43,71.03,65.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.52,No Data,0,0,0,0,0,0,0
2/6/2022,3:00:00,21.01,72.03,66.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.62,No Data,0,0,0,0,0,0,0
2/6/2022,4:00:00,21.39,72.76,67.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.77,No Data,0,0,0,0,0,0,0
2/6/2022,5:00:00,21.53,73.11,68.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.88,No Data,0,0,0,0,0,0,0
2/6/2022,6:00:00,21.65,73.33,69.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.02,No Data,0,0,0,0,0,0,0
2/6/2022,7:00:00,21.55,73.42,69.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.13,No Data,0,0,0,0,0,0,0
2/6/2022,8:00:00,21.63,73.56,70.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.27,No Data,0,0,0,0,0,0,0
2/6/2022,9:00:00,22.07,59.74,70.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.38,No Data,0,0,0,0,0,0,0
2/6/2022,10:00:00,23.69,59.8,65.21,0,0,0,0,0,0,0,0,0,0,0,0,0,49,49,0,0,0,2.2,2.2,0,0,0,100,100,0,41,22,0,100,100,0,0,0,0,50.09,0,22.6,22.6,57.92,No Data,0,0,0,0,0,0,0
2/6/2022,11:00:00,25.8,55.25,59.92,0,0,0,0,0,0,0,0,0,0,0,0,0,48.49,48.49,0,0,0,2.1,2.2,0,0,0,90.39,90.39,0,30,15,0,99.47,99.47,0,0,0,0,49.59,0,21.7,21.7,49.1,No Data,0,0,0,0,0,0,0
2/6/2022,12:00:00,28.15,55.92,59.99,0,0,0,0,0,0,0,0,0,0,0,0,0,48.61,48.61,0,0,0,2.1,2.2,0,0,0,94.91,94.91,0,34,17,0,60.81,60.81,0,0,0,0,48.13,0,19.7,19.7,51.84,No Data,0,0,0,0,0,0,0
2/6/2022,13:00:00,29.93,57.39,61.61,0,0,0,0,0,0,0,0,0,0,0,0,0,48.67,48.67,0,0,0,2.1,2.2,0,0,0,62.4,62.4,0,11,5,0,56.98,56.98,0,0,0,0,49.17,0,21.2,21.2,54.32,No Data,0,0,0,0,0,0,0
