Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
2/6/2022,14:00:00,30.92,58.12,62.33,0,0,0,0,0,0,0,0,0,0,0,0,0,48.65,48.65,0,0,0,2.1,2.2,0,0,0,85.9,85.9,0,26,13,0,57.68,57.68,0,0,0,0,50.63,0,23.8,23.8,54.21,No Data,0,0,0,0,0,0,0
2/6/2022,15:00:00,31.94,57.69,61.75,0,0,0,0,0,0,0,0,0,0,0,0,0,48.59,48.59,0,0,0,2.2,2.2,0,0,0,88.04,88.04,0,29,15,0,56.9,56.9,0,0,0,0,51.29,0,24.1,24.1,53.6,No Data,0,0,0,0,0,0,0
2/6/2022,16:00:00,32.28,57.92,61.93,0,0,0,0,0,0,0,0,0,0,0,0,0,48.56,48.56,0,0,0,2.1,2.2,0,0,0,83.68,83.68,0,24,12,0,56.88,56.88,0,0,0,0,51.3,0,24.1,24.1,53.82,No Data,0,0,0,0,0,0,0
2/6/2022,17:00:00,31.3,57.91,61.86,0,0,0,0,0,0,0,0,0,0,0,0,0,48.59,48.59,0,0,0,2.1,2.2,0,0,0,80.51,80.51,0,22,12,0,56.91,56.91,0,0,0,0,51.64,0,25.5,25.5,53.71,No Data,0,0,0,0,0,0,0
2/6/2022,18:00:00,30.56,58.81,62.55,0,0,0,0,0,0,0,0,0,0,0,0,0,48.62,48.62,0,0,0,2.1,2.2,0,0,0,98.55,98.55,0,40,21,0,60.14,60.14,0,0,0,0,51.62,0,24,24,54.97,No Data,0,0,0,0,0,0,0
2/6/2022,19:00:00,29.77,59.04,61.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.32,No Data,0,0,0,0,0,0,0
2/6/2022,20:00:00,29.93,62.85,62.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55,No Data,0,0,0,0,0,0,0
2/6/2022,21:00:00,29.92,65.54,62.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.83,No Data,0,0,0,0,0,0,0
2/6/2022,22:00:00,29.79,67.16,62.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.44,No Data,0,0,0,0,0,0,0
2/6/2022,23:00:00,29.72,68.25,62.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.65,No Data,0,0,0,0,0,0,0
2/7/2022,0:00:00,29.44,69.15,63.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.76,No Data,0,0,0,0,0,0,0
2/7/2022,1:00:00,29.99,69.76,64.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.98,No Data,0,0,0,0,0,0,0
2/7/2022,2:00:00,30.01,69.81,64.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.19,No Data,0,0,0,0,0,0,0
2/7/2022,3:00:00,29.86,69.63,64.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.3,No Data,0,0,0,0,0,0,0
2/7/2022,4:00:00,29.26,69.61,65.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.48,No Data,0,0,0,0,0,0,0
2/7/2022,5:00:00,28.25,69.64,65.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.59,No Data,0,0,0,0,0,0,0
2/7/2022,6:00:00,28.52,69.82,66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.8,No Data,0,0,0,0,0,0,0
2/7/2022,7:00:00,28.4,70.66,66.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.95,No Data,0,0,0,0,0,0,0
2/7/2022,8:00:00,28.43,71.16,66.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.09,No Data,0,0,0,0,0,0,0
2/7/2022,9:00:00,29.24,58.92,64.89,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55,47.55,0,0,0,2,2.1,0,0,0,0,100,100,0,22,44.7,100,0,100,0,0,0,48.44,0,20.3,20.3,54.36,No Data,0,0,0,0,0,0,0
2/7/2022,10:00:00,30.83,54.46,59.52,0,0,0,0,0,0,0,0,0,0,0,0,0,47.45,47.45,0,0,0,2,2,0,0,0,0,86.87,86.87,0,14,30.1,100,0,100,0,0,0,49.12,0,20.9,20.9,48.16,No Data,0,0,0,0,0,0,0
2/7/2022,11:00:00,32.88,54.86,59.02,0,0,0,0,0,0,0,0,0,0,0,0,0,47.52,47.52,0,0,0,2,2,0,0,0,0,95.54,95.54,0,20,39.7,64.73,0,64.73,0,0,0,47.56,0,19.1,19.1,50.04,No Data,0,0,0,0,0,0,0
2/7/2022,12:00:00,35.31,56.67,60.42,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55,47.55,0,0,0,2,2,0,0,0,0,81.67,81.67,0,13,25.3,56.81,0,56.81,0,0,0,48.17,0,20.1,20.1,52.38,No Data,0,0,0,0,0,0,0
2/7/2022,13:00:00,37.38,58.23,61.9,0,0,0,0,0,0,0,0,0,0,0,0,0,47.64,47.64,0,0,0,2,2,0,0,0,0,84.76,84.76,0,13,28,56.89,0,56.88,0,0,0,50.02,0,22.3,22.3,53.96,No Data,0,0,0,0,0,0,0
2/7/2022,14:00:00,38.1,59.21,62.92,0,0,0,0,0,0,0,0,0,0,0,0,0,47.64,47.64,0,0,0,2,2.1,0,0,0,0,85.17,85.17,0,14,28.6,56.96,0,56.96,0,0,0,51.58,0,25,25,55.08,No Data,0,0,0,0,0,0,0
2/7/2022,15:00:00,36.8,59.23,62.92,0,0,0,0,0,0,0,0,0,0,0,0,0,47.58,47.58,0,0,0,2,2,0,0,0,0,73.54,73.54,0,9,18.7,56.99,0,56.99,0,0,0,51.76,0,25,25,55.36,No Data,0,0,0,0,0,0,0
2/7/2022,16:00:00,35.41,59.24,62.85,0,0,0,0,0,0,0,0,0,0,0,0,0,47.62,47.62,0,0,0,2,2,0,0,0,0,73.38,73.38,0,9,18.5,56.93,0,56.93,0,0,0,51.99,0,25,25,55.08,No Data,0,0,0,0,0,0,0
2/7/2022,17:00:00,35.54,59.27,62.89,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,47.59,0,0,0,2,2,0,0,0,0,74.97,74.97,0,9,19.7,56.97,0,56.97,0,0,0,52.06,0,25.6,25.6,55.11,No Data,0,0,0,0,0,0,0
2/7/2022,18:00:00,33.95,59.21,62.89,0,0,0,0,0,0,0,0,0,0,0,0,0,47.61,47.61,0,0,0,2,2,0,0,0,0,76.36,76.36,0,10,21.1,56.97,0,56.97,0,0,0,51.93,0,25.6,25.6,54.97,No Data,0,0,0,0,0,0,0
2/7/2022,19:00:00,32.89,60.01,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.58,No Data,0,0,0,0,0,0,0
2/7/2022,20:00:00,31.86,63.84,62.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.54,No Data,0,0,0,0,0,0,0
2/7/2022,21:00:00,31.34,67.47,62.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.32,No Data,0,0,0,0,0,0,0
2/7/2022,22:00:00,30.72,70.01,63.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.93,No Data,0,0,0,0,0,0,0
2/7/2022,23:00:00,29.41,71.37,64.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.64,No Data,0,0,0,0,0,0,0
2/8/2022,0:00:00,29.1,71.57,65.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.9,No Data,0,0,0,0,0,0,0
2/8/2022,1:00:00,28.56,71.63,66.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.97,No Data,0,0,0,0,0,0,0
2/8/2022,2:00:00,29.46,71.92,67.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.08,No Data,0,0,0,0,0,0,0
2/8/2022,3:00:00,29.49,74.19,68.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.18,No Data,0,0,0,0,0,0,0
2/8/2022,4:00:00,28.87,75.85,69.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.29,No Data,0,0,0,0,0,0,0
2/8/2022,5:00:00,28.31,77.53,70.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.4,No Data,0,0,0,0,0,0,0
2/8/2022,6:00:00,28.09,78.42,71.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.58,No Data,0,0,0,0,0,0,0
2/8/2022,7:00:00,27.77,79.27,72.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.8,No Data,0,0,0,0,0,0,0
2/8/2022,8:00:00,27.48,80.26,72.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.16,0,0,5,0,0,0,0,0,0,0,0,0,0,55.9,No Data,0,0,0,0,0,0,0
2/8/2022,9:00:00,27.6,53.69,59.74,0,0,0,0,0,0,0,0,0,0,0,0,49.36,49.36,0,0,0,2.2,2.3,0,0,0,0,99.98,0,99.98,42,0,44.6,100,100,0,0,0,0,41.92,0,13,13,47.7,No Data,0,0,0,0,0,0,0
2/8/2022,10:00:00,28.72,53.32,58.37,0,0,0,0,0,0,0,0,0,0,0,0,49.48,49.48,0,0,0,2.2,2.3,0,0,0,0,92.32,0,92.32,33,0,35.6,71.8,71.8,0,0,0,0,46.99,0,18.5,18.5,48.16,No Data,0,0,0,0,0,0,0
2/8/2022,11:00:00,30.01,54.44,58.73,0,0,0,0,0,0,0,0,0,0,0,0,49.48,49.48,0,0,0,2.2,2.3,0,0,0,0,86.84,0,86.84,27,0,29.6,56.69,56.69,0,0,0,0,47.22,0,19,19,50.04,No Data,0,0,0,0,0,0,0
2/8/2022,12:00:00,29.5,55.86,59.85,0,0,0,0,0,0,0,0,0,0,0,0,49.62,49.62,0,0,0,2.2,2.3,0,0,0,0,99.49,0,99.49,27,0,0,56.85,56.85,0,0,0,0,47.88,0,19.4,19.4,51.01,No Data,0,0,0,0,0,0,0
2/8/2022,13:00:00,30.08,56.33,60.46,0,0,0,0,0,0,0,0,0,0,0,0,49.56,49.56,0,0,0,2.2,2.3,0,0,0,0,54.9,0,54.9,7,0,8.1,56.79,56.79,0,0,0,0,49.45,0,21.2,21.6,51.48,No Data,0,0,0,0,0,0,0
2/8/2022,14:00:00,29.44,55.96,60.35,0,0,0,0,0,0,0,0,0,0,0,0,49.56,49.56,0,0,0,2.2,2.3,0,0,0,0,68.66,0,68.66,14,0,15.2,56.74,56.74,0,0,0,0,50.13,0,22.8,22.8,51.08,No Data,0,0,0,0,0,0,0
2/8/2022,15:00:00,29.1,55.6,59.92,0,0,0,0,0,0,0,0,0,0,0,0,49.54,49.54,0,0,0,2.2,2.3,0,0,0,0,73.59,0,73.59,16,0,18.4,56.81,56.81,0,0,0,0,49.52,0,22.5,22.5,50.83,No Data,0,0,0,0,0,0,0
2/8/2022,16:00:00,28.72,55.87,59.83,0,0,0,0,0,0,0,0,0,0,0,0,49.58,49.58,0,0,0,2.2,2.3,0,0,0,0,0,0,84.77,0,0,26.8,56.71,56.71,0,0,0,0,49.42,0,22,22,50.76,No Data,0,0,0,0,0,0,0
2/8/2022,17:00:00,28.63,55.95,60.19,0,0,0,0,0,0,0,0,0,0,0,0,49.45,49.45,0,0,0,2.2,2.3,0,0,0,0,47.37,0,47.37,5,0,5.2,56.78,56.78,0,0,0,0,50.04,0,22.6,22.6,50.86,No Data,0,0,0,0,0,0,0
2/8/2022,18:00:00,27.44,55.69,60.22,0,0,0,0,0,0,0,0,0,0,0,0,49.48,49.48,0,0,0,2.2,2.3,0,0,0,0,72.55,0,72.55,16,0,17.2,56.84,56.84,0,0,0,0,49.74,0,22.1,22.1,50.97,No Data,0,0,0,0,0,0,0
2/8/2022,19:00:00,26.28,56.75,60.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,No Data,0,0,0,0,0,0,0
2/8/2022,20:00:00,25.38,60.86,60.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.45,No Data,0,0,0,0,0,0,0
2/8/2022,21:00:00,24.2,63.86,60.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.69,No Data,0,0,0,0,0,0,0
2/8/2022,22:00:00,24.16,65.73,60.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.45,No Data,0,0,0,0,0,0,0
2/8/2022,23:00:00,24.1,67.39,61.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.23,No Data,0,0,0,0,0,0,0
2/9/2022,0:00:00,24.13,68.21,61.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.48,No Data,0,0,0,0,0,0,0
2/9/2022,1:00:00,24.37,69.7,63.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.59,No Data,0,0,0,0,0,0,0
2/9/2022,2:00:00,25.04,70.39,64.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.74,No Data,0,0,0,0,0,0,0
2/9/2022,3:00:00,25.3,71.31,65.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.81,No Data,0,0,0,0,0,0,0
2/9/2022,4:00:00,25.85,71.36,65.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.02,No Data,0,0,0,0,0,0,0
2/9/2022,5:00:00,26.28,71.13,66.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.1,No Data,0,0,0,0,0,0,0
2/9/2022,6:00:00,26.9,71.1,66.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.28,No Data,0,0,0,0,0,0,0
2/9/2022,7:00:00,28.16,71.28,67.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.49,No Data,0,0,0,0,0,0,0
2/9/2022,8:00:00,29.72,71.95,67.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.6,No Data,0,0,0,0,0,0,0
2/9/2022,9:00:00,31.07,57.74,63.5,0,0,0,0,0,0,0,0,0,0,0,0,0,48.52,48.52,0,0,0,2.1,2.2,0,0,0,100,100,0,42,22,0,95.86,0,95.86,0,0,46.71,0,17.4,0,17.4,52.84,No Data,0,0,0,0,0,0,0
2/9/2022,10:00:00,33.84,54.96,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,47.39,47.39,0,0,0,2,2.1,0,0,0,100,100,0,42,22,0,100,0,100,0,0,50.82,0,23.1,0,23.1,48.63,No Data,0,0,0,0,0,0,0
2/9/2022,11:00:00,39.94,56.04,59.97,0,0,0,0,0,0,0,0,0,0,0,0,0,47.48,47.48,0,0,0,2,2,0,0,0,83.52,83.52,0,24,13,0,60.56,0,60.61,0,0,50.36,0,21.9,0,21.9,51.33,No Data,0,0,0,0,0,0,0
2/9/2022,12:00:00,41.92,57.55,61.38,0,0,0,0,0,0,0,0,0,0,0,0,0,47.51,47.51,0,0,0,2,2,0,0,0,76.71,76.71,0,19,10,0,57.13,0,57.12,0,0,50.87,0,23.1,0,23.1,53.06,No Data,0,0,0,0,0,0,0
2/9/2022,13:00:00,42.39,58.61,62.53,0,0,0,0,0,0,0,0,0,0,0,0,0,47.54,47.54,0,0,0,2,2,0,0,0,80.32,80.32,0,24,12,0,57.15,0,57.15,0,0,53.28,0,26,0,26,54.1,No Data,0,0,0,0,0,0,0
2/9/2022,14:00:00,42.92,59.08,62.74,0,0,0,0,0,0,0,0,0,0,0,0,0,47.49,47.49,0,0,0,2,2,0,0,0,81.56,81.56,0,24,12,0,57.08,0,57.08,0,0,55.29,0,29.6,0,29.6,54.46,No Data,0,0,0,0,0,0,0
2/9/2022,15:00:00,43.02,59.52,63.14,0,0,0,0,0,0,0,0,0,0,0,0,0,47.53,47.53,0,0,0,2,2,0,0,0,77.37,77.37,0,20,11,0,57.13,0,57.13,0,0,55.44,0,29.5,0,29.5,55.08,No Data,0,0,0,0,0,0,0
2/9/2022,16:00:00,43.09,59.56,63.21,0,0,0,0,0,0,0,0,0,0,0,0,0,47.49,47.49,0,0,0,2,2,0,0,0,83.61,83.61,0,25,13,0,57.17,0,57.17,0,0,56.12,0,30.4,0,30.4,55.11,No Data,0,0,0,0,0,0,0
2/9/2022,17:00:00,42.01,59.59,63.25,0,0,0,0,0,0,0,0,0,0,0,0,0,47.53,47.53,0,0,0,2,2,0,0,0,80.5,80.5,0,23,11,0,57.21,0,57.21,0,0,55.98,0,30.4,0,30.4,55.11,No Data,0,0,0,0,0,0,0
2/9/2022,18:00:00,41.01,59.48,63.25,0,0,0,0,0,0,0,0,0,0,0,0,0,47.53,47.53,0,0,0,1.9,2,0,0,0,88.24,88.24,0,29,15,0,57.14,0,57.14,0,0,54.76,0,29.5,0,29.5,55.18,No Data,0,0,0,0,0,0,0
2/9/2022,19:00:00,40.64,61.46,63.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.37,No Data,0,0,0,0,0,0,0
2/9/2022,20:00:00,40.12,64.81,63.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.92,No Data,0,0,0,0,0,0,0
2/9/2022,21:00:00,39.79,67.29,63.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.32,No Data,0,0,0,0,0,0,0
2/9/2022,22:00:00,38.46,69.07,63.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.03,No Data,0,0,0,0,0,0,0
2/9/2022,23:00:00,38.85,70.32,64.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.25,No Data,0,0,0,0,0,0,0
2/10/2022,0:00:00,38.58,70.73,65.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.32,No Data,0,0,0,0,0,0,0
2/10/2022,1:00:00,37.39,71.07,66.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.54,No Data,0,0,0,0,0,0,0
2/10/2022,2:00:00,36.13,72.26,66.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.72,No Data,0,0,0,0,0,0,0
2/10/2022,3:00:00,35.17,73.82,68.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.93,No Data,0,0,0,0,0,0,0
2/10/2022,4:00:00,34.86,74.72,69.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.08,No Data,0,0,0,0,0,0,0
2/10/2022,5:00:00,34.52,75.16,70.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.22,No Data,0,0,0,0,0,0,0
2/10/2022,6:00:00,34.41,75.54,70.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.44,No Data,0,0,0,0,0,0,0
2/10/2022,7:00:00,34.31,76.11,71.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.58,No Data,0,0,0,0,0,0,0
2/10/2022,8:00:00,34.47,77.06,72.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.72,No Data,0,0,0,0,0,0,0
2/10/2022,9:00:00,34.97,58.25,64.04,0,0,0,0,0,0,0,0,0,0,0,0,51.26,51.26,0,0,0,2.5,2.5,0,0,0,0,0,100,100,0,23,44.7,100,100,0,0,0,0,50.1,0,22.5,22.5,52.45,No Data,0,0,0,0,0,0,0
2/10/2022,10:00:00,34.5,55.49,60.94,0,0,0,0,0,0,0,0,0,0,0,0,51.18,51.18,0,0,0,2.4,2.5,0,0,0,0,0,97.84,97.84,0,20,42.6,100,100,0,0,0,0,50.98,0,23.2,23.2,49.21,No Data,0,0,0,0,0,0,0
2/10/2022,11:00:00,33.64,55.32,59.58,0,0,0,0,0,0,0,0,0,0,0,0,51.25,51.25,0,0,0,2.5,2.5,0,0,0,0,0,91.59,91.59,0,17,35.7,65.76,65.76,0,0,0,0,50.23,0,22.4,22.4,50.32,No Data,0,0,0,0,0,0,0
2/10/2022,12:00:00,33.68,56.36,60.4,0,0,0,0,0,0,0,0,0,0,0,0,51.27,51.27,0,0,0,2.5,2.5,0,0,0,0,0,83.25,83.25,0,13,26.8,56.63,56.63,0,0,0,0,50.19,0,22.5,22.5,52.09,No Data,0,0,0,0,0,0,0
2/10/2022,13:00:00,33.14,57.06,61.2,0,0,0,0,0,0,0,0,0,0,0,0,51.26,51.26,0,0,0,2.5,2.5,0,0,0,0,0,80.05,80.05,0,11,24.1,56.64,56.64,0,0,0,0,50.69,0,23.3,23.3,52.81,No Data,0,0,0,0,0,0,0
2/10/2022,14:00:00,33.37,57.28,61.41,0,0,0,0,0,0,0,0,0,0,0,0,51.28,51.28,0,0,0,2.4,2.5,0,0,0,0,0,82.25,82.25,0,12,26.1,56.69,56.69,0,0,0,0,51.54,0,24.4,24.4,53.06,No Data,0,0,0,0,0,0,0
2/10/2022,15:00:00,33.28,57.39,61.47,0,0,0,0,0,0,0,0,0,0,0,0,51.28,51.28,0,0,0,2.4,2.5,0,0,0,0,0,79.94,79.94,0,10,23.9,56.64,56.64,0,0,0,0,51.08,0,23.7,23.7,53.2,No Data,0,0,0,0,0,0,0
2/10/2022,16:00:00,32.9,56.47,60.93,0,0,0,0,0,0,0,0,0,0,0,0,51.32,51.32,0,0,0,2.5,2.5,0,0,0,0,0,51.11,51.11,0,3,6.7,35,100,100,0,0,0,51.09,0,23.8,23.8,49.03,No Data,0,0,0,0,0,0,0
2/10/2022,17:00:00,32.49,55.58,60.31,0,0,0,0,0,0,0,0,0,0,0,0,50.28,50.28,0,0,0,2.3,2.4,0,0,0,0,56.95,0,56.95,9,0,9.2,57.7,0,57.7,0,0,0,50.8,0,23.7,24,50.43,No Data,0,0,0,0,0,0,0
2/10/2022,18:00:00,32.53,54.79,59.59,0,0,0,0,0,0,0,0,0,0,0,0,50.31,50.31,0,0,0,2.3,2.4,0,0,0,0,72.48,0,72.48,17,0,18.2,57.58,0,57.58,0,0,0,50.64,0,23.2,23.2,49.96,No Data,0,0,0,0,0,0,0
2/10/2022,19:00:00,32.52,57.08,59.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.92,No Data,0,0,0,0,0,0,0
2/10/2022,20:00:00,32.08,61.09,58.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.28,No Data,0,0,0,0,0,0,0
2/10/2022,21:00:00,32.49,63.43,58.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.12,No Data,0,0,0,0,0,0,0
2/10/2022,22:00:00,31.65,65.17,58.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.99,No Data,0,0,0,0,0,0,0
2/10/2022,23:00:00,31.55,66.59,59.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.7,No Data,0,0,0,0,0,0,0
2/11/2022,0:00:00,31.63,67.1,60.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.88,No Data,0,0,0,0,0,0,0
2/11/2022,1:00:00,31.6,67.8,61.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.02,No Data,0,0,0,0,0,0,0
2/11/2022,2:00:00,31.21,69.17,63.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.1,No Data,0,0,0,0,0,0,0
2/11/2022,3:00:00,31.12,70.57,64.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.28,No Data,0,0,0,0,0,0,0
2/11/2022,4:00:00,31.58,71.41,65.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.35,No Data,0,0,0,0,0,0,0
2/11/2022,5:00:00,31.65,72.19,66.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.46,No Data,0,0,0,0,0,0,0
2/11/2022,6:00:00,30.38,73.07,67.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.6,No Data,0,0,0,0,0,0,0
2/11/2022,7:00:00,30.61,74.46,68.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.82,No Data,0,0,0,0,0,0,0
2/11/2022,8:00:00,31.45,75.51,69.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.96,No Data,0,0,0,0,0,0,0
2/11/2022,9:00:00,32.69,59.37,63.91,0,0,0,0,0,0,0,0,0,0,0,0,50.85,0,50.85,0,0,2.4,0,2.5,0,0,0,100,0,100,0,0,45.7,85.37,85.37,0,0,0,52.2,0,25,0,25,55.33,No Data,0,0,0,0,0,0,0
2/11/2022,10:00:00,34,57.29,61.97,0,0,0,0,0,0,0,0,0,0,0,0,48.47,0,48.47,0,0,2.1,0,2.2,0,0,0,100,0,100,0,0,44.8,100,100,0,0,0,51.6,0,24,0,24,51.04,No Data,0,0,0,0,0,0,0
2/11/2022,11:00:00,36.4,55.67,59.77,0,0,0,0,0,0,0,0,0,0,0,0,48.42,0,48.42,0,0,2.1,0,2.2,0,0,0,71.04,0,71.04,16,0,16.6,78.39,78.39,0,0,0,51.55,0,23.8,0,23.8,49.57,No Data,0,0,0,0,0,0,0
2/11/2022,12:00:00,37.8,56.17,60.15,0,0,0,0,0,0,0,0,0,0,0,0,48.46,0,48.46,0,0,2.1,0,2.2,0,0,0,75.56,0,75.56,18,0,20.1,56.97,56.97,0,0,0,51.82,0,24,0,24,50.83,No Data,0,0,0,0,0,0,0
2/11/2022,13:00:00,39.14,57.65,61.63,0,0,0,0,0,0,0,0,0,0,0,0,48.53,0,48.53,0,0,2.1,0,2.2,0,0,0,78.82,0,78.82,21,0,22.5,56.38,56.38,0,0,0,52.48,0,24.8,0,24.8,52.81,No Data,0,0,0,0,0,0,0
2/11/2022,14:00:00,37.54,58.41,62.31,0,0,0,0,0,0,0,0,0,0,0,0,48.57,0,48.57,0,0,2.1,0,2.2,0,0,0,76.68,0,76.68,19,0,20.8,56.44,56.44,0,0,0,53.33,0,26.3,0,26.3,53.6,No Data,0,0,0,0,0,0,0
2/11/2022,15:00:00,37.03,58.8,62.51,0,0,0,0,0,0,0,0,0,0,0,0,48.56,0,48.56,0,0,2.1,0,2.2,0,0,0,80.9,0,80.9,22,0,24.4,56.5,56.5,0,0,0,54.98,0,28.7,0,28.7,54.1,No Data,0,0,0,0,0,0,0
2/11/2022,16:00:00,37.68,58.72,62.51,0,0,0,0,0,0,0,0,0,0,0,0,48.52,0,48.52,0,0,2.1,0,2.2,0,0,0,79.77,0,79.77,22,0,23.4,56.64,56.64,0,0,0,55.02,0,29.6,0,29.6,53.82,No Data,0,0,0,0,0,0,0
2/11/2022,17:00:00,37.64,58.5,62.33,0,0,0,0,0,0,0,0,0,0,0,0,48.6,0,48.6,0,0,2.1,0,2.2,0,0,0,81.89,0,81.89,22,0,25.3,56.66,56.66,0,0,0,55.08,0,28.3,0,28.3,53.6,No Data,0,0,0,0,0,0,0
2/11/2022,18:00:00,36.08,58.59,62.4,0,0,0,0,0,0,0,0,0,0,0,0,48.6,0,48.6,0,0,2.1,0,2.2,0,0,0,75.7,0,75.7,18,0,20.2,56.66,56.66,0,0,0,55.62,0,29.8,0,29.8,53.56,No Data,0,0,0,0,0,0,0
2/11/2022,19:00:00,35.82,59.71,62.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.5,No Data,0,0,0,0,0,0,0
2/11/2022,20:00:00,35.73,63.27,62.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.13,No Data,0,0,0,0,0,0,0
2/11/2022,21:00:00,35.73,65.9,63.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.2,No Data,0,0,0,0,0,0,0
2/11/2022,22:00:00,36.53,67.56,63.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.53,No Data,0,0,0,0,0,0,0
2/11/2022,23:00:00,36.25,68.86,63.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.42,No Data,0,0,0,0,0,0,0
2/12/2022,0:00:00,36.45,69.28,64.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.56,No Data,0,0,0,0,0,0,0
2/12/2022,1:00:00,36.59,69.91,65.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.71,No Data,0,0,0,0,0,0,0
2/12/2022,2:00:00,36.68,71.22,66.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.82,No Data,0,0,0,0,0,0,0
2/12/2022,3:00:00,37.01,72.61,67.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54,No Data,0,0,0,0,0,0,0
2/12/2022,4:00:00,37.01,73.72,68.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.1,No Data,0,0,0,0,0,0,0
2/12/2022,5:00:00,36.68,74.19,69.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.32,No Data,0,0,0,0,0,0,0
2/12/2022,6:00:00,31.9,74.69,70.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.46,No Data,0,0,0,0,0,0,0
2/12/2022,7:00:00,30.02,75.36,70.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.64,No Data,0,0,0,0,0,0,0
2/12/2022,8:00:00,27.74,76.44,71.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.79,No Data,0,0,0,0,0,0,0
2/12/2022,9:00:00,25.24,59.09,70.45,0,0,0,0,0,0,0,0,0,0,0,0,0,97.16,0,0,0,0,16.8,0,0,0,0,100,100,0,43,23,0,0,0,100,0,0,0,42.76,0,14,14,60.91,No Data,0,0,0,0,0,0,0
2/12/2022,10:00:00,22.73,55.22,60.78,0,0,0,0,0,0,0,0,0,0,0,0,0,47.25,47.25,0,0,0,1.9,2,0,0,0,100,100,0,41,21,0,0,100,100,0,0,0,51.11,0,24.1,24.1,47.59,No Data,0,0,0,0,0,0,0
2/12/2022,11:00:00,22.91,54.92,59.13,0,0,0,0,0,0,0,0,0,0,0,0,0,47.3,47.3,0,0,0,1.9,2,0,0,0,82.64,82.64,0,22,12,0,0,74.02,74.02,0,0,0,50.36,0,22.9,22.9,48.63,No Data,0,0,0,0,0,0,0
2/12/2022,12:00:00,22.68,56.52,60.57,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,47.41,0,0,0,1.9,2,0,0,0,96.49,0,0,38,0,0,0,63.36,63.36,0,0,0,49.17,0,21.3,21.3,51.4,No Data,0,0,0,0,0,0,0
2/12/2022,13:00:00,20.9,57.64,61.57,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,47.41,0,0,0,1.9,2,0,0,0,76.47,76.47,0,19,10,0,0,56.76,56.76,0,0,0,50.68,0,23.3,23.3,52.92,No Data,0,0,0,0,0,0,0
2/12/2022,14:00:00,20.74,57.7,61.79,0,0,0,0,0,0,0,0,0,0,0,0,0,47.42,47.42,0,0,0,1.9,2,0,0,0,74.79,74.79,0,18,9,0,0,56.7,56.7,0,0,0,51.63,0,25.4,25.4,52.48,No Data,0,0,0,0,0,0,0
2/12/2022,15:00:00,20.2,60,63.05,0,0,0,0,0,0,0,0,0,0,0,0,0,47.5,47.5,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,50.9,50.9,50.9,0,0,0,51.81,0,24.7,24.7,55.51,No Data,0,0,0,0,0,0,0
2/12/2022,16:00:00,19.67,63.02,65.68,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,47.59,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,71.57,71.57,71.45,0,0,0,53.99,0,28.4,28.4,58.68,No Data,0,0,0,0,0,0,0
2/12/2022,17:00:00,17.99,65.29,67.98,0,0,0,0,0,0,0,0,0,0,0,0,0,47.75,47.75,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,92.34,92.34,92.34,0,0,0,56.75,0,33.5,33.5,60.44,No Data,0,0,0,0,0,0,0
2/12/2022,18:00:00,15.69,67.09,69.57,0,0,0,0,0,0,0,0,0,0,0,0,0,47.58,47.58,0,0,0,2,2,0,0,0,0,0,0,0,0,0,92.48,92.48,92.48,0,0,0,58.51,0,35.6,35.6,62.82,No Data,0,0,0,0,0,0,0
2/12/2022,19:00:00,13.99,66.71,69.13,0,0,0,0,0,0,0,0,0,0,0,0,0,47.65,47.65,0,0,0,2,2,0,0,0,0,0,0,0,0,0,92.49,92.49,92.49,0,0,0,57.01,0,33.6,33.6,62.85,No Data,0,0,0,0,0,0,0
2/12/2022,20:00:00,12.61,65.66,68.59,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55,47.55,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,92.35,92.35,92.35,0,0,0,55.41,0,31.2,31.2,61.81,No Data,0,0,0,0,0,0,0
2/12/2022,21:00:00,11.41,64.42,66.76,0,0,0,0,0,0,0,0,0,0,0,0,0,47.66,47.66,0,0,0,2,2,0,0,0,0,0,0,0,0,0,92.25,92.25,92.25,0,0,0,53.77,0,27.7,27.7,60.66,No Data,0,0,0,0,0,0,0
2/12/2022,22:00:00,10.38,63.53,65.79,0,0,0,0,0,0,0,0,0,0,0,0,0,47.51,47.51,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,92.24,92.24,92.24,0,0,0,50.18,0,22.3,22.3,60.44,No Data,0,0,0,0,0,0,0
2/12/2022,23:00:00,8.97,61.67,63.84,0,0,0,0,0,0,0,0,0,0,0,0,0,47.65,47.65,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,92.2,92.2,92.24,0,0,0,48.62,0,20.4,20.4,58.46,No Data,0,0,0,0,0,0,0
2/13/2022,0:00:00,8.14,60.51,62.62,0,0,0,0,0,0,0,0,0,0,0,0,0,47.64,47.64,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,92.09,92.09,92.09,0,0,0,48.32,0,20.2,20.2,57.02,No Data,0,0,0,0,0,0,0
2/13/2022,1:00:00,8.16,59.94,61.9,0,0,0,0,0,0,0,0,0,0,0,0,0,47.7,47.7,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,92.07,92.07,92.07,0,0,0,48.21,0,20,20,56.44,No Data,0,0,0,0,0,0,0
2/13/2022,2:00:00,7.92,59.72,61.61,0,0,0,0,0,0,0,0,0,0,0,0,0,47.62,47.62,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,92.08,92.08,92.08,0,0,0,48.24,0,20.1,20.1,56.3,No Data,0,0,0,0,0,0,0
2/13/2022,3:00:00,7.46,59.46,61.32,0,0,0,0,0,0,0,0,0,0,0,0,0,47.71,47.71,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,92.07,92.07,92.07,0,0,0,48.21,0,19.7,19.7,55.98,No Data,0,0,0,0,0,0,0
2/13/2022,4:00:00,6.86,59.31,61.21,0,0,0,0,0,0,0,0,0,0,0,0,0,47.71,47.71,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,92.1,92.1,92.1,0,0,0,47.8,0,19.4,19.4,55.87,No Data,0,0,0,0,0,0,0
2/13/2022,5:00:00,6.18,59.19,61.18,0,0,0,0,0,0,0,0,0,0,0,0,0,47.61,47.61,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,92.11,92.11,92.11,0,0,0,47.79,0,19.7,19.7,55.54,No Data,0,0,0,0,0,0,0
2/13/2022,6:00:00,5.42,59.16,61.21,0,0,0,0,0,0,0,0,0,0,0,0,0,47.66,47.66,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,92.16,92.16,92.16,0,0,0,47.89,0,19.2,19.2,55.69,No Data,0,0,0,0,0,0,0
2/13/2022,7:00:00,5.12,59.21,61.18,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,47.59,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,92.16,92.16,92.16,0,0,0,47.64,0,19.4,19.4,55.62,No Data,0,0,0,0,0,0,0
2/13/2022,8:00:00,4.18,59.59,61.47,0,0,0,0,0,0,0,0,0,0,0,0,0,47.73,47.73,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,92.19,92.19,92.18,0,0,0,47.79,0,19.1,19.1,56.12,No Data,0,0,0,0,0,0,0
2/13/2022,9:00:00,4.49,60.51,62.33,0,0,0,0,0,0,0,0,0,0,0,0,0,47.6,47.6,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,92.26,92.26,92.26,0,0,0,49.97,0,22.8,22.9,56.84,No Data,0,0,0,0,0,0,0
2/13/2022,10:00:00,5.74,57.77,61.97,0,0,0,0,0,0,0,0,0,0,0,0,0,47.52,47.52,0,0,0,1.9,2.1,0,0,0,97.44,0,0,38,0,0,100,0,100,0,0,0,46.82,0,18.2,18.2,54.14,No Data,0,0,0,0,0,0,0
2/13/2022,11:00:00,7.58,56.82,59.65,0,0,0,0,0,0,0,0,0,0,0,0,0,47.48,47.48,0,0,0,1.9,2.1,0,0,0,0,65.21,0,0,6,0,57.75,0,57.75,0,0,0,46.06,0,17.5,17.5,52.52,No Data,0,0,0,0,0,0,0
2/13/2022,12:00:00,9.78,57.46,61.2,0,0,0,0,0,0,0,0,0,0,0,0,0,47.54,47.54,0,0,0,1.9,2.1,0,0,0,93.99,93.99,0,32,17,0,57.9,0,57.9,0,0,0,46.67,0,18.1,18.1,53.82,No Data,0,0,0,0,0,0,0
2/13/2022,13:00:00,12.42,58.57,61.83,0,0,0,0,0,0,0,0,0,0,0,0,0,47.57,47.57,0,0,0,1.9,2.1,0,0,0,100,0,0,42,0,0,59.26,0,59.26,0,0,0,47.07,0,18.7,18.7,55.11,No Data,0,0,0,0,0,0,0
2/13/2022,14:00:00,14.93,57.79,61.29,0,0,0,0,0,0,0,0,0,0,0,0,0,47.5,47.5,0,0,0,1.9,2.1,0,0,0,52.9,52.9,0,7,3,0,57.48,0,57.48,0,0,0,49,0,21.5,21.5,53.2,No Data,0,0,0,0,0,0,0
2/13/2022,15:00:00,15.22,59.82,62.51,0,0,0,0,0,0,0,0,0,0,0,0,0,47.5,47.5,0,0,0,1.9,2,0,0,0,100,0,0,43,0,0,57.29,0,57.29,0,0,0,49.5,0,21.9,21.9,55.65,No Data,0,0,0,0,0,0,0
2/13/2022,16:00:00,15.01,58.74,62.58,0,0,0,0,0,0,0,0,0,0,0,0,0,47.45,47.45,0,0,0,1.9,2.1,0,0,0,73.36,73.36,0,16,8,0,57.21,0,57.21,0,0,0,50.29,0,22.9,22.9,54.25,No Data,0,0,0,0,0,0,0
2/13/2022,17:00:00,15.54,54.72,60.15,0,0,0,0,0,0,0,0,0,0,0,0,0,47.34,47.34,0,0,0,1.9,2,0,0,0,0,0,53.02,0,0,7.2,75,0,75,0,0,0,50.18,0,22.5,22.5,47.7,No Data,0,0,0,0,0,0,0
2/13/2022,18:00:00,15.77,56.05,59.94,0,0,0,0,0,0,0,0,0,0,0,0,0,47.44,47.44,0,0,0,1.9,2,0,0,0,99.97,0,99.97,38,0,45.9,75,0,75,0,0,0,49.63,0,22.1,22.1,50.5,No Data,0,0,0,0,0,0,0
2/13/2022,19:00:00,14.85,56.72,60.98,0,0,0,0,0,0,0,0,0,0,0,0,0,47.3,47.3,0,0,0,1.9,2,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,51.13,0,24,24,47.59,No Data,0,0,0,0,0,0,0
2/13/2022,20:00:00,12.47,62.92,64.94,0,0,0,0,0,0,0,0,0,0,0,0,0,47.72,47.72,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,50.78,0,23.8,23.8,59.32,No Data,0,0,0,0,0,0,0
2/13/2022,21:00:00,12.49,61.63,63.5,0,0,0,0,0,0,0,0,0,0,0,0,0,47.63,47.63,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,48.98,0,21.3,21.3,58.42,No Data,0,0,0,0,0,0,0
2/13/2022,22:00:00,11.59,60.93,62.78,0,0,0,0,0,0,0,0,0,0,0,0,0,47.6,47.6,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,48.59,0,20.7,20.7,57.67,No Data,0,0,0,0,0,0,0
2/13/2022,23:00:00,9.71,60.4,62.13,0,0,0,0,0,0,0,0,0,0,0,0,0,47.75,47.75,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,48.07,0,20.2,20.2,57.02,No Data,0,0,0,0,0,0,0
2/14/2022,0:00:00,9.31,60.29,62.02,0,0,0,0,0,0,0,0,0,0,0,0,0,47.74,47.74,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,47.71,0,19.4,19.4,57.09,No Data,0,0,0,0,0,0,0
2/14/2022,1:00:00,8.83,60.48,62.08,0,0,0,0,0,0,0,0,0,0,0,0,0,47.73,47.73,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,47.79,0,19.5,19.5,57.42,No Data,0,0,0,0,0,0,0
2/14/2022,2:00:00,8.13,60.66,62.19,0,0,0,0,0,0,0,0,0,0,0,0,0,47.7,47.7,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,47.61,0,19.3,19.3,57.63,No Data,0,0,0,0,0,0,0
2/14/2022,3:00:00,7.64,60.72,62.26,0,0,0,0,0,0,0,0,0,0,0,0,0,47.66,47.66,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,47.64,0,18.9,18.9,57.63,No Data,0,0,0,0,0,0,0
2/14/2022,4:00:00,7.52,60.42,62.04,0,0,0,0,0,0,0,0,0,0,0,0,0,47.7,47.7,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,47.83,0,19.6,19.6,57.2,No Data,0,0,0,0,0,0,0
2/14/2022,5:00:00,5.58,60.57,62.22,0,0,0,0,0,0,0,0,0,0,0,0,0,47.73,47.73,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,47.75,0,19.5,19.5,57.38,No Data,0,0,0,0,0,0,0
2/14/2022,6:00:00,4.55,60.99,62.55,0,0,0,0,0,0,0,0,0,0,0,0,0,47.62,47.62,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,47.6,0,19.1,19.1,57.92,No Data,0,0,0,0,0,0,0
2/14/2022,7:00:00,3.82,61.07,62.76,0,0,0,0,0,0,0,0,0,0,0,0,0,47.73,47.73,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,47.59,0,19.1,19.1,57.99,No Data,0,0,0,0,0,0,0
2/14/2022,8:00:00,4.02,61.21,62.89,0,0,0,0,0,0,0,0,0,0,0,0,0,47.74,47.74,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,47.85,0,20,20,58.17,No Data,0,0,0,0,0,0,0
2/14/2022,9:00:00,5.16,62.43,64.53,0,0,0,0,0,0,0,0,0,0,0,0,0,47.81,47.81,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,44.64,0,15.7,15.7,59.58,No Data,0,0,0,0,0,0,0
2/14/2022,10:00:00,6.28,63.84,65.98,0,0,0,0,0,0,0,0,0,0,0,0,0,47.68,47.65,0,0,0,1.9,2.1,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,45.49,0,17,17,60.76,No Data,0,0,0,0,0,0,0
2/14/2022,11:00:00,7.82,59.18,63.21,0,0,0,0,0,0,0,0,0,0,0,0,0,47.53,47.53,0,0,0,1.9,2.1,0,0,0,0,0,60.18,0,0,9.3,0,100,100,0,0,0,47.06,0,18.7,18.7,53.74,No Data,0,0,0,0,0,0,0
2/14/2022,12:00:00,9.95,57.87,62.1,0,0,0,0,0,0,0,0,0,0,0,0,0,47.54,47.54,0,0,0,1.9,2,0,0,0,0,38.97,38.97,0,1,2.9,0,100,100,0,0,0,47.66,0,19.9,19.9,52.84,No Data,0,0,0,0,0,0,0
2/14/2022,13:00:00,13.13,60.06,62.47,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,47.59,0,0,0,1.9,2,0,0,0,0,50.6,0,0,3,0,0,96.18,96.18,0,0,0,47.85,0,19.2,19.2,55.8,No Data,0,0,0,0,0,0,0
2/14/2022,14:00:00,13.88,58.71,61.88,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,47.41,0,0,0,1.9,2,0,0,0,0,30,30,0,0,1.5,0,98.99,98.99,0,0,0,48.96,0,21.4,21.4,53.42,No Data,0,0,0,0,0,0,0
2/14/2022,15:00:00,14.64,60.18,63.18,0,0,0,0,0,0,0,0,0,0,0,0,0,47.45,47.45,0,0,0,1.9,2,0,0,0,0,77.6,0,0,9,0,0,100,100,0,0,0,48.98,0,20.6,20.6,55.76,No Data,0,0,0,0,0,0,0
2/14/2022,16:00:00,14.69,58.17,61.99,0,0,0,0,0,0,0,0,0,0,0,0,0,47.35,47.35,0,0,0,1.9,2,0,0,0,0,30,30,0,0,1.5,0,98.49,98.49,0,0,0,49.14,0,21,21,52.09,No Data,0,0,0,0,0,0,0
2/14/2022,17:00:00,14.51,60.53,63.39,0,0,0,0,0,0,0,0,0,0,0,0,0,47.52,47.52,0,0,0,2,2,0,0,0,0,59.88,59.88,0,2,0.2,0,98.01,98.01,0,0,0,48.95,0,21,21,56.3,No Data,0,0,0,0,0,0,0
2/14/2022,18:00:00,12.83,58.64,63.32,0,0,0,0,0,0,0,0,0,0,0,0,0,47.4,47.4,0,0,0,1.9,2,0,0,0,0,57.01,57.01,0,4,8,0,100,100,0,0,0,49.05,0,21.1,21.1,53.02,No Data,0,0,0,0,0,0,0
2/14/2022,19:00:00,12.52,65.67,68.88,0,0,0,0,0,0,0,0,0,0,0,0,0,47.68,47.68,0,0,0,2,2.1,0,0,0,0,0,0,0,0,0,91.85,91.85,91.85,0,0,0,52.15,0,25.5,25.5,60.48,No Data,0,0,0,0,0,0,0
2/14/2022,20:00:00,12.62,68.19,70.21,0,0,0,0,0,0,0,0,0,0,0,0,0,63.46,63.46,0,0,0,4.5,4.7,0,0,0,0,0,0,0,0,0,92.51,92.51,92.51,0,0,0,51.41,0,24.7,24.7,66.56,No Data,0,0,0,0,0,0,0
2/14/2022,21:00:00,11.37,67.52,69.57,0,0,0,0,0,0,0,0,0,0,0,0,0,55.81,55.81,0,0,0,3.1,3.2,0,0,0,0,0,0,0,0,0,92.44,92.44,92.44,0,0,0,50.88,0,23.8,23.8,65.59,No Data,0,0,0,0,0,0,0
2/14/2022,22:00:00,11.93,66.99,68.86,0,0,0,0,0,0,0,0,0,0,0,0,0,55.68,55.68,0,0,0,3.1,3.2,0,0,0,0,0,0,0,0,0,92.41,92.41,92.41,0,0,0,48.21,0,19.9,19.9,65.19,No Data,0,0,0,0,0,0,0
2/14/2022,23:00:00,12.62,66.18,68,0,0,0,0,0,0,0,0,0,0,0,0,0,50.74,50.74,0,0,0,2.4,2.4,0,0,0,0,0,0,0,0,0,92.37,92.37,92.37,0,0,0,47.07,0,18.4,18.4,64.18,No Data,0,0,0,0,0,0,0
2/15/2022,0:00:00,13.63,65.71,67.5,0,0,0,0,0,0,0,0,0,0,0,0,0,50.72,50.72,0,0,0,2.4,2.4,0,0,0,0,0,0,0,0,0,92.38,92.38,92.38,0,0,0,46.88,0,18.3,18.3,63.68,No Data,0,0,0,0,0,0,0
2/15/2022,1:00:00,14.7,65.18,66.99,0,0,0,0,0,0,0,0,0,0,0,0,0,50.66,50.66,0,0,0,2.4,2.4,0,0,0,0,0,0,0,0,0,92.37,92.37,92.37,0,0,0,46.69,0,18,18,62.92,No Data,0,0,0,0,0,0,0
2/15/2022,2:00:00,13.67,64.92,66.69,0,0,0,0,0,0,0,0,0,0,0,0,0,50.65,50.65,0,0,0,2.3,2.4,0,0,0,0,0,0,0,0,0,92.34,92.34,92.34,0,0,0,47.05,0,18.6,18.6,62.64,No Data,0,0,0,0,0,0,0
2/15/2022,3:00:00,14.64,64.51,66.34,0,0,0,0,0,0,0,0,0,0,0,0,0,50.61,50.61,0,0,0,2.3,2.4,0,0,0,0,0,0,0,0,0,92.39,92.39,92.39,0,0,0,46.71,0,18,18,62.1,No Data,0,0,0,0,0,0,0
2/15/2022,4:00:00,14.39,64.34,66.06,0,0,0,0,0,0,0,0,0,0,0,0,0,50.7,50.7,0,0,0,2.3,2.5,0,0,0,0,0,0,0,0,0,92.34,92.34,92.34,0,0,0,46.64,0,18.1,18.1,62.1,No Data,0,0,0,0,0,0,0
2/15/2022,5:00:00,14.87,64.37,66.27,0,0,0,0,0,0,0,0,0,0,0,0,0,49.67,49.67,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,92.31,92.31,92.31,0,0,0,46.58,0,18.2,18.2,61.92,No Data,0,0,0,0,0,0,0
2/15/2022,6:00:00,15.07,64.41,66.34,0,0,0,0,0,0,0,0,0,0,0,0,0,49.73,49.73,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,92.33,92.33,92.33,0,0,0,46.57,0,18.3,17.6,62.02,No Data,0,0,0,0,0,0,0
2/15/2022,7:00:00,15.93,64.55,66.38,0,0,0,0,0,0,0,0,0,0,0,0,0,49.72,49.72,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,92.34,92.34,92.34,0,0,0,46.5,0,18.1,18.1,62.2,No Data,0,0,0,0,0,0,0
2/15/2022,8:00:00,17.01,64.94,66.78,0,0,0,0,0,0,0,0,0,0,0,0,0,49.65,49.65,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,92.48,92.48,92.48,0,0,0,46.74,0,18.1,18.1,62.6,No Data,0,0,0,0,0,0,0
2/15/2022,9:00:00,19.07,66.03,67.93,0,0,0,0,0,0,0,0,0,0,0,0,0,49.61,49.61,0,0,0,2.2,2.3,0,0,0,0,0,0,0,0,0,92.47,92.47,92.47,0,0,0,50.6,0,22.5,22.5,63.57,No Data,0,0,0,0,0,0,0
2/15/2022,10:00:00,21.31,62.95,68.47,0,0,0,0,0,0,0,0,0,0,0,0,0,57.98,57.98,0,0,0,3.5,3.6,0,0,0,100,100,0,42,21,0,100,0,100,0,0,0,47.92,0,19,19,65.84,No Data,0,0,0,0,0,0,0
2/15/2022,11:00:00,24,56.42,59.18,0,0,0,0,0,0,0,0,0,0,0,0,0,58.63,58.63,0,0,0,3.6,3.7,0,0,0,0,77,0,0,10,0,82.01,0,82.01,0,0,0,47.49,0,19.2,19.2,52.02,No Data,0,0,0,0,0,0,0
2/15/2022,12:00:00,26.24,55.94,59.32,0,0,0,0,0,0,0,0,0,0,0,0,0,52.39,52.39,0,0,0,2.6,2.7,0,0,0,60.31,60.31,0,10,5,0,57.24,0,57.23,0,0,0,47.34,0,18.9,18.9,52.95,No Data,0,0,0,0,0,0,0
2/15/2022,13:00:00,25.07,55.94,59.47,0,0,0,0,0,0,0,0,0,0,0,0,0,52.49,52.49,0,0,0,2.6,2.7,0,0,0,91.8,91.8,0,32,16,0,57.17,0,57.17,0,0,0,47.77,0,19.9,19.9,53.06,No Data,0,0,0,0,0,0,0
2/15/2022,14:00:00,26,56.46,59.68,0,0,0,0,0,0,0,0,0,0,0,0,0,52.36,52.36,0,0,0,2.6,2.7,0,0,0,92.26,92.26,0,33,16,0,57.2,0,57.2,0,0,0,48.34,0,20,20,53.42,No Data,0,0,0,0,0,0,0
2/15/2022,15:00:00,29.15,57.92,60.44,0,0,0,0,0,0,0,0,0,0,0,0,0,52.42,52.42,0,0,0,2.6,2.7,0,0,0,99.98,0,0,42,0,0,57.26,0,57.26,0,0,0,48.92,0,21,21,54.57,No Data,0,0,0,0,0,0,0
2/15/2022,16:00:00,27.11,57.24,60.57,0,0,0,0,0,0,0,0,0,0,0,0,0,52.42,52.42,0,0,0,2.6,2.7,0,0,0,72.49,72.49,0,17,8,0,57.22,0,57.22,0,0,0,49.44,0,21.4,21.4,53.82,No Data,0,0,0,0,0,0,0
2/15/2022,17:00:00,26.07,57.18,60.44,0,0,0,0,0,0,0,0,0,0,0,0,0,52.43,52.43,0,0,0,2.6,2.7,0,0,0,77.3,77.3,0,20,10,0,57.11,0,57.11,0,0,0,48.99,0,20.9,20.9,53.78,No Data,0,0,0,0,0,0,0
2/15/2022,18:00:00,25.41,57.43,60.69,0,0,0,0,0,0,0,0,0,0,0,0,0,52.41,52.41,0,0,0,2.6,2.7,0,0,0,75.98,75.98,0,19,9,0,57.12,0,57.12,0,0,0,49.41,0,21.7,21.7,54.1,No Data,0,0,0,0,0,0,0
2/15/2022,19:00:00,25.03,59.07,61.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.25,No Data,0,0,0,0,0,0,0
2/15/2022,20:00:00,24.55,60.31,61.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.84,No Data,0,0,0,0,0,0,0
2/15/2022,21:00:00,24.57,63.44,61.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.37,No Data,0,0,0,0,0,0,0
2/15/2022,22:00:00,25.1,66.48,61.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.7,No Data,0,0,0,0,0,0,0
2/15/2022,23:00:00,25.35,67.83,62.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.8,No Data,0,0,0,0,0,0,0
2/16/2022,0:00:00,25.85,68.63,62.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.8,No Data,0,0,0,0,0,0,0
2/16/2022,1:00:00,26.17,69.08,63.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.95,No Data,0,0,0,0,0,0,0
2/16/2022,2:00:00,26.09,69.42,63.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.09,No Data,0,0,0,0,0,0,0
2/16/2022,3:00:00,26.85,69.58,63.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.31,No Data,0,0,0,0,0,0,0
2/16/2022,4:00:00,27.21,69.71,64.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.42,No Data,0,0,0,0,0,0,0
2/16/2022,5:00:00,27.51,70.38,64.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.49,No Data,0,0,0,0,0,0,0
2/16/2022,6:00:00,27.95,71.16,64.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.67,No Data,0,0,0,0,0,0,0
2/16/2022,7:00:00,28.64,71.61,65.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.85,No Data,0,0,0,0,0,0,0
2/16/2022,8:00:00,29.4,71.51,65.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.99,No Data,0,0,0,0,0,0,0
2/16/2022,9:00:00,32.22,55.47,60.26,0,0,0,0,0,0,0,0,0,0,0,0,49.67,49.67,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,44.1,100,100,0,0,0,48.7,0,19.7,0,19.7,50.65,No Data,0,0,0,0,0,0,0
2/16/2022,10:00:00,36.27,53.27,57.58,0,0,0,0,0,0,0,0,0,0,0,0,49.29,49.29,0,0,0,2.2,2.2,0,0,0,0,0,97.71,97.71,0,21,41.8,94.13,94.13,0,0,0,47.2,0,17.8,0,17.8,47.88,No Data,0,0,0,0,0,0,0
2/16/2022,11:00:00,44.24,55.37,58.44,0,0,0,0,0,0,0,0,0,0,0,0,49.45,49.45,0,0,0,2.2,2.2,0,0,0,0,0,92.85,92.85,0,18,36.7,56.6,56.6,0,0,0,47.98,0,19.1,0,19.1,51.33,No Data,0,0,0,0,0,0,0
2/16/2022,12:00:00,47.7,57.21,60.28,0,0,0,0,0,0,0,0,0,0,0,0,49.47,49.47,0,0,0,2.2,2.2,0,0,0,0,0,81.27,81.27,0,11,24.6,56.61,56.61,0,0,0,48.78,0,19.8,0,19.8,53.28,No Data,0,0,0,0,0,0,0
2/16/2022,13:00:00,51.62,58.49,61.57,0,0,0,0,0,0,0,0,0,0,0,0,49.48,49.48,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,44.7,56.67,56.67,0,0,0,50.73,0,22.5,0,22.5,54.79,No Data,0,0,0,0,0,0,0
2/16/2022,14:00:00,52.06,58.64,62.04,0,0,0,0,0,0,0,0,0,0,0,0,49.47,49.47,0,0,0,2.2,2.2,0,0,0,0,0,96.48,96.48,0,19,40.2,56.69,56.69,0,0,0,53.06,0,25.5,0,25.5,55.29,No Data,0,0,0,0,0,0,0
2/16/2022,15:00:00,51.64,59.17,61.84,0,0,0,0,0,0,0,0,0,0,0,0,49.48,49.48,0,0,0,2.2,2.2,0,0,0,0,0,99.47,99.47,0,22,44.2,56.4,56.4,0,0,0,54.66,0,28.1,0,28.1,55.29,No Data,0,0,0,0,0,0,0
2/16/2022,16:00:00,50.7,59.49,62.46,0,0,0,0,0,0,0,0,0,0,0,0,49.48,49.48,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,45,56.45,56.45,0,0,0,53.88,0,27.2,0,27.2,55.65,No Data,0,0,0,0,0,0,0
2/16/2022,17:00:00,49.94,59.75,62.67,0,0,0,0,0,0,0,0,0,0,0,0,49.47,49.47,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,44.2,56.46,56.46,0,0,0,54.52,0,28.3,0,28.3,55.98,No Data,0,0,0,0,0,0,0
2/16/2022,18:00:00,49.87,59.97,62.92,0,0,0,0,0,0,0,0,0,0,0,0,49.46,49.46,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,44.4,56.52,56.52,0,0,0,54.91,0,29.4,0,29.4,56.12,No Data,0,0,0,0,0,0,0
2/16/2022,19:00:00,49.51,60.97,63.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.41,No Data,0,0,0,0,0,0,0
2/16/2022,20:00:00,49.16,62.04,62.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.12,No Data,0,0,0,0,0,0,0
2/16/2022,21:00:00,50.76,65.9,62.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.01,No Data,0,0,0,0,0,0,0
2/16/2022,22:00:00,49.51,67.98,62.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.37,No Data,0,0,0,0,0,0,0
2/16/2022,23:00:00,48.91,69.44,62.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.62,No Data,0,0,0,0,0,0,0
2/17/2022,0:00:00,48.35,70.18,63.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.95,No Data,0,0,0,0,0,0,0
2/17/2022,1:00:00,46.15,69.79,63.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.42,No Data,0,0,0,0,0,0,0
2/17/2022,2:00:00,44.83,69.5,64.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.49,No Data,0,0,0,0,0,0,0
2/17/2022,3:00:00,44.09,69.39,64.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.6,No Data,0,0,0,0,0,0,0
2/17/2022,4:00:00,44.22,71.32,64.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.74,No Data,0,0,0,0,0,0,0
2/17/2022,5:00:00,44.45,71.78,65.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.88,No Data,0,0,0,0,0,0,0
2/17/2022,6:00:00,44.41,71.96,65.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.03,No Data,0,0,0,0,0,0,0
2/17/2022,7:00:00,44.94,71.79,66.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.24,No Data,0,0,0,0,0,0,0
2/17/2022,8:00:00,45.38,72.03,66.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.17,0,0,0.2,0,0,0,0,0,0,0,0,0,0,58.35,No Data,0,0,0,0,0,0,0
2/17/2022,9:00:00,45.08,57.49,62.11,0,0,0,0,0,0,0,0,0,0,0,0,62.66,0,62.65,0,0,4.7,0,4.5,0,0,0,100,0,100,41,0,44.4,0,100,100,0,0,51.51,0,23.8,0,23.8,54.61,No Data,0,0,0,0,0,0,0
2/17/2022,10:00:00,38.77,55.27,60.57,0,0,0,0,0,0,0,0,0,0,0,0,62.62,0,62.62,0,0,4.7,0,4.5,0,0,0,100,0,100,42,0,44.9,0,100,100,0,0,53.43,0,27.2,0,27.2,52.05,No Data,0,0,0,0,0,0,0
2/17/2022,11:00:00,35.26,53.92,57.97,0,0,0,0,0,0,0,0,0,0,0,0,62.52,0,62.52,0,0,4.7,0,4.5,0,0,0,71.42,0,71.42,16,0,17.7,0,77.22,77.22,0,0,51.6,0,23.8,0,23.8,50.29,No Data,0,0,0,0,0,0,0
2/17/2022,12:00:00,34.47,54.4,58.55,0,0,0,0,0,0,0,0,0,0,0,0,60.34,0,60.34,0,0,4,0,4.1,0,0,0,77.98,0,77.98,20,0,22.5,0,59.18,59.18,0,0,50.53,0,22.2,0,22.2,51.15,No Data,0,0,0,0,0,0,0
2/17/2022,13:00:00,34.49,55.29,59.49,0,0,0,0,0,0,0,0,0,0,0,0,59.72,0,59.72,0,0,3.9,0,3.9,0,0,0,76.27,0,76.27,20,0,20.6,0,58.05,58.05,0,0,51.02,0,22.8,0,22.8,52.23,No Data,0,0,0,0,0,0,0
2/17/2022,14:00:00,33.85,55.59,59.81,0,0,0,0,0,0,0,0,0,0,0,0,59.68,0,59.68,0,0,3.9,0,4,0,0,0,83.03,0,83.03,24,0,26.6,0,58.11,58.11,0,0,51.74,0,24,0,24,52.77,No Data,0,0,0,0,0,0,0
2/17/2022,15:00:00,33.14,55.33,59.45,0,0,0,0,0,0,0,0,0,0,0,0,59.66,0,59.66,0,0,3.9,0,4,0,0,0,76.88,0,76.88,20,0,21.3,0,58.06,58.06,0,0,51.6,0,24.1,0,24.1,52.45,No Data,0,0,0,0,0,0,0
2/17/2022,16:00:00,32.1,55.02,59.16,0,0,0,0,0,0,0,0,0,0,0,0,59.68,0,59.68,0,0,3.9,0,3.9,0,0,0,77.86,0,77.86,21,0,22.3,0,58.08,58.08,0,0,51.62,0,24.1,0,24.1,52.12,No Data,0,0,0,0,0,0,0
2/17/2022,17:00:00,31.3,54.34,58.59,0,0,0,0,0,0,0,0,0,0,0,0,59.69,0,59.69,0,0,3.9,0,4,0,0,0,75.52,0,75.52,18,0,20.2,0,58.1,58.1,0,0,50.33,0,22.5,0,22.5,51.62,No Data,0,0,0,0,0,0,0
2/17/2022,18:00:00,30.07,53.74,58.05,0,0,0,0,0,0,0,0,0,0,0,0,58.41,0,58.41,0,0,3.6,0,3.7,0,0,0,76.79,0,76.79,20,0,21.2,0,57.94,57.95,0,0,49.65,0,21.2,0,21.2,50.58,No Data,0,0,0,0,0,0,0
2/17/2022,19:00:00,29.2,54.44,58.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.12,No Data,0,0,0,0,0,0,0
2/17/2022,20:00:00,28.26,58.94,57.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.92,No Data,0,0,0,0,0,0,0
2/17/2022,21:00:00,28.1,61.59,57.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.23,No Data,0,0,0,0,0,0,0
2/17/2022,22:00:00,27.54,63.87,57.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.66,No Data,0,0,0,0,0,0,0
2/17/2022,23:00:00,26.12,65,57.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.56,No Data,0,0,0,0,0,0,0
2/18/2022,0:00:00,23.94,65.59,58.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.81,No Data,0,0,0,0,0,0,0
2/18/2022,1:00:00,21.68,65.89,59.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.81,No Data,0,0,0,0,0,0,0
2/18/2022,2:00:00,19.85,66.23,59.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.92,No Data,0,0,0,0,0,0,0
2/18/2022,3:00:00,18.41,66.67,60.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.02,No Data,0,0,0,0,0,0,0
2/18/2022,4:00:00,16.95,67.01,61.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.1,No Data,0,0,0,0,0,0,0
2/18/2022,5:00:00,16.76,67.12,61.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.2,No Data,0,0,0,0,0,0,0
2/18/2022,6:00:00,15.42,67.25,61.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.38,No Data,0,0,0,0,0,0,0
2/18/2022,7:00:00,14.97,68.09,62.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.49,No Data,0,0,0,0,0,0,0
2/18/2022,8:00:00,14.94,69.11,63.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.67,No Data,0,0,0,0,0,0,0
2/18/2022,9:00:00,14,54.64,60.75,0,0,0,0,0,0,0,0,0,0,0,0,52.18,52.18,0,0,0,2.6,2.6,0,0,0,0,100,100,0,42,22,0,78.83,0,78.83,0,0,49.84,0,21.5,0,21.5,50.65,No Data,0,0,0,0,0,0,0
2/18/2022,10:00:00,15.03,53.29,57.13,0,0,0,0,0,0,0,0,0,0,0,0,51.15,51.15,0,0,0,2.4,2.5,0,0,0,0,0,100,0,0,20,0,71.77,0,71.77,0,0,47.73,0,18.8,0,18.8,48.56,No Data,0,0,0,0,0,0,0
2/18/2022,11:00:00,16.01,53.61,57.56,0,0,0,0,0,0,0,0,0,0,0,0,51.17,51.17,0,0,0,2.5,2.5,0,0,0,0,58.86,58.86,0,9,5,0,58.21,0,58.21,0,0,47.9,0,18.9,0,18.9,49.75,No Data,0,0,0,0,0,0,0
2/18/2022,12:00:00,19.02,54.16,58.06,0,0,0,0,0,0,0,0,0,0,0,0,51.16,51.16,0,0,0,2.5,2.5,0,0,0,0,99.47,99.47,0,41,21,0,58.29,0,58.29,0,0,47.4,0,18.4,0,18.4,50.58,No Data,0,0,0,0,0,0,0
2/18/2022,13:00:00,20.86,55.84,58.96,0,0,0,0,0,0,0,0,0,0,0,0,51.21,51.21,0,0,0,2.4,2.5,0,0,0,0,0,99.04,0,0,21,0,58.33,0,58.33,0,0,48.12,0,19.5,0,19.5,51.84,No Data,0,0,0,0,0,0,0
2/18/2022,14:00:00,21.66,55.57,59.31,0,0,0,0,0,0,0,0,0,0,0,0,51.21,51.21,0,0,0,2.5,2.5,0,0,0,0,41.06,41.06,0,3,2,0,58.35,0,58.35,0,0,49.44,0,21.1,0,21.1,51.48,No Data,0,0,0,0,0,0,0
2/18/2022,15:00:00,21.43,55.58,59.45,0,0,0,0,0,0,0,0,0,0,0,0,51.19,51.19,0,0,0,2.4,2.5,0,0,0,0,96.12,96.12,0,37,19,0,58.38,0,58.38,0,0,49.46,0,21.2,0,21.2,51.91,No Data,0,0,0,0,0,0,0
2/18/2022,16:00:00,22.32,56.36,59.56,0,0,0,0,0,0,0,0,0,0,0,0,51.21,51.21,0,0,0,2.4,2.5,0,0,0,0,0,92.65,0,0,17,0,58.24,0,58.24,0,0,49.83,0,21.9,0,21.9,52.02,No Data,0,0,0,0,0,0,0
2/18/2022,17:00:00,23.12,56.24,60.15,0,0,0,0,0,0,0,0,0,0,0,0,51.23,51.23,0,0,0,2.5,2.5,0,0,0,0,44.71,44.71,0,4,2,0,58.25,0,58.25,0,0,50.15,0,22.4,0,22.4,52.41,No Data,0,0,0,0,0,0,0
2/18/2022,18:00:00,20.8,56.48,60.37,0,0,0,0,0,0,0,0,0,0,0,0,51.23,51.23,0,0,0,2.5,2.5,0,0,0,0,94.07,94.07,0,35,18,0,58.33,0,58.33,0,0,50.35,0,22.1,0,22.1,53.02,No Data,0,0,0,0,0,0,0
2/18/2022,19:00:00,18.37,58.04,60.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
2/18/2022,20:00:00,17.49,61.11,59.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.84,No Data,0,0,0,0,0,0,0
2/18/2022,21:00:00,19.28,63.19,59.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.35,No Data,0,0,0,0,0,0,0
2/18/2022,22:00:00,20.86,65.22,59.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.17,No Data,0,0,0,0,0,0,0
