Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
2/18/2022,23:00:00,21.62,66.21,59.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.42,No Data,0,0,0,0,0,0,0
2/19/2022,0:00:00,22.96,66.72,60.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.38,No Data,0,0,0,0,0,0,0
2/19/2022,1:00:00,23.85,66.99,61.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.56,No Data,0,0,0,0,0,0,0
2/19/2022,2:00:00,24.09,67.16,61.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.74,No Data,0,0,0,0,0,0,0
2/19/2022,3:00:00,25.54,67.32,62.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.89,No Data,0,0,0,0,0,0,0
2/19/2022,4:00:00,27.05,67.82,62.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.07,No Data,0,0,0,0,0,0,0
2/19/2022,5:00:00,28.25,68.09,63.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.21,No Data,0,0,0,0,0,0,0
2/19/2022,6:00:00,24.65,68.42,63.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.39,No Data,0,0,0,0,0,0,0
2/19/2022,7:00:00,20.01,68.93,63.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.57,No Data,0,0,0,0,0,0,0
2/19/2022,8:00:00,16.68,69.31,64.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.79,No Data,0,0,0,0,0,0,0
2/19/2022,9:00:00,16.41,57.38,66.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.18,53.18,0,0,4,0,0,0,0,0,0,0,0,0,0,0,54.93,No Data,0,0,0,0,0,0,0
2/19/2022,10:00:00,17.52,53.62,58.6,0,0,0,0,0,0,0,0,0,0,0,0,48.33,0,48.33,0,0,2.1,0,2.2,0,0,0,100,100,0,38,20,0,100,100,0,0,0,49.59,0,21.5,0,21.5,47.59,No Data,0,0,0,0,0,0,0
2/19/2022,11:00:00,20.03,53.09,56.44,0,0,0,0,0,0,0,0,0,0,0,0,48.37,0,48.37,0,0,2.1,0,2.1,0,0,0,0,79.8,0,0,9,0,64.42,64.42,0,0,0,47.16,0,18.2,0,18.2,48.02,No Data,0,0,0,0,0,0,0
2/19/2022,12:00:00,18.41,53,57.31,0,0,0,0,0,0,0,0,0,0,0,0,48.39,0,48.39,0,0,2.1,0,2.2,0,0,0,53.36,53.36,0,7,3,0,58.49,58.49,0,0,0,46.94,0,17.9,0,17.9,48.7,No Data,0,0,0,0,0,0,0
2/19/2022,13:00:00,19.33,54.03,58.14,0,0,0,0,0,0,0,0,0,0,0,0,48.43,0,48.43,0,0,2.1,0,2.2,0,0,0,100,100,0,38,20,0,58.55,58.55,0,0,0,47.72,0,18.7,0,18.7,50.22,No Data,0,0,0,0,0,0,0
2/19/2022,14:00:00,19.89,54.95,58.24,0,0,0,0,0,0,0,0,0,0,0,0,48.41,0,48.41,0,0,2.1,0,2.2,0,0,0,0,90.2,0,0,13,0,58.56,58.56,0,0,0,48.25,0,19.7,0,19.7,50.54,No Data,0,0,0,0,0,0,0
2/19/2022,15:00:00,19.41,54.87,59.07,0,0,0,0,0,0,0,0,0,0,0,0,48.41,0,48.41,0,0,2.1,0,2.2,0,0,0,43.03,43.03,0,3,2,0,58.56,58.56,0,0,0,49.67,0,21.6,0,21.6,50.43,No Data,0,0,0,0,0,0,0
2/19/2022,16:00:00,17.9,55.25,59.4,0,0,0,0,0,0,0,0,0,0,0,0,48.5,0,48.5,0,0,2.1,0,2.2,0,0,0,91.07,91.07,0,29,14,0,58.56,58.56,0,0,0,49.59,0,21.4,0,21.4,51.51,No Data,0,0,0,0,0,0,0
2/19/2022,17:00:00,18.36,56.52,59.54,0,0,0,0,0,0,0,0,0,0,0,0,48.44,0,48.44,0,0,2.1,0,2.2,0,0,0,100,0,0,43,0,0,58.49,58.49,0,0,0,49.57,0,21,0,21,52.48,No Data,0,0,0,0,0,0,0
2/19/2022,18:00:00,16.26,55.99,59.5,0,0,0,0,0,0,0,0,0,0,0,0,48.47,0,48.47,0,0,2.1,0,2.2,0,0,0,32.12,32.12,0,2,1,0,58.42,58.42,0,0,0,50.18,0,21.9,0,21.9,51.37,No Data,0,0,0,0,0,0,0
2/19/2022,19:00:00,15.6,56.76,60.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.73,No Data,0,0,0,0,0,0,0
2/19/2022,20:00:00,16.07,60.27,59.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.38,No Data,0,0,0,0,0,0,0
2/19/2022,21:00:00,15.54,62.94,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.49,No Data,0,0,0,0,0,0,0
2/19/2022,22:00:00,16.17,64.49,59.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.53,No Data,0,0,0,0,0,0,0
2/19/2022,23:00:00,16.76,66.64,59.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.67,No Data,0,0,0,0,0,0,0
2/20/2022,0:00:00,15.59,67.83,61.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.89,No Data,0,0,0,0,0,0,0
2/20/2022,1:00:00,16.01,68.34,62.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.14,No Data,0,0,0,0,0,0,0
2/20/2022,2:00:00,16.13,68.67,62.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.36,No Data,0,0,0,0,0,0,0
2/20/2022,3:00:00,17.35,68.94,63.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.61,No Data,0,0,0,0,0,0,0
2/20/2022,4:00:00,17.63,69.41,63.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.79,No Data,0,0,0,0,0,0,0
2/20/2022,5:00:00,17.67,69.74,64.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.93,No Data,0,0,0,0,0,0,0
2/20/2022,6:00:00,17.47,70.05,64.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.15,No Data,0,0,0,0,0,0,0
2/20/2022,7:00:00,18.73,70.79,65.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.33,No Data,0,0,0,0,0,0,0
2/20/2022,8:00:00,20.4,71.26,65.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.54,No Data,0,0,0,0,0,0,0
2/20/2022,9:00:00,21.29,59.02,67.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,22,47.3,0,0,0,0,0,0,0,0,0,0,55.58,No Data,0,0,0,0,0,0,0
2/20/2022,10:00:00,22.28,52.27,57.49,0,0,0,0,0,0,0,0,0,0,0,0,53.12,53.12,0,0,0,2.7,2.8,0,0,0,0,0,100,100,0,19,42.5,0,100,100,0,0,46.73,0,17.6,0,17.6,46.9,No Data,0,0,0,0,0,0,0
2/20/2022,11:00:00,26.11,51.86,55.76,0,0,0,0,0,0,0,0,0,0,0,0,51.71,51.71,0,0,0,2.5,2.6,0,0,0,0,0,72.05,72.05,0,7,16.7,0,59.99,59.99,0,0,44.83,0,15.5,0,15.5,47.41,No Data,0,0,0,0,0,0,0
2/20/2022,12:00:00,28.63,52.64,56.73,0,0,0,0,0,0,0,0,0,0,0,0,53.18,53.18,0,0,0,2.8,2.8,0,0,0,0,0,75.22,75.22,0,9,19,0,58.85,58.85,0,0,45.38,0,16,0,16,48.2,No Data,0,0,0,0,0,0,0
2/20/2022,13:00:00,33.17,54.15,57.83,0,0,0,0,0,0,0,0,0,0,0,0,53.2,53.2,0,0,0,2.8,2.8,0,0,0,0,0,99.09,99.09,0,21,43.9,0,58.88,58.88,0,0,46.4,0,17.2,0,17.2,49.89,No Data,0,0,0,0,0,0,0
2/20/2022,14:00:00,36.84,54.65,58.51,0,0,0,0,0,0,0,0,0,0,0,0,53.24,53.24,0,0,0,2.8,2.8,0,0,0,0,0,83.91,83.91,0,13,27.1,0,58.93,58.93,0,0,47.83,0,19,0,19,50.5,No Data,0,0,0,0,0,0,0
2/20/2022,15:00:00,40.44,54.49,58.71,0,0,0,0,0,0,0,0,0,0,0,0,53.16,53.16,0,0,0,2.7,2.8,0,0,0,0,0,81.48,81.48,0,11,25,0,58.88,58.88,0,0,48.35,0,19.1,0,19.7,49.93,No Data,0,0,0,0,0,0,0
2/20/2022,16:00:00,41.56,54.95,59.07,0,0,0,0,0,0,0,0,0,0,0,0,53.14,53.14,0,0,0,2.8,2.8,0,0,0,0,0,82.85,82.85,0,13,26.3,0,58.8,58.8,0,0,49.59,0,21,0,21,50.22,No Data,0,0,0,0,0,0,0
2/20/2022,17:00:00,42.34,55.69,59.79,0,0,0,0,0,0,0,0,0,0,0,0,53.17,53.17,0,0,0,2.8,2.8,0,0,0,0,0,78.42,78.42,0,10,22.5,0,58.85,58.85,0,0,50.73,0,22.6,0,22.6,50.83,No Data,0,0,0,0,0,0,0
2/20/2022,18:00:00,42.54,56.14,60.26,0,0,0,0,0,0,0,0,0,0,0,0,53.15,53.15,0,0,0,2.8,2.8,0,0,0,0,0,76.53,76.53,0,10,21.2,0,58.88,58.88,0,0,50.92,0,22.6,0,22.6,51.3,No Data,0,0,0,0,0,0,0
2/20/2022,19:00:00,43.22,55.85,59.97,0,0,0,0,0,0,0,0,0,0,0,0,53.2,53.2,0,0,0,2.8,2.8,0,0,0,0,0,82.52,82.52,0,13,26,0,58.98,58.98,0,0,49.29,0,20.6,0,20.6,51.55,No Data,0,0,0,0,0,0,0
2/20/2022,20:00:00,45.77,58.24,60.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
2/20/2022,21:00:00,45.55,60.41,59.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.38,No Data,0,0,0,0,0,0,0
2/20/2022,22:00:00,44.24,62.02,59.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.94,No Data,0,0,0,0,0,0,0
2/20/2022,23:00:00,43.25,63.74,59.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.12,No Data,0,0,0,0,0,0,0
2/21/2022,0:00:00,42.66,65.45,59.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.3,No Data,0,0,0,0,0,0,0
2/21/2022,1:00:00,41.9,66.69,60.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.52,No Data,0,0,0,0,0,0,0
2/21/2022,2:00:00,41.84,67.52,60.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.81,No Data,0,0,0,0,0,0,0
2/21/2022,3:00:00,39.41,68.31,61.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.06,No Data,0,0,0,0,0,0,0
2/21/2022,4:00:00,39.09,68.89,62.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.38,No Data,0,0,0,0,0,0,0
2/21/2022,5:00:00,35.46,69.27,62.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.6,No Data,0,0,0,0,0,0,0
2/21/2022,6:00:00,34.16,69.5,63.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.82,No Data,0,0,0,0,0,0,0
2/21/2022,7:00:00,32.93,69.76,63.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.1,No Data,0,0,0,0,0,0,0
2/21/2022,8:00:00,33.72,70.07,64.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.36,No Data,0,0,0,0,0,0,0
2/21/2022,9:00:00,34.57,56.71,62.82,0,0,0,0,0,0,0,0,0,0,0,0,60.82,0,60.82,0,0,4.5,0,4.3,0,0,0,100,0,100,43,0,45.9,100,100,0,0,0,49.14,0,20.7,0,20.7,52.81,No Data,0,0,0,0,0,0,0
2/21/2022,10:00:00,35.38,52.34,57.6,0,0,0,0,0,0,0,0,0,0,0,0,48.49,0,48.49,0,0,2.1,0,2.2,0,0,0,81.45,0,81.45,26,0,25.2,82.3,82.3,0,0,0,47.43,0,18.5,0,18.5,45.32,No Data,0,0,0,0,0,0,0
2/21/2022,11:00:00,37.49,53.7,57.67,0,0,0,0,0,0,0,0,0,0,0,0,48.56,0,48.56,0,0,2.1,0,2.2,0,0,0,82.85,0,82.85,25,0,26.5,59.22,59.22,0,0,0,48.52,0,20.1,0,20.1,48.13,No Data,0,0,0,0,0,0,0
2/21/2022,12:00:00,39.87,55.32,59.25,0,0,0,0,0,0,0,0,0,0,0,0,48.58,0,48.58,0,0,2.1,0,2.2,0,0,0,88.83,0,88.83,30,0,32.5,59.28,59.28,0,0,0,49.75,0,21.2,0,21.2,49.93,No Data,0,0,0,0,0,0,0
2/21/2022,13:00:00,41.44,56.01,59.61,0,0,0,0,0,0,0,0,0,0,0,0,48.53,0,48.53,0,0,2.1,0,2.2,0,0,0,82.03,0,82.03,24,0,25.6,59.15,59.15,0,0,0,50.8,0,23,0,23,51.3,No Data,0,0,0,0,0,0,0
2/21/2022,14:00:00,43.27,56.85,60.33,0,0,0,0,0,0,0,0,0,0,0,0,48.49,0,48.49,0,0,2.1,0,2.2,0,0,0,82.74,0,82.74,23,0,26,59.16,59.16,0,0,0,52.39,0,25.3,0,25.3,52.09,No Data,0,0,0,0,0,0,0
2/21/2022,15:00:00,44.42,57.5,61.09,0,0,0,0,0,0,0,0,0,0,0,0,48.46,0,48.46,0,0,2.1,0,2.2,0,0,0,80.45,0,80.45,25,0,24.6,59.19,59.19,0,0,0,52.35,0,25.4,0,25.4,52.84,No Data,0,0,0,0,0,0,0
2/21/2022,16:00:00,41.24,57.91,61.48,0,0,0,0,0,0,0,0,0,0,0,0,48.54,0,48.54,0,0,2.1,0,2.2,0,0,0,84.47,0,84.47,27,0,27.8,59.08,59.08,0,0,0,54.62,0,28.9,0,28.9,53.17,No Data,0,0,0,0,0,0,0
2/21/2022,17:00:00,39.6,56.58,61.38,0,0,0,0,0,0,0,0,0,0,0,0,48.43,0,48.43,0,0,2.1,0,2.2,0,0,0,100,0,100,43,0,45.4,100,100,0,0,0,56.89,0,32.4,0,32.4,49.1,No Data,0,0,0,0,0,0,0
2/21/2022,18:00:00,39.24,54.67,59.18,0,0,0,0,0,0,0,0,0,0,0,0,48.24,0,48.24,0,0,2,0,2.1,0,0,0,100,0,100,41,0,45.5,100,100,0,0,0,56.12,0,30.3,0,30.3,47.05,No Data,0,0,0,0,0,0,0
2/21/2022,19:00:00,38.15,55.07,58.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,44.1,No Data,0,0,0,0,0,0,0
2/21/2022,20:00:00,36.68,59.46,57.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.58,No Data,0,0,0,0,0,0,0
2/21/2022,21:00:00,35.2,62.29,56.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,49.53,No Data,0,0,0,0,0,0,0
2/21/2022,22:00:00,34.1,64.31,56.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.29,No Data,0,0,0,0,0,0,0
2/21/2022,23:00:00,33.19,65.41,57.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
2/22/2022,0:00:00,32.31,65.92,58.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.29,No Data,0,0,0,0,0,0,0
2/22/2022,1:00:00,31.58,66.22,59.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.29,No Data,0,0,0,0,0,0,0
2/22/2022,2:00:00,31.22,66.62,60.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.32,No Data,0,0,0,0,0,0,0
2/22/2022,3:00:00,31.32,67.37,61.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
2/22/2022,4:00:00,31.24,67.9,61.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.58,No Data,0,0,0,0,0,0,0
2/22/2022,5:00:00,31.5,68.47,62.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.72,No Data,0,0,0,0,0,0,0
2/22/2022,6:00:00,31.73,68.76,62.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,50.86,No Data,0,0,0,0,0,0,0
2/22/2022,7:00:00,32.06,69.11,63.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,51.01,No Data,0,0,0,0,0,0,0
2/22/2022,8:00:00,32.31,69.42,64.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,0,0,0,0,0,0,0,51.19,No Data,0,0,0,0,0,0,0
2/22/2022,9:00:00,32.69,53.81,59.13,0,0,0,0,0,0,0,0,0,0,0,0,51.06,51.06,0,0,0,2.4,2.5,0,0,0,0,0,100,100,0,23,45.1,100,100,100,0,0,49.83,0,21.7,0,21.7,48.2,No Data,0,0,0,0,0,0,0
2/22/2022,10:00:00,33.74,52.14,56.68,0,0,0,0,0,0,0,0,0,0,0,0,51.07,51.07,0,0,0,2.5,2.5,0,0,0,0,0,73.24,73.24,0,8,18.7,100,100,100,0,0,47.35,0,18.4,0,18.4,46.47,No Data,0,0,0,0,0,0,0
2/22/2022,11:00:00,35.9,52.27,56.43,0,0,0,0,0,0,0,0,0,0,0,0,51.11,51.11,0,0,0,2.4,2.4,0,0,0,0,0,78.48,78.48,0,12,22.4,100,0,100,0,0,48.02,0,19.5,0,19.5,46.8,No Data,0,0,0,0,0,0,0
2/22/2022,12:00:00,37.02,52.91,57.18,0,0,0,0,0,0,0,0,0,0,0,0,51.07,51.07,0,0,0,2.4,2.5,0,0,0,0,0,80.13,80.13,0,11,23.9,100,0,100,0,0,48.13,0,19.4,0,19.4,47.66,No Data,0,0,0,0,0,0,0
2/22/2022,13:00:00,37.54,53.5,57.76,0,0,0,0,0,0,0,0,0,0,0,0,51.16,51.16,0,0,0,2.5,2.5,0,0,0,0,0,81.23,81.23,0,11,24.7,100,0,100,0,0,48.28,0,19.3,0,19.3,48.31,No Data,0,0,0,0,0,0,0
2/22/2022,14:00:00,37.32,54.08,58.19,0,0,0,0,0,0,0,0,0,0,0,0,51.16,51.16,0,0,0,2.4,2.5,0,0,0,0,0,80.88,80.88,0,12,24.3,100,0,100,0,0,49.37,0,20.8,0,20.8,48.78,No Data,0,0,0,0,0,0,0
2/22/2022,15:00:00,37.24,54.32,58.42,0,0,0,0,0,0,0,0,0,0,0,0,51.19,51.19,0,0,0,2.5,2.5,0,0,0,0,0,84.25,84.25,0,14,27.7,100,0,100,0,0,49.09,0,20.5,0,20.5,49.17,No Data,0,0,0,0,0,0,0
2/22/2022,16:00:00,39.14,55.08,59,0,0,0,0,0,0,0,0,0,0,0,0,51.05,51.05,0,0,0,2.4,2.4,0,0,0,0,0,87.18,87.18,0,15,30.2,100,0,100,0,0,49.74,0,21.3,0,21.3,49.89,No Data,0,0,0,0,0,0,0
2/22/2022,17:00:00,38.82,55.94,59.76,0,0,0,0,0,0,0,0,0,0,0,0,51.16,51.16,0,0,0,2.4,2.5,0,0,0,0,0,79.08,79.08,0,11,22.7,100,0,100,0,0,50.56,0,23,0,23,50.72,No Data,0,0,0,0,0,0,0
2/22/2022,18:00:00,39.09,56.14,60.04,0,0,0,0,0,0,0,0,0,0,0,0,51.09,51.09,0,0,0,2.4,2.5,0,0,0,0,0,84.85,84.85,0,13,27.6,100,0,100,0,0,51.38,0,24.1,0,24.1,50.86,No Data,0,0,0,0,0,0,0
2/22/2022,19:00:00,38.94,56.57,60.08,0,0,0,0,0,0,0,0,0,0,0,0,51.13,51.13,0,0,0,2.4,2.5,0,0,0,0,0,0,0,0,0,0,100,0,100,0,0,50.18,0,22.2,0,22.2,50.83,No Data,0,0,0,0,0,0,0
2/22/2022,20:00:00,40.57,59.82,59.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.82,No Data,0,0,0,0,0,0,0
2/22/2022,21:00:00,44.16,61.36,58.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.44,No Data,0,0,0,0,0,0,0
2/22/2022,22:00:00,47.73,63.79,58.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.58,No Data,0,0,0,0,0,0,0
2/22/2022,23:00:00,48.59,65.67,58.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.91,No Data,0,0,0,0,0,0,0
2/23/2022,0:00:00,50.71,66.33,59.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.09,No Data,0,0,0,0,0,0,0
2/23/2022,1:00:00,51.01,66.87,60.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.3,No Data,0,0,0,0,0,0,0
2/23/2022,2:00:00,42.38,67.36,60.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.45,No Data,0,0,0,0,0,0,0
2/23/2022,3:00:00,36.7,67.48,61.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.66,No Data,0,0,0,0,0,0,0
2/23/2022,4:00:00,33.66,67.9,61.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.84,No Data,0,0,0,0,0,0,0
2/23/2022,5:00:00,31.3,68.74,62.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.95,No Data,0,0,0,0,0,0,0
2/23/2022,6:00:00,29.92,69.28,63.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.17,No Data,0,0,0,0,0,0,0
2/23/2022,7:00:00,27.16,69.42,63.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.35,No Data,0,0,0,0,0,0,0
2/23/2022,8:00:00,25.24,69.51,64.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.56,No Data,0,0,0,0,0,0,0
2/23/2022,9:00:00,25.12,51.71,58.93,0,0,0,0,0,0,0,0,0,0,0,0,65.2,0,65.2,0,0,5.3,0,5.2,0,0,0,100,0,100,43,0,45,0,100,100,0,0,50.7,0,23.1,0,23.1,48.78,No Data,0,0,0,0,0,0,0
2/23/2022,10:00:00,23.81,49.82,54.82,0,0,0,0,0,0,0,0,0,0,0,0,59.3,0,59.3,0,0,3.8,0,3.9,0,0,0,68.11,0,68.11,14,0,14.4,0,86.8,86.8,0,0,46.62,0,17.3,0,17.3,45.79,No Data,0,0,0,0,0,0,0
2/23/2022,11:00:00,23.78,49.46,54.36,0,0,0,0,0,0,0,0,0,0,0,0,57,0,57,0,0,3.4,0,3.5,0,0,0,69.66,0,69.66,14,0,15,0,91.45,91.45,0,0,46.47,0,17.3,0,17.3,45.25,No Data,0,0,0,0,0,0,0
2/23/2022,12:00:00,23.2,49.22,54.59,0,0,0,0,0,0,0,0,0,0,0,0,56.07,0,56.07,0,0,3.2,0,3.3,0,0,0,66.61,0,66.61,13,0,14.1,0,91.52,91.52,0,0,46.04,0,16.8,0,16.8,45.9,No Data,0,0,0,0,0,0,0
2/23/2022,13:00:00,23.26,50.27,54.88,0,0,0,0,0,0,0,0,0,0,0,0,56.06,0,56.06,0,0,3.2,0,3.3,0,0,0,74.75,0,74.75,17,0,17.8,0,91.61,91.61,0,0,46.44,0,17.3,0,17.3,46.11,No Data,0,0,0,0,0,0,0
2/23/2022,14:00:00,21.68,50.32,54.64,0,0,0,0,0,0,0,0,0,0,0,0,56.05,0,56.05,0,0,3.2,0,3.3,0,0,0,75.33,0,75.33,17,0,17,0,91.44,91.44,0,0,47.52,0,18.5,0,18.5,45.75,No Data,0,0,0,0,0,0,0
2/23/2022,15:00:00,22.72,50.84,55.26,0,0,0,0,0,0,0,0,0,0,0,0,56.07,0,56.07,0,0,3.2,0,3.3,0,0,0,86.46,0,86.46,26,0,30.6,0,91.52,91.52,0,0,46.41,0,17.3,0,17.3,46.62,No Data,0,0,0,0,0,0,0
2/23/2022,16:00:00,21.4,51.04,55.4,0,0,0,0,0,0,0,0,0,0,0,0,56.1,0,56.1,0,0,3.3,0,3.3,0,0,0,71.5,0,71.5,15,0,15.8,0,91.6,91.6,0,0,46.58,0,17.4,0,17.4,47.23,No Data,0,0,0,0,0,0,0
2/23/2022,17:00:00,20.17,50.32,54.77,0,0,0,0,0,0,0,0,0,0,0,0,56.07,0,56.07,0,0,3.2,0,3.3,0,0,0,72.3,0,72.3,15,0,15,0,91.46,91.46,0,0,46.66,0,17.7,0,17.7,45.93,No Data,0,0,0,0,0,0,0
2/23/2022,18:00:00,17.67,51.35,55.71,0,0,0,0,0,0,0,0,0,0,0,0,56.14,0,56.14,0,0,3.2,0,3.3,0,0,0,89.7,0,89.7,30,0,33.2,0,91.54,91.54,0,0,46.5,0,17.7,0,17.7,47.12,No Data,0,0,0,0,0,0,0
2/23/2022,19:00:00,15.09,51.84,54.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.9,No Data,0,0,0,0,0,0,0
2/23/2022,20:00:00,14.43,55.64,54.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.42,No Data,0,0,0,0,0,0,0
2/23/2022,21:00:00,14.08,58.05,54.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.5,No Data,0,0,0,0,0,0,0
2/23/2022,22:00:00,14.1,60.79,54.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.03,No Data,0,0,0,0,0,0,0
2/23/2022,23:00:00,13.87,62.31,55.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
2/24/2022,0:00:00,13.6,63.36,55.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.42,No Data,0,0,0,0,0,0,0
2/24/2022,1:00:00,13.5,63.86,56.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.68,No Data,0,0,0,0,0,0,0
2/24/2022,2:00:00,13.25,64.31,57.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.82,No Data,0,0,0,0,0,0,0
2/24/2022,3:00:00,12.83,64.7,57.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
2/24/2022,4:00:00,12.58,64.98,58.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.25,No Data,0,0,0,0,0,0,0
2/24/2022,5:00:00,12.3,65.21,59.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
2/24/2022,6:00:00,12.2,65.69,59.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.65,No Data,0,0,0,0,0,0,0
2/24/2022,7:00:00,12.07,66.45,60.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.94,No Data,0,0,0,0,0,0,0
2/24/2022,8:00:00,12.71,66.72,60.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.04,No Data,0,0,0,0,0,0,0
2/24/2022,9:00:00,14.87,52.38,57.7,0,0,0,0,0,0,0,0,0,0,0,0,49.57,49.57,0,0,0,2.2,2.2,0,0,0,0,100,100,0,36,22,0,91.7,91.7,0,0,0,0,44.95,0,16.1,16.1,47.52,No Data,0,0,0,0,0,0,0
2/24/2022,10:00:00,17.1,51.47,54.84,0,0,0,0,0,0,0,0,0,0,0,0,49.33,49.33,0,0,0,2.2,2.2,0,0,0,0,85.07,0,0,26,0,0,91.54,91.54,0,0,0,0,43.13,0,14.2,14.2,46.69,No Data,0,0,0,0,0,0,0
2/24/2022,11:00:00,19.4,50.7,54.66,0,0,0,0,0,0,0,0,0,0,0,0,49.29,49.29,0,0,0,2.2,2.2,0,0,0,0,63.85,63.85,0,11,6,0,91.47,91.47,0,0,0,0,44.11,0,15,15,45.61,No Data,0,0,0,0,0,0,0
2/24/2022,12:00:00,19.86,50.6,54.7,0,0,0,0,0,0,0,0,0,0,0,0,49.32,49.32,0,0,0,2.2,2.2,0,0,0,0,74.76,74.76,0,16,9,0,91.45,91.45,0,0,0,0,43.99,0,15,15,45.39,No Data,0,0,0,0,0,0,0
2/24/2022,13:00:00,20.38,52.16,55.63,0,0,0,0,0,0,0,0,0,0,0,0,49.35,49.35,0,0,0,2.2,2.2,0,0,0,0,100,0,0,42,0,0,91.58,91.58,0,0,0,0,43.97,0,14.9,14.9,47.3,No Data,0,0,0,0,0,0,0
2/24/2022,14:00:00,20.01,51.7,55.63,0,0,0,0,0,0,0,0,0,0,0,0,49.31,49.31,0,0,0,2.2,2.2,0,0,0,0,49.98,49.98,0,5,3,0,91.52,91.52,0,0,0,0,44.76,0,15.8,15.8,46.44,No Data,0,0,0,0,0,0,0
2/24/2022,15:00:00,22.38,51.35,55.53,0,0,0,0,0,0,0,0,0,0,0,0,49.3,49.3,0,0,0,2.2,2.2,0,0,0,0,83.97,83.97,0,21,11,0,91.41,91.41,0,0,0,0,45.78,0,17,17,45.93,No Data,0,0,0,0,0,0,0
2/24/2022,16:00:00,22.53,52.28,56.3,0,0,0,0,0,0,0,0,0,0,0,0,49.33,49.33,0,0,0,2.2,2.2,0,0,0,0,0,89,0,0,14,0,91.49,91.49,0,0,0,0,45.57,0,17,17,47.26,No Data,0,0,0,0,0,0,0
2/24/2022,17:00:00,22.26,53.01,57.24,0,0,0,0,0,0,0,0,0,0,0,0,49.35,49.35,0,0,0,2.2,2.2,0,0,0,0,51.33,51.33,0,6,3,0,91.52,91.52,0,0,0,0,46.39,0,18.1,18.1,48.52,No Data,0,0,0,0,0,0,0
2/24/2022,18:00:00,21.47,52.91,57.2,0,0,0,0,0,0,0,0,0,0,0,0,49.34,49.34,0,0,0,2.2,2.2,0,0,0,0,91,91,0,28,15,0,91.46,91.46,0,0,0,0,46.35,0,18,18,47.98,No Data,0,0,0,0,0,0,0
2/24/2022,19:00:00,20.7,53.65,57.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.44,No Data,0,0,0,0,0,0,0
2/24/2022,20:00:00,20.66,57.47,56.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.42,No Data,0,0,0,0,0,0,0
2/24/2022,21:00:00,20.93,59.54,56.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
2/24/2022,22:00:00,19.96,61.53,56.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
2/24/2022,23:00:00,19.98,62.63,56.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.96,No Data,0,0,0,0,0,0,0
2/25/2022,0:00:00,19.78,63.41,56.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.18,No Data,0,0,0,0,0,0,0
2/25/2022,1:00:00,18.99,63.79,57.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.29,No Data,0,0,0,0,0,0,0
2/25/2022,2:00:00,18.34,64.38,58.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.47,No Data,0,0,0,0,0,0,0
2/25/2022,3:00:00,15.82,65.15,58.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.72,No Data,0,0,0,0,0,0,0
2/25/2022,4:00:00,14.43,65.79,59.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.94,No Data,0,0,0,0,0,0,0
2/25/2022,5:00:00,14.02,66.18,60.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.08,No Data,0,0,0,0,0,0,0
2/25/2022,6:00:00,14.02,66.48,60.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.26,No Data,0,0,0,0,0,0,0
2/25/2022,7:00:00,13.6,66.76,61.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.51,No Data,0,0,0,0,0,0,0
2/25/2022,8:00:00,13.27,67.07,61.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.69,No Data,0,0,0,0,0,0,0
2/25/2022,9:00:00,11.93,52.61,57.99,0,0,0,0,0,0,0,0,0,0,0,0,49.38,0,49.41,0,0,2.2,0,2.3,0,0,0,100,0,100,35,0,37.8,92.82,0,92.82,0,0,47.25,0,18.6,0,18.6,47.88,No Data,0,0,0,0,0,0,0
2/25/2022,10:00:00,12.3,51.02,55.8,0,0,0,0,0,0,0,0,0,0,0,0,48.32,0,48.32,0,0,2,0,2.2,0,0,0,80.66,0,0,20,0,0,92.79,0,92.79,0,0,44.87,0,15.1,0,15.1,46.26,No Data,0,0,0,0,0,0,0
2/25/2022,11:00:00,13.87,50.62,54.54,0,0,0,0,0,0,0,0,0,0,0,0,48.32,0,48.32,0,0,2,0,2.2,0,0,0,61.75,0,61.75,9,0,9.8,92.69,0,92.69,0,0,44.77,0,15.3,0,15.3,45.64,No Data,0,0,0,0,0,0,0
2/25/2022,12:00:00,15.82,51.5,55.81,0,0,0,0,0,0,0,0,0,0,0,0,48.34,0,48.34,0,0,2.1,0,2.1,0,0,0,93.88,0,0,33,0,0,92.78,0,92.78,0,0,45.35,0,16.4,0,16.4,46.8,No Data,0,0,0,0,0,0,0
2/25/2022,13:00:00,17.91,51.36,55.35,0,0,0,0,0,0,0,0,0,0,0,0,48.3,0,48.3,0,0,2,0,2.1,0,0,0,52.51,0,52.51,6,0,6.7,92.75,0,92.75,0,0,45.04,0,15.8,0,15.8,46.58,No Data,0,0,0,0,0,0,0
2/25/2022,14:00:00,19.34,50.77,54.95,0,0,0,0,0,0,0,0,0,0,0,0,48.29,0,48.28,0,0,2.1,0,2.1,0,0,0,77.34,0,77.34,1,0,18,92.72,0,92.72,0,0,46.31,0,17.4,0,17.4,45.43,No Data,0,0,0,0,0,0,0
2/25/2022,15:00:00,21.4,51.52,55.98,0,0,0,0,0,0,0,0,0,0,0,0,48.33,0,48.33,0,0,2,0,2.2,0,0,0,69.74,0,69.74,14,0,15.4,92.82,0,92.82,0,0,46.77,0,17.7,0,17.4,46.83,No Data,0,0,0,0,0,0,0
2/25/2022,16:00:00,22.84,52.04,56.37,0,0,0,0,0,0,0,0,0,0,0,0,48.39,0,48.39,0,0,2.1,0,2.2,0,0,0,78.98,0,78.98,21,0,21.3,92.84,0,92.84,0,0,47.01,0,18.2,0,18.2,47.34,No Data,0,0,0,0,0,0,0
2/25/2022,17:00:00,21.78,51.06,55.2,0,0,0,0,0,0,0,0,0,0,0,0,48.35,0,48.35,0,0,2.1,0,2.1,0,0,0,75.84,0,75.84,17,0,17.5,92.75,0,92.75,0,0,46.5,0,17.4,0,17.4,45.68,No Data,0,0,0,0,0,0,0
2/25/2022,18:00:00,21.91,52.36,56.46,0,0,0,0,0,0,0,0,0,0,0,0,48.39,0,48.39,0,0,2.1,0,2.2,0,0,0,98.33,0,0,38,0,0,92.85,0,92.85,0,0,47.09,0,18,0,18,47.95,No Data,0,0,0,0,0,0,0
2/25/2022,19:00:00,20.18,52.89,56.12,0,0,0,0,0,0,0,0,0,0,0,0,52.57,0,0,0,0,2.8,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,45.54,No Data,0,0,0,0,0,0,0
2/25/2022,20:00:00,18.82,56.74,55.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.26,No Data,0,0,0,0,0,0,0
2/25/2022,21:00:00,18.32,58.02,55.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.24,No Data,0,0,0,0,0,0,0
2/25/2022,22:00:00,17.59,60.61,55.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.74,No Data,0,0,0,0,0,0,0
2/25/2022,23:00:00,16.44,61.71,55.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,No Data,0,0,0,0,0,0,0
2/26/2022,0:00:00,15.71,62.35,55.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.24,No Data,0,0,0,0,0,0,0
2/26/2022,1:00:00,14.04,62.77,56.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.42,No Data,0,0,0,0,0,0,0
2/26/2022,2:00:00,13.36,63.57,57.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.68,No Data,0,0,0,0,0,0,0
2/26/2022,3:00:00,12.42,64.61,57.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.86,No Data,0,0,0,0,0,0,0
2/26/2022,4:00:00,12.35,65.31,58.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
2/26/2022,5:00:00,11.95,65.72,59.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
2/26/2022,6:00:00,12.54,66.02,59.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
2/26/2022,7:00:00,13.94,66.32,60.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.68,No Data,0,0,0,0,0,0,0
2/26/2022,8:00:00,14.46,66.64,60.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.79,No Data,0,0,0,0,0,0,0
2/26/2022,9:00:00,17.91,55.96,61.02,0,0,0,0,0,0,0,0,0,0,0,0,52.26,52.26,0,0,0,2.6,2.6,0,0,0,0,0,100,100,0,21,39.6,0,92.01,92.01,0,0,0,40.65,0,11.9,11.9,53.2,No Data,0,0,0,0,0,0,0
2/26/2022,10:00:00,22.04,52.41,56.93,0,0,0,0,0,0,0,0,0,0,0,0,49.26,49.26,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,19,38.2,0,91.74,91.74,0,0,0,44.28,0,15.7,15.7,47.62,No Data,0,0,0,0,0,0,0
2/26/2022,11:00:00,24.87,51.87,55.81,0,0,0,0,0,0,0,0,0,0,0,0,49.3,49.3,0,0,0,2.2,2.2,0,0,0,0,0,67.62,67.62,0,6,13.3,0,91.72,91.72,0,0,0,44.52,0,15.6,15.6,47.08,No Data,0,0,0,0,0,0,0
2/26/2022,12:00:00,27.1,52.37,56.05,0,0,0,0,0,0,0,0,0,0,0,0,49.35,49.35,0,0,0,2.2,2.2,0,0,0,0,0,84.24,0,0,13,0,0,91.73,91.73,0,0,0,44.22,0,15.5,15.5,47.55,No Data,0,0,0,0,0,0,0
2/26/2022,13:00:00,27.25,52.38,56.35,0,0,0,0,0,0,0,0,0,0,0,0,49.35,49.35,0,0,0,2.2,2.2,0,0,0,0,0,55.86,55.86,0,4,8.2,0,91.71,91.7,0,0,0,45.59,0,16.7,16.7,47.12,No Data,0,0,0,0,0,0,0
2/26/2022,14:00:00,27.54,52.02,56.28,0,0,0,0,0,0,0,0,0,0,0,0,49.27,49.27,0,0,0,2.2,2.2,0,0,0,0,0,74.17,74.17,0,9,17.8,0,91.66,91.66,0,0,0,46.59,0,17.8,17.8,46.33,No Data,0,0,0,0,0,0,0
2/26/2022,15:00:00,28.25,51.98,56.32,0,0,0,0,0,0,0,0,0,0,0,0,49.23,49.23,0,0,0,2.2,2.2,0,0,0,0,0,78.36,78.36,0,11,20.6,0,91.62,91.62,0,0,0,46.54,0,17.9,17.9,46.47,No Data,0,0,0,0,0,0,0
2/26/2022,16:00:00,28.31,53.31,57.15,0,0,0,0,0,0,0,0,0,0,0,0,49.3,49.3,0,0,0,2.2,2.2,0,0,0,0,0,100,0,0,23,0,0,91.65,91.65,0,0,0,46.98,0,18.8,18.8,47.91,No Data,0,0,0,0,0,0,0
2/26/2022,17:00:00,28.27,53.27,57.16,0,0,0,0,0,0,0,0,0,0,0,0,49.28,49.28,0,0,0,2.2,2.2,0,0,0,0,0,54.76,54.76,0,4,8.1,0,91.74,91.74,0,0,0,47.17,0,18.8,18.8,47.55,No Data,0,0,0,0,0,0,0
2/26/2022,18:00:00,27.81,52.47,56.95,0,0,0,0,0,0,0,0,0,0,0,0,49.25,49.25,0,0,0,2.2,2.2,0,0,0,0,0,72.25,72.25,0,9,16.9,0,91.65,91.65,0,0,0,47.29,0,19.3,19.3,46.47,No Data,0,0,0,0,0,0,0
2/26/2022,19:00:00,27.05,54.08,56.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.28,No Data,0,0,0,0,0,0,0
2/26/2022,20:00:00,25.87,57.86,55.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.88,No Data,0,0,0,0,0,0,0
2/26/2022,21:00:00,25.1,60.87,55.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.7,No Data,0,0,0,0,0,0,0
2/26/2022,22:00:00,24.92,62.96,55.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.56,No Data,0,0,0,0,0,0,0
2/26/2022,23:00:00,25.29,64.12,56.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
2/27/2022,0:00:00,25.62,64.49,57.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
2/27/2022,1:00:00,25.62,64.71,57.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
2/27/2022,2:00:00,24.73,65.11,58.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
2/27/2022,3:00:00,24.34,65.82,59.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
2/27/2022,4:00:00,24.37,66.67,60.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.57,No Data,0,0,0,0,0,0,0
2/27/2022,5:00:00,24.96,67.1,60.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.75,No Data,0,0,0,0,0,0,0
2/27/2022,6:00:00,26.13,67.37,61.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.96,No Data,0,0,0,0,0,0,0
2/27/2022,7:00:00,26.65,67.67,61.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
2/27/2022,8:00:00,28.21,67.86,62.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
2/27/2022,9:00:00,28.98,68.17,62.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
2/27/2022,10:00:00,30.34,54.82,59.67,0,0,0,0,0,0,0,0,0,0,0,0,48.5,0,48.5,0,0,2.1,0,2.2,0,0,0,100,100,0,42,23,0,92.31,92.31,0,0,0,49.77,0,21.5,0,21.5,49.32,No Data,0,0,0,0,0,0,0
2/27/2022,11:00:00,31.97,52.38,56.71,0,0,0,0,0,0,0,0,0,0,0,0,48.33,0,48.33,0,0,2,0,2.2,0,0,0,75.12,75.12,0,18,10,0,92.22,92.22,0,0,0,47.92,0,19,0,19,46.8,No Data,0,0,0,0,0,0,0
2/27/2022,12:00:00,31.07,51.96,56.46,0,0,0,0,0,0,0,0,0,0,0,0,48.38,0,48.38,0,0,2,0,2.2,0,0,0,79.62,79.62,0,20,11,0,92.24,92.24,0,0,0,46.85,0,17.6,0,17.6,46.72,No Data,0,0,0,0,0,0,0
2/27/2022,13:00:00,32.64,51.81,56.23,0,0,0,0,0,0,0,0,0,0,0,0,48.35,0,48.35,0,0,2.1,0,2.2,0,0,0,80.75,80.75,0,20,11,0,92.2,92.2,0,0,0,47.21,0,18.1,0,18.1,46.36,No Data,0,0,0,0,0,0,0
2/27/2022,14:00:00,31.95,51.99,56.46,0,0,0,0,0,0,0,0,0,0,0,0,48.37,0,48.36,0,0,2.1,0,2.2,0,0,0,0,82.64,0,0,12,0,92.22,92.22,0,0,0,47.57,0,18.5,0,18.5,46.44,No Data,0,0,0,0,0,0,0
2/27/2022,15:00:00,31.6,52.38,56.89,0,0,0,0,0,0,0,0,0,0,0,0,48.3,0,48.3,0,0,2.1,0,2.1,0,0,0,58.47,58.47,0,9,4,0,92.18,92.18,0,0,0,47.98,0,19.2,0,19.2,46.47,No Data,0,0,0,0,0,0,0
2/27/2022,16:00:00,29.78,52.45,57,0,0,0,0,0,0,0,0,0,0,0,0,48.39,0,48.39,0,0,2.1,0,2.2,0,0,0,84.64,84.64,0,26,14,0,92.2,92.2,0,0,0,48.47,0,19.7,0,19.7,46.83,No Data,0,0,0,0,0,0,0
2/27/2022,17:00:00,28.62,52.2,56.57,0,0,0,0,0,0,0,0,0,0,0,0,48.3,0,48.3,0,0,2,0,2.1,0,0,0,83.62,83.62,0,26,12,0,92.19,92.19,0,0,0,48.53,0,19.8,0,19.8,46.54,No Data,0,0,0,0,0,0,0
2/27/2022,18:00:00,27.42,52.58,56.35,0,0,0,0,0,0,0,0,0,0,0,0,48.34,0,48.34,0,0,2,0,2.2,0,0,0,0,87.62,0,0,14,0,92.18,92.18,0,0,0,48.09,0,19,0,19,46.8,No Data,0,0,0,0,0,0,0
2/27/2022,19:00:00,26.7,53.23,57.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.02,No Data,0,0,0,0,0,0,0
2/27/2022,20:00:00,25.75,57.59,56.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.65,No Data,0,0,0,0,0,0,0
2/27/2022,21:00:00,24.15,60.69,55.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
2/27/2022,22:00:00,22.83,63.12,55.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.27,No Data,0,0,0,0,0,0,0
2/27/2022,23:00:00,21.87,64.45,56.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.67,No Data,0,0,0,0,0,0,0
2/28/2022,0:00:00,20.66,64.99,56.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.6,No Data,0,0,0,0,0,0,0
2/28/2022,1:00:00,19.3,65.17,57.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.74,No Data,0,0,0,0,0,0,0
2/28/2022,2:00:00,17.05,65.35,58.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.99,No Data,0,0,0,0,0,0,0
2/28/2022,3:00:00,15.22,65.57,59.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.14,No Data,0,0,0,0,0,0,0
2/28/2022,4:00:00,14.08,65.79,59.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
2/28/2022,5:00:00,13.08,65.94,59.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.53,No Data,0,0,0,0,0,0,0
2/28/2022,6:00:00,12.27,66.22,60.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.78,No Data,0,0,0,0,0,0,0
2/28/2022,7:00:00,11.74,66.56,60.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.89,No Data,0,0,0,0,0,0,0
2/28/2022,8:00:00,12.32,66.84,61.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.16,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
2/28/2022,9:00:00,14.47,51.47,57.04,0,0,0,0,0,0,0,0,0,0,0,0,49.29,49.29,0,0,0,2.2,2.2,0,0,0,0,92.2,0,92.2,29,0,30.1,93.01,0,93.01,0,0,0,43.73,0,14.9,14.9,45.32,No Data,0,0,0,0,0,0,0
2/28/2022,10:00:00,15.43,50.09,54.39,0,0,0,0,0,0,0,0,0,0,0,0,49.17,49.17,0,0,0,2.2,2.2,0,0,0,0,81.17,0,0,20,0,0,93.07,0,93.07,0,0,0,42.54,0,13.4,13.4,45.43,No Data,0,0,0,0,0,0,0
2/28/2022,11:00:00,19.73,49.9,53.67,0,0,0,0,0,0,0,0,0,0,0,0,49.24,49.24,0,0,0,2.2,2.2,0,0,0,0,51.75,0,51.75,6,0,6.2,92.9,0,92.9,0,0,0,43.98,0,15.3,15.3,44.78,No Data,0,0,0,0,0,0,0
2/28/2022,12:00:00,21.64,50.33,54.36,0,0,0,0,0,0,0,0,0,0,0,0,49.19,49.19,0,0,0,2.2,2.2,0,0,0,0,87.77,0,87.77,24,0,25.4,93.01,0,93.01,0,0,0,44.29,0,15.6,15.6,45.54,No Data,0,0,0,0,0,0,0
2/28/2022,13:00:00,21.87,51.74,55.58,0,0,0,0,0,0,0,0,0,0,0,0,49.23,49.23,0,0,0,2.2,2.2,0,0,0,0,99.76,0,0,42,0,0,93.02,0,93.02,0,0,0,44.8,0,16,16,47.12,No Data,0,0,0,0,0,0,0
2/28/2022,14:00:00,22.65,51.84,55.6,TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),37.76,0,37.76,2,0,2.9,TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),No Data,TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6),TIME (6)
2/28/2022,15:00:00,22.02,50.92,55.31,0,0,0,0,0,0,0,0,0,0,0,0,49.19,49.19,0,0,0,2.2,2.2,0,0,0,0,84.16,0,84.16,22,0,23.4,92.89,0,92.89,0,0,0,44.97,0,16.2,17.2,45.5,No Data,0,0,0,0,0,0,0
2/28/2022,16:00:00,22.23,50.96,55.09,0,0,0,0,0,0,0,0,0,0,0,0,49.28,49.29,0,0,0,2.2,2.2,0,0,0,0,0,0,92.33,0,0,30,92.97,0,92.97,0,0,0,44.71,0,15.9,15.9,47.19,No Data,0,0,0,0,0,0,0
2/28/2022,17:00:00,22.72,51.7,55.69,0,0,0,0,0,0,0,0,0,0,0,0,49.32,49.32,0,0,0,2.2,2.2,0,0,0,0,32.36,0,32.36,2,0,1.9,92.95,0,92.95,0,0,0,45.4,0,16.3,16.3,45.75,No Data,0,0,0,0,0,0,0
2/28/2022,18:00:00,22.63,51.43,55.92,0,0,0,0,0,0,0,0,0,0,0,0,49.28,49.28,0,0,0,2.2,2.2,0,0,0,0,85.78,0,85.78,24,0,24.8,92.9,0,92.9,0,0,0,45.66,0,16.6,16.6,45.75,No Data,0,0,0,0,0,0,0
2/28/2022,19:00:00,22.78,50.94,55.02,0,0,0,0,0,0,0,0,0,0,0,0,49.26,49.26,0,0,0,2.2,2.2,0,0,0,0,0,0,86.36,0,0,24.9,92.93,0,92.93,0,0,0,44.49,0,15.6,15.6,46.29,No Data,0,0,0,0,0,0,0
2/28/2022,20:00:00,23.04,52.87,56.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.47,No Data,0,0,0,0,0,0,0
2/28/2022,21:00:00,23.9,54.79,55.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.7,No Data,0,0,0,0,0,0,0
2/28/2022,22:00:00,24.52,56.98,55.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
2/28/2022,23:00:00,24.81,58.46,55.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.92,No Data,0,0,0,0,0,0,0
3/1/2022,0:00:00,25.23,59.97,55.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.24,No Data,0,0,0,0,0,0,0
3/1/2022,1:00:00,26.02,61.27,55.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
3/1/2022,2:00:00,26.9,62.09,56.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.46,No Data,0,0,0,0,0,0,0
3/1/2022,3:00:00,27.07,62.62,56.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.68,No Data,0,0,0,0,0,0,0
3/1/2022,4:00:00,27.86,63.01,57.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.93,No Data,0,0,0,0,0,0,0
3/1/2022,5:00:00,28.67,63.57,57.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.14,No Data,0,0,0,0,0,0,0
3/1/2022,6:00:00,29.25,64.14,58.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.4,No Data,0,0,0,0,0,0,0
3/1/2022,7:00:00,29.46,64.54,58.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.65,No Data,0,0,0,0,0,0,0
3/1/2022,8:00:00,28.79,64.99,59.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.79,No Data,0,0,0,0,0,0,0
3/1/2022,9:00:00,30.07,50.42,57.97,0,0,0,0,0,0,0,0,0,0,0,0,47.42,0,47.42,0,0,1.9,0,2,0,0,0,0,100,100,0,22,43.5,0,91.89,91.89,0,0,6.1,0,5,0,5,48.09,No Data,0,0,0,0,0,0,0
3/1/2022,10:00:00,32.26,51.25,55.56,0,0,0,0,0,0,0,0,0,0,0,0,48.29,0,48.29,0,0,2,0,2.2,0,0,0,0,70.55,70.55,0,8,16.1,0,91.85,91.85,0,0,46.24,0,17.2,0,17.2,45.9,No Data,0,0,0,0,0,0,0
3/1/2022,11:00:00,35.62,51.52,55.81,0,0,0,0,0,0,0,0,0,0,0,0,48.34,0,48.34,0,0,2,0,2.2,0,0,0,0,74.34,74.34,0,9,19,0,91.93,91.93,0,0,45.83,0,16.7,0,16.7,46.15,No Data,0,0,0,0,0,0,0
3/1/2022,12:00:00,37.96,52.13,56.39,0,0,0,0,0,0,0,0,0,0,0,0,48.28,0,48.28,0,0,2,0,2.2,0,0,0,0,75.34,75.34,0,9,19.8,0,91.9,91.9,0,0,46.48,0,17,0,17,46.76,No Data,0,0,0,0,0,0,0
3/1/2022,13:00:00,41.53,53.05,57.22,0,0,0,0,0,0,0,0,0,0,0,0,48.33,0,48.33,0,0,2.1,0,2.1,0,0,0,0,81.21,81.21,0,11,24.8,0,92,91.99,0,0,47.08,0,17.9,0,17.9,47.59,No Data,0,0,0,0,0,0,0
3/1/2022,14:00:00,41.65,54.02,58.03,0,0,0,0,0,0,0,0,0,0,0,0,48.38,0,48.38,0,0,2,0,2.1,0,0,0,0,85.77,85.77,0,14,29.1,0,92.01,92.01,0,0,48.68,0,20.1,0,20.1,48.6,No Data,0,0,0,0,0,0,0
3/1/2022,15:00:00,41.91,54.72,58.68,0,0,0,0,0,0,0,0,0,0,0,0,48.4,0,48.4,0,0,2.1,0,2.2,0,0,0,0,84.17,84.17,0,13,27.5,0,92.06,92.06,0,0,49.11,0,20.9,0,20.9,49.32,No Data,0,0,0,0,0,0,0
3/1/2022,16:00:00,41.04,54.92,58.96,0,0,0,0,0,0,0,0,0,0,0,0,48.39,0,48.39,0,0,2.1,0,2.2,0,0,0,0,78.28,78.28,0,11,22.9,0,92.04,92.04,0,0,49.45,0,20.8,0,20.8,49.46,No Data,0,0,0,0,0,0,0
3/1/2022,17:00:00,39.83,54.43,58.77,0,0,0,0,0,0,0,0,0,0,0,0,48.37,0,48.37,0,0,2,0,2.2,0,0,0,0,76.93,76.93,0,10,21.3,0,91.94,91.94,0,0,49.32,0,21.1,0,21.1,48.85,No Data,0,0,0,0,0,0,0
3/1/2022,18:00:00,38.1,54.02,58.33,0,0,0,0,0,0,0,0,0,0,0,0,48.33,0,48.33,0,0,2,0,2.1,0,0,0,0,70.46,70.46,0,8,16.6,0,91.9,91.9,0,0,49.17,0,20.7,0,20.7,48.27,No Data,0,0,0,0,0,0,0
3/1/2022,19:00:00,36.94,52.56,56.97,0,0,0,0,0,0,0,0,0,0,0,0,48.35,0,48.35,0,0,2,0,2.2,0,0,0,0,76.86,76.86,0,10,21.2,0,91.86,91.86,0,0,47.46,0,18.4,0,18.4,46.83,No Data,0,0,0,0,0,0,0
3/1/2022,20:00:00,35.17,52.95,56.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.64,No Data,0,0,0,0,0,0,0
3/1/2022,21:00:00,33.87,55.31,55.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.85,No Data,0,0,0,0,0,0,0
3/1/2022,22:00:00,32.74,57.59,55.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.6,No Data,0,0,0,0,0,0,0
3/1/2022,23:00:00,31.58,59.09,55.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
3/2/2022,0:00:00,30.53,60.45,55.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
3/2/2022,1:00:00,28.95,61.27,55.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
3/2/2022,2:00:00,28.76,61.65,56.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.32,No Data,0,0,0,0,0,0,0
3/2/2022,3:00:00,28.17,62.46,56.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
3/2/2022,4:00:00,29.35,63.26,57.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
3/2/2022,5:00:00,29.77,63.89,57.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.82,No Data,0,0,0,0,0,0,0
3/2/2022,6:00:00,29.52,64.39,58.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.04,No Data,0,0,0,0,0,0,0
3/2/2022,7:00:00,29.88,65.06,59.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
3/2/2022,8:00:00,30.92,65.79,59.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.5,No Data,0,0,0,0,0,0,0
3/2/2022,9:00:00,31.79,53.99,59.38,0,0,0,0,0,0,0,0,0,0,0,0,50.23,50.23,0,0,0,2.3,2.3,0,0,0,0,100,100,0,42,22,0,92.35,92.35,0,0,0,0,48.12,0,19.7,19.7,48.09,No Data,0,0,0,0,0,0,0
3/2/2022,10:00:00,32.05,51.65,56.21,0,0,0,0,0,0,0,0,0,0,0,0,50.14,50.14,0,0,0,2.3,2.3,0,0,0,0,69.26,69.26,0,14,7,0,92.35,92.35,0,0,0,0,45.56,0,16.4,16.4,45.9,No Data,0,0,0,0,0,0,0
3/2/2022,11:00:00,33.92,51.54,55.98,0,0,0,0,0,0,0,0,0,0,0,0,50.13,50.13,0,0,0,2.3,2.3,0,0,0,0,74.24,74.24,0,17,9,0,92.31,92.31,0,0,0,0,46.01,0,17.3,17.3,45.79,No Data,0,0,0,0,0,0,0
3/2/2022,12:00:00,35.85,51.69,56.3,0,0,0,0,0,0,0,0,0,0,0,0,50.19,50.19,0,0,0,2.3,2.3,0,0,0,0,80.84,80.84,0,23,11,0,92.37,92.37,0,0,0,0,46.38,0,17.7,17.7,46.15,No Data,0,0,0,0,0,0,0
3/2/2022,13:00:00,36.69,52.24,56.77,0,0,0,0,0,0,0,0,0,0,0,0,50.2,50.2,0,0,0,2.3,2.3,0,0,0,0,84.92,84.92,0,26,14,0,92.34,92.34,0,0,0,0,46.62,0,17.7,17.7,46.58,No Data,0,0,0,0,0,0,0
3/2/2022,14:00:00,36.76,52.47,57.06,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),50.15,50.15,0,0,0,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),85.07,85.07,0,27,13,0,92.36,92.36,0,0,0,0,47.82,TIME (0),TIME (0),TIME (0),TIME (0),No Data,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0)
3/2/2022,15:00:00,36.59,52.59,57.09,0,0,0,0,0,0,0,0,0,0,0,0,50.14,50.14,0,0,0,2.3,2.3,0,0,0,0,78.21,78.21,0,20,11,0,92.35,92.35,0,0,0,0,47.06,0,18.6,18.6,47.12,No Data,0,0,0,0,0,0,0
3/2/2022,16:00:00,36.87,52.3,56.91,0,0,0,0,0,0,0,0,0,0,0,0,50.18,50.18,0,0,0,2.3,2.3,0,0,0,0,76.31,76.31,0,20,10,0,92.24,92.24,0,0,0,0,47.14,0,18.7,18.7,46.47,No Data,0,0,0,0,0,0,0
3/2/2022,17:00:00,36.16,52.37,56.77,0,0,0,0,0,0,0,0,0,0,0,0,50.15,50.15,0,0,0,2.3,2.3,0,0,0,0,76.05,76.05,0,19,10,0,92.31,92.31,0,0,0,0,47.49,0,19.1,19.1,46.54,No Data,0,0,0,0,0,0,0
3/2/2022,18:00:00,33.9,51.88,56.55,0,0,0,0,0,0,0,0,0,0,0,0,50.13,50.13,0,0,0,2.3,2.3,0,0,0,0,81.86,81.86,0,25,12,0,92.28,92.28,0,0,0,0,46.43,0,17.6,17.6,46.11,No Data,0,0,0,0,0,0,0
3/2/2022,19:00:00,32.05,51.23,55.56,0,0,0,0,0,0,0,0,0,0,0,0,50.1,50.1,0,0,0,2.3,2.3,0,0,0,0,78.67,78.67,0,22,11,0,92.33,92.33,0,0,0,0,46.02,0,17.7,17.7,45.82,No Data,0,0,0,0,0,0,0
3/2/2022,20:00:00,30.93,52.22,55.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.03,No Data,0,0,0,0,0,0,0
3/2/2022,21:00:00,31.08,54.02,54.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.92,No Data,0,0,0,0,0,0,0
3/2/2022,22:00:00,31.01,56.02,54.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.46,No Data,0,0,0,0,0,0,0
3/2/2022,23:00:00,30.35,57.85,54.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.83,No Data,0,0,0,0,0,0,0
3/3/2022,0:00:00,26.63,59.62,54.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.34,No Data,0,0,0,0,0,0,0
3/3/2022,1:00:00,24.25,61.42,54.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,No Data,0,0,0,0,0,0,0
3/3/2022,2:00:00,21.91,62.19,55.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,No Data,0,0,0,0,0,0,0
3/3/2022,3:00:00,20.65,62.52,55.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.91,No Data,0,0,0,0,0,0,0
3/3/2022,4:00:00,18.81,62.72,56.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.09,No Data,0,0,0,0,0,0,0
3/3/2022,5:00:00,17.9,63.09,57.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.31,No Data,0,0,0,0,0,0,0
3/3/2022,6:00:00,17.16,63.82,57.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.6,No Data,0,0,0,0,0,0,0
3/3/2022,7:00:00,15.66,64.39,58.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.81,No Data,0,0,0,0,0,0,0
3/3/2022,8:00:00,15.28,55.29,60.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.27,0,56.27,9,0,10.1,0,0,0,0,0,0,0,0,0,0,49.1,No Data,0,0,0,0,0,0,0
3/3/2022,9:00:00,16.03,50.18,55.9,0,0,0,0,0,0,0,0,0,0,0,0,47.34,0,47.34,0,0,1.9,0,2,0,0,0,77.79,0,77.79,18,0,19.7,93.15,0,93.15,0,0,22.05,0,5,0,5,45.25,No Data,0,0,0,0,0,0,0
3/3/2022,10:00:00,17.48,50.79,55.62,0,0,0,0,0,0,0,0,0,0,0,0,48.37,0,48.37,0,0,2.1,0,2.2,0,0,0,97,0,0,37,0,0,93.24,0,93.24,0,0,44.34,0,14.8,0,14.8,46.51,No Data,0,0,0,0,0,0,0
3/3/2022,11:00:00,19.65,51.14,55.18,0,0,0,0,0,0,0,0,0,0,0,0,48.24,0,48.24,0,0,2,0,2.2,0,0,0,48.11,0,48.11,5,0,5.4,93.16,0,93.16,0,0,45.73,0,16.8,0,16.8,45.72,No Data,0,0,0,0,0,0,0
