Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
3/3/2022,12:00:00,20.88,50.68,55.36,0,0,0,0,0,0,0,0,0,0,0,0,48.21,0,48.21,0,0,2,0,2.1,0,0,0,82.93,0,82.93,22,0,22.1,93,0,93,0,0,46.19,0,16.8,0,16.8,44.78,No Data,0,0,0,0,0,0,0
3/3/2022,13:00:00,21.87,51.93,56.1,0,0,0,0,0,0,0,0,0,0,0,0,48.31,0,48.31,0,0,2,0,2.1,0,0,0,99.5,0,0,41,0,0,93.19,0,93.19,0,0,45.79,0,16.3,0,16.3,46.76,No Data,0,0,0,0,0,0,0
3/3/2022,14:00:00,21.8,52.25,56.21,0,0,0,0,0,0,0,0,0,0,0,0,48.3,0,48.3,0,0,2,0,2.1,0,0,0,49.43,0,49.43,6,0,5.7,93.25,0,93.25,0,0,47.65,0,18.7,0,18.7,46.98,No Data,0,0,0,0,0,0,0
3/3/2022,15:00:00,23.3,51.41,56.1,0,0,0,0,0,0,0,0,0,0,0,0,48.25,0,48.25,0,0,2,0,2.2,0,0,0,74.77,0,74.77,16,0,16.9,93.03,0,93.03,0,0,47.6,0,18.5,0,18.5,45.72,No Data,0,0,0,0,0,0,0
3/3/2022,16:00:00,22.74,52.04,56.14,0,0,0,0,0,0,0,0,0,0,0,0,48.21,0,48.21,0,0,2,0,2.1,0,0,0,0,0,80.4,0,0,20.7,93.19,0,93.19,0,0,47.96,0,19.2,0,19.2,46.62,No Data,0,0,0,0,0,0,0
3/3/2022,17:00:00,21.83,52.01,56.64,0,0,0,0,0,0,0,0,0,0,0,0,48.26,0,48.26,0,0,2,0,2.2,0,0,0,39.65,0,39.65,2,0,3.1,93.18,0,93.18,0,0,48.61,0,19.7,0,19.7,45.72,No Data,0,0,0,0,0,0,0
3/3/2022,18:00:00,20.23,52.32,56.8,0,0,0,0,0,0,0,0,0,0,0,0,48.26,0,48.26,0,0,2,0,2.1,0,0,0,91.01,0,91.01,28,0,29.2,93.15,0,93.15,0,0,48.61,0,20.2,0,20.2,45.68,No Data,0,0,0,0,0,0,0
3/3/2022,19:00:00,19.14,52.66,56.37,0,0,0,0,0,0,0,0,0,0,0,0,48.42,0,48.42,0,0,2.1,0,2.2,0,0,0,0,0,99.06,0,0,37.2,93.2,0,93.2,0,0,47.74,0,18.6,0,18.6,47.3,No Data,0,0,0,0,0,0,0
3/3/2022,20:00:00,18.24,52.62,57.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.76,No Data,0,0,0,0,0,0,0
3/3/2022,21:00:00,17.46,56.02,57.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.71,No Data,0,0,0,0,0,0,0
3/3/2022,22:00:00,16.91,58.85,57.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
3/3/2022,23:00:00,17.01,61.01,57.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.44,No Data,0,0,0,0,0,0,0
3/4/2022,0:00:00,16.79,62.25,58.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.8,No Data,0,0,0,0,0,0,0
3/4/2022,1:00:00,16.53,63.24,58.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.98,No Data,0,0,0,0,0,0,0
3/4/2022,2:00:00,15.55,TIME (-1),TIME (-1),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
3/4/2022,3:00:00,16.13,65.06,59.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.52,No Data,0,0,0,0,0,0,0
3/4/2022,4:00:00,14.93,65.9,59.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.78,No Data,0,0,0,0,0,0,0
3/4/2022,5:00:00,14.75,66.68,60.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
3/4/2022,6:00:00,15.34,67.38,60.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.28,No Data,0,0,0,0,0,0,0
3/4/2022,7:00:00,16.94,68.02,61.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.64,No Data,0,0,0,0,0,0,0
3/4/2022,8:00:00,18.04,68.72,62.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.86,No Data,0,0,0,0,0,0,0
3/4/2022,9:00:00,22.43,53.36,58.42,0,0,0,0,0,0,0,0,0,0,0,0,0,51.05,51.05,0,0,0,2.4,2.5,0,0,0,100,100,0,40,23,0,0,92.32,92.32,0,0,0,46.61,0,17.9,17.9,48.06,No Data,0,0,0,0,0,0,0
3/4/2022,10:00:00,25.36,51.3,55.9,0,0,0,0,0,0,0,0,0,0,0,0,0,50.1,50.1,0,0,0,2.3,2.4,0,0,0,84.86,84.86,0,25,13,0,0,92.05,92.05,0,0,0,44.09,0,15.1,15.1,45.79,No Data,0,0,0,0,0,0,0
3/4/2022,11:00:00,28.32,51.19,55.4,0,0,0,0,0,0,0,0,0,0,0,0,0,50.08,50.08,0,0,0,2.3,2.4,0,0,0,88.78,88.78,0,28,15,0,0,92.1,92.1,0,0,0,44.92,0,16.1,16.1,45.9,No Data,0,0,0,0,0,0,0
3/4/2022,12:00:00,30.9,51.71,55.72,0,0,0,0,0,0,0,0,0,0,0,0,0,50.09,50.09,0,0,0,2.3,2.4,0,0,0,0,82.54,0,0,12,0,0,92.19,92.19,0,0,0,45.32,0,16.6,16.6,46.04,No Data,0,0,0,0,0,0,0
3/4/2022,13:00:00,32.2,51.84,56.26,0,0,0,0,0,0,0,0,0,0,0,0,0,50.13,50.13,0,0,0,2.3,2.4,0,0,0,48.07,48.07,0,5,2,0,0,92.05,92.05,0,0,0,45.64,0,17.2,17.2,45.68,No Data,0,0,0,0,0,0,0
3/4/2022,14:00:00,TIME (3),51.97,56.68,TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),No Data,TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3)
3/4/2022,15:00:00,33.75,52.25,56.7,0,0,0,0,0,0,0,0,0,0,0,0,0,50.12,50.12,0,0,0,2.3,2.4,0,0,0,86.4,86.4,0,27,14,0,0,92.14,92.14,0,0,0,47.2,0,18.8,18.8,46.29,No Data,0,0,0,0,0,0,0
3/4/2022,16:00:00,33.12,52.77,57.06,0,0,0,0,0,0,0,0,0,0,0,0,0,50.11,50.11,0,0,0,2.3,2.4,0,0,0,76.5,76.5,0,19,10,0,0,92.17,92.17,0,0,0,47.93,0,19.9,19.9,46.87,No Data,0,0,0,0,0,0,0
3/4/2022,17:00:00,33.01,53.22,57.63,0,0,0,0,0,0,0,0,0,0,0,0,0,50.14,50.14,0,0,0,2.3,2.4,0,0,0,82.67,82.67,0,25,13,0,0,92.17,92.17,0,0,0,48.01,0,19.5,19.5,47.05,No Data,0,0,0,0,0,0,0
3/4/2022,18:00:00,32.32,53.33,57.81,0,0,0,0,0,0,0,0,0,0,0,0,0,50.14,50.14,0,0,0,2.3,2.4,0,0,0,84.17,84.17,0,25,13,0,0,92.23,92.23,0,0,0,48.31,0,20.2,20.2,47.19,No Data,0,0,0,0,0,0,0
3/4/2022,19:00:00,30.8,53.23,57.52,0,0,0,0,0,0,0,0,0,0,0,0,0,50.18,50.18,0,0,0,2.3,2.4,0,0,0,77.36,77.36,0,19,11,0,0,92.14,92.14,0,0,0,48.08,0,20,20,47.19,No Data,0,0,0,0,0,0,0
3/4/2022,20:00:00,30.61,55.14,58.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.02,No Data,0,0,0,0,0,0,0
3/4/2022,21:00:00,29.66,58.28,58.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
3/4/2022,22:00:00,29.02,59.88,59.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.32,No Data,0,0,0,0,0,0,0
3/4/2022,23:00:00,28.19,61.36,59.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.29,No Data,0,0,0,0,0,0,0
3/5/2022,0:00:00,28.5,62.14,59.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.4,No Data,0,0,0,0,0,0,0
3/5/2022,1:00:00,28.05,62.86,59.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.76,No Data,0,0,0,0,0,0,0
3/5/2022,2:00:00,27.59,63.37,59.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.04,No Data,0,0,0,0,0,0,0
3/5/2022,3:00:00,27.26,63.97,60.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.26,No Data,0,0,0,0,0,0,0
3/5/2022,4:00:00,28.58,64.69,60.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.62,No Data,0,0,0,0,0,0,0
3/5/2022,5:00:00,28.56,65.24,60.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.91,No Data,0,0,0,0,0,0,0
3/5/2022,6:00:00,29.46,65.84,61.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.23,No Data,0,0,0,0,0,0,0
3/5/2022,7:00:00,29.41,66.53,61.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.59,No Data,0,0,0,0,0,0,0
3/5/2022,8:00:00,30.75,66.76,62.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.47,0,0,45,0,0,0,0,0,0,0,0,0,0,0,0,52.88,No Data,0,0,0,0,0,0,0
3/5/2022,9:00:00,31.75,51.65,57.51,0,0,0,0,0,0,0,0,0,0,0,0,50.13,50.13,0,0,0,2.3,2.3,0,0,0,0,99.9,0,99.9,43,0,46,92.01,92.01,0,0,0,47.09,0,17.9,0,17.9,45.36,No Data,0,0,0,0,0,0,0
3/5/2022,10:00:00,33.06,50.51,55.78,0,0,0,0,0,0,0,0,0,0,0,0,50.23,50.23,0,0,0,2.3,2.3,0,0,0,0,78.57,0,78.57,21,0,22.9,92.06,92.06,0,0,0,44.83,0,15.5,0,15.5,44.49,No Data,0,0,0,0,0,0,0
3/5/2022,11:00:00,34.2,50.33,55.35,0,0,0,0,0,0,0,0,0,0,0,0,50.1,50.1,0,0,0,2.3,2.3,0,0,0,0,76.73,0,76.73,20,0,21.3,91.89,91.89,0,0,0,45.71,0,16.4,0,16.4,43.48,No Data,0,0,0,0,0,0,0
3/5/2022,12:00:00,35.02,50.49,55.56,0,0,0,0,0,0,0,0,0,0,0,0,50.13,50.13,0,0,0,2.3,2.3,0,0,0,0,79.55,0,79.55,21,0,23.8,91.93,91.93,0,0,0,46.29,0,17.5,0,17.5,43.74,No Data,0,0,0,0,0,0,0
3/5/2022,13:00:00,35.54,50.96,56.07,0,0,0,0,0,0,0,0,0,0,0,0,50.16,50.16,0,0,0,2.3,2.3,0,0,0,0,82.84,0,82.84,24,0,26.2,91.97,91.97,0,0,0,46.67,0,18.7,0,17.6,44.1,No Data,0,0,0,0,0,0,0
3/5/2022,14:00:00,TIME (2),TIME (2),TIME (2),TIME (2),0,TIME (2),TIME (2),0,0,0,0,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),2.3,2.3,0,0,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),20.7,0,TIME (2),TIME (2),No Data,0,0,0,0,0,0,0
3/5/2022,15:00:00,34.6,52.06,56.88,0,0,0,0,0,0,0,0,0,0,0,0,50.13,50.13,0,0,0,2.3,2.3,0,0,0,0,83.96,0,83.96,26,0,27.6,91.92,91.92,0,0,0,49.37,0,20.9,0,20.9,44.92,No Data,0,0,0,0,0,0,0
3/5/2022,16:00:00,34.5,52.39,57.24,0,0,0,0,0,0,0,0,0,0,0,0,50.11,50.11,0,0,0,2.3,2.3,0,0,0,0,79.34,0,79.34,22,0,23.7,92.04,92.04,0,0,0,50.14,0,21.9,0,21.9,45.28,No Data,0,0,0,0,0,0,0
3/5/2022,17:00:00,34.45,52.04,56.91,0,0,0,0,0,0,0,0,0,0,0,0,49.99,49.99,0,0,0,2.3,2.3,0,0,0,0,83.54,0,83.54,26,0,27.2,91.99,91.99,0,0,0,49.37,0,20.6,0,20.6,45.64,No Data,0,0,0,0,0,0,0
3/5/2022,18:00:00,34.18,52.02,56.84,0,0,0,0,0,0,0,0,0,0,0,0,50.03,50.03,0,0,0,2.3,2.3,0,0,0,0,74.68,0,74.68,18,0,19.8,91.98,91.98,0,0,0,48.92,0,20.4,0,20.4,45.82,No Data,0,0,0,0,0,0,0
3/5/2022,19:00:00,34.14,51.34,56.12,0,0,0,0,0,0,0,0,0,0,0,0,50.11,50.11,0,0,0,2.3,2.3,0,0,0,0,78.85,0,78.85,23,0,23.1,91.9,91.9,0,0,0,48.12,0,19.4,0,19.4,45.43,No Data,0,0,0,0,0,0,0
3/5/2022,20:00:00,35.49,51.92,56.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.34,No Data,0,0,0,0,0,0,0
3/5/2022,21:00:00,35.77,54.32,54.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.69,No Data,0,0,0,0,0,0,0
3/5/2022,22:00:00,36.34,56.76,54.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.91,No Data,0,0,0,0,0,0,0
3/5/2022,23:00:00,36.87,58.21,54.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.7,No Data,0,0,0,0,0,0,0
3/6/2022,0:00:00,36.55,59.38,54.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.09,No Data,0,0,0,0,0,0,0
3/6/2022,1:00:00,35.92,60.33,54.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.06,No Data,0,0,0,0,0,0,0
3/6/2022,2:00:00,35.61,60.8,54.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
3/6/2022,3:00:00,36.02,61.67,55.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.31,No Data,0,0,0,0,0,0,0
3/6/2022,4:00:00,36.18,62.46,56.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.56,No Data,0,0,0,0,0,0,0
3/6/2022,5:00:00,36.56,63.17,56.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.7,No Data,0,0,0,0,0,0,0
3/6/2022,6:00:00,38.7,63.89,57.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
3/6/2022,7:00:00,45.88,64.92,58.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.14,No Data,0,0,0,0,0,0,0
3/6/2022,8:00:00,54.51,66.17,59.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
3/6/2022,9:00:00,57.86,67.19,60.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.76,0,0,5,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
3/6/2022,10:00:00,60.19,62.04,64.74,0,0,0,0,0,0,0,0,0,0,0,0,52.31,0,52.31,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,43.9,93.74,0,93.73,0,0,0,53.49,0,27.4,27.4,58.06,No Data,0,0,0,0,0,0,0
3/6/2022,11:00:00,61.09,63.24,66.07,0,0,0,0,0,0,0,0,0,0,0,0,52.35,0,52.35,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,43.8,93.8,0,93.8,0,0,0,56.25,0,31.1,31.1,58.68,No Data,0,0,0,0,0,0,0
3/6/2022,12:00:00,61.24,64.08,66.79,0,0,0,0,0,0,0,0,0,0,0,0,52.37,0,52.37,0,0,2.6,0,2.7,0,0,0,0,100,100,0,21,43.5,93.78,0,93.78,0,0,0,58.16,0,35.4,35.4,59.61,No Data,0,0,0,0,0,0,0
3/6/2022,13:00:00,62.6,64.31,67.26,0,0,0,0,0,0,0,0,0,0,0,0,52.37,0,52.37,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,43.2,93.92,0,93.92,0,0,0,58.82,0,36.9,36.9,59.72,No Data,0,0,0,0,0,0,0
3/6/2022,14:00:00,56.31,TIME (4),TIME (4),0,0,0,0,0,0,0,0,0,0,0,0,52.41,0,52.41,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,43.6,93.71,0,93.71,0,0,0,58.99,0,37.2,37.2,58.1,No Data,0,0,0,0,0,0,0
3/6/2022,15:00:00,54.3,61.93,65.28,0,0,0,0,0,0,0,0,0,0,0,0,52.33,0,52.33,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,44,93.62,0,93.62,0,0,0,58.67,0,36.4,36.4,56.62,No Data,0,0,0,0,0,0,0
3/6/2022,16:00:00,50.91,60.56,64.13,0,0,0,0,0,0,0,0,0,0,0,0,52.27,0,52.27,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,44.2,93.41,0,93.41,0,0,0,58.64,0,37.2,37.2,55,No Data,0,0,0,0,0,0,0
3/6/2022,17:00:00,44.82,58.96,62.62,0,0,0,0,0,0,0,0,0,0,0,0,52.27,0,52.27,0,0,2.6,0,2.7,0,0,0,0,82.05,82.05,0,13,25.6,93.28,0,93.28,0,0,0,58.11,0,36.2,36.2,53.17,No Data,0,0,0,0,0,0,0
3/6/2022,18:00:00,41.32,58.66,62.58,0,0,0,0,0,0,0,0,0,0,0,0,52.23,0,52.23,0,0,2.6,0,2.7,0,0,0,0,81.83,81.83,0,13,25.3,93.27,0,93.27,0,0,0,57.8,0,35.4,35.4,52.66,No Data,0,0,0,0,0,0,0
3/6/2022,19:00:00,40.45,58.72,61.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.28,0,0,0,0,3,0,0,0,0,0,0,0,0,0,0,0,97.39,0,0,0,0,0,0,0,51.51,No Data,0,0,0,0,0,0,0
3/6/2022,20:00:00,40.18,61.68,61.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.38,No Data,0,0,0,0,0,0,0
3/6/2022,21:00:00,40.14,63.19,61.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.99,No Data,0,0,0,0,0,0,0
3/6/2022,22:00:00,39.22,65.39,61.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.84,No Data,0,0,0,0,0,0,0
3/6/2022,23:00:00,38.68,66.89,61.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.92,No Data,0,0,0,0,0,0,0
3/7/2022,0:00:00,38.51,67.86,62.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.99,No Data,0,0,0,0,0,0,0
3/7/2022,1:00:00,37.67,68.09,62.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.2,No Data,0,0,0,0,0,0,0
3/7/2022,2:00:00,37.34,68.29,63.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.35,No Data,0,0,0,0,0,0,0
3/7/2022,3:00:00,36.69,68.55,63.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.49,No Data,0,0,0,0,0,0,0
3/7/2022,4:00:00,36.96,68.74,63.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.64,No Data,0,0,0,0,0,0,0
3/7/2022,5:00:00,36.34,68.97,64.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.82,No Data,0,0,0,0,0,0,0
3/7/2022,6:00:00,36.4,69.37,64.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54,No Data,0,0,0,0,0,0,0
3/7/2022,7:00:00,35.61,69.66,64.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.18,No Data,0,0,0,0,0,0,0
3/7/2022,8:00:00,35.2,69.84,65.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.32,No Data,0,0,0,0,0,0,0
3/7/2022,9:00:00,34.4,55.97,62.15,0,0,0,0,0,0,0,0,0,0,0,0,0,66.27,66.27,0,0,0,5.3,5.5,0,0,0,100,0,100,42,0,44.9,0,93.47,93.47,0,0,51.14,0,23.4,0,23.4,53.71,No Data,0,0,0,0,0,0,0
3/7/2022,10:00:00,34.14,53.84,58.78,0,0,0,0,0,0,0,0,0,0,0,0,0,47.06,47.06,0,0,0,1.9,2,0,0,0,78.37,0,78.37,21,0,22.1,0,92.08,92.08,0,0,53.17,0,26.6,0,26.6,46.58,No Data,0,0,0,0,0,0,0
3/7/2022,11:00:00,33.54,53.46,58.12,0,0,0,0,0,0,0,0,0,0,0,0,0,47.05,47.05,0,0,0,1.9,2,0,0,0,84.6,0,84.6,25,0,27.8,0,91.86,91.86,0,0,53.29,0,26.4,0,26.4,46.58,No Data,0,0,0,0,0,0,0
3/7/2022,12:00:00,33.22,53.34,57.79,0,0,0,0,0,0,0,0,0,0,0,0,0,47.07,47.07,0,0,0,1.9,2,0,0,0,76.37,0,76.37,19,0,20.8,0,91.93,91.93,0,0,52.57,0,25.4,0,25.4,46.62,No Data,0,0,0,0,0,0,0
3/7/2022,13:00:00,33.47,53.15,57.65,0,0,0,0,0,0,0,0,0,0,0,0,0,47.14,47.14,0,0,0,1.9,2,0,0,0,78.89,0,78.89,20,0,22.6,0,91.97,91.97,0,0,51.98,0,24.6,0,24.6,46.58,No Data,0,0,0,0,0,0,0
3/7/2022,14:00:00,33.72,52.97,57.43,0,0,0,0,0,0,0,0,0,0,0,0,0,47.08,47.08,0,0,0,1.9,2,0,0,0,79.18,0,79.18,22,0,23,0,91.86,91.86,0,0,51.72,0,24.6,0,24.6,46.47,No Data,0,0,0,0,0,0,0
3/7/2022,15:00:00,33.97,52.65,57,0,0,0,0,0,0,0,0,0,0,0,0,0,47.13,47.13,0,0,0,1.9,2,0,0,0,77.97,0,77.97,21,0,21.9,0,91.96,91.96,0,0,50.97,0,22.9,0,22.9,46.44,No Data,0,0,0,0,0,0,0
3/7/2022,16:00:00,33.19,52.34,56.71,0,0,0,0,0,0,0,0,0,0,0,0,0,47.12,47.12,0,0,0,1.9,2,0,0,0,77.48,0,77.48,20,0,21.5,0,91.88,91.88,0,0,50.69,0,22.8,0,22.8,46.18,No Data,0,0,0,0,0,0,0
3/7/2022,17:00:00,33,51.79,56.17,0,0,0,0,0,0,0,0,0,0,0,0,0,47.06,47.06,0,0,0,1.9,2,0,0,0,76.99,0,76.99,21,0,21.4,0,91.85,91.85,0,0,50.02,0,21.5,0,21.5,45.75,No Data,0,0,0,0,0,0,0
3/7/2022,18:00:00,33.53,51.47,56.1,0,0,0,0,0,0,0,0,0,0,0,0,0,47.08,47.08,0,0,0,1.9,2,0,0,0,73.11,0,73.11,17,0,18.5,0,91.83,91.83,0,0,49.59,0,21.1,0,21.1,45.28,No Data,0,0,0,0,0,0,0
3/7/2022,19:00:00,32.52,50.95,55.38,0,0,0,0,0,0,0,0,0,0,0,0,0,47.04,47.04,0,0,0,1.9,2,0,0,0,61.55,0,61.55,10,0,11.4,0,91.82,91.82,0,0,48.61,0,19.9,0,19.9,45.21,No Data,0,0,0,0,0,0,0
3/7/2022,20:00:00,32.16,51.39,55.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.23,No Data,0,0,0,0,0,0,0
3/7/2022,21:00:00,31.68,53.54,55.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.25,No Data,0,0,0,0,0,0,0
3/7/2022,22:00:00,31.59,55.5,55.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.42,No Data,0,0,0,0,0,0,0
3/7/2022,23:00:00,30.71,57.34,55.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.38,No Data,0,0,0,0,0,0,0
3/8/2022,0:00:00,30.19,58.66,55.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.71,No Data,0,0,0,0,0,0,0
3/8/2022,1:00:00,29.39,60.12,55.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46,No Data,0,0,0,0,0,0,0
3/8/2022,2:00:00,27.7,61.11,55.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.11,No Data,0,0,0,0,0,0,0
3/8/2022,3:00:00,27.33,61.57,56.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.18,No Data,0,0,0,0,0,0,0
3/8/2022,4:00:00,27.25,61.94,56.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.33,No Data,0,0,0,0,0,0,0
3/8/2022,5:00:00,28.2,62.52,57.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.47,No Data,0,0,0,0,0,0,0
3/8/2022,6:00:00,27.51,63,57.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.98,No Data,0,0,0,0,0,0,0
3/8/2022,7:00:00,26.64,63.33,58.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.16,No Data,0,0,0,0,0,0,0
3/8/2022,8:00:00,26.68,63.56,58.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,No Data,0,0,0,0,0,0,0
3/8/2022,9:00:00,27.57,52.46,57.87,0,0,0,0,0,0,0,0,0,0,0,0,51.26,51.26,0,0,0,2.5,2.5,0,0,0,0,0,99.65,99.65,0,23,45.7,92.32,92.32,0,0,0,0,47.84,0,19.6,19.6,46.87,No Data,0,0,0,0,0,0,0
3/8/2022,10:00:00,29.77,51.29,56.03,0,0,0,0,0,0,0,0,0,0,0,0,49.22,49.22,0,0,0,2.2,2.2,0,0,0,0,0,79.39,79.39,0,12,23.1,92.08,92.08,0,0,0,0,45.44,0,16.9,16.9,45.75,No Data,0,0,0,0,0,0,0
3/8/2022,11:00:00,31.49,51.02,55.53,0,0,0,0,0,0,0,0,0,0,0,0,49.24,49.24,0,0,0,2.2,2.2,0,0,0,0,0,83.99,83.99,0,13,27.1,91.95,91.95,0,0,0,0,45.53,0,17.1,17.1,45.32,No Data,0,0,0,0,0,0,0
3/8/2022,12:00:00,32.52,51.48,56.03,0,0,0,0,0,0,0,0,0,0,0,0,49.24,49.24,0,0,0,2.2,2.2,0,0,0,0,0,82.54,82.54,0,12,25.9,91.95,91.95,0,0,0,0,45.74,0,17.1,17.1,45.72,No Data,0,0,0,0,0,0,0
3/8/2022,13:00:00,34.56,51.86,56.39,0,0,0,0,0,0,0,0,0,0,0,0,49.24,49.24,0,0,0,2.2,2.2,0,0,0,0,0,82.99,82.99,0,12,26.1,91.96,91.96,0,0,0,0,46.66,0,18.1,18.1,45.9,No Data,0,0,0,0,0,0,0
3/8/2022,14:00:00,35.22,52.06,56.57,0,0,0,0,0,0,0,0,0,0,0,0,49.18,49.18,0,0,0,2.2,2.2,0,0,0,0,0,84.08,84.08,0,13,27.5,91.92,91.92,0,0,0,0,46.7,0,18.1,18.1,46,No Data,0,0,0,0,0,0,0
3/8/2022,15:00:00,34.78,52.02,56.53,0,0,0,0,0,0,0,0,0,0,0,0,49.22,49.22,0,0,0,2.2,2.2,0,0,0,0,0,82.01,82.01,0,11,25.6,91.95,91.95,0,0,0,0,46.77,0,18,18,46.15,No Data,0,0,0,0,0,0,0
3/8/2022,16:00:00,35.43,52.22,56.75,0,0,0,0,0,0,0,0,0,0,0,0,49.25,49.25,0,0,0,2.2,2.2,0,0,0,0,0,79.69,79.69,0,11,23.8,92.06,92.06,0,0,0,0,46.95,0,18.6,18.6,46.22,No Data,0,0,0,0,0,0,0
3/8/2022,17:00:00,35.02,52.17,56.71,0,0,0,0,0,0,0,0,0,0,0,0,49.22,49.22,0,0,0,2.2,2.2,0,0,0,0,0,80.86,80.86,0,12,24.8,92.05,92.05,0,0,0,0,47.25,0,19,19,46.08,No Data,0,0,0,0,0,0,0
3/8/2022,18:00:00,34.08,52.02,56.57,0,0,0,0,0,0,0,0,0,0,0,0,49.24,49.24,0,0,0,2.2,2.2,0,0,0,0,0,76.71,76.71,0,11,21.2,92.06,92.06,0,0,0,0,46.87,0,18.3,18.3,46,No Data,0,0,0,0,0,0,0
3/8/2022,19:00:00,33.41,51.42,55.96,0,0,0,0,0,0,0,0,0,0,0,0,49.22,49.22,0,0,0,2.2,2.2,0,0,0,0,0,82.23,82.23,0,13,25.6,91.96,91.96,0,0,0,0,46.04,0,17.5,17.5,45.68,No Data,0,0,0,0,0,0,0
3/8/2022,20:00:00,33.11,52.32,56.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.92,No Data,0,0,0,0,0,0,0
3/8/2022,21:00:00,32.07,54.51,55.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.64,No Data,0,0,0,0,0,0,0
3/8/2022,22:00:00,31.99,57.12,54.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.44,No Data,0,0,0,0,0,0,0
3/8/2022,23:00:00,31.68,58.56,54.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55,No Data,0,0,0,0,0,0,0
3/9/2022,0:00:00,31.07,60.26,54.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,No Data,0,0,0,0,0,0,0
3/9/2022,1:00:00,30.67,61.68,55.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.88,No Data,0,0,0,0,0,0,0
3/9/2022,2:00:00,30.4,62.4,55.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.06,No Data,0,0,0,0,0,0,0
3/9/2022,3:00:00,30.5,62.74,56.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.31,No Data,0,0,0,0,0,0,0
3/9/2022,4:00:00,28.59,62.93,56.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.6,No Data,0,0,0,0,0,0,0
3/9/2022,5:00:00,29.91,63.67,57.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.85,No Data,0,0,0,0,0,0,0
3/9/2022,6:00:00,31.48,64.52,58.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
3/9/2022,7:00:00,31.79,65.08,58.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.28,No Data,0,0,0,0,0,0,0
3/9/2022,8:00:00,32.36,65.42,59.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.53,No Data,0,0,0,0,0,0,0
3/9/2022,9:00:00,32.86,53.82,59.16,0,0,0,0,0,0,0,0,0,0,0,0,48.61,0,48.61,0,0,2.1,0,2.2,0,0,0,100,100,0,43,23,0,93.54,0,93.54,0,0,48.97,0,20.7,0,20.7,48.09,No Data,0,0,0,0,0,0,0
3/9/2022,10:00:00,34.44,51.89,56.53,0,0,0,0,0,0,0,0,0,0,0,0,48.22,0,48.22,0,0,2,0,2.1,0,0,0,70.87,70.87,0,15,8,0,93.37,0,93.37,0,0,47.02,0,18,0,18,46,No Data,0,0,0,0,0,0,0
3/9/2022,11:00:00,35.43,51.77,56.28,0,0,0,0,0,0,0,0,0,0,0,0,48.26,0,48.26,0,0,2,0,2.1,0,0,0,77.16,77.16,0,20,11,0,93.43,0,93.43,0,0,47.83,0,19.2,0,19.2,45.82,No Data,0,0,0,0,0,0,0
3/9/2022,12:00:00,36.6,51.93,56.5,0,0,0,0,0,0,0,0,0,0,0,0,48.26,0,48.26,0,0,2,0,2.1,0,0,0,82.84,82.84,0,24,13,0,93.37,0,93.37,0,0,48.07,0,19.3,0,19.3,46.11,No Data,0,0,0,0,0,0,0
3/9/2022,13:00:00,37.79,52.26,56.68,0,0,0,0,0,0,0,0,0,0,0,0,48.29,0,48.29,0,0,2,0,2.2,0,0,0,81.04,81.04,0,22,13,0,93.36,0,93.36,0,0,47.73,0,19.2,0,19.2,46.36,No Data,0,0,0,0,0,0,0
3/9/2022,14:00:00,39.1,52.66,57.02,0,0,0,0,0,0,0,0,0,0,0,0,48.3,0,48.3,0,0,2,0,2.2,0,0,0,84.42,84.42,0,26,13,0,93.42,0,93.42,0,0,48.9,0,20.2,0,20.2,46.76,No Data,0,0,0,0,0,0,0
3/9/2022,15:00:00,41.13,53.12,57.34,0,0,0,0,0,0,0,0,0,0,0,0,48.27,0,48.27,0,0,2,0,2.1,0,0,0,82.87,82.87,0,25,13,0,93.5,0,93.5,0,0,49.1,0,21.1,0,21.1,47.34,No Data,0,0,0,0,0,0,0
3/9/2022,16:00:00,42.59,53.67,57.88,0,0,0,0,0,0,0,0,0,0,0,0,48.31,0,48.33,0,0,2.1,0,2.1,0,0,0,80.1,80.1,0,20,11,0,93.55,0,93.55,0,0,49.55,0,21.4,0,21.4,47.95,No Data,0,0,0,0,0,0,0
3/9/2022,17:00:00,41.8,54.36,58.55,0,0,0,0,0,0,0,0,0,0,0,0,48.35,0,48.35,0,0,2,0,2.2,0,0,0,80.48,80.48,0,23,13,0,93.42,0,93.42,0,0,50.15,0,21.5,0,21.5,48.34,No Data,0,0,0,0,0,0,0
3/9/2022,18:00:00,40.99,54.53,58.73,0,0,0,0,0,0,0,0,0,0,0,0,48.32,0,48.32,0,0,2,0,2.1,0,0,0,79.82,79.82,0,22,12,0,93.44,0,93.44,0,0,50.77,0,22.9,0,22.9,48.67,No Data,0,0,0,0,0,0,0
3/9/2022,19:00:00,39.19,53.76,58.01,0,0,0,0,0,0,0,0,0,0,0,0,48.31,0,48.31,0,0,2,0,2.2,0,0,0,78.77,78.77,0,23,11,0,93.52,0,93.52,0,0,49.47,0,20.6,0,20.6,48.13,No Data,0,0,0,0,0,0,0
3/9/2022,20:00:00,38.62,53.67,57.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.68,No Data,0,0,0,0,0,0,0
3/9/2022,21:00:00,36.75,56.19,58.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
3/9/2022,22:00:00,35.6,58.65,58.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
3/9/2022,23:00:00,35.52,60,58.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
3/10/2022,0:00:00,35.02,61.52,58.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.28,No Data,0,0,0,0,0,0,0
3/10/2022,1:00:00,33.2,62.75,58.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
3/10/2022,2:00:00,32.2,63.65,58.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
3/10/2022,3:00:00,31.54,64.17,59.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.78,No Data,0,0,0,0,0,0,0
3/10/2022,4:00:00,30.61,64.57,59.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,No Data,0,0,0,0,0,0,0
3/10/2022,5:00:00,30.02,65.27,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
3/10/2022,6:00:00,29.62,65.96,60.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.47,No Data,0,0,0,0,0,0,0
3/10/2022,7:00:00,28.55,66.25,61.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.72,No Data,0,0,0,0,0,0,0
3/10/2022,8:00:00,29.88,60.75,62.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.54,62.54,0,6,13.8,0,0,0,0,0,0,0,0,0,0,50.94,No Data,0,0,0,0,0,0,0
3/10/2022,9:00:00,30.98,52.53,58.01,0,0,0,0,0,0,0,0,0,0,0,0,0,52.67,52.67,0,0,0,2.6,2.7,0,0,0,0,99.86,99.86,0,23,46.1,0,92.03,92.03,0,0,0,46.67,0,18.5,18.5,46.76,No Data,0,0,0,0,0,0,0
3/10/2022,10:00:00,32.18,51.44,56.08,0,0,0,0,0,0,0,0,0,0,0,0,0,47.34,47.34,0,0,0,1.9,2,0,0,0,0,81.65,81.65,0,12,25.4,0,91.89,91.89,0,0,0,44.96,0,16.2,16.2,45.97,No Data,0,0,0,0,0,0,0
3/10/2022,11:00:00,34.03,51.49,55.69,0,0,0,0,0,0,0,0,0,0,0,0,0,47.12,47.12,0,0,0,1.9,2,0,0,0,0,78.13,78.13,0,10,21.9,0,91.76,91.76,0,0,0,46.19,0,17.7,17.7,45.61,No Data,0,0,0,0,0,0,0
3/10/2022,12:00:00,35.22,51.59,55.98,0,0,0,0,0,0,0,0,0,0,0,0,0,47.14,47.14,0,0,0,1.9,2,0,0,0,0,82.42,82.42,0,12,25.8,0,91.78,91.78,0,0,0,46.41,0,18,18,45.9,No Data,0,0,0,0,0,0,0
3/10/2022,13:00:00,37.67,52.05,56.41,0,0,0,0,0,0,0,0,0,0,0,0,0,47.17,47.17,0,0,0,1.9,2,0,0,0,0,84.77,84.77,0,14,28.6,0,91.85,91.85,0,0,0,46.77,0,18.2,18.2,46.26,No Data,0,0,0,0,0,0,0
3/10/2022,14:00:00,37.6,52.43,56.73,0,0,0,0,0,0,0,0,0,0,0,0,0,47.16,47.16,0,0,0,1.9,2,0,0,0,0,82.26,82.26,0,12,25.9,0,91.89,91.9,0,0,0,47.69,0,19.1,19.1,46.58,No Data,0,0,0,0,0,0,0
3/10/2022,15:00:00,38.07,52.46,56.79,0,0,0,0,0,0,0,0,0,0,0,0,0,47.17,47.17,0,0,0,1.9,2,0,0,0,0,81.79,81.79,0,12,25.9,0,91.73,91.73,0,0,0,48.08,0,20.1,20.1,46.36,No Data,0,0,0,0,0,0,0
3/10/2022,16:00:00,40.02,52.62,57,0,0,0,0,0,0,0,0,0,0,0,0,0,47.14,47.14,0,0,0,1.9,2,0,0,0,0,82.31,82.31,0,13,26.2,0,91.82,91.82,0,0,0,48.26,0,20.1,20.1,46.69,No Data,0,0,0,0,0,0,0
3/10/2022,17:00:00,38.37,52.63,57,0,0,0,0,0,0,0,0,0,0,0,0,0,47.11,47.11,0,0,0,1.9,2,0,0,0,0,81.83,81.83,0,13,25.9,0,91.81,91.81,0,0,0,48.21,0,20.7,20.7,46.72,No Data,0,0,0,0,0,0,0
3/10/2022,18:00:00,36.95,52.43,56.77,0,0,0,0,0,0,0,0,0,0,0,0,0,47.18,47.18,0,0,0,1.9,2,0,0,0,0,75.98,75.98,0,10,21.1,0,91.82,91.82,0,0,0,47.84,0,19.7,19.7,46.51,No Data,0,0,0,0,0,0,0
3/10/2022,19:00:00,35.18,52.14,56.44,0,0,0,0,0,0,0,0,0,0,0,0,0,47.06,47.06,0,0,0,1.9,2,0,0,0,0,76.3,76.3,0,10,21.5,0,91.8,91.8,0,0,0,48.01,0,20.2,20.2,46.22,No Data,0,0,0,0,0,0,0
3/10/2022,20:00:00,33.93,52.8,56.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.92,No Data,0,0,0,0,0,0,0
3/10/2022,21:00:00,30.17,54.79,56.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.77,No Data,0,0,0,0,0,0,0
3/10/2022,22:00:00,29.36,57.29,56.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
3/10/2022,23:00:00,28.88,58.67,56.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.02,No Data,0,0,0,0,0,0,0
3/11/2022,0:00:00,29.28,60.22,56.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.27,No Data,0,0,0,0,0,0,0
3/11/2022,1:00:00,28.14,61.39,56.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.42,No Data,0,0,0,0,0,0,0
3/11/2022,2:00:00,27.33,62.31,57.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.78,No Data,0,0,0,0,0,0,0
3/11/2022,3:00:00,27.06,62.79,57.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.85,No Data,0,0,0,0,0,0,0
3/11/2022,4:00:00,26.86,63.21,58.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.99,No Data,0,0,0,0,0,0,0
3/11/2022,5:00:00,26.71,63.93,58.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
3/11/2022,6:00:00,26.71,64.71,59.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.32,No Data,0,0,0,0,0,0,0
3/11/2022,7:00:00,26.6,65.06,59.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
3/11/2022,8:00:00,26.92,65.23,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.71,No Data,0,0,0,0,0,0,0
3/11/2022,9:00:00,27.43,50.89,56.17,0,0,0,0,0,0,0,0,0,0,0,0,49.42,49.42,0,0,0,2.2,2.2,0,0,0,0,87.32,0,87.32,28,0,31,91.95,91.95,0,0,0,48.45,0,19.8,0,19.8,44.49,No Data,0,0,0,0,0,0,0
3/11/2022,10:00:00,28.8,50.42,54.95,0,0,0,0,0,0,0,0,0,0,0,0,49.14,49.14,0,0,0,2.2,2.2,0,0,0,0,57.9,0,57.9,9,0,9.6,92.04,92.04,0,0,0,45.82,0,16.5,0,16.5,45.46,No Data,0,0,0,0,0,0,0
3/11/2022,11:00:00,30.07,50.47,54.63,0,0,0,0,0,0,0,0,0,0,0,0,49.1,49.1,0,0,0,2.1,2.2,0,0,0,0,59.02,0,59.02,9,0,10.2,92.04,92.04,0,0,0,46.92,0,17.8,0,17.8,45.1,No Data,0,0,0,0,0,0,0
3/11/2022,12:00:00,30.48,51.07,54.73,0,0,0,0,0,0,0,0,0,0,0,0,49.13,49.13,0,0,0,2.2,2.2,0,0,0,0,0,0,74.96,0,0,19.8,92.12,92.12,0,0,0,46.33,0,16.9,0,16.9,45.25,No Data,0,0,0,0,0,0,0
3/11/2022,13:00:00,30.65,50.93,54.88,0,0,0,0,0,0,0,0,0,0,0,0,49.09,49.1,0,0,0,2.1,2.2,0,0,0,0,45.73,0,45.73,4,0,4.9,92.04,92.04,0,0,0,47.48,0,18.7,0,18.7,44.82,No Data,0,0,0,0,0,0,0
3/11/2022,14:00:00,31.08,50.87,55.13,0,0,0,0,0,0,0,0,0,0,0,0,49.1,49.1,0,0,0,2.2,2.2,0,0,0,0,65.93,0,65.93,13,0,13.9,92.05,92.05,0,0,0,47.81,0,19,0,19,45.1,No Data,0,0,0,0,0,0,0
3/11/2022,15:00:00,31.4,50.93,55.02,0,0,0,0,0,0,0,0,0,0,0,0,49.2,49.2,0,0,0,2.2,2.2,0,0,0,0,64.7,0,64.7,12,0,13.1,92.06,92.06,0,0,0,47.39,0,18,0,18,45.43,No Data,0,0,0,0,0,0,0
3/11/2022,16:00:00,31.43,50.86,55.2,0,0,0,0,0,0,0,0,0,0,0,0,49.12,49.12,0,0,0,2.1,2.2,0,0,0,0,67.12,0,67.12,13,0,14.3,92.08,92.08,0,0,0,47.54,0,18.5,0,18.5,45.21,No Data,0,0,0,0,0,0,0
3/11/2022,17:00:00,31.28,51.12,55.89,0,0,0,0,0,0,0,0,0,0,0,0,49.25,49.25,0,0,0,2.2,2.2,0,0,0,0,82.36,0,82.36,23,0,26.1,92.17,92.17,0,0,0,47.67,0,19.2,0,19.2,47.34,No Data,0,0,0,0,0,0,0
3/11/2022,18:00:00,31.04,51.13,55.44,0,0,0,0,0,0,0,0,0,0,0,0,49.21,49.21,0,0,0,2.2,2.2,0,0,0,0,74.43,0,74.43,18,0,19.8,92.15,92.15,0,0,0,47.5,0,18.5,0,18.5,45.93,No Data,0,0,0,0,0,0,0
3/11/2022,19:00:00,31.49,50.66,54.9,0,0,0,0,0,0,0,0,0,0,0,0,49.16,49.16,0,0,0,2.1,2.2,0,0,0,0,66.34,0,66.34,13,0,14.2,92.05,92.05,0,0,0,47.32,0,18.5,0,18.5,45.14,No Data,0,0,0,0,0,0,0
3/11/2022,20:00:00,31.08,51.67,55.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.52,No Data,0,0,0,0,0,0,0
3/11/2022,21:00:00,29.54,53.7,54.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.15,No Data,0,0,0,0,0,0,0
3/11/2022,22:00:00,28.26,56.16,53.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55,No Data,0,0,0,0,0,0,0
3/11/2022,23:00:00,26.69,57.72,53.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.01,No Data,0,0,0,0,0,0,0
3/12/2022,0:00:00,26.17,59.53,53.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.26,No Data,0,0,0,0,0,0,0
3/12/2022,1:00:00,26.53,60.91,54.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,No Data,0,0,0,0,0,0,0
3/12/2022,2:00:00,26.7,61.69,54.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.62,No Data,0,0,0,0,0,0,0
3/12/2022,3:00:00,25.83,62.06,55.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.77,No Data,0,0,0,0,0,0,0
3/12/2022,4:00:00,23.64,62.39,56.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.06,No Data,0,0,0,0,0,0,0
3/12/2022,5:00:00,22.86,63.23,56.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.24,No Data,0,0,0,0,0,0,0
3/12/2022,6:00:00,20.9,63.85,57.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.42,No Data,0,0,0,0,0,0,0
3/12/2022,7:00:00,19.54,64.01,57.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.7,No Data,0,0,0,0,0,0,0
3/12/2022,8:00:00,19.25,51.21,57.51,0,0,0,0,0,0,0,0,0,0,0,0,60.44,0,60.44,0,0,4.3,0,4.3,0,0,0,100,100,0,41,22,0,93.9,0,93.9,0,0,0,35.41,0,8,8,50.4,No Data,0,0,0,0,0,0,0
3/12/2022,9:00:00,19.1,49.24,53.6,0,0,0,0,0,0,0,0,0,0,0,0,49.22,0,49.22,0,0,2.2,0,2.3,0,0,0,71.22,71.22,0,14,7,0,93.33,0,93.33,0,0,0,42.44,0,13.2,13.2,44.82,No Data,0,0,0,0,0,0,0
3/12/2022,10:00:00,20.69,50.67,54.1,0,0,0,0,0,0,0,0,0,0,0,0,49.22,0,49.22,0,0,2.1,0,2.3,0,0,0,100,0,0,43,0,0,93.52,0,93.52,0,0,0,42.46,0,13.4,13.4,46.26,No Data,0,0,0,0,0,0,0
3/12/2022,11:00:00,22.96,50.47,54.28,0,0,0,0,0,0,0,0,0,0,0,0,49.21,0,49.21,0,0,2.1,0,2.3,0,0,0,51.69,51.69,0,6,3,0,93.39,0,93.39,0,0,0,44.6,0,15.9,15.9,45.25,No Data,0,0,0,0,0,0,0
3/12/2022,12:00:00,21.02,51.28,55.4,0,0,0,0,0,0,0,0,0,0,0,0,49.27,0,49.27,0,0,2.2,0,2.3,0,0,0,83.82,83.82,0,22,12,0,93.39,0,93.39,0,0,0,45.23,0,16.5,16.5,45.79,No Data,0,0,0,0,0,0,0
3/12/2022,13:00:00,24.37,52.81,56.53,0,0,0,0,0,0,0,0,0,0,0,0,49.24,0,49.24,0,0,2.1,0,2.3,0,0,0,0,90.78,0,0,14,0,93.4,0,93.4,0,0,0,47.56,0,19.1,19.1,46.83,No Data,0,0,0,0,0,0,0
3/12/2022,14:00:00,22.57,53.16,57.4,0,0,0,0,0,0,0,0,0,0,0,0,49.31,0,49.31,0,0,2.2,0,2.3,0,0,0,41.96,41.96,0,3,1,0,93.44,0,93.44,0,0,0,48.36,0,20.2,20.2,46.87,No Data,0,0,0,0,0,0,0
3/12/2022,15:00:00,22.01,53.36,57.69,0,0,0,0,0,0,0,0,0,0,0,0,49.41,0,49.41,0,0,2.2,0,2.3,0,0,0,88.38,88.38,0,26,14,0,93.29,0,93.32,0,0,0,48.95,0,21.2,21.2,47.26,No Data,0,0,0,0,0,0,0
3/12/2022,16:00:00,20.51,53.97,57.87,0,0,0,0,0,0,0,0,0,0,0,0,49.35,0,49.35,0,0,2.2,0,2.3,0,0,0,0,88.91,0,0,13,0,93.4,0,93.4,0,0,0,49.04,0,21.3,21.3,47.91,No Data,0,0,0,0,0,0,0
3/12/2022,17:00:00,19.31,54.22,58.59,0,0,0,0,0,0,0,0,0,0,0,0,49.36,0,49.36,0,0,2.2,0,2.3,0,0,0,45.78,45.78,0,4,2,0,93.35,0,93.35,0,0,0,49.22,0,21.1,21.1,47.95,No Data,0,0,0,0,0,0,0
3/12/2022,18:00:00,18.74,54.29,58.59,0,0,0,0,0,0,0,0,0,0,0,0,49.38,0,49.38,0,0,2.2,0,2.3,0,0,0,95.66,95.66,0,31,16,0,93.39,0,93.39,0,0,0,49.03,0,21.3,21.3,48.52,No Data,0,0,0,0,0,0,0
3/12/2022,19:00:00,18.83,55.08,58.17,0,0,0,0,0,0,0,0,0,0,0,0,49.45,0,49.45,0,0,2.2,0,2.3,0,0,0,100,0,0,42,0,0,93.45,0,93.45,0,0,0,48.15,0,20.2,20.2,49.57,No Data,0,0,0,0,0,0,0
3/12/2022,20:00:00,17.04,54.24,58.24,0,0,0,0,0,0,0,0,0,0,0,0,49.38,0,49.38,0,0,2.2,0,2.3,0,0,0,0,0,0,0,0,0,93.35,0,93.35,0,0,0,45.78,0,17.1,17.1,47.44,No Data,0,0,0,0,0,0,0
3/12/2022,21:00:00,16.31,56.95,58.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.58,No Data,0,0,0,0,0,0,0
3/12/2022,22:00:00,16.52,59.04,58.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.23,No Data,0,0,0,0,0,0,0
3/12/2022,23:00:00,17.58,60.99,58.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.81,No Data,0,0,0,0,0,0,0
3/13/2022,0:00:00,16.32,62.31,58.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,No Data,0,0,0,0,0,0,0
3/13/2022,1:00:00,15.95,63.14,59.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
3/13/2022,3:00:00,17.14,TIME (3600),TIME (3600),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.71,No Data,0,0,0,0,0,0,0
3/13/2022,4:00:00,16.86,63.76,59.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,No Data,0,0,0,0,0,0,0
3/13/2022,5:00:00,16.57,64.97,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
3/13/2022,6:00:00,15.97,65.41,60.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.5,No Data,0,0,0,0,0,0,0
3/13/2022,7:00:00,14.99,65.67,60.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.76,No Data,0,0,0,0,0,0,0
3/13/2022,8:00:00,14.81,65.91,61.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.97,No Data,0,0,0,0,0,0,0
3/13/2022,9:00:00,15.4,66.15,61.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.33,No Data,0,0,0,0,0,0,0
3/13/2022,10:00:00,18.01,52.81,58.39,0,0,0,0,0,0,0,0,0,0,0,0,0,47.85,47.86,0,0,0,2,2.1,0,0,0,100,0,100,37,0,41.9,0,92.08,92.08,0,0,48.68,0,19.9,0,19.9,46.76,No Data,0,0,0,0,0,0,0
3/13/2022,11:00:00,21.39,49.77,54.18,0,0,0,0,0,0,0,0,0,0,0,0,0,47.22,47.22,0,0,0,1.9,2,0,0,0,65.94,0,65.94,11,0,12.4,0,91.87,91.87,0,0,45.4,0,16,0,16,43.81,No Data,0,0,0,0,0,0,0
3/13/2022,12:00:00,23.98,49.95,54.28,0,0,0,0,0,0,0,0,0,0,0,0,0,47.22,47.22,0,0,0,1.9,2,0,0,0,0,0,84.56,0,0,24.6,0,91.89,91.89,0,0,45.77,0,16.6,0,16.6,43.92,No Data,0,0,0,0,0,0,0
3/13/2022,13:00:00,24.66,50.14,54.79,0,0,0,0,0,0,0,0,0,0,0,0,0,47.23,47.23,0,0,0,1.9,2,0,0,0,46.65,0,46.65,4,0,4.9,0,91.9,91.9,0,0,46.73,0,17.5,0,17.5,43.88,No Data,0,0,0,0,0,0,0
3/13/2022,14:00:00,26.07,50.88,55.71,0,0,0,0,0,0,0,0,0,0,0,0,0,47.25,47.25,0,0,0,1.9,2,0,0,0,85.33,0,85.33,25,0,26.9,0,92.12,92.12,0,0,46.46,0,17.2,0,17.2,45.03,No Data,0,0,0,0,0,0,0
3/13/2022,15:00:00,26.55,50.99,55.24,0,0,0,0,0,0,0,0,0,0,0,0,0,47.2,47.2,0,0,0,1.9,2,0,0,0,78.99,0,78.99,18,0,20.6,0,91.81,91.81,0,0,46.52,0,17.5,0,17.5,45.21,No Data,0,0,0,0,0,0,0
3/13/2022,16:00:00,27.54,51.79,55.74,0,0,0,0,0,0,0,0,0,0,0,0,0,47.16,47.16,0,0,0,1.9,2,0,0,0,0,0,79.86,0,0,21.5,0,91.94,91.94,0,0,47.38,0,18.7,0,18.7,45.82,No Data,0,0,0,0,0,0,0
3/13/2022,17:00:00,27.54,51.87,56.41,0,0,0,0,0,0,0,0,0,0,0,0,0,47.17,47.17,0,0,0,1.9,2,0,0,0,39.21,0,39.21,3,0,3.2,0,91.76,91.76,0,0,48.39,0,19.8,0,19.8,45,No Data,0,0,0,0,0,0,0
3/13/2022,18:00:00,28.04,51.59,56.52,0,0,0,0,0,0,0,0,0,0,0,0,0,47.13,47.13,0,0,0,1.9,2,0,0,0,80.25,0,80.25,22,0,23.4,0,91.83,91.83,0,0,47.89,0,19.3,0,19.3,45.5,No Data,0,0,0,0,0,0,0
3/13/2022,19:00:00,29.2,50.62,54.97,0,0,0,0,0,0,0,0,0,0,0,0,0,47.17,47.17,0,0,0,1.9,2,0,0,0,68.13,0,68.13,13,0,14.6,0,91.83,91.83,0,0,46.74,0,17.5,0,17.5,44.78,No Data,0,0,0,0,0,0,0
3/13/2022,20:00:00,29.83,52.62,55.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.59,No Data,0,0,0,0,0,0,0
3/13/2022,21:00:00,30.64,55.24,55.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
3/13/2022,22:00:00,30.88,56.82,55.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.52,No Data,0,0,0,0,0,0,0
3/13/2022,23:00:00,31.65,59,55.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.95,No Data,0,0,0,0,0,0,0
3/14/2022,0:00:00,32.53,61.26,55.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.02,No Data,0,0,0,0,0,0,0
3/14/2022,1:00:00,32.76,63.1,56.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.16,No Data,0,0,0,0,0,0,0
3/14/2022,2:00:00,33.12,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.34,No Data,0,0,0,0,0,0,0
3/14/2022,3:00:00,31.9,64.34,57.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.52,No Data,0,0,0,0,0,0,0
3/14/2022,4:00:00,29.86,64.61,58.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.78,No Data,0,0,0,0,0,0,0
3/14/2022,5:00:00,29.26,64.84,58.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.92,No Data,0,0,0,0,0,0,0
3/14/2022,6:00:00,28.05,65.1,59.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
3/14/2022,7:00:00,26.82,65.62,59.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
3/14/2022,8:00:00,28.2,66.14,60.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.17,0,0,4.2,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
3/14/2022,9:00:00,29.23,51.2,56.03,0,0,0,0,0,0,0,0,0,0,0,0,54.14,54.14,0,0,0,2.9,2.9,0,0,0,0,0,100,100,0,22,44.5,92.11,92.11,0,0,0,0,44.57,0,16.1,16.1,46.87,No Data,0,0,0,0,0,0,0
3/14/2022,10:00:00,33.47,50.84,54.81,0,0,0,0,0,0,0,0,0,0,0,0,49.17,49.17,0,0,0,2.2,2.2,0,0,0,0,0,78.41,78.41,0,11,22.7,91.88,91.88,0,0,0,0,43.18,0,14.3,14.3,45.75,No Data,0,0,0,0,0,0,0
3/14/2022,11:00:00,37.31,51.49,55.49,0,0,0,0,0,0,0,0,0,0,0,0,49.26,49.26,0,0,0,2.2,2.2,0,0,0,0,0,75.73,75.73,0,9,20.8,91.9,91.9,0,0,0,0,44.58,0,15.5,15.5,45.97,No Data,0,0,0,0,0,0,0
3/14/2022,12:00:00,37.8,52.02,56.21,0,0,0,0,0,0,0,0,0,0,0,0,49.27,49.27,0,0,0,2.2,2.2,0,0,0,0,0,79.32,79.32,0,12,23.6,91.95,91.95,0,0,0,0,45.27,0,16.5,16.5,46.44,No Data,0,0,0,0,0,0,0
3/14/2022,13:00:00,40.17,53.29,57.43,0,0,0,0,0,0,0,0,0,0,0,0,49.26,49.26,0,0,0,2.2,2.2,0,0,0,0,0,82.31,82.31,0,13,26.3,92.1,92.1,0,0,0,0,46.36,0,18.1,18.1,47.44,No Data,0,0,0,0,0,0,0
3/14/2022,14:00:00,41.64,54.61,58.69,0,0,0,0,0,0,0,0,0,0,0,0,49.24,49.24,0,0,0,2.2,2.2,0,0,0,0,0,82.56,82.56,0,12,25.9,92.11,92.11,0,0,0,0,47.37,0,18.9,18.9,48.85,No Data,0,0,0,0,0,0,0
3/14/2022,15:00:00,41.5,55.49,59.38,0,0,0,0,0,0,0,0,0,0,0,0,49.27,49.27,0,0,0,2.2,2.2,0,0,0,0,0,76.77,76.77,0,10,21.2,92.1,92.1,0,0,0,0,48.99,0,21.2,21.2,49.78,No Data,0,0,0,0,0,0,0
3/14/2022,16:00:00,42.22,56.26,60.13,0,0,0,0,0,0,0,0,0,0,0,0,49.31,49.31,0,0,0,2.2,2.2,0,0,0,0,0,78.89,78.89,0,10,22.8,92.1,92.1,0,0,0,0,50.28,0,22.4,22.4,50.4,No Data,0,0,0,0,0,0,0
3/14/2022,17:00:00,43.65,56.95,60.75,0,0,0,0,0,0,0,0,0,0,0,0,49.31,49.31,0,0,0,2.2,2.2,0,0,0,0,0,80.3,80.3,0,11,23.9,92.22,92.22,0,0,0,0,50.98,0,23.9,23.9,51.04,No Data,0,0,0,0,0,0,0
3/14/2022,18:00:00,43.49,57.41,61.29,0,0,0,0,0,0,0,0,0,0,0,0,49.32,49.32,0,0,0,2.2,2.2,0,0,0,0,0,83.93,83.93,0,13,27.2,92.27,92.27,0,0,0,0,51.45,0,24.9,24.9,51.58,No Data,0,0,0,0,0,0,0
3/14/2022,19:00:00,43.26,57.16,60.89,0,0,0,0,0,0,0,0,0,0,0,0,49.3,49.3,0,0,0,2.2,2.2,0,0,0,0,0,80.43,80.43,0,12,24,92.19,92.19,0,0,0,0,50.65,0,24,24,51.51,No Data,0,0,0,0,0,0,0
3/14/2022,20:00:00,40.83,57.81,61.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.21,No Data,0,0,0,0,0,0,0
3/14/2022,21:00:00,39.11,59.89,59.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.14,No Data,0,0,0,0,0,0,0
3/14/2022,22:00:00,38.32,62.75,59.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.37,No Data,0,0,0,0,0,0,0
3/14/2022,23:00:00,37.62,63.84,58.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.48,No Data,0,0,0,0,0,0,0
3/15/2022,0:00:00,36.17,64.81,59.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.62,No Data,0,0,0,0,0,0,0
3/15/2022,1:00:00,35.49,65.38,59.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.91,No Data,0,0,0,0,0,0,0
3/15/2022,2:00:00,35.29,65.75,60.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.09,No Data,0,0,0,0,0,0,0
3/15/2022,3:00:00,35.14,66.34,60.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.2,No Data,0,0,0,0,0,0,0
3/15/2022,4:00:00,34.99,66.92,61.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.41,No Data,0,0,0,0,0,0,0
3/15/2022,5:00:00,34.45,67.83,62.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.66,No Data,0,0,0,0,0,0,0
3/15/2022,6:00:00,33.98,69.24,63.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.92,No Data,0,0,0,0,0,0,0
3/15/2022,7:00:00,34.21,69.76,63.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.17,No Data,0,0,0,0,0,0,0
3/15/2022,8:00:00,34.16,70.26,64.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.42,No Data,0,0,0,0,0,0,0
3/15/2022,9:00:00,33.8,56.42,61.41,0,0,0,0,0,0,0,0,0,0,0,0,48.45,0,48.45,0,0,2.1,0,2.2,0,0,0,100,100,0,43,22,0,93.63,0,93.63,0,0,51.54,0,24.1,0,24.1,49.93,No Data,0,0,0,0,0,0,0
3/15/2022,10:00:00,32.96,54.36,59.11,0,0,0,0,0,0,0,0,0,0,0,0,48.4,0,48.4,0,0,2.1,0,2.2,0,0,0,93.84,93.84,0,36,18,0,93.5,0,93.5,0,0,51.06,0,23.6,0,23.6,47.44,No Data,0,0,0,0,0,0,0
3/15/2022,11:00:00,32.62,54.22,58.44,0,0,0,0,0,0,0,0,0,0,0,0,48.42,0,48.42,0,0,2,0,2.2,0,0,0,83.39,83.39,0,25,13,0,93.53,0,93.53,0,0,50.18,0,22.1,0,22.1,48.27,No Data,0,0,0,0,0,0,0
3/15/2022,12:00:00,32.68,53.81,58.08,0,0,0,0,0,0,0,0,0,0,0,0,48.31,0,48.31,0,0,2,0,2.2,0,0,0,73.64,73.64,0,17,9,0,93.33,0,93.33,0,0,49.98,0,21.9,0,21.9,47.73,No Data,0,0,0,0,0,0,0
3/15/2022,13:00:00,33.02,53.95,58.23,0,0,0,0,0,0,0,0,0,0,0,0,48.27,0,48.27,0,0,2,0,2.2,0,0,0,76.94,76.94,0,21,10,0,93.34,0,93.34,0,0,50,0,22.1,0,22.1,47.62,No Data,0,0,0,0,0,0,0
3/15/2022,14:00:00,32.86,53.97,58.39,0,0,0,0,0,0,0,0,0,0,0,0,48.33,0,48.33,0,0,2,0,2.2,0,0,0,81.74,81.74,0,25,12,0,93.38,0,93.38,0,0,49.9,0,21.6,0,21.6,47.88,No Data,0,0,0,0,0,0,0
3/15/2022,15:00:00,32.44,53.77,58.08,0,0,0,0,0,0,0,0,0,0,0,0,48.22,0,48.22,0,0,2,0,2.1,0,0,0,75.31,75.31,0,19,9,0,93.3,0,93.3,0,0,49.94,0,21.6,0,21.6,47.59,No Data,0,0,0,0,0,0,0
3/15/2022,16:00:00,32.46,53.56,57.9,0,0,0,0,0,0,0,0,0,0,0,0,48.33,0,48.33,0,0,2,0,2.2,0,0,0,78.86,78.86,0,21,10,0,93.38,0,93.38,0,0,49.92,0,21.5,0,21.5,47.48,No Data,0,0,0,0,0,0,0
3/15/2022,17:00:00,32.9,53.27,57.58,0,0,0,0,0,0,0,0,0,0,0,0,48.28,0,48.28,0,0,2,0,2.1,0,0,0,82.22,82.22,0,23,13,0,93.21,0,93.21,0,0,49.48,0,20.3,0,20.3,47.23,No Data,0,0,0,0,0,0,0
3/15/2022,18:00:00,33.59,53.65,57.9,0,0,0,0,0,0,0,0,0,0,0,0,48.34,0,48.34,0,0,2.1,0,2.1,0,0,0,81.05,81.05,0,25,13,0,93.27,0,93.27,0,0,49.44,0,21,0,21,47.62,No Data,0,0,0,0,0,0,0
3/15/2022,19:00:00,33.72,53.1,57.29,0,0,0,0,0,0,0,0,0,0,0,0,48.32,0,48.32,0,0,2,0,2.2,0,0,0,80.43,80.43,0,25,12,0,93.19,0,93.19,0,0,48.86,0,20.8,0,20.8,47.23,No Data,0,0,0,0,0,0,0
3/15/2022,20:00:00,33.38,53.57,57.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.1,No Data,0,0,0,0,0,0,0
3/15/2022,21:00:00,34.09,55.91,57.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,No Data,0,0,0,0,0,0,0
