Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
3/15/2022,22:00:00,34.56,58.86,58.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.75,No Data,0,0,0,0,0,0,0
3/15/2022,23:00:00,33.88,60.72,58.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.57,No Data,0,0,0,0,0,0,0
3/16/2022,0:00:00,34.1,61.72,58.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.82,No Data,0,0,0,0,0,0,0
3/16/2022,1:00:00,33.53,62.66,58.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.93,No Data,0,0,0,0,0,0,0
3/16/2022,2:00:00,33.05,63.32,58.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
3/16/2022,3:00:00,31.9,63.62,58.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.18,No Data,0,0,0,0,0,0,0
3/16/2022,4:00:00,30.98,64.29,59.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.4,No Data,0,0,0,0,0,0,0
3/16/2022,5:00:00,31.19,64.94,59.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.54,No Data,0,0,0,0,0,0,0
3/16/2022,6:00:00,30.81,65.52,60.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.83,No Data,0,0,0,0,0,0,0
3/16/2022,7:00:00,30.2,66.22,60.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.01,No Data,0,0,0,0,0,0,0
3/16/2022,8:00:00,30.31,66.92,61.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.22,No Data,0,0,0,0,0,0,0
3/16/2022,9:00:00,30.62,53.36,59.4,0,0,0,0,0,0,0,0,0,0,0,0,0,47.77,47.77,0,0,0,2,2.1,0,0,0,95.92,0,95.92,38,0,40.7,0,91.85,91.85,0,0,0,48.24,0,20.8,20.8,46.87,No Data,0,0,0,0,0,0,0
3/16/2022,10:00:00,30.81,51.31,56.23,0,0,0,0,0,0,0,0,0,0,0,0,0,47.16,47.16,0,0,0,1.9,2,0,0,0,61.08,0,61.08,11,0,11.1,0,91.8,91.8,0,0,0,45.47,0,16.6,16.6,45.28,No Data,0,0,0,0,0,0,0
3/16/2022,11:00:00,31.61,51.3,55.85,0,0,0,0,0,0,0,0,0,0,0,0,0,47.2,47.2,0,0,0,1.9,2,0,0,0,63.08,0,63.08,11,0,12.4,0,91.91,91.91,0,0,0,46.04,0,17.4,17.4,45.21,No Data,0,0,0,0,0,0,0
3/16/2022,12:00:00,32.8,51.32,55.8,0,0,0,0,0,0,0,0,0,0,0,0,0,47.14,47.14,0,0,0,1.9,2,0,0,0,70.9,0,70.9,16,0,17.2,0,91.83,91.83,0,0,0,46.35,0,17.9,17.9,45.28,No Data,0,0,0,0,0,0,0
3/16/2022,13:00:00,33.99,51.76,56.3,0,0,0,0,0,0,0,0,0,0,0,0,0,47.14,47.14,0,0,0,1.9,2,0,0,0,75.81,0,75.81,20,0,20.6,0,91.89,91.89,0,0,0,47.16,0,18.9,18.9,45.39,No Data,0,0,0,0,0,0,0
3/16/2022,14:00:00,35.5,51.94,56.43,0,0,0,0,0,0,0,0,0,0,0,0,0,47.12,47.12,0,0,0,1.9,2,0,0,0,83.22,0,83.22,25,0,26.5,0,91.76,91.76,0,0,0,47.3,0,19.2,19.2,45.32,No Data,0,0,0,0,0,0,0
3/16/2022,15:00:00,35.87,52.86,57.18,0,0,0,0,0,0,0,0,0,0,0,0,0,47.12,47.12,0,0,0,1.9,2,0,0,0,76.1,0,76.1,20,0,20.8,0,91.84,91.84,0,0,0,48.28,0,19.8,19.8,46.4,No Data,0,0,0,0,0,0,0
3/16/2022,16:00:00,35.48,52.99,57.54,0,0,0,0,0,0,0,0,0,0,0,0,0,47.15,47.15,0,0,0,1.9,2,0,0,0,80.25,0,80.25,21,0,24.3,0,91.89,91.89,0,0,0,48.74,0,20.9,20.9,46.51,No Data,0,0,0,0,0,0,0
3/16/2022,17:00:00,34.72,52.91,57.58,0,0,0,0,0,0,0,0,0,0,0,0,0,47.17,47.17,0,0,0,1.9,2,0,0,0,84.49,0,84.49,26,0,27.7,0,91.87,91.87,0,0,0,48.77,0,20.5,20.5,46.47,No Data,0,0,0,0,0,0,0
3/16/2022,18:00:00,34.11,52.59,57.18,0,0,0,0,0,0,0,0,0,0,0,0,0,47.08,47.08,0,0,0,1.9,2,0,0,0,83.98,0,83.98,25,0,27.8,0,91.75,91.75,0,0,0,48.63,0,20.5,20.5,45.97,No Data,0,0,0,0,0,0,0
3/16/2022,19:00:00,34.35,52.04,56.43,0,0,0,0,0,0,0,0,0,0,0,0,0,47.13,47.13,0,0,0,1.9,2,0,0,0,79.4,0,79.4,22,0,23.4,0,91.75,91.75,0,0,0,47.56,0,19.3,19.3,45.79,No Data,0,0,0,0,0,0,0
3/16/2022,20:00:00,34.47,52.79,56.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.05,No Data,0,0,0,0,0,0,0
3/16/2022,21:00:00,34.04,54.86,56.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.47,No Data,0,0,0,0,0,0,0
3/16/2022,22:00:00,34.37,57.51,56.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
3/16/2022,23:00:00,34.68,58.88,56.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,No Data,0,0,0,0,0,0,0
3/17/2022,0:00:00,34.65,60,56.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.95,No Data,0,0,0,0,0,0,0
3/17/2022,1:00:00,34.4,61.09,56.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.91,No Data,0,0,0,0,0,0,0
3/17/2022,2:00:00,34.04,61.69,57.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.16,No Data,0,0,0,0,0,0,0
3/17/2022,3:00:00,33.87,62.43,57.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.34,No Data,0,0,0,0,0,0,0
3/17/2022,4:00:00,33.12,63.23,57.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.6,No Data,0,0,0,0,0,0,0
3/17/2022,5:00:00,33.04,63.99,58.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.78,No Data,0,0,0,0,0,0,0
3/17/2022,6:00:00,32.86,64.76,59.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.06,No Data,0,0,0,0,0,0,0
3/17/2022,7:00:00,33.17,65.69,59.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.28,No Data,0,0,0,0,0,0,0
3/17/2022,8:00:00,33.51,54.71,64.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.52,93.52,0,18,38.3,0,0,0,0,0,0,0,0,0,0,49.46,No Data,0,0,0,0,0,0,0
3/17/2022,9:00:00,33.57,53.52,58.26,0,0,0,0,0,0,0,0,0,0,0,0,49.29,49.29,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,44.9,92.01,92.01,0,0,0,49.25,0,21.1,0,21.1,47.59,No Data,0,0,0,0,0,0,0
3/17/2022,10:00:00,36.56,53.57,57.76,0,0,0,0,0,0,0,0,0,0,0,0,49.17,49.17,0,0,0,2.1,2.2,0,0,0,0,0,76.15,76.15,0,10,20.3,91.9,91.9,0,0,0,48.14,0,19.7,0,19.7,47.8,No Data,0,0,0,0,0,0,0
3/17/2022,11:00:00,40.09,55.1,58.77,0,0,0,0,0,0,0,0,0,0,0,0,49.3,49.3,0,0,0,2.2,2.2,0,0,0,0,0,84.35,84.35,0,13,27.4,92.06,92.06,0,0,0,49.86,0,21.6,0,21.6,49.39,No Data,0,0,0,0,0,0,0
3/17/2022,12:00:00,43.07,57.43,60.82,0,0,0,0,0,0,0,0,0,0,0,0,49.28,49.28,0,0,0,2.2,2.2,0,0,0,0,0,85.9,85.9,0,14,29,92.27,92.27,0,0,0,51.91,0,24.8,0,24.8,52.05,No Data,0,0,0,0,0,0,0
3/17/2022,13:00:00,47.91,58.89,61.9,0,0,0,0,0,0,0,0,0,0,0,0,49.36,49.36,0,0,0,2.2,2.2,0,0,0,0,0,96.52,96.52,0,20,39.9,92.41,92.39,0,0,0,52.91,0,26.3,0,26.3,53.71,No Data,0,0,0,0,0,0,0
3/17/2022,14:00:00,54.25,61.3,64.06,0,0,0,0,0,0,0,0,0,0,0,0,49.36,49.36,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,43.9,92.46,92.46,0,0,0,58.34,0,35.5,0,35.5,56.05,No Data,0,0,0,0,0,0,0
3/17/2022,15:00:00,59.68,63.33,65.97,0,0,0,0,0,0,0,0,0,0,0,0,49.4,49.4,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,43.8,92.54,92.54,0,0,0,60.41,0,38.6,0,38.6,58.28,No Data,0,0,0,0,0,0,0
3/17/2022,16:00:00,60.45,63.9,66.72,0,0,0,0,0,0,0,0,0,0,0,0,49.34,49.34,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,43.9,92.71,92.71,0,0,0,60.73,0,38.9,0,38.9,58.75,No Data,0,0,0,0,0,0,0
3/17/2022,17:00:00,61.9,64.39,67.14,0,0,0,0,0,0,0,0,0,0,0,0,49.42,49.42,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,44,92.53,92.53,0,0,0,61.06,0,40.2,0,40.2,59.14,No Data,0,0,0,0,0,0,0
3/17/2022,18:00:00,60.88,64.64,67.46,0,0,0,0,0,0,0,0,0,0,0,0,49.41,49.41,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,21,43.6,92.62,92.62,0,0,0,61.38,0,40.5,0,40.5,59.47,No Data,0,0,0,0,0,0,0
3/17/2022,19:00:00,59.37,64.22,67.06,0,0,0,0,0,0,0,0,0,0,0,0,49.27,49.27,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,22,43.7,92.49,92.49,0,0,0,61.56,0,41.5,0,41.5,58.82,No Data,0,0,0,0,0,0,0
3/17/2022,20:00:00,59.22,64.82,67.46,0,0,0,0,0,0,0,0,0,0,0,0,49.61,0,0,0,0,2.2,2.2,0,0,0,0,0,0,0,0,0,0,92.55,0,0,0,0,0,0,37.5,0,37.5,59.14,No Data,0,0,0,0,0,0,0
3/17/2022,21:00:00,62.21,65.97,66.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.77,No Data,0,0,0,0,0,0,0
3/17/2022,22:00:00,60.61,68.47,66.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.06,No Data,0,0,0,0,0,0,0
3/17/2022,23:00:00,57.35,69.41,65.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.92,No Data,0,0,0,0,0,0,0
3/18/2022,0:00:00,54.84,69.81,66.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.14,No Data,0,0,0,0,0,0,0
3/18/2022,1:00:00,54.2,70.17,66.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.28,No Data,0,0,0,0,0,0,0
3/18/2022,2:00:00,52.89,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.53,No Data,0,0,0,0,0,0,0
3/18/2022,3:00:00,51.2,71.15,67.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.6,No Data,0,0,0,0,0,0,0
3/18/2022,4:00:00,50.76,71.23,67.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.82,No Data,0,0,0,0,0,0,0
3/18/2022,5:00:00,48.91,71.26,67.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59,No Data,0,0,0,0,0,0,0
3/18/2022,6:00:00,47.81,71.29,67.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.14,No Data,0,0,0,0,0,0,0
3/18/2022,7:00:00,47.44,71.46,68.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.32,No Data,0,0,0,0,0,0,0
3/18/2022,8:00:00,47.86,62.89,68.7,0,0,0,0,0,0,0,0,0,0,0,0,59.51,0,59.51,0,0,4.1,0,4.1,0,0,0,100,100,0,42,22,0,93.9,0,93.9,0,0,0,39.18,0,10.9,10.9,61.38,No Data,0,0,0,0,0,0,0
3/18/2022,9:00:00,48.35,60.71,64.53,0,0,0,0,0,0,0,0,0,0,0,0,48.45,0,48.45,0,0,2,0,2.2,0,0,0,100,100,0,41,22,0,93.44,0,93.44,0,0,0,52.73,0,26.2,26.2,54.93,No Data,0,0,0,0,0,0,0
3/18/2022,10:00:00,48.57,60.49,63.73,0,0,0,0,0,0,0,0,0,0,0,0,48.39,0,48.4,0,0,2.1,0,2.2,0,0,0,100,100,0,42,22,0,93.46,0,93.46,0,0,0,56.4,0,31.4,31.4,54.86,No Data,0,0,0,0,0,0,0
3/18/2022,11:00:00,49.51,60.38,63.59,0,0,0,0,0,0,0,0,0,0,0,0,48.43,0,48.43,0,0,2.1,0,2.2,0,0,0,100,100,0,42,22,0,93.45,0,93.44,0,0,0,57.77,0,34.2,34.2,54.36,No Data,0,0,0,0,0,0,0
3/18/2022,12:00:00,52.92,61.03,64.15,0,0,0,0,0,0,0,0,0,0,0,0,48.41,0,48.41,0,0,2,0,2.1,0,0,0,100,100,0,41,22,0,93.44,0,93.44,0,0,0,58.4,0,35.9,35.9,55.04,No Data,0,0,0,0,0,0,0
3/18/2022,13:00:00,58.12,62.44,65.44,0,0,0,0,0,0,0,0,0,0,0,0,48.43,0,48.43,0,0,2.1,0,2.1,0,0,0,100,100,0,41,21,0,93.54,0,93.53,0,0,0,59.28,0,38.3,38.3,56.66,No Data,0,0,0,0,0,0,0
3/18/2022,14:00:00,57.23,63,66.09,0,0,0,0,0,0,0,0,0,0,0,0,48.5,0,48.5,0,0,2.1,0,2.2,0,0,0,100,100,0,41,21,0,93.47,0,93.47,0,0,0,59.37,0,38.2,38.2,57.09,No Data,0,0,0,0,0,0,0
3/18/2022,15:00:00,56.19,63.04,66.13,0,0,0,0,0,0,0,0,0,0,0,0,48.53,0,48.53,0,0,2.1,0,2.2,0,0,0,100,100,0,41,22,0,93.54,0,93.54,0,0,0,60.13,0,39.5,39.5,57.38,No Data,0,0,0,0,0,0,0
3/18/2022,16:00:00,54.82,62.37,65.66,0,0,0,0,0,0,0,0,0,0,0,0,48.4,0,48.4,0,0,2.1,0,2.2,0,0,0,100,100,0,42,22,0,93.53,0,93.53,0,0,0,60.33,0,39,39,56.73,No Data,0,0,0,0,0,0,0
3/18/2022,17:00:00,53.85,62.61,65.66,0,0,0,0,0,0,0,0,0,0,0,0,48.43,0,48.43,0,0,2.1,0,2.1,0,0,0,100,100,0,40,21,0,93.52,0,93.52,0,0,0,59.83,0,39.3,39.3,56.84,No Data,0,0,0,0,0,0,0
3/18/2022,18:00:00,53.48,62.37,65.48,0,0,0,0,0,0,0,0,0,0,0,0,48.45,0,48.45,0,0,2,0,2.2,0,0,0,100,100,0,41,21,0,93.44,0,93.44,0,0,0,59.66,0,39.2,39.2,56.48,No Data,0,0,0,0,0,0,0
3/18/2022,19:00:00,53.15,62.32,65.41,0,0,0,0,0,0,0,0,0,0,0,0,48.42,0,48.42,0,0,2.1,0,2.1,0,0,0,100,100,0,40,22,0,93.42,0,93.42,0,0,0,59.57,0,38.2,38.2,56.52,No Data,0,0,0,0,0,0,0
3/18/2022,20:00:00,50.09,62.14,65.19,0,0,0,0,0,0,0,0,0,0,0,0,48.47,0,48.47,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,93.41,0,93.41,0,0,0,57.53,0,35,35,55.65,No Data,0,0,0,0,0,0,0
3/18/2022,21:00:00,48.8,63.78,65.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.41,No Data,0,0,0,0,0,0,0
3/18/2022,22:00:00,49.4,66.04,65.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.95,No Data,0,0,0,0,0,0,0
3/18/2022,23:00:00,48.54,67.16,65.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.06,No Data,0,0,0,0,0,0,0
3/19/2022,0:00:00,47.95,67.61,65.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.02,No Data,0,0,0,0,0,0,0
3/19/2022,1:00:00,45.97,67.9,65.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.2,No Data,0,0,0,0,0,0,0
3/19/2022,2:00:00,45.14,68.22,65.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.24,No Data,0,0,0,0,0,0,0
3/19/2022,3:00:00,44.43,68.64,65.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.31,No Data,0,0,0,0,0,0,0
3/19/2022,4:00:00,42.58,68.82,65.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.49,No Data,0,0,0,0,0,0,0
3/19/2022,5:00:00,42.58,68.85,65.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.63,No Data,0,0,0,0,0,0,0
3/19/2022,6:00:00,42.74,69.17,66.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.78,No Data,0,0,0,0,0,0,0
3/19/2022,7:00:00,42.02,70.26,66.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.92,No Data,0,0,0,0,0,0,0
3/19/2022,8:00:00,40.87,52.52,59.18,0,0,0,0,0,0,0,0,0,0,0,0,0,46.56,46.56,0,0,0,1.8,1.9,0,0,0,100,0,100,41,0,44.5,0,91.96,91.96,0,0,18.28,0,4.8,0,4.8,50.86,No Data,0,0,0,0,0,0,0
3/19/2022,9:00:00,40.21,54.95,59.4,0,0,0,0,0,0,0,0,0,0,0,0,0,47.21,47.21,0,0,0,1.9,2,0,0,0,100,0,100,42,0,44.7,0,91.77,91.77,0,0,50.33,0,22.4,0,22.4,48.78,No Data,0,0,0,0,0,0,0
3/19/2022,10:00:00,40.08,56.02,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,47.43,47.43,0,0,0,1.9,2,0,0,0,100,100,100,41,22,44.3,100,100,100,0,0,56.72,0,32.6,0,32.6,48.34,No Data,0,0,0,0,0,0,0
3/19/2022,11:00:00,39.36,52.24,59.54,0,0,0,0,0,0,0,0,0,0,0,0,0,47.3,47.3,0,0,0,1.9,2,0,0,0,100,100,100,42,23,44.6,100,100,100,0,0,0,0,5,0,5,48.27,No Data,0,0,0,0,0,0,0
3/19/2022,12:00:00,39.97,55.38,59.63,0,0,0,0,0,0,0,0,0,0,0,0,0,47.31,47.31,0,0,0,1.9,2,0,0,0,100,100,100,42,22,44.6,100,100,100,0,0,54.16,0,28.2,0,28.2,47.88,No Data,0,0,0,0,0,0,0
3/19/2022,13:00:00,40.43,56.06,60.13,0,0,0,0,0,0,0,0,0,0,0,0,0,47.37,47.37,0,0,0,1.9,2,0,0,0,100,100,100,41,22,44.3,100,100,100,0,0,55.55,0,29.6,0,29.6,48.7,No Data,0,0,0,0,0,0,0
3/19/2022,14:00:00,40.99,56.53,60.48,0,0,0,0,0,0,0,0,0,0,0,0,0,47.34,47.35,0,0,0,1.9,2,0,0,0,0,100,100,0,22,43.7,100,100,100,0,0,55.17,0,29.9,0,29.9,48.92,No Data,0,0,0,0,0,0,0
3/19/2022,15:00:00,42.63,58.39,61.95,0,0,0,0,0,0,0,0,0,0,0,0,0,47.29,47.29,0,0,0,1.9,2,0,0,0,0,100,100,0,22,44.2,100,100,100,0,0,55.69,0,29.9,0,29.9,52.02,No Data,0,0,0,0,0,0,0
3/19/2022,16:00:00,43.91,59.54,63,0,0,0,0,0,0,0,0,0,0,0,0,0,47.39,47.39,0,0,0,1.9,2,0,0,0,0,100,100,0,22,43.6,100,100,100,0,0,56.69,0,32.9,0,32.9,53.53,No Data,0,0,0,0,0,0,0
3/19/2022,17:00:00,42.42,59.51,63.28,0,0,0,0,0,0,0,0,0,0,0,0,0,47.34,47.34,0,0,0,1.9,2,0,0,0,0,100,100,0,22,43.8,100,100,100,0,0,57.57,0,33.6,0,33.6,53.35,No Data,0,0,0,0,0,0,0
3/19/2022,18:00:00,42.54,59.36,63,0,0,0,0,0,0,0,0,0,0,0,0,0,47.39,47.39,0,0,0,1.9,2,0,0,0,0,100,100,0,22,43.8,100,100,100,0,0,57.19,0,32.7,0,32.7,53.02,No Data,0,0,0,0,0,0,0
3/19/2022,19:00:00,47.74,60.1,63.21,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,47.41,0,0,0,2,2,0,0,0,0,100,100,0,21,43.9,100,100,100,0,0,56.33,0,30.8,0,30.8,54.18,No Data,0,0,0,0,0,0,0
3/19/2022,20:00:00,47.87,61.62,64.36,0,0,0,0,0,0,0,0,0,0,0,0,0,48.09,0,0,0,0,2.1,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,55.26,No Data,0,0,0,0,0,0,0
3/19/2022,21:00:00,46.7,66.54,64.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,54.54,No Data,0,0,0,0,0,0,0
3/19/2022,22:00:00,45.76,69.94,64.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,55.08,No Data,0,0,0,0,0,0,0
3/19/2022,23:00:00,43.14,71.44,65.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,55.29,No Data,0,0,0,0,0,0,0
3/20/2022,0:00:00,40.92,72.03,66.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,55.47,No Data,0,0,0,0,0,0,0
3/20/2022,1:00:00,40.2,72.32,67.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,55.69,No Data,0,0,0,0,0,0,0
3/20/2022,2:00:00,40.43,72.62,68.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,55.9,No Data,0,0,0,0,0,0,0
3/20/2022,3:00:00,39.86,72.84,68.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,56.05,No Data,0,0,0,0,0,0,0
3/20/2022,4:00:00,39.24,73.07,69.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,56.19,No Data,0,0,0,0,0,0,0
3/20/2022,5:00:00,38.57,73.21,69.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,56.41,No Data,0,0,0,0,0,0,0
3/20/2022,6:00:00,38.14,73.42,69.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,56.52,No Data,0,0,0,0,0,0,0
3/20/2022,7:00:00,36.42,73.84,70.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,56.73,No Data,0,0,0,0,0,0,0
3/20/2022,8:00:00,37.06,74.02,70.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,56.95,No Data,0,0,0,0,0,0,0
3/20/2022,9:00:00,37.75,74.32,71.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,100,0,0,0,0,0,0,0,57.09,No Data,0,0,0,0,0,0,0
3/20/2022,10:00:00,38.57,57.51,62.29,0,0,0,0,0,0,0,0,0,0,0,0,50.99,50.99,0,0,0,2.4,2.4,0,0,0,0,100,0,100,42,0,45.1,100,100,100,0,0,0,54.88,0,30.7,30.7,50.5,No Data,0,0,0,0,0,0,0
3/20/2022,11:00:00,40.4,55.01,59.34,0,0,0,0,0,0,0,0,0,0,0,0,51.06,51.06,0,0,0,2.4,2.5,0,0,0,0,100,0,100,42,0,45.1,100,100,100,0,0,0,52.57,0,26.3,26.3,48.31,No Data,0,0,0,0,0,0,0
3/20/2022,12:00:00,43.62,54.77,58.91,0,0,0,0,0,0,0,0,0,0,0,0,51.06,51.06,0,0,0,2.4,2.5,0,0,0,0,100,0,100,42,0,44.9,100,100,100,0,0,0,51.63,0,24.8,24.8,48.27,No Data,0,0,0,0,0,0,0
3/20/2022,13:00:00,46.48,55.75,59.81,0,0,0,0,0,0,0,0,0,0,0,0,51.21,51.21,0,0,0,2.5,2.5,0,0,0,0,100,0,100,42,0,45,100,100,100,0,0,0,52.07,0,25.8,25.8,49.46,No Data,0,0,0,0,0,0,0
3/20/2022,14:00:00,49.69,56.34,60.28,0,0,0,0,0,0,0,0,0,0,0,0,51.19,51.19,0,0,0,2.4,2.5,0,0,0,0,100,0,100,42,0,44.8,100,100,100,0,0,0,53.88,0,28.4,28.4,50.18,No Data,0,0,0,0,0,0,0
3/20/2022,15:00:00,50.39,56.07,59.95,0,0,0,0,0,0,0,0,0,0,0,0,51.22,51.22,0,0,0,2.5,2.5,0,0,0,0,100,0,100,42,0,44.8,100,100,100,0,0,0,53.71,0,28.7,28.7,49.68,No Data,0,0,0,0,0,0,0
3/20/2022,16:00:00,52.35,56.29,60.17,0,0,0,0,0,0,0,0,0,0,0,0,51.15,51.15,0,0,0,2.5,2.5,0,0,0,0,100,0,100,41,0,44.9,100,100,100,0,0,0,54.58,0,29.5,29.5,49.64,No Data,0,0,0,0,0,0,0
3/20/2022,17:00:00,52.92,56.76,60.53,0,0,0,0,0,0,0,0,0,0,0,0,51.2,51.2,0,0,0,2.5,2.5,0,0,0,0,100,0,100,41,0,45.2,100,100,100,0,0,0,54.69,0,29.7,29.7,50.22,No Data,0,0,0,0,0,0,0
3/20/2022,18:00:00,51.96,56.82,60.57,0,0,0,0,0,0,0,0,0,0,0,0,51.08,51.08,0,0,0,2.4,2.5,0,0,0,0,100,0,100,43,0,45.3,100,100,100,0,0,0,55.42,0,30.9,30.9,50.36,No Data,0,0,0,0,0,0,0
3/20/2022,19:00:00,50.13,56.09,60.17,0,0,0,0,0,0,0,0,0,0,0,0,51.02,51.02,0,0,0,2.4,2.5,0,0,0,0,100,0,100,42,0,45.2,100,100,100,0,0,0,53.46,0,27.9,27.9,49.78,No Data,0,0,0,0,0,0,0
3/20/2022,20:00:00,47.7,60.98,60.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.89,No Data,0,0,0,0,0,0,0
3/20/2022,21:00:00,45.03,65.53,59.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.34,No Data,0,0,0,0,0,0,0
3/20/2022,22:00:00,42.54,68.25,60.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.48,No Data,0,0,0,0,0,0,0
3/20/2022,23:00:00,40.55,68.83,62.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.01,No Data,0,0,0,0,0,0,0
3/21/2022,0:00:00,38.9,69.84,63.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.37,No Data,0,0,0,0,0,0,0
3/21/2022,1:00:00,38.16,70.58,64.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.51,No Data,0,0,0,0,0,0,0
3/21/2022,2:00:00,37.17,71.12,65.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.84,No Data,0,0,0,0,0,0,0
3/21/2022,3:00:00,37.12,71.62,66.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.94,No Data,0,0,0,0,0,0,0
3/21/2022,4:00:00,36.74,72.07,67.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.09,No Data,0,0,0,0,0,0,0
3/21/2022,5:00:00,36.89,72.42,68.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.34,No Data,0,0,0,0,0,0,0
3/21/2022,6:00:00,37.27,72.77,68.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.48,No Data,0,0,0,0,0,0,0
3/21/2022,7:00:00,36.58,73.06,69.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.77,No Data,0,0,0,0,0,0,0
3/21/2022,8:00:00,36.39,73.31,69.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.88,No Data,0,0,0,0,0,0,0
3/21/2022,9:00:00,39.24,56.26,61.07,0,0,0,0,0,0,0,0,0,0,0,0,52.24,0,52.24,0,0,2.6,0,2.7,0,0,0,100,100,0,43,23,0,0,100,100,0,0,52.96,0,25.8,0,25.8,50.86,No Data,0,0,0,0,0,0,0
3/21/2022,10:00:00,43.3,53.64,58.08,0,0,0,0,0,0,0,0,0,0,0,0,52.14,0,52.14,0,0,2.6,0,2.7,0,0,0,100,0,100,43,0,45.7,0,100,100,0,0,53.34,0,26.9,0,26.9,47.41,No Data,0,0,0,0,0,0,0
3/21/2022,11:00:00,48.58,53.54,57.72,0,0,0,0,0,0,0,0,0,0,0,0,52.15,0,52.15,0,0,2.6,0,2.7,0,0,0,100,0,100,43,0,45.4,0,100,100,0,0,50.89,0,22.6,0,22.6,47.66,No Data,0,0,0,0,0,0,0
3/21/2022,12:00:00,52.24,54.84,58.78,0,0,0,0,0,0,0,0,0,0,0,0,52.19,0,52.19,0,0,2.6,0,2.7,0,0,0,100,0,100,43,0,45.4,0,100,100,0,0,52.61,0,25.4,0,25.4,49.39,No Data,0,0,0,0,0,0,0
3/21/2022,13:00:00,54.1,55.86,59.76,0,0,0,0,0,0,0,0,0,0,0,0,52.15,0,52.15,0,0,2.6,0,2.7,0,0,0,100,0,100,42,0,45.1,0,100,100,0,0,53.94,0,27.3,0,27.3,50.29,No Data,0,0,0,0,0,0,0
3/21/2022,14:00:00,54.85,57.46,60.94,0,0,0,0,0,0,0,0,0,0,0,0,52.28,0,52.28,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,44.8,0,92.24,92.24,0,0,55.84,0,30.5,0,30.5,52.16,No Data,0,0,0,0,0,0,0
3/21/2022,15:00:00,55.25,58.39,61.81,0,0,0,0,0,0,0,0,0,0,0,0,52.32,0,52.32,0,0,2.6,0,2.7,0,0,0,0,100,100,0,23,45.6,0,92.44,92.44,0,0,58.06,0,33.7,0,33.7,52.92,No Data,0,0,0,0,0,0,0
3/21/2022,16:00:00,54.48,58.43,61.92,0,0,0,0,0,0,0,0,0,0,0,0,52.31,0,52.31,0,0,2.6,0,2.7,0,0,0,0,100,100,0,23,45.3,0,92.25,92.25,0,0,58.07,0,34.8,0,34.8,52.95,No Data,0,0,0,0,0,0,0
3/21/2022,17:00:00,53.25,58.34,61.77,0,0,0,0,0,0,0,0,0,0,0,0,52.27,0,52.27,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,45.3,0,92.29,92.29,0,0,58.95,0,35.7,0,35.7,52.92,No Data,0,0,0,0,0,0,0
3/21/2022,18:00:00,50.82,57.91,61.48,0,0,0,0,0,0,0,0,0,0,0,0,52.3,0,52.3,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,44.8,0,92.15,92.15,0,0,58.59,0,35.4,0,35.4,52.02,No Data,0,0,0,0,0,0,0
3/21/2022,19:00:00,48.65,57.45,61.38,0,0,0,0,0,0,0,0,0,0,0,0,52.26,0,52.26,0,0,2.6,0,2.7,0,0,0,0,100,100,0,23,45.2,0,92.23,92.23,0,0,54.99,0,28.7,0,28.7,52.23,No Data,0,0,0,0,0,0,0
3/21/2022,20:00:00,43.38,57.49,60.62,0,0,0,0,0,0,0,0,0,0,0,0,52.32,0,52.32,0,0,2.6,0,2.7,0,0,0,0,0,0,0,0,0,0,92.16,92.16,0,0,54.5,0,29,0,29,50.5,No Data,0,0,0,0,0,0,0
3/21/2022,21:00:00,40.87,62.37,60.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.97,No Data,0,0,0,0,0,0,0
3/21/2022,22:00:00,39.03,66.9,61.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.3,No Data,0,0,0,0,0,0,0
3/21/2022,23:00:00,38.11,69.21,62.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.2,No Data,0,0,0,0,0,0,0
3/22/2022,0:00:00,37.76,70.15,64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.38,No Data,0,0,0,0,0,0,0
3/22/2022,1:00:00,36.81,70.66,65.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.45,No Data,0,0,0,0,0,0,0
3/22/2022,2:00:00,35.17,71.22,66.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.66,No Data,0,0,0,0,0,0,0
3/22/2022,3:00:00,33.72,71.66,66.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.7,No Data,0,0,0,0,0,0,0
3/22/2022,4:00:00,32.78,72.06,67.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.84,No Data,0,0,0,0,0,0,0
3/22/2022,5:00:00,31.55,72.4,68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.02,No Data,0,0,0,0,0,0,0
3/22/2022,6:00:00,30.96,72.68,68.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.17,No Data,0,0,0,0,0,0,0
3/22/2022,7:00:00,30.13,72.95,69.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.31,No Data,0,0,0,0,0,0,0
3/22/2022,8:00:00,30.17,73.09,69.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.49,No Data,0,0,0,0,0,0,0
3/22/2022,9:00:00,33.37,52.89,58.93,0,0,0,0,0,0,0,0,0,0,0,0,0,55.55,55.55,0,0,0,3.1,3.2,0,0,0,100,0,100,43,0,46.1,92.65,0,92.65,0,0,0,51.61,0,24.6,24.6,47.7,No Data,0,0,0,0,0,0,0
3/22/2022,10:00:00,35.49,49.05,54.5,0,0,0,0,0,0,0,0,0,0,0,0,0,55.03,55.03,0,0,0,3,3.1,0,0,0,96.2,0,96.2,38,0,41.2,92.33,0,92.33,0,0,0,48.28,0,20,20,43.81,No Data,0,0,0,0,0,0,0
3/22/2022,11:00:00,37.88,48.11,53.11,0,0,0,0,0,0,0,0,0,0,0,0,0,54.98,54.98,0,0,0,3,3.1,0,0,0,76.76,0,76.76,20,0,21.5,92.4,0,92.4,0,0,0,46.16,0,17.8,17.8,43.05,No Data,0,0,0,0,0,0,0
3/22/2022,12:00:00,40.19,50.44,54.91,0,0,0,0,0,0,0,0,0,0,0,0,0,55.06,55.06,0,0,0,3,3.1,0,0,0,56.57,0,56.57,8,0,9.2,92.57,0,92.57,0,0,0,47.07,0,18.7,18.7,45.79,No Data,0,0,0,0,0,0,0
3/22/2022,13:00:00,40.41,50.61,55.67,0,0,0,0,0,0,0,0,0,0,0,0,0,55.1,55.1,0,0,0,3,3.1,0,0,0,71.74,0,71.74,16,0,17.8,92.58,0,92.58,0,0,0,47.7,0,19.2,19.2,45.46,No Data,0,0,0,0,0,0,0
3/22/2022,14:00:00,40.51,50.89,56.07,0,0,0,0,0,0,0,0,0,0,0,0,0,55.04,55.04,0,0,0,3,3.1,0,0,0,75.03,0,75.03,19,0,20.3,92.59,0,92.59,0,0,0,47.79,0,19.8,19.8,45.75,No Data,0,0,0,0,0,0,0
3/22/2022,15:00:00,40.24,50.69,55.89,0,0,0,0,0,0,0,0,0,0,0,0,0,55.05,55.05,0,0,0,3,3.1,0,0,0,73.14,0,73.14,17,0,18.5,92.61,0,92.61,0,0,0,47.62,0,19.7,19.7,45.75,No Data,0,0,0,0,0,0,0
3/22/2022,16:00:00,40.17,50.96,55.99,0,0,0,0,0,0,0,0,0,0,0,0,0,55.08,55.08,0,0,0,3,3.1,0,0,0,76.2,0,76.2,19,0,21.2,92.56,0,92.56,0,0,0,48.09,0,19.9,19.9,45.86,No Data,0,0,0,0,0,0,0
3/22/2022,17:00:00,39.86,50.63,55.81,0,0,0,0,0,0,0,0,0,0,0,0,0,55.09,55.09,0,0,0,3,3.2,0,0,0,69.34,0,69.34,15,0,15.9,92.57,0,92.57,0,0,0,47.88,0,19.6,19.6,45.46,No Data,0,0,0,0,0,0,0
3/22/2022,18:00:00,40.28,50.76,55.71,0,0,0,0,0,0,0,0,0,0,0,0,0,55.11,55.11,0,0,0,3.1,3.1,0,0,0,67.19,0,67.19,14,0,14.9,92.56,0,92.56,0,0,0,48.37,0,20.5,20.5,45.54,No Data,0,0,0,0,0,0,0
3/22/2022,19:00:00,39.25,50.17,55.13,0,0,0,0,0,0,0,0,0,0,0,0,0,55.09,55.09,0,0,0,3.1,3.1,0,0,0,64.17,0,64.17,12,0,12.9,92.53,0,92.53,0,0,0,47.07,0,18.2,18.2,45.46,No Data,0,0,0,0,0,0,0
3/22/2022,20:00:00,38.37,51.09,54.84,0,0,0,0,0,0,0,0,0,0,0,0,0,55.14,55.14,0,0,0,3.1,3.1,0,0,0,0,0,0,0,0,0,92.6,0,92.6,0,0,0,46.31,0,17.8,17.8,45.1,No Data,0,0,0,0,0,0,0
3/22/2022,21:00:00,38.1,57.46,55.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.39,No Data,0,0,0,0,0,0,0
3/22/2022,22:00:00,38.56,62.77,56.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.46,No Data,0,0,0,0,0,0,0
3/22/2022,23:00:00,38.68,65.87,57.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.85,No Data,0,0,0,0,0,0,0
3/23/2022,0:00:00,39.11,67.25,59.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.21,No Data,0,0,0,0,0,0,0
3/23/2022,1:00:00,38.73,68.01,60.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.11,No Data,0,0,0,0,0,0,0
3/23/2022,2:00:00,37.32,68.77,62.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.4,No Data,0,0,0,0,0,0,0
3/23/2022,3:00:00,37,69.43,63.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.4,No Data,0,0,0,0,0,0,0
3/23/2022,4:00:00,37.13,69.99,64.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.8,No Data,0,0,0,0,0,0,0
3/23/2022,5:00:00,37.69,70.57,65.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.9,No Data,0,0,0,0,0,0,0
3/23/2022,6:00:00,38.3,71.09,66.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.23,No Data,0,0,0,0,0,0,0
3/23/2022,7:00:00,38.37,71.55,66.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.66,No Data,0,0,0,0,0,0,0
3/23/2022,8:00:00,36.25,71.79,67.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.02,No Data,0,0,0,0,0,0,0
3/23/2022,9:00:00,35.85,55.72,61.05,0,0,0,0,0,0,0,0,0,0,0,0,57.81,57.81,0,0,0,3.6,3.6,0,0,0,0,0,100,100,0,23,45.7,92.13,92.13,0,0,0,52.43,0,25.2,0,25.2,51.62,No Data,0,0,0,0,0,0,0
3/23/2022,10:00:00,35.39,52.17,56.93,0,0,0,0,0,0,0,0,0,0,0,0,57.67,57.67,0,0,0,3.5,3.5,0,0,0,0,0,100,100,0,23,45.5,92,92,0,0,0,51.11,0,23.3,0,23.3,47.55,No Data,0,0,0,0,0,0,0
3/23/2022,11:00:00,35.65,50.5,55.27,0,0,0,0,0,0,0,0,0,0,0,0,57.75,57.75,0,0,0,3.5,3.6,0,0,0,0,0,98.31,98.31,0,21,43.6,91.93,91.93,0,0,0,48.76,0,20.2,0,20.2,45.9,No Data,0,0,0,0,0,0,0
3/23/2022,12:00:00,38.32,51.39,55.71,0,0,0,0,0,0,0,0,0,0,0,0,57.7,57.7,0,0,0,3.5,3.5,0,0,0,0,0,88.33,88.33,0,15,32.1,91.89,91.89,0,0,0,48.32,0,19.5,0,19.5,46.87,No Data,0,0,0,0,0,0,0
3/23/2022,13:00:00,37,51.86,56.25,0,0,0,0,0,0,0,0,0,0,0,0,57.7,57.7,0,0,0,3.5,3.5,0,0,0,0,0,84.15,84.15,0,14,27.9,91.95,91.96,0,0,0,48.82,0,20.1,0,20.1,47.41,No Data,0,0,0,0,0,0,0
3/23/2022,14:00:00,36.92,51.93,56.39,0,0,0,0,0,0,0,0,0,0,0,0,57.64,57.64,0,0,0,3.5,3.5,0,0,0,0,0,84.75,84.75,0,13,28.6,92.05,92.05,0,0,0,48.96,0,20.1,0,20.1,47.59,No Data,0,0,0,0,0,0,0
3/23/2022,15:00:00,36.32,52.08,56.48,0,0,0,0,0,0,0,0,0,0,0,0,57.71,57.71,0,0,0,3.5,3.5,0,0,0,0,0,81.49,81.49,0,13,25.4,92.09,92.09,0,0,0,49.22,0,20.5,0,20.5,47.59,No Data,0,0,0,0,0,0,0
3/23/2022,16:00:00,35.62,51.74,56.12,0,0,0,0,0,0,0,0,0,0,0,0,57.69,57.69,0,0,0,3.5,3.5,0,0,0,0,0,79.18,79.18,0,11,23.2,91.88,91.88,0,0,0,49.1,0,20.6,0,20.6,47.19,No Data,0,0,0,0,0,0,0
3/23/2022,17:00:00,33.93,51.71,56.12,0,0,0,0,0,0,0,0,0,0,0,0,57.66,57.66,0,0,0,3.5,3.5,0,0,0,0,0,77.65,77.65,0,11,22,91.9,91.9,0,0,0,49.52,0,21,0,21,47.19,No Data,0,0,0,0,0,0,0
3/23/2022,18:00:00,34.41,51.72,55.98,0,0,0,0,0,0,0,0,0,0,0,0,57.71,57.71,0,0,0,3.5,3.5,0,0,0,0,0,81.34,81.34,0,13,24.9,92.08,92.08,0,0,0,48.92,0,20.2,0,20.2,47.34,No Data,0,0,0,0,0,0,0
3/23/2022,19:00:00,34.83,51.29,55.51,0,0,0,0,0,0,0,0,0,0,0,0,57.72,57.72,0,0,0,3.5,3.5,0,0,0,0,0,80.29,80.29,0,11,24.1,92,92,0,0,0,47.76,0,19.4,0,19.4,47.05,No Data,0,0,0,0,0,0,0
3/23/2022,20:00:00,35.54,51.97,55.74,0,0,0,0,0,0,0,0,0,0,0,0,57.73,57.73,0,0,0,3.5,3.5,0,0,0,0,0,0,0,0,0,0,91.98,91.98,0,0,0,48.18,0,19.1,0,19.1,47.05,No Data,0,0,0,0,0,0,0
3/23/2022,21:00:00,35.62,58.3,56.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.23,No Data,0,0,0,0,0,0,0
3/23/2022,22:00:00,36.43,63.35,56.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,No Data,0,0,0,0,0,0,0
3/23/2022,23:00:00,36.33,66.44,57.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
3/24/2022,0:00:00,36.53,67.97,59.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.32,No Data,0,0,0,0,0,0,0
3/24/2022,1:00:00,37.12,68.84,61.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.75,No Data,0,0,0,0,0,0,0
3/24/2022,2:00:00,37.79,69.7,62.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
3/24/2022,3:00:00,38.38,70.51,63.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.25,No Data,0,0,0,0,0,0,0
3/24/2022,4:00:00,39.21,71.15,65.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.5,No Data,0,0,0,0,0,0,0
3/24/2022,5:00:00,39.39,71.8,66.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.76,No Data,0,0,0,0,0,0,0
3/24/2022,6:00:00,39.63,72.26,67.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.04,No Data,0,0,0,0,0,0,0
3/24/2022,7:00:00,40.4,72.81,67.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.3,No Data,0,0,0,0,0,0,0
3/24/2022,8:00:00,40.33,73.23,68.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.58,No Data,0,0,0,0,0,0,0
3/24/2022,9:00:00,42.44,57.56,61.43,0,0,0,0,0,0,0,0,0,0,0,0,48.43,0,48.43,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.3,0,92.62,92.62,0,0,0,52.03,0,26.2,26.2,51.8,No Data,0,0,0,0,0,0,0
3/24/2022,10:00:00,47.86,57.51,60.78,0,0,0,0,0,0,0,0,0,0,0,0,48.4,0,48.4,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.3,0,92.67,92.67,0,0,0,53.76,0,28,28,51.94,No Data,0,0,0,0,0,0,0
3/24/2022,11:00:00,49.37,57.87,61.14,0,0,0,0,0,0,0,0,0,0,0,0,48.42,0,48.42,0,0,2.1,0,2.2,0,0,0,99.98,0,99.98,41,0,44.2,0,92.72,92.72,0,0,0,53.08,0,27.5,27.5,52.3,No Data,0,0,0,0,0,0,0
3/24/2022,12:00:00,50.45,58.74,62.08,0,0,0,0,0,0,0,0,0,0,0,0,48.42,0,48.42,0,0,2.1,0,2.2,0,0,0,95.45,0,95.45,36,0,39,0,92.75,92.75,0,0,0,53.52,0,28.2,28.7,53.1,No Data,0,0,0,0,0,0,0
3/24/2022,13:00:00,51.33,58.82,62.01,0,0,0,0,0,0,0,0,0,0,0,0,48.45,0,48.45,0,0,2.1,0,2.2,0,0,0,100,0,100,41,0,44.2,0,92.72,92.72,0,0,0,54.33,0,28.8,28.3,53.35,No Data,0,0,0,0,0,0,0
3/24/2022,14:00:00,50.82,58.84,62.11,0,0,0,0,0,0,0,0,0,0,0,0,48.42,0,48.42,0,0,2.1,0,2.2,0,0,0,100,0,100,41,0,44.5,0,92.76,92.76,0,0,0,54.71,0,29.6,29.6,53.24,No Data,0,0,0,0,0,0,0
3/24/2022,15:00:00,51.24,58.76,62.01,0,0,0,0,0,0,0,0,0,0,0,0,48.4,0,48.4,0,0,2.1,0,2.2,0,0,0,100,0,100,41,0,44.2,0,92.71,92.71,0,0,0,54.82,0,29.5,29.5,53.1,No Data,0,0,0,0,0,0,0
3/24/2022,16:00:00,50.61,58.54,61.75,0,0,0,0,0,0,0,0,0,0,0,0,48.41,0,48.42,0,0,2.1,0,2.2,0,0,0,92.36,0,92.36,33,0,35.1,0,92.71,92.71,0,0,0,54.75,0,30,30,53.02,No Data,0,0,0,0,0,0,0
3/24/2022,17:00:00,50.55,58.73,61.93,0,0,0,0,0,0,0,0,0,0,0,0,48.4,0,48.4,0,0,2.1,0,2.2,0,0,0,91.07,0,91.07,32,0,33.9,0,92.66,92.66,0,0,0,55.19,0,30.7,30.7,53.13,No Data,0,0,0,0,0,0,0
3/24/2022,18:00:00,49.68,58.45,61.79,0,0,0,0,0,0,0,0,0,0,0,0,48.46,0,48.46,0,0,2,0,2.2,0,0,0,84.89,0,84.89,26,0,27.7,0,92.67,92.67,0,0,0,54.95,0,30.3,30.3,52.92,No Data,0,0,0,0,0,0,0
3/24/2022,19:00:00,48.3,58.54,61.74,0,0,0,0,0,0,0,0,0,0,0,0,48.44,0,48.44,0,0,2,0,2.2,0,0,0,84.31,0,84.31,25,0,27.3,0,92.61,92.61,0,0,0,54.92,0,30.1,30.6,53.02,No Data,0,0,0,0,0,0,0
3/24/2022,20:00:00,47.68,58.82,61.63,0,0,0,0,0,0,0,0,0,0,0,0,48.41,0,48.41,0,0,2,0,2.2,0,0,0,0,0,0,0,0,0,0,92.62,92.62,0,0,0,55.14,0,30.5,30.5,52.88,No Data,0,0,0,0,0,0,0
3/24/2022,21:00:00,47.18,64.58,62.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.94,No Data,0,0,0,0,0,0,0
3/24/2022,22:00:00,46.27,68.31,62.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.82,No Data,0,0,0,0,0,0,0
3/24/2022,23:00:00,44.88,70.37,63.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.82,No Data,0,0,0,0,0,0,0
3/25/2022,0:00:00,44.19,71.89,65.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54,No Data,0,0,0,0,0,0,0
3/25/2022,1:00:00,43.36,73.12,66.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.28,No Data,0,0,0,0,0,0,0
3/25/2022,2:00:00,41.86,73.81,67.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.46,No Data,0,0,0,0,0,0,0
3/25/2022,3:00:00,40.75,74.43,68.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.61,No Data,0,0,0,0,0,0,0
3/25/2022,4:00:00,40.92,74.96,69.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.82,No Data,0,0,0,0,0,0,0
3/25/2022,5:00:00,41.32,75.41,70.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.11,No Data,0,0,0,0,0,0,0
3/25/2022,6:00:00,41.91,75.84,71.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.36,No Data,0,0,0,0,0,0,0
3/25/2022,7:00:00,41.38,76.21,71.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.62,No Data,0,0,0,0,0,0,0
3/25/2022,8:00:00,41.44,76.47,71.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.9,No Data,0,0,0,0,0,0,0
3/25/2022,9:00:00,39.61,60.77,65.53,0,0,0,0,0,0,0,0,0,0,0,0,0,48.53,48.53,0,0,0,2.1,2.2,0,0,0,0,100,100,0,22,45,93.12,0,93.12,0,0,54.39,0,28,0,28,54.93,No Data,0,0,0,0,0,0,0
3/25/2022,10:00:00,39.11,57.38,61.54,0,0,0,0,0,0,0,0,0,0,0,0,0,47.53,47.53,0,0,0,2,2,0,0,0,0,100,100,0,22,44.5,92.91,0,92.91,0,0,57.71,0,33.6,0,33.6,50.4,No Data,0,0,0,0,0,0,0
3/25/2022,11:00:00,39.19,55.87,60.06,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55,47.55,0,0,0,2,2,0,0,0,0,100,100,0,23,44.7,92.82,0,92.82,0,0,55.13,0,29,0,29,48.78,No Data,0,0,0,0,0,0,0
3/25/2022,12:00:00,40.57,55.49,59.67,0,0,0,0,0,0,0,0,0,0,0,0,0,47.31,47.31,0,0,0,1.9,2,0,0,0,0,100,100,0,22,44.8,92.95,0,92.95,0,0,54.07,0,27.6,0,27.6,48.52,No Data,0,0,0,0,0,0,0
3/25/2022,13:00:00,41.67,55.63,59.77,0,0,0,0,0,0,0,0,0,0,0,0,0,47.4,47.4,0,0,0,1.9,2,0,0,0,0,100,100,0,22,44.6,92.74,0,92.74,0,0,53.91,0,27.7,0,27.7,48.78,No Data,0,0,0,0,0,0,0
3/25/2022,14:00:00,42.15,55.84,59.86,0,0,0,0,0,0,0,0,0,0,0,0,0,47.27,47.27,0,0,0,1.9,2,0,0,0,0,100,100,0,22,44.8,92.78,0,92.78,0,0,54.33,0,28.6,0,28.6,49.21,No Data,0,0,0,0,0,0,0
3/25/2022,15:00:00,42.95,55.87,59.83,0,0,0,0,0,0,0,0,0,0,0,0,0,47.24,47.24,0,0,0,1.9,2,0,0,0,0,100,100,0,22,44.1,92.8,0,92.8,0,0,54.48,0,28.3,0,28.3,49.32,No Data,0,0,0,0,0,0,0
3/25/2022,16:00:00,42.13,55.82,59.76,0,0,0,0,0,0,0,0,0,0,0,0,0,47.29,47.29,0,0,0,1.9,2,0,0,0,0,76.75,76.75,0,10,21.1,92.72,0,92.72,0,0,54.67,0,28.1,0,28.1,49.1,No Data,0,0,0,0,0,0,0
3/25/2022,17:00:00,41.27,56.26,60.12,0,0,0,0,0,0,0,0,0,0,0,0,0,47.31,47.31,0,0,0,1.9,2,0,0,0,0,79.47,79.47,0,11,23.4,92.83,0,92.83,0,0,54.77,0,28.5,0,28.5,50.04,No Data,0,0,0,0,0,0,0
3/25/2022,18:00:00,40.65,56.29,60.15,0,0,0,0,0,0,0,0,0,0,0,0,0,47.27,47.27,0,0,0,1.9,2,0,0,0,0,83.36,83.36,0,12,26.6,92.82,0,92.82,0,0,54.98,0,28.3,0,28.3,50.04,No Data,0,0,0,0,0,0,0
3/25/2022,19:00:00,39.63,56.21,60.08,0,0,0,0,0,0,0,0,0,0,0,0,0,47.25,47.24,0,0,0,1.9,2,0,0,0,0,83.09,83.09,0,12,26.3,92.78,0,92.78,0,0,55.17,0,29.6,0,29.6,49.89,No Data,0,0,0,0,0,0,0
3/25/2022,20:00:00,40.09,57.29,60.62,0,0,0,0,0,0,0,0,0,0,0,0,0,48.33,0,0,0,0,2.1,0,0,0,0,0,0,0,0,0,0,95.63,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
3/25/2022,21:00:00,39.99,64.07,61.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.51,No Data,0,0,0,0,0,0,0
3/25/2022,22:00:00,38.9,68.34,61.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.45,No Data,0,0,0,0,0,0,0
3/25/2022,23:00:00,37.84,70.7,63.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.16,No Data,0,0,0,0,0,0,0
3/26/2022,0:00:00,38.23,72.09,64.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.48,No Data,0,0,0,0,0,0,0
3/26/2022,1:00:00,38.09,72.95,66.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.63,No Data,0,0,0,0,0,0,0
3/26/2022,2:00:00,37.27,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.84,No Data,0,0,0,0,0,0,0
3/26/2022,3:00:00,38.3,74.17,67.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.02,No Data,0,0,0,0,0,0,0
3/26/2022,4:00:00,38.78,74.69,68.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.28,No Data,0,0,0,0,0,0,0
3/26/2022,5:00:00,38.56,75.19,69.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.56,No Data,0,0,0,0,0,0,0
3/26/2022,6:00:00,38.42,75.66,70.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.82,No Data,0,0,0,0,0,0,0
3/26/2022,7:00:00,38.58,76.08,70.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.1,No Data,0,0,0,0,0,0,0
3/26/2022,8:00:00,38.4,52.82,58.32,0,0,0,0,0,0,0,0,0,0,0,0,49.16,49.16,0,0,0,2.1,2.2,0,0,0,0,100,0,100,41,0,44.3,92.25,92.25,0,0,0,0,43.1,0,14.5,14.5,47.19,No Data,0,0,0,0,0,0,0
3/26/2022,9:00:00,39.1,53.44,57.45,0,0,0,0,0,0,0,0,0,0,0,0,49.35,49.35,0,0,0,2.2,2.2,0,0,0,0,92.6,0,92.6,33,0,35.5,92.2,92.2,0,0,0,0,48.18,0,20.4,19.8,46.8,No Data,0,0,0,0,0,0,0
3/26/2022,10:00:00,38.84,54.07,58.1,0,0,0,0,0,0,0,0,0,0,0,0,49.36,49.36,0,0,0,2.2,2.2,0,0,0,0,85.46,0,85.46,27,0,28.5,92.14,92.14,0,0,0,0,49.41,0,21.9,21.9,47.34,No Data,0,0,0,0,0,0,0
3/26/2022,11:00:00,39.09,54.11,58.14,0,0,0,0,0,0,0,0,0,0,0,0,49.37,49.37,0,0,0,2.2,2.2,0,0,0,0,82.97,0,82.97,23,0,26,92.23,92.23,0,0,0,0,48.8,0,21,21,47.66,No Data,0,0,0,0,0,0,0
3/26/2022,12:00:00,39.97,54.88,58.93,0,0,0,0,0,0,0,0,0,0,0,0,49.4,49.4,0,0,0,2.2,2.2,0,0,0,0,79.89,0,79.89,22,0,23.7,92.36,92.36,0,0,0,0,49.63,0,22.2,21.8,48.31,No Data,0,0,0,0,0,0,0
3/26/2022,13:00:00,40.77,55.39,59.58,0,0,0,0,0,0,0,0,0,0,0,0,49.48,49.47,0,0,0,2.2,2.2,0,0,0,0,83.99,0,83.99,24,0,26.8,92.27,92.27,0,0,0,0,51.32,0,23.7,23.7,48.78,No Data,0,0,0,0,0,0,0
3/26/2022,14:00:00,40.7,55.98,60.15,0,0,0,0,0,0,0,0,0,0,0,0,49.42,49.42,0,0,0,2.2,2.2,0,0,0,0,75.84,0,75.84,19,0,20,92.27,92.27,0,0,0,0,51.99,0,25.4,25.4,49.06,No Data,0,0,0,0,0,0,0
3/26/2022,15:00:00,42.33,56.46,60.69,0,0,0,0,0,0,0,0,0,0,0,0,49.4,49.4,0,0,0,2.2,2.2,0,0,0,0,83.74,0,83.74,24,0,26.8,92.3,92.3,0,0,0,0,53.45,0,27.4,27.4,49.03,No Data,0,0,0,0,0,0,0
3/26/2022,16:00:00,40.93,56.21,60.62,0,0,0,0,0,0,0,0,0,0,0,0,49.41,49.41,0,0,0,2.2,2.2,0,0,0,0,83.34,0,83.34,24,0,26.5,92.29,92.29,0,0,0,0,52.9,0,26.3,26.9,48.99,No Data,0,0,0,0,0,0,0
3/26/2022,17:00:00,40.18,55.86,60.15,0,0,0,0,0,0,0,0,0,0,0,0,49.44,49.44,0,0,0,2.2,2.2,0,0,0,0,75.16,0,75.16,19,0,19.5,92.18,92.18,0,0,0,0,52.84,0,26.7,26.7,48.31,No Data,0,0,0,0,0,0,0
3/26/2022,18:00:00,38.98,55.34,59.58,0,0,0,0,0,0,0,0,0,0,0,0,49.4,49.4,0,0,0,2.2,2.3,0,0,0,0,76.03,0,76.03,18,0,20.5,92.21,92.21,0,0,0,0,53.12,0,26.7,26.7,48.13,No Data,0,0,0,0,0,0,0
3/26/2022,19:00:00,38.1,54.34,58.57,0,0,0,0,0,0,0,0,0,0,0,0,49.25,49.25,0,0,0,2.2,2.2,0,0,0,0,72.89,0,72.89,17,0,18.2,92.15,92.14,0,0,0,0,52.31,0,26.1,26.1,47.66,No Data,0,0,0,0,0,0,0
3/26/2022,20:00:00,36.45,56.67,58.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.89,No Data,0,0,0,0,0,0,0
3/26/2022,21:00:00,34.96,62.37,57.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.18,No Data,0,0,0,0,0,0,0
3/26/2022,22:00:00,33.4,67.94,58.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
3/26/2022,23:00:00,32.55,70.06,60.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
3/27/2022,0:00:00,31.85,71.43,62.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
3/27/2022,1:00:00,30.48,72.14,64.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.47,No Data,0,0,0,0,0,0,0
3/27/2022,2:00:00,29.24,72.79,65.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.61,No Data,0,0,0,0,0,0,0
3/27/2022,3:00:00,28.66,73.42,66.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.79,No Data,0,0,0,0,0,0,0
3/27/2022,4:00:00,27.11,73.98,67.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.04,No Data,0,0,0,0,0,0,0
3/27/2022,5:00:00,26.65,74.46,68.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.3,No Data,0,0,0,0,0,0,0
3/27/2022,6:00:00,26.27,74.91,69.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.51,No Data,0,0,0,0,0,0,0
3/27/2022,7:00:00,25.87,75.17,70.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.76,No Data,0,0,0,0,0,0,0
3/27/2022,8:00:00,25.06,75.46,70.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.94,No Data,0,0,0,0,0,0,0
3/27/2022,9:00:00,23.12,75.76,71.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.27,No Data,0,0,0,0,0,0,0
3/27/2022,10:00:00,23.56,54.81,59.97,0,0,0,0,0,0,0,0,0,0,0,0,52.33,0,52.33,0,0,2.6,0,2.7,0,0,0,0,100,100,0,22,43.3,0,92.35,92.35,0,0,53.46,0,26.8,0,26.8,48.02,No Data,0,0,0,0,0,0,0
3/27/2022,11:00:00,23.61,52.11,56.41,0,0,0,0,0,0,0,0,0,0,0,0,52.28,0,52.28,0,0,2.6,0,2.7,0,0,0,0,65.56,65.56,0,6,12.5,0,92.16,92.16,0,0,50.12,0,21.9,0,21.9,45.79,No Data,0,0,0,0,0,0,0
3/27/2022,12:00:00,23.08,52.21,56.14,0,0,0,0,0,0,0,0,0,0,0,0,52.3,0,52.3,0,0,2.6,0,2.8,0,0,0,0,100,0,0,23,0,0,92.13,92.13,0,0,48.74,0,19.8,0,19.8,46.36,No Data,0,0,0,0,0,0,0
3/27/2022,13:00:00,22.96,52.51,56.5,0,0,0,0,0,0,0,0,0,0,0,0,52.28,0,52.28,0,0,2.6,0,2.7,0,0,0,0,39.96,39.96,0,1,3.2,0,92.15,92.15,0,0,48.52,0,19.6,0,19.6,46.15,No Data,0,0,0,0,0,0,0
3/27/2022,14:00:00,23.82,52.54,57.04,0,0,0,0,0,0,0,0,0,0,0,0,52.34,0,52.34,0,0,2.6,0,2.7,0,0,0,0,86.88,86.88,0,13,26,0,92.16,92.16,0,0,49.41,0,21.2,0,21.2,46.29,No Data,0,0,0,0,0,0,0
3/27/2022,15:00:00,24.8,53.18,57.33,0,0,0,0,0,0,0,0,0,0,0,0,52.35,0,52.35,0,0,2.6,0,2.7,0,0,0,0,88.95,88.95,0,14,27.3,0,92.15,92.15,0,0,49.78,0,21.3,0,21.3,47.26,No Data,0,0,0,0,0,0,0
3/27/2022,16:00:00,23.42,54.04,58.44,0,0,0,0,0,0,0,0,0,0,0,0,52.48,0,52.48,0,0,2.6,0,2.7,0,0,0,0,69.76,69.76,0,7,15.4,0,92.28,92.28,0,0,49.99,0,21.5,0,21.5,48.74,No Data,0,0,0,0,0,0,0
3/27/2022,17:00:00,22.43,54.11,58.37,0,0,0,0,0,0,0,0,0,0,0,0,52.44,0,52.44,0,0,2.6,0,2.7,0,0,0,0,95.33,95.33,0,17,34.3,0,92.24,92.24,0,0,51.09,0,23.6,0,23.6,48.34,No Data,0,0,0,0,0,0,0
3/27/2022,18:00:00,22.02,54.07,58.05,0,0,0,0,0,0,0,0,0,0,0,0,52.38,0,52.38,0,0,2.6,0,2.7,0,0,0,0,82.04,82.04,0,11,22,0,92.16,92.16,0,0,50.76,0,22.8,0,22.8,48.16,No Data,0,0,0,0,0,0,0
3/27/2022,19:00:00,19.35,54.41,57.97,0,0,0,0,0,0,0,0,0,0,0,0,52.4,0,52.4,0,0,2.6,0,2.7,0,0,0,0,77.26,77.26,0,10,21.6,0,92.12,92.12,0,0,49.93,0,21.7,0,21.7,48.7,No Data,0,0,0,0,0,0,0
3/27/2022,20:00:00,19.07,61.27,59.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.73,No Data,0,0,0,0,0,0,0
3/27/2022,21:00:00,18.4,64.37,59.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.79,No Data,0,0,0,0,0,0,0
3/27/2022,22:00:00,18.47,66.91,60.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.4,No Data,0,0,0,0,0,0,0
3/27/2022,23:00:00,18.37,68.44,61.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.68,No Data,0,0,0,0,0,0,0
3/28/2022,0:00:00,17.99,69.38,62.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.97,No Data,0,0,0,0,0,0,0
3/28/2022,1:00:00,17.51,70.37,63.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.26,No Data,0,0,0,0,0,0,0
3/28/2022,2:00:00,17.26,71.11,64.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.58,No Data,0,0,0,0,0,0,0
3/28/2022,3:00:00,16.55,71.82,65.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.76,No Data,0,0,0,0,0,0,0
3/28/2022,4:00:00,16.28,72.39,66.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.02,No Data,0,0,0,0,0,0,0
3/28/2022,5:00:00,14.19,72.92,67.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.27,No Data,0,0,0,0,0,0,0
3/28/2022,6:00:00,13.56,72.91,67.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.52,No Data,0,0,0,0,0,0,0
3/28/2022,7:00:00,12.89,72.86,68.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.66,No Data,0,0,0,0,0,0,0
3/28/2022,8:00:00,12.67,72.29,67.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.88,No Data,0,0,0,0,0,0,0
3/28/2022,9:00:00,13.19,51.99,57.42,0,0,0,0,0,0,0,0,0,0,0,0,0,47.51,47.51,0,0,0,2,2.1,0,0,0,100,0,100,41,0,38.8,92.92,0,92.92,0,0,0,37.49,0,9.5,9.5,47.3,No Data,0,0,0,0,0,0,0
