Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
3/28/2022,10:00:00,15.43,49.96,53.85,0,0,0,0,0,0,0,0,0,0,0,0,0,47.16,47.16,0,0,0,1.9,2,0,0,0,66.01,0,0,12,0,0,92.93,0,92.93,0,0,0,44.75,0,15.7,15.7,44.74,No Data,0,0,0,0,0,0,0
3/28/2022,11:00:00,16.03,49.81,53.35,0,0,0,0,0,0,0,0,0,0,0,0,0,47.18,47.18,0,0,0,1.9,2,0,0,0,53.43,0,53.43,6,0,6.4,92.83,0,92.83,0,0,0,44.83,0,16,16,44.53,No Data,0,0,0,0,0,0,0
3/28/2022,12:00:00,17.73,50.02,53.8,0,0,0,0,0,0,0,0,0,0,0,0,0,47.13,47.13,0,0,0,1.9,2,0,0,0,0,0,86.65,0,0,24.3,92.8,0,92.8,0,0,0,44.46,0,15.6,15.6,44.82,No Data,0,0,0,0,0,0,0
3/28/2022,13:00:00,19.24,50.04,54.48,0,0,0,0,0,0,0,0,0,0,0,0,0,47.25,47.25,0,0,0,1.9,2,0,0,0,51.47,0,51.47,6,0,6.1,92.95,0,92.95,0,0,0,45.03,0,16.4,16.4,45.64,No Data,0,0,0,0,0,0,0
3/28/2022,14:00:00,20.7,50.72,54.66,0,0,0,0,0,0,0,0,0,0,0,0,0,47.21,47.21,0,0,0,1.9,2,0,0,0,84.57,0,84.57,24,0,23,92.91,0,92.91,0,0,0,45.19,0,16.7,16.7,45.68,No Data,0,0,0,0,0,0,0
3/28/2022,15:00:00,22.26,51.06,54.99,0,0,0,0,0,0,0,0,0,0,0,0,0,47.24,47.24,0,0,0,1.9,2,0,0,0,79.67,0,79.67,18,0,19.3,92.77,0,92.77,0,0,0,45.45,0,17.1,17.1,45.64,No Data,0,0,0,0,0,0,0
3/28/2022,16:00:00,21.65,51.73,55.6,0,0,0,0,0,0,0,0,0,0,0,0,0,47.23,47.23,0,0,0,1.9,2,0,0,0,82.07,0,82.07,24,0,25.9,92.86,0,92.86,0,0,0,46.24,0,17.6,17.6,46.54,No Data,0,0,0,0,0,0,0
3/28/2022,17:00:00,23.17,51.88,55.71,0,0,0,0,0,0,0,0,0,0,0,0,0,47.25,47.25,0,0,0,1.9,2,0,0,0,67.6,0,67.6,13,0,13.3,92.93,0,92.93,0,0,0,45.98,0,16.9,16.9,47.26,No Data,0,0,0,0,0,0,0
3/28/2022,18:00:00,22.99,50.87,54.91,0,0,0,0,0,0,0,0,0,0,0,0,0,47.21,47.21,0,0,0,1.9,2,0,0,0,73.16,0,73.16,15,0,15.3,92.77,0,92.76,0,0,0,45.44,0,16.6,16.6,45.39,No Data,0,0,0,0,0,0,0
3/28/2022,19:00:00,22.17,51.48,54.81,0,0,0,0,0,0,0,0,0,0,0,0,0,47.25,47.25,0,0,0,1.9,2,0,0,0,92.49,0,0,33,0,0,92.86,0,92.86,0,0,0,45.37,0,16.6,16.6,46.33,No Data,0,0,0,0,0,0,0
3/28/2022,20:00:00,21.12,51.89,55.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.74,No Data,0,0,0,0,0,0,0
3/28/2022,21:00:00,20.7,58.69,55.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.68,No Data,0,0,0,0,0,0,0
3/28/2022,22:00:00,20.2,63.06,56.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.35,No Data,0,0,0,0,0,0,0
3/28/2022,23:00:00,19.54,65.49,57.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45,No Data,0,0,0,0,0,0,0
3/29/2022,0:00:00,18.88,66.53,59.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.43,No Data,0,0,0,0,0,0,0
3/29/2022,1:00:00,18.77,67.21,60.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.36,No Data,0,0,0,0,0,0,0
3/29/2022,2:00:00,18.52,67.7,61.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.62,No Data,0,0,0,0,0,0,0
3/29/2022,3:00:00,18.65,68.22,62.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.9,No Data,0,0,0,0,0,0,0
3/29/2022,4:00:00,18.39,68.67,63.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.23,No Data,0,0,0,0,0,0,0
3/29/2022,5:00:00,18.31,69.16,64.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.26,No Data,0,0,0,0,0,0,0
3/29/2022,6:00:00,18.2,69.58,65.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,No Data,0,0,0,0,0,0,0
3/29/2022,7:00:00,18.71,69.89,65.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.88,No Data,0,0,0,0,0,0,0
3/29/2022,8:00:00,19.78,70.24,66.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.27,No Data,0,0,0,0,0,0,0
3/29/2022,9:00:00,23.29,53.76,58.6,0,0,0,0,0,0,0,0,0,0,0,0,49.36,49.36,0,0,0,2.2,2.2,0,0,0,0,0,100,100,0,21,40.5,0,91.8,91.8,0,0,48.71,0,19.8,0,19.8,48.7,No Data,0,0,0,0,0,0,0
3/29/2022,10:00:00,24.98,50.92,55.04,0,0,0,0,0,0,0,0,0,0,0,0,49.21,49.21,0,0,0,2.2,2.2,0,0,0,0,0,68.82,68.82,0,7,13.9,0,91.7,91.7,0,0,46.75,0,17.4,0,17.4,45.57,No Data,0,0,0,0,0,0,0
3/29/2022,11:00:00,26.59,50.39,54.68,0,0,0,0,0,0,0,0,0,0,0,0,49.22,49.22,0,0,0,2.2,2.2,0,0,0,0,0,89.71,89.71,0,15,29.3,0,91.69,91.69,0,0,45.6,0,16.3,0,16.3,45.46,No Data,0,0,0,0,0,0,0
3/29/2022,12:00:00,28.89,51.44,55,0,0,0,0,0,0,0,0,0,0,0,0,49.26,49.26,0,0,0,2.2,2.2,0,0,0,0,0,99.16,0,0,22,0,0,91.72,91.72,0,0,45.66,0,16.4,0,16.4,46.62,No Data,0,0,0,0,0,0,0
3/29/2022,13:00:00,30.14,51.6,55.26,0,0,0,0,0,0,0,0,0,0,0,0,49.25,49.25,0,0,0,2.2,2.2,0,0,0,0,0,56.37,56.37,0,4,8.6,0,91.78,91.78,0,0,46.73,0,17.6,0,17.6,46.22,No Data,0,0,0,0,0,0,0
3/29/2022,14:00:00,33.17,51.64,55.98,0,0,0,0,0,0,0,0,0,0,0,0,49.2,49.2,0,0,0,2.2,2.2,0,0,0,0,0,76.06,76.06,0,9,19.6,0,91.59,91.59,0,0,47.85,0,19.1,0,19.1,45.57,No Data,0,0,0,0,0,0,0
3/29/2022,15:00:00,34.25,52.3,56.73,0,0,0,0,0,0,0,0,0,0,0,0,49.27,49.27,0,0,0,2.2,2.2,0,0,0,0,0,78.74,78.74,0,11,21.8,0,91.69,91.69,0,0,48.11,0,19.3,0,19.3,46.47,No Data,0,0,0,0,0,0,0
3/29/2022,16:00:00,35.59,52.72,57.13,0,0,0,0,0,0,0,0,0,0,0,0,49.38,49.38,0,0,0,2.2,2.3,0,0,0,0,0,84.6,84.6,0,13,26.7,0,91.75,91.76,0,0,49.22,0,20.6,0,20.6,46.9,No Data,0,0,0,0,0,0,0
3/29/2022,17:00:00,35.54,52.97,57.42,0,0,0,0,0,0,0,0,0,0,0,0,49.51,49.51,0,0,0,2.2,2.3,0,0,0,0,0,79.21,79.21,0,11,22.4,0,91.73,91.73,0,0,49.79,0,21.4,0,21.4,46.98,No Data,0,0,0,0,0,0,0
3/29/2022,18:00:00,36.19,53.29,57.85,0,0,0,0,0,0,0,0,0,0,0,0,49.46,49.46,0,0,0,2.2,2.2,0,0,0,0,0,83.53,83.53,0,13,26.6,0,91.63,91.63,0,0,50.45,0,21.9,0,21.9,47.19,No Data,0,0,0,0,0,0,0
3/29/2022,19:00:00,35.52,52.81,57.29,0,0,0,0,0,0,0,0,0,0,0,0,49.39,49.39,0,0,0,2.2,2.2,0,0,0,0,0,77.28,77.28,0,10,21.4,0,91.74,91.74,0,0,48.72,0,19.8,0,19.8,47.08,No Data,0,0,0,0,0,0,0
3/29/2022,20:00:00,34.84,54.79,57.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.92,No Data,0,0,0,0,0,0,0
3/29/2022,21:00:00,32.76,60.08,56.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.29,No Data,0,0,0,0,0,0,0
3/29/2022,22:00:00,31.12,64.84,56.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.99,No Data,0,0,0,0,0,0,0
3/29/2022,23:00:00,29.62,67.33,58.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.31,No Data,0,0,0,0,0,0,0
3/30/2022,0:00:00,28.4,68.36,60.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.52,No Data,0,0,0,0,0,0,0
3/30/2022,1:00:00,28.06,68.89,61.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
3/30/2022,2:00:00,27.44,69.47,63.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,No Data,0,0,0,0,0,0,0
3/30/2022,3:00:00,27.16,69.93,64.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.32,No Data,0,0,0,0,0,0,0
3/30/2022,4:00:00,26.9,70.37,65.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
3/30/2022,5:00:00,27.77,70.76,65.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.82,No Data,0,0,0,0,0,0,0
3/30/2022,6:00:00,29.46,71.07,66.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
3/30/2022,7:00:00,30.28,71.39,66.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.29,No Data,0,0,0,0,0,0,0
3/30/2022,8:00:00,30.64,71.69,67.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.58,No Data,0,0,0,0,0,0,0
3/30/2022,9:00:00,31.45,53.01,58.59,0,0,0,0,0,0,0,0,0,0,0,0,55.46,0,55.46,0,0,3.1,0,3.2,0,0,0,100,0,100,42,0,45.6,92,92,0,0,0,0,49.68,0,22.1,22.1,48.45,No Data,0,0,0,0,0,0,0
3/30/2022,10:00:00,29.73,49.81,54.27,0,0,0,0,0,0,0,0,0,0,0,0,55.16,0,55.16,0,0,3,0,3.2,0,0,0,64.29,0,64.29,12,0,12.8,91.84,91.84,0,0,0,0,45.73,0,17.1,17.1,45.21,No Data,0,0,0,0,0,0,0
3/30/2022,11:00:00,30.29,49.27,53.62,0,0,0,0,0,0,0,0,0,0,0,0,55.17,0,55.17,0,0,3,0,3.2,0,0,0,62.78,0,62.78,11,0,12,91.89,91.89,0,0,0,0,44.64,0,15.6,15.6,44.82,No Data,0,0,0,0,0,0,0
3/30/2022,12:00:00,30.86,49.33,53.73,0,0,0,0,0,0,0,0,0,0,0,0,55.16,0,55.14,0,0,3,0,3.2,0,0,0,0,0,67.88,0,0,14.9,91.96,91.96,0,0,0,0,44.68,0,15.7,15.7,44.92,No Data,0,0,0,0,0,0,0
3/30/2022,13:00:00,32.03,49.36,54.23,0,0,0,0,0,0,0,0,0,0,0,0,55.15,0,55.15,0,0,3,0,3.2,0,0,0,51.94,0,51.94,6,0,6.9,91.76,91.76,0,0,0,0,45.05,0,16,16,44.35,No Data,0,0,0,0,0,0,0
3/30/2022,14:00:00,33.07,49.72,54.45,0,0,0,0,0,0,0,0,0,0,0,0,55.22,0,55.22,0,0,3.1,0,3.2,0,0,0,72.82,0,72.82,17,0,18.5,91.85,91.85,0,0,0,0,45.41,0,16.6,16.6,45.25,No Data,0,0,0,0,0,0,0
3/30/2022,15:00:00,33.43,49.6,54.14,0,0,0,0,0,0,0,0,0,0,0,0,55.22,0,55.22,0,0,3,0,3.2,0,0,0,68.21,0,68.21,14,0,15.2,91.86,91.86,0,0,0,0,45.02,0,16.2,16.2,45.07,No Data,0,0,0,0,0,0,0
3/30/2022,16:00:00,33.67,49.6,54.1,0,0,0,0,0,0,0,0,0,0,0,0,55.18,0,55.18,0,0,3.1,0,3.2,0,0,0,68.74,0,68.74,14,0,15.7,92.01,92.01,0,0,0,0,44.99,0,16.2,16.2,45,No Data,0,0,0,0,0,0,0
3/30/2022,17:00:00,34.84,49.69,54.32,0,0,0,0,0,0,0,0,0,0,0,0,55.19,0,55.19,0,0,3,0,3.2,0,0,0,72.76,0,72.76,17,0,18.3,91.92,91.92,0,0,0,0,45.48,0,16.9,16.9,45.03,No Data,0,0,0,0,0,0,0
3/30/2022,18:00:00,35.1,49.74,54.37,0,0,0,0,0,0,0,0,0,0,0,0,55.18,0,55.18,0,0,3.1,0,3.2,0,0,0,75.74,0,75.74,20,0,20.6,91.82,91.82,0,0,0,0,45.25,0,16.6,16.6,45.18,No Data,0,0,0,0,0,0,0
3/30/2022,19:00:00,34.89,49.4,53.94,0,0,0,0,0,0,0,0,0,0,0,0,55.21,0,55.21,0,0,3,0,3.2,0,0,0,75.41,0,75.41,18,0,20.1,91.88,91.88,0,0,0,0,44.94,0,15.9,15.9,44.85,No Data,0,0,0,0,0,0,0
3/30/2022,20:00:00,34.83,50.67,54.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.12,No Data,0,0,0,0,0,0,0
3/30/2022,21:00:00,35.75,57.57,54.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.72,No Data,0,0,0,0,0,0,0
3/30/2022,22:00:00,36.08,62.62,55.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.8,No Data,0,0,0,0,0,0,0
3/30/2022,23:00:00,36.17,65.65,56.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.52,No Data,0,0,0,0,0,0,0
3/31/2022,0:00:00,36.17,67.04,58.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.84,No Data,0,0,0,0,0,0,0
3/31/2022,1:00:00,36.44,67.55,60.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.98,No Data,0,0,0,0,0,0,0
3/31/2022,2:00:00,37.47,68.35,61.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.2,No Data,0,0,0,0,0,0,0
3/31/2022,3:00:00,38.16,69.21,62.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.27,No Data,0,0,0,0,0,0,0
3/31/2022,4:00:00,39.22,69.82,63.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.42,No Data,0,0,0,0,0,0,0
3/31/2022,5:00:00,41.35,70.42,64.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.63,No Data,0,0,0,0,0,0,0
3/31/2022,6:00:00,42.52,70.87,65.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
3/31/2022,7:00:00,43.42,71.4,66.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1,No Data,0,0,0,0,0,0,0
3/31/2022,8:00:00,41.54,56.65,62.82,0,0,0,0,0,0,0,0,0,0,0,0,0,55.95,55.95,0,0,0,3.3,3.4,0,0,0,0,100,100,0,22,44.2,93.45,0,93.45,0,0,35.1,0,7.8,0,7.8,57.42,No Data,0,0,0,0,0,0,0
3/31/2022,9:00:00,47.02,56.98,59.95,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55,47.55,0,0,0,2,2,0,0,0,0,100,100,0,22,43.7,93.23,0,93.23,0,0,51.11,0,23.2,0,23.2,52.27,No Data,0,0,0,0,0,0,0
3/31/2022,10:00:00,53.25,59.08,61.32,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55,47.55,0,0,0,2,2,0,0,0,0,100,100,0,22,42.9,93.35,0,93.37,0,0,53.86,0,27.4,0,27.4,54.18,No Data,0,0,0,0,0,0,0
3/31/2022,11:00:00,63.91,64.14,66.15,0,0,0,0,0,0,0,0,0,0,0,0,0,47.62,47.62,0,0,0,2,2.1,0,0,0,0,100,100,0,21,42.6,93.67,0,93.67,0,0,58.29,0,34.9,0,34.9,60.19,No Data,0,0,0,0,0,0,0
3/31/2022,12:00:00,61.49,65.62,68.05,0,0,0,0,0,0,0,0,0,0,0,0,0,47.69,47.69,0,0,0,2,2,0,0,0,0,100,100,0,21,42.7,93.6,0,93.6,0,0,61.06,0,39.6,0,39.6,61.2,No Data,0,0,0,0,0,0,0
3/31/2022,13:00:00,61.49,65.67,68.13,0,0,0,0,0,0,0,0,0,0,0,0,0,47.79,47.79,0,0,0,2,2.1,0,0,0,0,100,100,0,21,42.9,93.6,0,93.6,0,0,62.04,0,40.8,0,40.8,61.27,No Data,0,0,0,0,0,0,0
3/31/2022,14:00:00,61.22,64.15,67.19,0,0,0,0,0,0,0,0,0,0,0,0,0,47.77,47.77,0,0,0,2,2.1,0,0,0,100,100,100,41,20,42.9,0,92.26,92.26,0,0,61.87,0,40.7,0,40.7,59.22,No Data,0,0,0,0,0,0,0
3/31/2022,15:00:00,61.44,63.14,66.33,0,0,0,0,0,0,0,0,0,0,0,0,0,47.78,47.74,0,0,0,2,2.1,0,0,0,100,100,100,40,21,43.2,100,100,100,0,0,61.8,0,40.8,0,40.8,57.09,No Data,0,0,0,0,0,0,0
3/31/2022,16:00:00,56.62,62.32,65.82,0,0,0,0,0,0,0,0,0,0,0,0,0,47.63,47.63,0,0,0,2,2,0,0,0,100,100,100,41,21,43.4,100,100,100,0,0,61.89,0,42.1,0,42.1,56.34,No Data,0,0,0,0,0,0,0
3/31/2022,17:00:00,51.62,60.52,64.09,0,0,0,0,0,0,0,0,0,0,0,0,0,47.61,47.61,0,0,0,2,2,0,0,0,100,100,100,41,22,43.3,100,100,100,0,0,60.85,0,39.8,0,39.8,53.82,No Data,0,0,0,0,0,0,0
3/31/2022,18:00:00,50.55,59.44,63.01,0,0,0,0,0,0,0,0,0,0,0,0,0,47.54,47.54,0,0,0,2,2,0,0,0,100,100,100,42,22,43.6,100,100,100,0,0,60.8,0,39.1,0,39.1,52.27,No Data,0,0,0,0,0,0,0
3/31/2022,19:00:00,49.2,58.6,62.22,0,0,0,0,0,0,0,0,0,0,0,0,0,47.62,47.62,0,0,0,2,2,0,0,0,100,100,100,41,22,44.1,100,100,100,0,0,60.15,0,38.3,0,38.3,51.62,No Data,0,0,0,0,0,0,0
3/31/2022,20:00:00,47.58,61.62,62.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.09,No Data,0,0,0,0,0,0,0
3/31/2022,21:00:00,45.45,66.04,62.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.36,No Data,0,0,0,0,0,0,0
3/31/2022,22:00:00,44.74,69.86,63.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.25,No Data,0,0,0,0,0,0,0
3/31/2022,23:00:00,42.15,71.34,65.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.57,No Data,0,0,0,0,0,0,0
4/1/2022,0:00:00,39.91,72.19,66.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.72,No Data,0,0,0,0,0,0,0
4/1/2022,1:00:00,38.74,72.41,67.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.79,No Data,0,0,0,0,0,0,0
4/1/2022,2:00:00,37.44,72.67,67.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.86,No Data,0,0,0,0,0,0,0
4/1/2022,3:00:00,37.07,73.21,68.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55,No Data,0,0,0,0,0,0,0
4/1/2022,4:00:00,36.98,73.47,69.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.22,No Data,0,0,0,0,0,0,0
4/1/2022,5:00:00,36.29,73.53,69.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.44,No Data,0,0,0,0,0,0,0
4/1/2022,6:00:00,34.98,73.54,70.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.62,No Data,0,0,0,0,0,0,0
4/1/2022,7:00:00,34.09,73.57,70.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.76,No Data,0,0,0,0,0,0,0
4/1/2022,8:00:00,33.63,73.63,70.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.98,No Data,0,0,0,0,0,0,0
4/1/2022,9:00:00,34.24,57.58,62.78,0,0,0,0,0,0,0,0,0,0,0,0,56.94,56.94,0,0,0,3.4,3.4,0,0,0,0,0,100,100,0,22,45.3,93.09,0,93.09,0,0,0,54.14,0,28.6,28.6,52.84,No Data,0,0,0,0,0,0,0
4/1/2022,10:00:00,36.55,54.86,59.68,0,0,0,0,0,0,0,0,0,0,0,0,56.91,56.91,0,0,0,3.4,3.4,0,0,0,0,0,96.96,96.96,0,20,41.1,93.04,0,93.04,0,0,0,55.15,0,30,30,49.21,No Data,0,0,0,0,0,0,0
4/1/2022,11:00:00,36.98,54.62,59.11,0,0,0,0,0,0,0,0,0,0,0,0,56.94,56.94,0,0,0,3.4,3.4,0,0,0,0,0,89.72,89.72,0,16,33.3,92.97,0,92.97,0,0,0,51.84,0,25.3,25.3,49.89,No Data,0,0,0,0,0,0,0
4/1/2022,12:00:00,35.61,54.64,59.2,0,0,0,0,0,0,0,0,0,0,0,0,56.85,56.85,0,0,0,3.4,3.4,0,0,0,0,0,83.22,83.22,0,13,26.7,92.91,0,92.91,0,0,0,51.73,0,24.9,24.9,49.82,No Data,0,0,0,0,0,0,0
4/1/2022,13:00:00,37.08,54.44,58.96,0,0,0,0,0,0,0,0,0,0,0,0,56.9,56.9,0,0,0,3.4,3.4,0,0,0,0,0,74.93,74.93,0,10,19.7,92.93,0,92.93,0,0,0,51.89,0,25.4,25.4,49.39,No Data,0,0,0,0,0,0,0
4/1/2022,14:00:00,37.02,54.44,59.18,0,0,0,0,0,0,0,0,0,0,0,0,56.87,56.87,0,0,0,3.4,3.4,0,0,0,0,0,83.42,83.42,0,13,27.1,92.88,0,92.88,0,0,0,51.67,0,25.3,25.3,49.21,No Data,0,0,0,0,0,0,0
4/1/2022,15:00:00,37.63,54.27,58.86,0,0,0,0,0,0,0,0,0,0,0,0,56.94,56.94,0,0,0,3.4,3.4,0,0,0,0,0,75.84,75.84,0,9,20.2,92.89,0,92.89,0,0,0,51.29,0,25.1,25.1,49.1,No Data,0,0,0,0,0,0,0
4/1/2022,16:00:00,38.14,53.91,58.5,0,0,0,0,0,0,0,0,0,0,0,0,56.86,56.86,0,0,0,3.4,3.4,0,0,0,0,0,78.71,78.71,0,11,23,92.91,0,92.91,0,0,0,51.16,0,24.5,24.5,48.88,No Data,0,0,0,0,0,0,0
4/1/2022,17:00:00,37.12,53.53,58.24,0,0,0,0,0,0,0,0,0,0,0,0,56.94,56.94,0,0,0,3.4,3.4,0,0,0,0,0,82.6,82.6,0,12,26.5,92.83,0,92.83,0,0,0,50.99,0,23.9,23.9,48.56,No Data,0,0,0,0,0,0,0
4/1/2022,18:00:00,35.52,52.99,57.74,0,0,0,0,0,0,0,0,0,0,0,0,56.92,56.92,0,0,0,3.4,3.4,0,0,0,0,0,79.25,79.25,0,11,23.6,92.84,0,92.84,0,0,0,49.84,0,22.1,22.1,48.2,No Data,0,0,0,0,0,0,0
4/1/2022,19:00:00,33.88,52.47,57.31,0,0,0,0,0,0,0,0,0,0,0,0,56.87,56.87,0,0,0,3.4,3.4,0,0,0,0,0,77.08,77.08,0,11,21.5,92.76,0,92.76,0,0,0,49.28,0,21.8,21.8,47.55,No Data,0,0,0,0,0,0,0
4/1/2022,20:00:00,32.72,54.22,57.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.89,No Data,0,0,0,0,0,0,0
4/1/2022,21:00:00,31.68,60.24,56.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.18,No Data,0,0,0,0,0,0,0
4/1/2022,22:00:00,31.38,65.36,56.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
4/1/2022,23:00:00,31.37,67.51,58.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.07,No Data,0,0,0,0,0,0,0
4/2/2022,0:00:00,31.24,68.77,60.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,No Data,0,0,0,0,0,0,0
4/2/2022,1:00:00,31.23,69.35,62.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.14,No Data,0,0,0,0,0,0,0
4/2/2022,2:00:00,31.21,70.05,63.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.29,No Data,0,0,0,0,0,0,0
4/2/2022,3:00:00,30.4,70.73,64.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.36,No Data,0,0,0,0,0,0,0
4/2/2022,4:00:00,29.98,71.18,65.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.54,No Data,0,0,0,0,0,0,0
4/2/2022,5:00:00,30.25,71.64,66.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.65,No Data,0,0,0,0,0,0,0
4/2/2022,6:00:00,29.83,72.02,67.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.86,No Data,0,0,0,0,0,0,0
4/2/2022,7:00:00,28.82,72.37,68.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.01,No Data,0,0,0,0,0,0,0
4/2/2022,8:00:00,29.35,55.66,68.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.99,0,0,0,0,15.9,0,0,0,100,0,100,43,0,46.2,0,100,0,0,0,41.3,0,12.1,0,12.1,57.42,No Data,0,0,0,0,0,0,0
4/2/2022,9:00:00,31.34,50.44,55.4,0,0,0,0,0,0,0,0,0,0,0,0,50.91,0,50.91,0,0,2.4,0,2.5,0,0,0,65.71,0,65.71,12,0,13.8,92.06,92.06,0,0,0,49.3,0,21,0,21,44.56,No Data,0,0,0,0,0,0,0
4/2/2022,10:00:00,34.78,50.89,55.47,0,0,0,0,0,0,0,0,0,0,0,0,50.36,0,50.36,0,0,2.3,0,2.4,0,0,0,68.62,0,68.62,14,0,15.7,92.16,92.16,0,0,0,47.98,0,19.4,0,19.4,45.68,No Data,0,0,0,0,0,0,0
4/2/2022,11:00:00,36.74,50.87,55.71,0,0,0,0,0,0,0,0,0,0,0,0,50.36,0,50.36,0,0,2.3,0,2.4,0,0,0,67.5,0,67.5,14,0,14.7,92.13,92.13,0,0,0,46.92,0,17.5,0,17.5,45.43,No Data,0,0,0,0,0,0,0
4/2/2022,12:00:00,39.34,51.66,56.73,0,0,0,0,0,0,0,0,0,0,0,0,50.33,0,50.33,0,0,2.3,0,2.4,0,0,0,80.26,0,80.26,21,0,24.4,92.2,92.2,0,0,0,48.67,0,19.7,0,19.7,45.79,No Data,0,0,0,0,0,0,0
4/2/2022,13:00:00,40.04,52.24,57.34,0,0,0,0,0,0,0,0,0,0,0,0,50.33,0,50.33,0,0,2.3,0,2.4,0,0,0,83.46,0,83.46,26,0,26.9,92.19,92.19,0,0,0,50.28,0,22,0,22,46.11,No Data,0,0,0,0,0,0,0
4/2/2022,14:00:00,41.32,52.59,57.49,0,0,0,0,0,0,0,0,0,0,0,0,50.41,0,50.41,0,0,2.3,0,2.5,0,0,0,82.89,0,82.89,25,0,26.6,92.19,92.19,0,0,0,50.04,0,22.4,0,22.4,46.51,No Data,0,0,0,0,0,0,0
4/2/2022,15:00:00,41.81,53.24,58.1,0,0,0,0,0,0,0,0,0,0,0,0,50.41,0,50.41,0,0,2.3,0,2.4,0,0,0,85.29,0,85.29,27,0,28.6,92.18,92.18,0,0,0,51.63,0,24.1,0,24.1,47.12,No Data,0,0,0,0,0,0,0
4/2/2022,16:00:00,42.32,54.01,58.62,0,0,0,0,0,0,0,0,0,0,0,0,50.41,0,50.41,0,0,2.3,0,2.4,0,0,0,80.83,0,80.83,24,0,24.5,92.2,92.2,0,0,0,52.51,0,25.1,0,25.1,47.55,No Data,0,0,0,0,0,0,0
4/2/2022,17:00:00,41.63,54.17,58.84,0,0,0,0,0,0,0,0,0,0,0,0,50.42,0,50.42,0,0,2.3,0,2.4,0,0,0,82.88,0,82.88,24,0,26.6,92.35,92.35,0,0,0,53.58,0,26.6,0,26.6,47.77,No Data,0,0,0,0,0,0,0
4/2/2022,18:00:00,40.98,54.38,59.02,0,0,0,0,0,0,0,0,0,0,0,0,50.37,0,50.37,0,0,2.3,0,2.4,0,0,0,81.43,0,81.43,24,0,25.2,92.26,92.26,0,0,0,53.83,0,26.5,0,26.5,47.84,No Data,0,0,0,0,0,0,0
4/2/2022,19:00:00,39.66,53.64,58.26,0,0,0,0,0,0,0,0,0,0,0,0,50.4,0,50.4,0,0,2.3,0,2.4,0,0,0,78.44,0,78.44,21,0,22.7,92.27,92.27,0,0,0,52.11,0,24.4,0,24.4,47.52,No Data,0,0,0,0,0,0,0
4/2/2022,20:00:00,38.45,53.64,58.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.54,No Data,0,0,0,0,0,0,0
4/2/2022,21:00:00,37.18,60.37,58.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.87,No Data,0,0,0,0,0,0,0
4/2/2022,22:00:00,36.8,65.35,58.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
4/2/2022,23:00:00,36.65,67.84,60.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.85,No Data,0,0,0,0,0,0,0
4/3/2022,0:00:00,36.56,69.07,62.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.24,No Data,0,0,0,0,0,0,0
4/3/2022,1:00:00,36.07,69.7,63.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.28,No Data,0,0,0,0,0,0,0
4/3/2022,2:00:00,35.99,70.47,64.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.46,No Data,0,0,0,0,0,0,0
4/3/2022,3:00:00,36.03,71.16,65.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
4/3/2022,4:00:00,35.69,71.62,66.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.78,No Data,0,0,0,0,0,0,0
4/3/2022,5:00:00,35.38,72.12,67.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,No Data,0,0,0,0,0,0,0
4/3/2022,6:00:00,34.71,72.52,68.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
4/3/2022,7:00:00,34.83,72.84,68.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
4/3/2022,8:00:00,33.84,73.19,69.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.68,No Data,0,0,0,0,0,0,0
4/3/2022,9:00:00,32.58,57.99,72.3,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,100,100,0,44,23,0,0,0,100,0,0,0,0,0,0,0,50.9,No Data,0,0,0,0,0,0,0
4/3/2022,10:00:00,33.11,55.39,60.08,0,0,0,0,0,0,0,0,0,0,0,0,0,47.37,47.37,0,0,0,1.9,2,0,0,0,100,100,0,42,22,0,0,92.81,92.81,0,0,0,52.99,0,27.3,27.3,49.24,No Data,0,0,0,0,0,0,0
4/3/2022,11:00:00,35.31,54.67,58.93,0,0,0,0,0,0,0,0,0,0,0,0,0,47.45,47.45,0,0,0,1.9,2,0,0,0,72.68,72.68,0,17,9,0,0,92.77,92.77,0,0,0,50.88,0,24.1,24.1,48.16,No Data,0,0,0,0,0,0,0
4/3/2022,12:00:00,37.88,55.14,59.32,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,47.41,0,0,0,2,2,0,0,0,79.92,79.92,0,21,12,0,0,92.84,92.84,0,0,0,50.73,0,23.6,23.6,49.03,No Data,0,0,0,0,0,0,0
4/3/2022,13:00:00,39.53,56.01,60.26,0,0,0,0,0,0,0,0,0,0,0,0,0,47.34,47.34,0,0,0,2,2,0,0,0,81.08,81.08,0,21,13,0,0,92.82,92.82,0,0,0,51.87,0,24.1,24.1,49.71,No Data,0,0,0,0,0,0,0
4/3/2022,14:00:00,40.26,56.42,60.73,0,0,0,0,0,0,0,0,0,0,0,0,0,47.39,47.39,0,0,0,2,2,0,0,0,81.05,81.05,0,24,13,0,0,92.83,92.83,0,0,0,51.64,0,24.6,24.3,50.4,No Data,0,0,0,0,0,0,0
4/3/2022,15:00:00,42.38,56.9,61.05,0,0,0,0,0,0,0,0,0,0,0,0,0,47.36,47.36,0,0,0,2,2,0,0,0,84.18,84.18,0,26,13,0,0,92.81,92.81,0,0,0,52.68,0,26.4,26.4,50.76,No Data,0,0,0,0,0,0,0
4/3/2022,16:00:00,42.54,57.44,61.38,0,0,0,0,0,0,0,0,0,0,0,0,0,47.43,47.43,0,0,0,2,2,0,0,0,78.98,78.98,0,20,10,0,0,92.83,92.83,0,0,0,53.67,0,27.9,27.9,51.19,No Data,0,0,0,0,0,0,0
4/3/2022,17:00:00,42.03,57.42,61.41,0,0,0,0,0,0,0,0,0,0,0,0,0,47.33,47.33,0,0,0,1.9,2,0,0,0,80.05,80.05,0,23,11,0,0,92.81,92.81,0,0,0,55.12,0,30.4,30.4,50.97,No Data,0,0,0,0,0,0,0
4/3/2022,18:00:00,42.41,57.47,61.52,0,0,0,0,0,0,0,0,0,0,0,0,0,47.49,47.49,0,0,0,2,2,0,0,0,82.44,82.44,0,24,13,0,0,92.83,92.83,0,0,0,54.6,0,29.4,29.4,51.33,No Data,0,0,0,0,0,0,0
4/3/2022,19:00:00,42.12,57.51,61.2,0,0,0,0,0,0,0,0,0,0,0,0,0,47.44,47.44,0,0,0,2,2,0,0,0,0,0,0,0,0,0,0,92.82,92.82,0,0,0,52.21,0,25.8,25.8,50.97,No Data,0,0,0,0,0,0,0
4/3/2022,20:00:00,40.15,63.24,61.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.5,No Data,0,0,0,0,0,0,0
4/3/2022,21:00:00,39.09,66.67,61.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.76,No Data,0,0,0,0,0,0,0
4/3/2022,22:00:00,37.63,68.81,62.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.69,No Data,0,0,0,0,0,0,0
4/3/2022,23:00:00,36.11,69.27,63.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.91,No Data,0,0,0,0,0,0,0
4/4/2022,0:00:00,34.35,70.19,64.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.09,No Data,0,0,0,0,0,0,0
4/4/2022,1:00:00,33.24,70.87,65.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.2,No Data,0,0,0,0,0,0,0
4/4/2022,2:00:00,32.67,71.47,66.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.41,No Data,0,0,0,0,0,0,0
4/4/2022,3:00:00,31.63,71.91,67.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.52,No Data,0,0,0,0,0,0,0
4/4/2022,4:00:00,31.04,72.3,68.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.7,No Data,0,0,0,0,0,0,0
4/4/2022,5:00:00,30.28,72.63,68.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.92,No Data,0,0,0,0,0,0,0
4/4/2022,6:00:00,30.34,72.96,69.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.17,No Data,0,0,0,0,0,0,0
4/4/2022,7:00:00,30.29,73.25,69.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.31,No Data,0,0,0,0,0,0,0
4/4/2022,8:00:00,31.95,73.47,70,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.49,No Data,0,0,0,0,0,0,0
4/4/2022,9:00:00,33.78,56.22,61.72,0,0,0,0,0,0,0,0,0,0,0,0,51.43,51.43,0,0,0,2.5,2.5,0,0,0,0,0,100,100,0,23,45.1,93.22,0,93.22,0,0,45.98,0,17,0,17,50.72,No Data,0,0,0,0,0,0,0
4/4/2022,10:00:00,37.59,53.86,58.55,0,0,0,0,0,0,0,0,0,0,0,0,51.15,51.15,0,0,0,2.4,2.5,0,0,0,0,0,86.38,86.38,0,14,29.3,93.14,0,93.14,0,0,52.43,0,25.6,0,25.6,47.59,No Data,0,0,0,0,0,0,0
4/4/2022,11:00:00,39.91,54.44,58.84,0,0,0,0,0,0,0,0,0,0,0,0,51.21,51.21,0,0,0,2.5,2.5,0,0,0,0,0,82.59,82.59,0,13,25.9,93.16,0,93.16,0,0,51.54,0,23.8,0,23.8,48.81,No Data,0,0,0,0,0,0,0
4/4/2022,12:00:00,42.5,55.36,59.59,0,0,0,0,0,0,0,0,0,0,0,0,51.23,51.23,0,0,0,2.5,2.5,0,0,0,0,0,85.89,85.89,0,14,29.2,93.18,0,93.18,0,0,51.1,0,22.9,0,22.9,49.78,No Data,0,0,0,0,0,0,0
4/4/2022,13:00:00,43.72,55.72,59.67,0,0,0,0,0,0,0,0,0,0,0,0,51.27,51.27,0,0,0,2.5,2.5,0,0,0,0,0,81.87,81.87,0,13,25.2,93.2,0,93.2,0,0,53.05,0,25.7,0,25.7,50.14,No Data,0,0,0,0,0,0,0
4/4/2022,14:00:00,44.21,55.1,59.31,0,0,0,0,0,0,0,0,0,0,0,0,51.28,51.28,0,0,0,2.4,2.5,0,0,0,0,0,100,100,0,23,44.9,93.12,0,93.12,0,0,53.41,0,27,0,27,49.21,No Data,0,0,0,0,0,0,0
4/4/2022,15:00:00,45.49,54.97,59.27,0,0,0,0,0,0,0,0,0,0,0,0,51.29,51.29,0,0,0,2.5,2.5,0,0,0,0,0,100,100,0,22,44.6,93.14,0,93.14,0,0,51.57,0,23.7,0,23.7,49.24,No Data,0,0,0,0,0,0,0
4/4/2022,16:00:00,46.02,55.33,59.31,0,0,0,0,0,0,0,0,0,0,0,0,51.4,51.4,0,0,0,2.5,2.5,0,0,0,0,0,100,100,0,23,44.7,93.06,0,93.06,0,0,53.55,0,26.7,0,26.7,49.53,No Data,0,0,0,0,0,0,0
4/4/2022,17:00:00,46.3,55.47,59.45,0,0,0,0,0,0,0,0,0,0,0,0,51.37,51.37,0,0,0,2.5,2.5,0,0,0,0,0,100,100,0,23,44.7,93.07,0,93.07,0,0,54.2,0,27.9,0,27.9,49.5,No Data,0,0,0,0,0,0,0
4/4/2022,18:00:00,44.31,55.62,59.85,0,0,0,0,0,0,0,0,0,0,0,0,51.34,51.34,0,0,0,2.4,2.5,0,0,0,0,0,100,100,0,22,44.8,93,0,93,0,0,54.38,0,27.7,0,27.7,49.57,No Data,0,0,0,0,0,0,0
4/4/2022,19:00:00,42.5,54.9,59.23,0,0,0,0,0,0,0,0,0,0,0,0,51.36,51.36,0,0,0,2.5,2.5,0,0,0,0,0,100,100,0,22,45,93,0,93,0,0,52.59,0,25.1,0,25.1,49.24,No Data,0,0,0,0,0,0,0
4/4/2022,20:00:00,41.8,55.26,59.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.63,No Data,0,0,0,0,0,0,0
4/4/2022,21:00:00,41.17,61.42,58.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.58,No Data,0,0,0,0,0,0,0
4/4/2022,22:00:00,40.71,66.23,58.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.48,No Data,0,0,0,0,0,0,0
4/4/2022,23:00:00,40.35,68.37,60.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.97,No Data,0,0,0,0,0,0,0
4/5/2022,0:00:00,40.33,69.66,62.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.33,No Data,0,0,0,0,0,0,0
4/5/2022,1:00:00,39.69,70.24,63.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.51,No Data,0,0,0,0,0,0,0
4/5/2022,2:00:00,39.81,70.95,64.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.69,No Data,0,0,0,0,0,0,0
4/5/2022,3:00:00,39.79,71.54,65.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.91,No Data,0,0,0,0,0,0,0
4/5/2022,4:00:00,39.37,71.99,66.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.09,No Data,0,0,0,0,0,0,0
4/5/2022,5:00:00,40.2,72.4,67.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.27,No Data,0,0,0,0,0,0,0
4/5/2022,6:00:00,40.1,72.77,68.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.52,No Data,0,0,0,0,0,0,0
4/5/2022,7:00:00,39.66,73.1,69.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.7,No Data,0,0,0,0,0,0,0
4/5/2022,8:00:00,38.96,73.4,69.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.92,No Data,0,0,0,0,0,0,0
4/5/2022,9:00:00,39.05,57.43,63.01,0,0,0,0,0,0,0,0,0,0,0,0,48.84,0,48.85,0,0,2.1,0,2.2,0,0,0,100,100,0,42,22,0,0,92.89,92.89,0,0,0,25.15,0,5.3,5.3,53.06,No Data,0,0,0,0,0,0,0
4/5/2022,10:00:00,40.46,57.19,61.11,0,0,0,0,0,0,0,0,0,0,0,0,48.58,0,48.58,0,0,2.1,0,2.2,0,0,0,100,100,0,42,22,0,0,92.73,92.73,0,0,0,54.11,0,29.2,29.2,50.97,No Data,0,0,0,0,0,0,0
4/5/2022,11:00:00,43.57,57.51,61.43,0,0,0,0,0,0,0,0,0,0,0,0,48.69,0,48.69,0,0,2.1,0,2.2,0,0,0,100,100,0,42,22,0,0,92.89,92.89,0,0,0,52.84,0,26.5,26.5,51.51,No Data,0,0,0,0,0,0,0
4/5/2022,12:00:00,45.8,57.57,61.21,0,0,0,0,0,0,0,0,0,0,0,0,48.66,0,48.65,0,0,2.1,0,2.2,0,0,0,100,100,0,42,22,0,0,92.67,92.67,0,0,0,53.05,0,26.2,26.2,51.69,No Data,0,0,0,0,0,0,0
4/5/2022,13:00:00,47.48,58.04,61.43,0,0,0,0,0,0,0,0,0,0,0,0,48.68,0,48.68,0,0,2.1,0,2.2,0,0,0,100,100,0,42,0,0,0,92.89,92.89,0,0,0,53.73,0,28.4,28.4,52.23,No Data,0,0,0,0,0,0,0
4/5/2022,14:00:00,48.96,57.41,61.43,0,0,0,0,0,0,0,0,0,0,0,0,48.61,0,48.61,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.8,0,92.6,92.6,0,0,0,55.22,0,30.6,30.6,51.19,No Data,0,0,0,0,0,0,0
4/5/2022,15:00:00,49.66,57.35,61.07,0,0,0,0,0,0,0,0,0,0,0,0,48.62,0,48.62,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.7,0,92.57,92.57,0,0,0,55.05,0,30,30,50.97,No Data,0,0,0,0,0,0,0
4/5/2022,16:00:00,49.16,57.16,60.85,0,0,0,0,0,0,0,0,0,0,0,0,48.64,0,48.64,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.8,0,92.55,92.55,0,0,0,55.86,0,31.6,31.6,50.72,No Data,0,0,0,0,0,0,0
4/5/2022,17:00:00,50.42,57.18,60.89,0,0,0,0,0,0,0,0,0,0,0,0,48.62,0,48.62,0,0,2.1,0,2.2,0,0,0,100,0,100,43,0,44.7,0,92.5,92.5,0,0,0,55.67,0,31.4,31.4,50.76,No Data,0,0,0,0,0,0,0
4/5/2022,18:00:00,53.69,57.24,61.18,0,0,0,0,0,0,0,0,0,0,0,0,48.65,0,48.65,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.6,0,92.57,92.57,0,0,0,55.15,0,30.1,30.1,51.12,No Data,0,0,0,0,0,0,0
4/5/2022,19:00:00,49.99,57.36,61.23,0,0,0,0,0,0,0,0,0,0,0,0,48.68,0,48.68,0,0,2.1,0,2.2,0,0,0,100,0,100,41,0,44.5,0,92.5,92.5,0,0,0,53.64,0,27.8,28,51.26,No Data,0,0,0,0,0,0,0
4/5/2022,20:00:00,49.57,57.81,61.27,0,0,0,0,0,0,0,0,0,0,0,0,48.64,0,48.64,0,0,2.1,0,2.2,0,0,0,0,0,0,0,0,0,0,92.53,92.53,0,0,0,54.55,0,29.2,29.2,51.12,No Data,0,0,0,0,0,0,0
4/5/2022,21:00:00,48.6,63.14,61.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50,No Data,0,0,0,0,0,0,0
4/5/2022,22:00:00,48.65,67.76,61.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.58,No Data,0,0,0,0,0,0,0
4/5/2022,23:00:00,48.64,69.71,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.91,No Data,0,0,0,0,0,0,0
4/6/2022,0:00:00,49.78,70.93,64.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.2,No Data,0,0,0,0,0,0,0
4/6/2022,1:00:00,51.33,71.57,65.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.3,No Data,0,0,0,0,0,0,0
4/6/2022,2:00:00,51.51,72.15,66.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.48,No Data,0,0,0,0,0,0,0
4/6/2022,3:00:00,50.23,72.76,67.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.7,No Data,0,0,0,0,0,0,0
4/6/2022,4:00:00,48.27,73.1,68.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.84,No Data,0,0,0,0,0,0,0
4/6/2022,5:00:00,47.18,73.36,69.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.02,No Data,0,0,0,0,0,0,0
4/6/2022,6:00:00,46.14,73.6,69.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.31,No Data,0,0,0,0,0,0,0
4/6/2022,7:00:00,45.54,73.77,70.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.56,No Data,0,0,0,0,0,0,0
4/6/2022,8:00:00,45.87,57.46,71.42,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,18.6,0,0,0,0,100,0,100,42,0,44.8,100,0,0,0,0,0,0,0.8,0,0.8,53.6,No Data,0,0,0,0,0,0,0
4/6/2022,9:00:00,47.49,57.57,61.3,0,0,0,0,0,0,0,0,0,0,0,0,0,47.48,47.48,0,0,0,1.9,2,0,0,0,100,0,100,42,0,44.5,92.67,92.67,0,0,0,42.53,0,13.3,0,13.3,52.45,No Data,0,0,0,0,0,0,0
4/6/2022,10:00:00,48.27,57.21,60.69,0,0,0,0,0,0,0,0,0,0,0,0,0,47.51,47.51,0,0,0,2,2,0,0,0,100,0,100,42,0,44.7,92.58,92.58,0,0,0,57.94,0,34.4,0,34.4,50.97,No Data,0,0,0,0,0,0,0
4/6/2022,11:00:00,47.48,56.66,60.3,0,0,0,0,0,0,0,0,0,0,0,0,0,47.56,47.56,0,0,0,2,2.1,0,0,0,100,0,100,42,0,44.8,92.47,92.47,0,0,0,56.9,0,33.2,0,33.2,50.4,No Data,0,0,0,0,0,0,0
4/6/2022,12:00:00,47.58,56.62,60.26,0,0,0,0,0,0,0,0,0,0,0,0,0,47.59,47.59,0,0,0,2,2,0,0,0,100,0,100,42,0,44.6,92.52,92.52,0,0,0,57,0,32.7,0,32.7,50.4,No Data,0,0,0,0,0,0,0
4/6/2022,13:00:00,48.02,56.9,60.55,0,0,0,0,0,0,0,0,0,0,0,0,0,47.51,47.51,0,0,0,2,2,0,0,0,100,0,100,42,0,44.6,92.46,92.46,0,0,0,57.16,0,33.1,0,33.1,50.4,No Data,0,0,0,0,0,0,0
4/6/2022,14:00:00,49.26,57.28,60.8,0,0,0,0,0,0,0,0,0,0,0,0,0,47.58,47.58,0,0,0,2,2.1,0,0,0,100,0,100,42,0,44.6,92.55,92.55,0,0,0,57.14,0,33.2,0,33.2,51.04,No Data,0,0,0,0,0,0,0
4/6/2022,15:00:00,51.91,58.44,61.77,0,0,0,0,0,0,0,0,0,0,0,0,0,47.58,47.58,0,0,0,2,2,0,0,0,100,0,100,41,0,44,92.73,92.73,0,0,0,58.23,0,34.9,0,34.9,52.41,No Data,0,0,0,0,0,0,0
4/6/2022,16:00:00,52.78,59.08,62.19,0,0,0,0,0,0,0,0,0,0,0,0,0,47.63,47.63,0,0,0,2,2.1,0,0,0,100,0,100,41,0,44.3,92.66,92.66,0,0,0,58.49,0,34.8,0,34.8,53.13,No Data,0,0,0,0,0,0,0
4/6/2022,17:00:00,49.25,58.89,62.15,0,0,0,0,0,0,0,0,0,0,0,0,0,47.61,47.61,0,0,0,2,2,0,0,0,100,0,100,42,0,44,92.67,92.67,0,0,0,59.47,0,36.7,0,36.7,52.95,No Data,0,0,0,0,0,0,0
4/6/2022,18:00:00,48.53,58.51,61.72,0,0,0,0,0,0,0,0,0,0,0,0,0,47.58,47.58,0,0,0,2,2,0,0,0,100,0,100,42,0,44.3,92.51,92.51,0,0,0,59.75,0,36.7,0,36.7,52.38,No Data,0,0,0,0,0,0,0
4/6/2022,19:00:00,48.02,58.52,61.93,0,0,0,0,0,0,0,0,0,0,0,0,0,47.62,47.62,0,0,0,2,2.1,0,0,0,100,0,100,41,0,44.4,92.58,92.58,0,0,0,57.21,0,32.8,0,32.8,52.7,No Data,0,0,0,0,0,0,0
4/6/2022,20:00:00,47.95,59.36,62.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.01,No Data,0,0,0,0,0,0,0
4/6/2022,21:00:00,46.34,64.52,62.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.3,No Data,0,0,0,0,0,0,0
4/6/2022,22:00:00,46.14,68.24,62.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.92,No Data,0,0,0,0,0,0,0
4/6/2022,23:00:00,46.51,70.17,63.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.53,No Data,0,0,0,0,0,0,0
4/7/2022,0:00:00,46.4,71.21,65.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.85,No Data,0,0,0,0,0,0,0
4/7/2022,1:00:00,47.38,71.84,66.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.89,No Data,0,0,0,0,0,0,0
4/7/2022,2:00:00,48.38,72.48,67.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.1,No Data,0,0,0,0,0,0,0
4/7/2022,3:00:00,48.18,73.05,68.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.18,No Data,0,0,0,0,0,0,0
4/7/2022,4:00:00,47.45,73.4,68.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.43,No Data,0,0,0,0,0,0,0
4/7/2022,5:00:00,46.81,73.75,69.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.64,No Data,0,0,0,0,0,0,0
4/7/2022,6:00:00,46.69,73.97,70.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.82,No Data,0,0,0,0,0,0,0
4/7/2022,7:00:00,46.6,74.2,70.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55,No Data,0,0,0,0,0,0,0
4/7/2022,8:00:00,46.11,61.07,69.84,0,0,0,0,0,0,0,0,0,0,0,0,74.3,74.3,0,0,0,8,7.9,0,0,0,0,100,0,100,41,0,44.7,94.56,0,94.56,0,0,0,39.25,0,10.8,10.8,57.81,No Data,0,0,0,0,0,0,0
4/7/2022,9:00:00,47.57,59.81,63.57,0,0,0,0,0,0,0,0,0,0,0,0,49.57,49.57,0,0,0,2.3,2.3,0,0,0,0,100,0,100,41,0,43.7,93.15,0,93.15,0,0,0,54.06,0,28.2,28.2,54.39,No Data,0,0,0,0,0,0,0
4/7/2022,10:00:00,48.09,59.59,62.82,0,0,0,0,0,0,0,0,0,0,0,0,49.68,49.68,0,0,0,2.3,2.3,0,0,0,0,100,0,100,41,0,43.4,93.2,0,93.2,0,0,0,57.2,0,34,34,53.85,No Data,0,0,0,0,0,0,0
4/7/2022,11:00:00,49.68,59.79,63,0,0,0,0,0,0,0,0,0,0,0,0,49.57,49.57,0,0,0,2.2,2.3,0,0,0,0,100,0,100,42,0,43.9,93.22,0,93.22,0,0,0,56.66,0,32.7,32.7,54.03,No Data,0,0,0,0,0,0,0
4/7/2022,12:00:00,51.92,60.61,63.86,0,0,0,0,0,0,0,0,0,0,0,0,49.56,49.56,0,0,0,2.2,2.3,0,0,0,0,100,0,100,41,0,43.7,93.18,0,93.18,0,0,0,57.85,0,34.8,34.8,54.18,No Data,0,0,0,0,0,0,0
4/7/2022,13:00:00,51.59,60.71,63.95,0,0,0,0,0,0,0,0,0,0,0,0,49.55,49.55,0,0,0,2.2,2.3,0,0,0,0,100,0,100,41,0,43.6,93.24,0,93.24,0,0,0,57.71,0,34.5,34.5,54.86,No Data,0,0,0,0,0,0,0
4/7/2022,14:00:00,54.51,61.26,64.35,0,0,0,0,0,0,0,0,0,0,0,0,49.62,49.62,0,0,0,2.2,2.3,0,0,0,0,100,0,100,42,0,43.9,93.24,0,93.24,0,0,0,59.31,0,38.5,38.5,55.69,No Data,0,0,0,0,0,0,0
4/7/2022,15:00:00,55.34,61.02,64.2,0,0,0,0,0,0,0,0,0,0,0,0,49.58,49.58,0,0,0,2.2,2.3,0,0,0,0,100,0,100,42,0,43.6,93.16,0,93.16,0,0,0,58.99,0,36.5,36.5,55,No Data,0,0,0,0,0,0,0
4/7/2022,16:00:00,53.68,60.69,64,0,0,0,0,0,0,0,0,0,0,0,0,49.56,49.56,0,0,0,2.2,2.3,0,0,0,0,100,0,100,41,0,44,78.03,78.03,78.03,0,0,0,58.41,0,35.8,35.8,54.57,No Data,0,0,0,0,0,0,0
4/7/2022,17:00:00,50.58,60.05,63.36,0,0,0,0,0,0,0,0,0,0,0,0,49.55,49.55,0,0,0,2.2,2.3,0,0,0,0,100,0,100,41,0,43.7,77.83,77.83,77.83,0,0,0,58.21,0,35.6,35.6,53.96,No Data,0,0,0,0,0,0,0
4/7/2022,18:00:00,49.11,59.48,62.82,0,0,0,0,0,0,0,0,0,0,0,0,49.49,49.49,0,0,0,2.2,2.3,0,0,0,0,100,0,100,41,0,43.7,77.83,77.83,77.83,0,0,0,58.4,0,36.7,36.7,53.28,No Data,0,0,0,0,0,0,0
4/7/2022,19:00:00,49.78,59.5,62.71,0,0,0,0,0,0,0,0,0,0,0,0,49.5,49.5,0,0,0,2.2,2.3,0,0,0,0,100,0,100,41,0,43.6,77.83,77.83,77.83,0,0,0,57.91,0,34.3,34.3,53.49,No Data,0,0,0,0,0,0,0
4/7/2022,20:00:00,49.92,60.82,63.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,52.38,No Data,0,0,0,0,0,0,0
4/7/2022,21:00:00,46.75,65.41,62.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.24,No Data,0,0,0,0,0,0,0
4/7/2022,22:00:00,46.88,69.22,62.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.4,No Data,0,0,0,0,0,0,0
4/7/2022,23:00:00,48,71.06,63.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.93,No Data,0,0,0,0,0,0,0
4/8/2022,0:00:00,47.08,72.25,65.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.22,No Data,0,0,0,0,0,0,0
4/8/2022,1:00:00,46.3,72.71,66.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.33,No Data,0,0,0,0,0,0,0
4/8/2022,2:00:00,44.83,73.17,67.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.51,No Data,0,0,0,0,0,0,0
4/8/2022,3:00:00,43.59,73.59,68.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.69,No Data,0,0,0,0,0,0,0
4/8/2022,4:00:00,41.85,73.86,69.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.83,No Data,0,0,0,0,0,0,0
4/8/2022,5:00:00,40.29,74.02,70.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.05,No Data,0,0,0,0,0,0,0
4/8/2022,6:00:00,40.14,74.12,70.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.3,No Data,0,0,0,0,0,0,0
4/8/2022,7:00:00,38.98,74.33,71.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.44,No Data,0,0,0,0,0,0,0
4/8/2022,8:00:00,40.04,68.91,72.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,100,42,0,30.8,0,0,0,0,0,0,0,0,0,0,56.52,No Data,0,0,0,0,0,0,0
4/8/2022,9:00:00,41.66,58.38,63.54,0,0,0,0,0,0,0,0,0,0,0,0,48.58,0,48.58,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.3,0,92.08,92.08,0,0,54.31,0,27.8,0,27.8,50.72,No Data,0,0,0,0,0,0,0
4/8/2022,10:00:00,41.59,56.12,60.3,0,0,0,0,0,0,0,0,0,0,0,0,48.55,0,48.55,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.7,0,92.04,92.04,0,0,57.32,0,32.9,0,32.9,49.21,No Data,0,0,0,0,0,0,0
4/8/2022,11:00:00,42.92,55.87,59.68,0,0,0,0,0,0,0,0,0,0,0,0,48.54,0,48.54,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.3,0,91.95,91.95,0,0,56.08,0,30.8,0,30.8,48.92,No Data,0,0,0,0,0,0,0
4/8/2022,12:00:00,44.93,56.37,60.37,0,0,0,0,0,0,0,0,0,0,0,0,48.61,0,48.61,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.1,0,91.98,91.98,0,0,57.32,0,33,0,33,49.71,No Data,0,0,0,0,0,0,0
4/8/2022,13:00:00,45.41,56.81,60.69,0,0,0,0,0,0,0,0,0,0,0,0,48.6,0,48.6,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.1,0,92.07,92.07,0,0,57.41,0,32.4,0,32.4,50.22,No Data,0,0,0,0,0,0,0
4/8/2022,14:00:00,45.45,56.94,60.69,0,0,0,0,0,0,0,0,0,0,0,0,48.56,0,48.56,0,0,2.1,0,2.2,0,0,0,100,0,100,41,0,44.1,0,92.12,92.12,0,0,57.65,0,33.6,0,33.6,50.18,No Data,0,0,0,0,0,0,0
4/8/2022,15:00:00,46.62,57.04,60.87,0,0,0,0,0,0,0,0,0,0,0,0,48.59,0,48.59,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.1,0,92.09,92.09,0,0,58.2,0,34.9,0,34.9,50.25,No Data,0,0,0,0,0,0,0
4/8/2022,16:00:00,46.4,57.13,60.98,0,0,0,0,0,0,0,0,0,0,0,0,48.56,0,48.55,0,0,2.1,0,2.2,0,0,0,100,0,100,42,0,44.7,0,92.09,92.09,0,0,58.22,0,34,0,34,50.65,No Data,0,0,0,0,0,0,0
4/8/2022,17:00:00,48.41,57.04,60.69,0,0,0,0,0,0,0,0,0,0,0,0,48.59,0,48.59,0,0,2.1,0,2.2,0,0,0,100,0,100,41,0,44,0,92.03,92.03,0,0,58.27,0,35.2,0,35.2,50.54,No Data,0,0,0,0,0,0,0
4/8/2022,18:00:00,47.36,56.71,60.33,0,0,0,0,0,0,0,0,0,0,0,0,48.62,0,48.62,0,0,2.1,0,2.2,0,0,0,100,0,100,41,0,43.8,0,92.11,92.11,0,0,58.05,0,34.2,0,34.2,50.29,No Data,0,0,0,0,0,0,0
4/8/2022,19:00:00,47.48,56.54,60.22,0,0,0,0,0,0,0,0,0,0,0,0,48.58,0,48.58,0,0,2.1,0,2.2,0,0,0,100,0,100,41,0,43.9,0,91.96,91.96,0,0,57.38,0,33.3,0,33.3,49.93,No Data,0,0,0,0,0,0,0
4/8/2022,20:00:00,46.87,57.29,60.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
4/8/2022,21:00:00,44.92,63.01,60.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.69,No Data,0,0,0,0,0,0,0
4/8/2022,22:00:00,43.63,66.99,60.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.63,No Data,0,0,0,0,0,0,0
4/8/2022,23:00:00,42.44,69.01,62.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.3,No Data,0,0,0,0,0,0,0
4/9/2022,0:00:00,41.12,70.11,63.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.48,No Data,0,0,0,0,0,0,0
4/9/2022,1:00:00,40.34,70.76,64.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.66,No Data,0,0,0,0,0,0,0
4/9/2022,2:00:00,38.57,71.16,65.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.81,No Data,0,0,0,0,0,0,0
4/9/2022,3:00:00,37.76,71.5,66.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.88,No Data,0,0,0,0,0,0,0
4/9/2022,4:00:00,37.74,71.83,67.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.02,No Data,0,0,0,0,0,0,0
4/9/2022,5:00:00,37.88,72.03,68.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.28,No Data,0,0,0,0,0,0,0
4/9/2022,6:00:00,37.78,72.34,68.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.42,No Data,0,0,0,0,0,0,0
4/9/2022,7:00:00,38.27,72.62,69.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.67,No Data,0,0,0,0,0,0,0
4/9/2022,8:00:00,38.61,51.06,58.08,0,0,0,0,0,0,0,0,0,0,0,0,0,46.52,46.52,0,0,0,1.9,1.9,0,0,0,100,0,100,41,0,44.6,92.14,92.14,0,0,0,0,0,0,4.9,4.9,49.68,No Data,0,0,0,0,0,0,0
4/9/2022,9:00:00,39.84,53.38,57.49,0,0,0,0,0,0,0,0,0,0,0,0,0,47.41,47.41,0,0,0,2,2,0,0,0,100,0,100,41,0,44.3,92.08,92.08,0,0,0,0,49.37,0,21.4,21.4,47.59,No Data,0,0,0,0,0,0,0
4/9/2022,10:00:00,41.64,54.54,58.46,0,0,0,0,0,0,0,0,0,0,0,0,0,47.52,47.52,0,0,0,2,2,0,0,0,100,0,100,42,0,44.6,92.05,92.05,0,0,0,0,52.1,0,25.7,25.7,48.34,No Data,0,0,0,0,0,0,0
4/9/2022,11:00:00,40.5,54.68,58.89,0,0,0,0,0,0,0,0,0,0,0,0,0,47.47,47.47,0,0,0,2,2,0,0,0,100,0,100,41,0,44.6,92.11,92.11,0,0,0,0,51.11,0,24.4,24.4,48.52,No Data,0,0,0,0,0,0,0
4/9/2022,12:00:00,42.86,54.94,59.07,0,0,0,0,0,0,0,0,0,0,0,0,0,47.5,47.51,0,0,0,2,2,0,0,0,100,0,100,42,0,44.2,92.07,92.07,0,0,0,0,51.68,0,25.2,25.2,48.52,No Data,0,0,0,0,0,0,0
4/9/2022,13:00:00,42.83,55.53,59.61,0,0,0,0,0,0,0,0,0,0,0,0,0,47.48,47.48,0,0,0,2,2,0,0,0,100,0,100,42,0,44.5,92.16,92.16,0,0,0,0,53.49,0,27.8,27.8,48.88,No Data,0,0,0,0,0,0,0
4/9/2022,14:00:00,44.53,55.91,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,47.49,47.49,0,0,0,2,2.1,0,0,0,100,0,100,43,0,44.3,92.17,92.15,0,0,0,0,54.69,0,29.8,29.8,49.28,No Data,0,0,0,0,0,0,0
4/9/2022,15:00:00,44.39,56.06,60.17,0,0,0,0,0,0,0,0,0,0,0,0,0,47.51,47.51,0,0,0,2,2,0,0,0,100,0,100,42,0,44.7,92.1,92.1,0,0,0,0,55.21,0,29.7,29.7,49.32,No Data,0,0,0,0,0,0,0
4/9/2022,16:00:00,44.46,55.82,59.92,0,0,0,0,0,0,0,0,0,0,0,0,0,47.45,47.45,0,0,0,2,2,0,0,0,100,0,100,42,0,44.6,92.13,92.13,0,0,0,0,55.58,0,32.2,32.2,48.7,No Data,0,0,0,0,0,0,0
4/9/2022,17:00:00,40.43,55.06,59.49,0,0,0,0,0,0,0,0,0,0,0,0,0,47.5,47.5,0,0,0,2,2,0,0,0,100,0,100,42,0,45,92.05,92.05,0,0,0,0,55.6,0,31.5,31.5,47.95,No Data,0,0,0,0,0,0,0
4/9/2022,18:00:00,39.66,54.22,58.77,0,0,0,0,0,0,0,0,0,0,0,0,0,47.47,47.47,0,0,0,2,2,0,0,0,100,0,100,43,0,44.7,91.98,91.98,0,0,0,0,54.28,0,28.8,28.8,46.9,No Data,0,0,0,0,0,0,0
4/9/2022,19:00:00,37.8,52.94,57.69,0,0,0,0,0,0,0,0,0,0,0,0,0,47.43,47.42,0,0,0,2,2,0,0,0,100,0,100,42,0,44.9,91.87,91.87,0,0,0,0,51.66,0,24.6,24.6,45.79,No Data,0,0,0,0,0,0,0
4/9/2022,20:00:00,36.89,53.27,57.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.88,No Data,0,0,0,0,0,0,0
4/9/2022,21:00:00,36.8,59.8,57.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.7,No Data,0,0,0,0,0,0,0
4/9/2022,22:00:00,37.03,64.64,57.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.85,No Data,0,0,0,0,0,0,0
