Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
4/9/2022,23:00:00,36.66,67.16,59.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.03,No Data,0,0,0,0,0,0,0
4/10/2022,0:00:00,35.85,68.52,61.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88,No Data,0,0,0,0,0,0,0
4/10/2022,1:00:00,35.61,69.16,62.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.99,No Data,0,0,0,0,0,0,0
4/10/2022,2:00:00,35.1,69.91,63.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.14,No Data,0,0,0,0,0,0,0
4/10/2022,3:00:00,35.35,70.64,64.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.24,No Data,0,0,0,0,0,0,0
4/10/2022,4:00:00,35.04,71.11,65.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.39,No Data,0,0,0,0,0,0,0
4/10/2022,5:00:00,35.38,71.56,66.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.57,No Data,0,0,0,0,0,0,0
4/10/2022,6:00:00,35.24,71.97,67.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.71,No Data,0,0,0,0,0,0,0
4/10/2022,7:00:00,35.19,72.34,68.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.89,No Data,0,0,0,0,0,0,0
4/10/2022,8:00:00,35.36,72.67,68.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.11,No Data,0,0,0,0,0,0,0
4/10/2022,9:00:00,36.39,72.96,69.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.32,No Data,0,0,0,0,0,0,0
4/10/2022,10:00:00,37.78,55.86,61.72,0,0,0,0,0,0,0,0,0,0,0,0,59.39,59.39,0,0,0,3.9,3.8,0,0,0,0,100,100,100,43,22,45.3,79.22,79.22,79.22,0,0,55.33,0,29.5,0,29.5,50.94,No Data,0,0,0,0,0,0,0
4/10/2022,11:00:00,39.34,51.36,56.82,0,0,0,0,0,0,0,0,0,0,0,0,59.53,59.53,0,0,0,3.9,3.9,0,0,0,0,100,100,100,43,22,45.3,100,100,100,0,0,52.62,0,25.3,0,25.3,45.86,No Data,0,0,0,0,0,0,0
4/10/2022,12:00:00,39.67,50.01,55.35,0,0,0,0,0,0,0,0,0,0,0,0,59.6,59.6,0,0,0,3.9,4,0,0,0,0,100,100,100,42,23,45.5,100,100,100,0,0,50.3,0,22,0,22,44.64,No Data,0,0,0,0,0,0,0
4/10/2022,13:00:00,40.66,50.11,55.22,0,0,0,0,0,0,0,0,0,0,0,0,59.58,59.58,0,0,0,3.9,3.9,0,0,0,0,100,100,100,43,23,45.3,100,100,100,0,0,50.02,0,23,0,21.5,44.71,No Data,0,0,0,0,0,0,0
4/10/2022,14:00:00,41.63,50.21,55.47,0,0,0,0,0,0,0,0,0,0,0,0,59.68,59.68,0,0,0,3.9,4,0,0,0,0,100,100,100,43,22,45,100,100,100,0,0,49.55,0,20.3,0,21.1,45.03,No Data,0,0,0,0,0,0,0
4/10/2022,15:00:00,44.74,51.02,56.05,0,0,0,0,0,0,0,0,0,0,0,0,59.63,59.63,0,0,0,3.9,3.9,0,0,0,0,100,100,100,43,23,45.3,100,100,100,0,0,50.56,0,21.9,0,22.6,45.61,No Data,0,0,0,0,0,0,0
4/10/2022,16:00:00,46.77,52.25,57.06,0,0,0,0,0,0,0,0,0,0,0,0,59.67,59.67,0,0,0,3.9,4,0,0,0,0,100,100,100,43,22,45.1,100,100,100,0,0,51.25,0,23.2,0,23.2,46.9,No Data,0,0,0,0,0,0,0
4/10/2022,17:00:00,48.07,52.71,57.49,0,0,0,0,0,0,0,0,0,0,0,0,59.58,59.58,0,0,0,4,3.9,0,0,0,0,100,100,100,42,23,45.2,100,100,100,0,0,52.06,0,25.2,0,25.2,47.66,No Data,0,0,0,0,0,0,0
4/10/2022,18:00:00,49.21,53.24,57.69,0,0,0,0,0,0,0,0,0,0,0,0,59.61,59.61,0,0,0,3.9,3.9,0,0,0,0,100,100,100,42,22,44.9,100,100,100,0,0,52.37,0,25.2,0,25.2,48.16,No Data,0,0,0,0,0,0,0
4/10/2022,19:00:00,48.56,53.5,57.97,0,0,0,0,0,0,0,0,0,0,0,0,59.55,59.55,0,0,0,3.9,3.9,0,0,0,0,100,100,100,42,22,45,100,100,100,0,0,52.12,0,24.6,0,24.6,48.52,No Data,0,0,0,0,0,0,0
4/10/2022,20:00:00,43.83,59.79,58.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.81,No Data,0,0,0,0,0,0,0
4/10/2022,21:00:00,41.84,63.07,58.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6,No Data,0,0,0,0,0,0,0
4/10/2022,22:00:00,40.59,65.77,58.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22,No Data,0,0,0,0,0,0,0
4/10/2022,23:00:00,40.18,66.91,60.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.29,No Data,0,0,0,0,0,0,0
4/11/2022,0:00:00,39.57,68.01,61.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.43,No Data,0,0,0,0,0,0,0
4/11/2022,1:00:00,39.14,68.97,62.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.72,No Data,0,0,0,0,0,0,0
4/11/2022,2:00:00,38.89,69.69,64.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.97,No Data,0,0,0,0,0,0,0
4/11/2022,3:00:00,38.7,70.27,65.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.08,No Data,0,0,0,0,0,0,0
4/11/2022,4:00:00,38.62,70.8,65.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.26,No Data,0,0,0,0,0,0,0
4/11/2022,5:00:00,38.01,71.22,66.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.51,No Data,0,0,0,0,0,0,0
4/11/2022,6:00:00,37.71,71.57,67.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.69,No Data,0,0,0,0,0,0,0
4/11/2022,7:00:00,37.68,71.94,68.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.98,No Data,0,0,0,0,0,0,0
4/11/2022,8:00:00,38.48,58.74,70.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,100,0,43,22,0,0,0,0,0,0,0,0,0,0,0,52.2,No Data,0,0,0,0,0,0,0
4/11/2022,9:00:00,38.57,55.77,60.19,0,0,0,0,0,0,0,0,0,0,0,0,52.45,0,52.45,0,0,2.6,0,2.7,0,0,0,0,0,0,0,0,0,93.49,0,93.49,0,0,0,50.87,0,24,24,50.65,No Data,0,0,0,0,0,0,0
4/11/2022,10:00:00,39.99,64.36,66.36,0,0,0,15.04,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,35,0,0,54.71,0,29.2,29.2,50.72,No Data,0,0,0,599.89,0,0,0
4/11/2022,11:00:00,41.25,59.19,62.26,0,0,0,497.73,0,0,0,0,0,0,258,0.52,0,0,0,65.08,0,0,0,0,0,11.5,0,0,100,100,0,22,45.8,0,0,0,0,100,0,54.16,0,29,29,95.83,No Data,0,0,0,1074.04,0,0,0
4/11/2022,12:00:00,41.44,54.81,61.54,659.12,0,0,0,280,0.42,0,0,0,0,0,0,79.55,0,0,0,0,9.3,0,0,0,0,0,0,87.34,0,0,14,0,78.21,0,0,0,0,0,53.4,0,27.9,27.9,76.06,No Data,1372.51,0,0,0,0,0,0
4/11/2022,13:00:00,45.05,49.66,55.35,848.22,0,0,0,371,0.44,0,0,0,0,0,0,89.99,0,0,0,0,13.7,0,0,0,0,0,0,94.95,0,0,18,0,100,0,0,0,0,0,51.05,0,24.1,24.1,79.99,No Data,1567.69,0,0,0,1854.67,0,0
4/11/2022,14:00:00,47.83,50.83,55.67,0,0,0,678.79,0,0,0,0,0,0,265,0.39,0,0,0,90.46,0,0,0,0,0,30.1,0,0,85.04,0,0,13,0,0,0,0,0,93.11,0,48.05,0,19.6,19.6,84.06,No Data,0,0,0,1442.92,0,0,0
4/11/2022,15:00:00,50.91,50.49,56.05,813.59,0,0,0,370,0.45,0,0,0,0,0,0,85.5,0,0,0,0,11.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,0,50.74,0,23.5,23.5,83.05,No Data,1490.1,0,0,0,903.62,0,0
4/11/2022,16:00:00,52.4,49.76,55,729.06,0,0,0,334,0.46,0,0,0,0,0,0,85.57,0,0,0,0,11.8,0,0,0,0,0,0,79.39,0,0,10,0,100,0,0,0,0,0,48.58,0,20.5,20.5,81.14,No Data,1489.18,0,0,0,2179.86,0,0
4/11/2022,17:00:00,51.55,49.69,54.73,690.62,0,0,0,327,0.47,0,0,0,0,0,0,85.53,0,0,0,0,11.8,0,0,0,0,0,0,80.19,0,0,10,0,100,0,0,0,0,0,48.4,0,20.4,20.4,82.36,No Data,1489.76,0,0,0,2570.15,0,0
4/11/2022,18:00:00,47.68,49.45,54.7,686.8,0,0,0,330,0.48,0,0,0,0,0,0,85.54,0,0,0,0,11.8,0,0,0,0,0,0,98.11,0,0,20,0,100,0,0,0,0,0,47.45,0,19.2,19.2,83.16,No Data,1489.49,0,0,0,2711.7,0,0
4/11/2022,19:00:00,45.98,49.29,54.34,673.76,0,0,0,321,0.48,0,0,0,0,0,0,85.54,0,0,0,0,11.9,0,0,0,0,0,0,92.23,0,0,16,0,100,0,0,0,0,0,47.97,0,19.9,19.9,82.54,No Data,1490.25,0,0,0,2345.74,0,0
4/11/2022,20:00:00,45.55,49.38,54.37,660.6,0,0,0,298,0.45,0,0,0,0,0,0,85.52,0,0,0,0,11.9,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,47.18,0,19.1,19.1,78.33,No Data,1491.09,0,0,0,2630.24,0,0
4/11/2022,21:00:00,47.31,56.46,54.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.26,No Data,0,0,0,0,0,0,0
4/11/2022,22:00:00,48.59,62.2,55.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.22,No Data,0,0,0,0,0,0,0
4/11/2022,23:00:00,52.7,65.57,56.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.33,No Data,0,0,0,0,0,0,0
4/12/2022,0:00:00,53.62,67.77,58.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.47,No Data,0,0,0,0,0,0,0
4/12/2022,1:00:00,53.23,68.94,60.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.65,No Data,0,0,0,0,0,0,0
4/12/2022,2:00:00,53.39,69.93,62.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.65,No Data,0,0,0,0,0,0,0
4/12/2022,3:00:00,50.18,70.87,63.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.72,No Data,0,0,0,0,0,0,0
4/12/2022,4:00:00,49.57,71.32,64.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.83,No Data,0,0,0,0,0,0,0
4/12/2022,5:00:00,48.18,71.91,65.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.8,No Data,0,0,0,0,0,0,0
4/12/2022,6:00:00,47.14,72.38,66.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.8,No Data,0,0,0,0,0,0,0
4/12/2022,7:00:00,45.81,72.74,67.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.72,No Data,0,0,0,0,0,0,0
4/12/2022,8:00:00,46.76,73.05,68.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.8,No Data,0,0,0,0,0,0,0
4/12/2022,9:00:00,49.19,53.96,61,1208.21,0,0,0,564,0.47,0,0,0,0,0,0,89.52,0,0,0,0,13.6,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,55.32,0,29.7,0,29.7,88.09,No Data,1559.29,0,0,0,0,0,0
4/12/2022,10:00:00,52.33,50.37,55.65,851.81,0,0,0,387,0.45,0,0,0,0,0,0,89.97,0,0,0,0,13.7,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,53.78,0,27.1,0,27.1,82.94,No Data,1566.78,0,0,0,1184.31,0,0
4/12/2022,11:00:00,56.39,50.44,55.51,755.43,0,0,1.26,339,0.45,0,0,0,0,0,0,89.98,0,0,35,0,13.8,0,0,0,1.9,0,0,100,0,0,21,0,100,0,0,0,35,51.98,0,24.7,0,24.7,79.77,No Data,1567.11,0,0,599.16,2154.74,0,0
4/12/2022,12:00:00,57.73,53.43,57.36,-2.75,0,0,539.44,0,0,0,0,0,0,174,0.32,50.05,0,0,90.69,0,2.4,0,0,0,30.4,0,0,100,0,0,21,0,100,0,0,0,95.52,53.09,0,26.2,0,26.2,77.68,No Data,779.72,0,0,1442.53,0,0,0
4/12/2022,13:00:00,58.81,54.37,59.74,0,0,0,762,0,0,0,0,0,0,257,0.34,0,0,0,90.89,0,0,0,0,0,30.5,0,0,100,0,0,21,0,0,0,0,0,93.6,56.93,0,32.7,0,32.7,80.78,No Data,0,0,0,1441.13,0,0,0
4/12/2022,14:00:00,59.85,53.49,58.8,0,0,0,905.76,0,0,0,0,0,0,396,0.44,0,0,0,90.58,0,0,0,0,0,30.2,0,0,100,0,0,21,0,0,0,0,0,94.08,56.84,0,32.5,0,32.6,85.86,No Data,0,0,0,1440.93,0,0,0
4/12/2022,15:00:00,60.16,53.14,58.32,0,0,0,893.33,0,0,0,0,0,0,397,0.44,0,0,0,90.56,0,0,0,0,0,30.2,0,0,83.06,0,0,12,0,0,0,0,0,94.31,56.64,0,30.7,0,30.7,86.76,No Data,0,0,0,1441.57,0,0,0
4/12/2022,16:00:00,61.04,53.42,58.57,0,0,0,859.06,0,0,0,0,0,0,397,0.46,0,0,0,90.65,0,0,0,0,0,30.3,0,0,100,0,0,21,0,0,0,0,0,94.75,56.6,0,32.1,0,32.1,90.43,No Data,0,0,0,1441.71,0,0,0
4/12/2022,17:00:00,60.67,53.52,58.6,0,0,0,859.77,0,0,0,0,0,0,404,0.47,0,0,0,90.58,0,0,0,0,0,30.2,0,0,88.87,0,0,15,0,0,0,0,0,94.67,56.62,0,32.2,0,32.2,90.36,No Data,0,0,0,1442.67,0,0,0
4/12/2022,18:00:00,60.45,53.74,58.71,0,0,0,816.47,0,0,0,0,0,0,403,0.49,0,0,0,90.71,0,0,0,0,0,30.3,0,0,100,0,0,21,0,0,0,0,0,95.15,56.44,0,31.2,0,31.2,94.78,No Data,0,0,0,1440.27,0,0,0
4/12/2022,19:00:00,60.09,53.32,58.46,0,0,0,849.97,0,0,0,0,0,0,400,0.47,0,0,0,90.55,0,0,0,0,0,30.2,0,0,85.86,0,0,13,0,0,0,0,0,94.78,55.26,0,29.7,0,29.7,91.33,No Data,0,0,0,1442.53,0,0,0
4/12/2022,20:00:00,59.75,56.4,59.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.09,No Data,0,0,0,0,0,0,0
4/12/2022,21:00:00,57.55,62.37,59.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81,No Data,0,0,0,0,0,0,0
4/12/2022,22:00:00,56.7,67.29,59.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.41,No Data,0,0,0,0,0,0,0
4/12/2022,23:00:00,55.41,69.97,61.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.48,No Data,0,0,0,0,0,0,0
4/13/2022,0:00:00,54.59,71.3,63.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.41,No Data,0,0,0,0,0,0,0
4/13/2022,1:00:00,53.6,71.92,64.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.23,No Data,0,0,0,0,0,0,0
4/13/2022,2:00:00,53.18,TIME (-1),TIME (-1),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.98,No Data,0,0,0,0,0,0,0
4/13/2022,3:00:00,50.1,72.99,67.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.98,No Data,0,0,0,0,0,0,0
4/13/2022,4:00:00,50.05,73.25,67.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.8,No Data,0,0,0,0,0,0,0
4/13/2022,5:00:00,50.84,73.7,68.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.66,No Data,0,0,0,0,0,0,0
4/13/2022,6:00:00,50.75,74.01,69.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.62,No Data,0,0,0,0,0,0,0
4/13/2022,7:00:00,50.4,74.31,70.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.44,No Data,0,0,0,0,0,0,0
4/13/2022,8:00:00,50.13,60.76,71.74,170.65,0,0,0,143,0.84,0,0,0,0,0,0,36.5,0,0,0,0,0.9,0,0,0,0,0,0,30,0,0,0,0,36.12,0,0,0,0,0,37.71,0,9.8,9.8,74.59,No Data,484.04,0,0,0,0,0,0
4/13/2022,9:00:00,49.66,51.24,57.07,990.01,0,0,0,470,0.47,0,0,0,0,0,0,89.97,0,0,0,0,13.8,0,0,0,0,0,0,0,30,0,0,1.5,100,0,0,0,0,0,53.31,0,27.1,27.1,86.65,No Data,1567.69,0,0,0,0,0,0
4/13/2022,10:00:00,50.82,50.16,55.71,808.76,0,0,0,386,0.48,0,0,0,0,0,0,89.94,0,0,0,0,13.7,0,0,0,0,0,0,0,71.52,0,0,16.4,100,0,0,0,0,0,50.96,0,23.5,23.5,85.14,No Data,1566.93,0,0,0,1507.6,0,0
4/13/2022,11:00:00,55.84,50.62,55.85,769.05,0,0,0,334,0.43,0,0,0,0,0,0,89.91,0,0,0,0,13.7,0,0,0,0,0,0,0,45.71,0,0,4.6,100,0,0,0,0,0,50.7,0,23.6,23.6,79.27,No Data,1567,0,0,0,2211.63,0,0
4/13/2022,12:00:00,57.4,50.81,56.35,826.8,0,0,0,333,0.4,0,0,0,0,0,0,89.89,0,0,0,0,13.7,0,0,0,0,0,0,0,59.49,0,0,9.5,100,0,0,0,0,0,51.81,0,24.7,24.7,73.94,No Data,1568.41,0,0,0,2500.65,0,0
4/13/2022,13:00:00,56.35,50.86,56.53,840.09,0,0,0,343,0.41,0,0,0,0,0,0,89.92,0,0,0,0,13.7,0,0,0,0,0,0,0,87.47,0,0,28.8,100,0,0,0,0,0,52.24,0,26.1,26.1,75.34,No Data,1565.84,0,0,0,2643.51,0,0
4/13/2022,14:00:00,55.44,50.66,56.17,826.79,0,0,0,338,0.41,0,0,0,0,0,0,89.91,0,0,0,0,13.7,0,0,0,0,0,0,0,88.2,0,0,29.9,99.57,0,0,0,0,0,51.22,0,24.3,24.3,75.45,No Data,1567.98,0,0,0,2739.45,0,0
4/13/2022,15:00:00,56.28,50.56,56.08,819.26,0,0,0,335,0.41,0,0,0,0,0,0,89.92,0,0,0,0,13.8,0,0,0,0,0,0,0,97.67,0,0,40.1,100,0,0,0,0,0,51.14,0,23.6,23.6,74.88,No Data,1566.71,0,0,0,2306.42,0,0
4/13/2022,16:00:00,57.23,50.81,56.41,848.58,0,0,0,343,0.4,0,0,0,0,0,0,89.89,0,0,0,0,13.7,0,0,0,0,0,0,0,86.58,0,0,28.3,100,0,0,0,0,0,51.77,0,24.8,24.8,74.91,No Data,1568.09,0,0,0,2559.21,0,0
4/13/2022,17:00:00,57.38,50.78,56.37,850.51,0,0,0,344,0.4,0,0,0,0,0,0,89.94,0,0,0,0,13.7,0,0,0,0,0,0,0,90.22,0,0,31,100,0,0,0,0,0,52.38,0,25.7,25.7,74.95,No Data,1567.22,0,0,0,2682.9,0,0
4/13/2022,18:00:00,57.9,50.47,56.01,835.82,0,0,0,342,0.41,0,0,0,0,0,0,89.92,0,0,0,0,13.7,0,0,0,0,0,0,0,86.18,0,0,27.6,100,0,0,0,0,0,51.27,0,24.1,24.1,76.06,No Data,1567.22,0,0,0,2138.69,0,0
4/13/2022,19:00:00,57.43,50.28,56.05,825.98,0,0,0,340,0.41,0,0,0,0,0,0,89.91,0,0,0,0,13.7,0,0,0,0,0,0,0,76.29,0,0,19.4,100,0,0,0,0,0,50.51,0,22.8,22.8,75.63,No Data,1566.85,0,0,0,2455.67,0,0
4/13/2022,20:00:00,58.15,54.36,56.44,2.88,0,0,0,0,0,0,0,0,0,0,0,43.72,0,0,0,0,1.6,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,71.02,No Data,646.97,0,0,0,0,0,0
4/13/2022,21:00:00,55.81,60.71,54.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.72,No Data,0,0,0,0,0,0,0
4/13/2022,22:00:00,54.12,65.92,55.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.54,No Data,0,0,0,0,0,0,0
4/13/2022,23:00:00,54.11,68.71,57.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.75,No Data,0,0,0,0,0,0,0
4/14/2022,0:00:00,53.31,70.35,60.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.82,No Data,0,0,0,0,0,0,0
4/14/2022,1:00:00,50.36,71.12,62.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.79,No Data,0,0,0,0,0,0,0
4/14/2022,2:00:00,49.57,71.66,64.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.75,No Data,0,0,0,0,0,0,0
4/14/2022,3:00:00,47.6,72.14,65.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.75,No Data,0,0,0,0,0,0,0
4/14/2022,4:00:00,47.34,72.56,66.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.75,No Data,0,0,0,0,0,0,0
4/14/2022,5:00:00,48.15,72.99,67.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.79,No Data,0,0,0,0,0,0,0
4/14/2022,6:00:00,49.47,73.46,68.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.72,No Data,0,0,0,0,0,0,0
4/14/2022,7:00:00,48.6,73.86,69.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.79,No Data,0,0,0,0,0,0,0
4/14/2022,8:00:00,50.24,74.3,69.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.82,No Data,0,0,0,0,0,0,0
4/14/2022,9:00:00,55.66,68.66,73.71,0,0,0,2.66,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,100,0,0,43.3,0,0,0,0,0,0,0,3,0,3,72.86,No Data,0,0,0,598.3,0,0,0
4/14/2022,10:00:00,51.29,57.7,63.19,0,0,0,924.37,0,0,0,0,0,0,281,0.3,0,0,0,0,98.21,0,0,0,0,0,37.9,0,0,100,0,0,42.8,0,0,0,0,93.2,59.79,0,37.1,0,37.1,76.57,No Data,0,0,0,1500.32,0,0,0
4/14/2022,11:00:00,49.85,52.94,58.37,0,0,0,997.56,0,0,0,0,0,0,390,0.39,0,0,0,0,97.45,0,0,0,0,0,37,0,0,64.72,0,0,12.2,0,0,0,0,92.91,58.62,0,35.4,0,35.4,74.23,No Data,0,0,0,1500.11,0,0,0
4/14/2022,12:00:00,48.43,51.19,56.61,0,0,0,916.29,0,0,0,0,0,0,338,0.37,0,0,0,0,97.37,0,0,0,0,0,37.1,0,0,67.36,0,0,13.7,0,0,0,0,92.97,56.15,0,31.1,0,31.1,74.73,No Data,0,0,0,1499.93,0,0,0
4/14/2022,13:00:00,53.42,50.81,56.32,0,0,0,907.52,0,0,0,0,0,0,330,0.36,0,0,0,0,97.27,0,0,0,0,0,37,0,0,73.46,0,0,17.4,0,0,0,0,92.99,54.58,0,28.3,0,28.3,74.44,No Data,0,0,0,1500.8,0,0,0
4/14/2022,14:00:00,55.03,50.39,55.92,0,0,0,879.81,0,0,0,0,0,0,326,0.37,0,0,0,0,97.3,0,0,0,0,0,36.8,0,0,57.88,0,0,8.9,0,0,0,0,93.19,53.31,0,26.3,0,26.3,75.67,No Data,0,0,0,1500.59,0,0,0
4/14/2022,15:00:00,54.61,51.32,56.25,0,0,0,725.07,0,0,0,0,0,0,239,0.33,0,0,0,0,97.59,0,0,0,0,0,37.3,0,0,60.58,0,0,10.5,0,0,0,0,93.32,53.34,0,26.6,0,26.6,76.96,No Data,0,0,0,1500.48,0,0,0
4/14/2022,16:00:00,56.88,51.78,56.86,0,0,0,807.96,0,0,0,0,0,0,258,0.32,0,0,0,0,97.66,0,0,0,0,0,37.3,0,0,81.22,0,0,24.9,0,0,0,0,93.12,53.2,0,26.3,0,26.3,74.95,No Data,0,0,0,1500.03,0,0,0
4/14/2022,17:00:00,57.68,52.17,57.25,0,0,0,835.51,0,0,0,0,0,0,270,0.32,0,0,0,0,97.57,0,0,0,0,0,37.2,0,0,95.27,0,0,37.9,0,0,0,0,93.1,55.07,0,28.8,0,28.8,74.8,No Data,0,0,0,1500.06,0,0,0
4/14/2022,18:00:00,55.68,52,57.29,0,0,0,841.12,0,0,0,0,0,0,259,0.31,0,0,0,0,97.63,0,0,0,0,0,37.3,0,0,81.49,0,0,24.1,0,0,0,0,92.87,54.66,0,29.2,0,29.2,72.79,No Data,0,0,0,1500.67,0,0,0
4/14/2022,19:00:00,53.69,51.66,56.79,0,0,0,814.54,0,0,0,0,0,0,245,0.3,0,0,0,0,97.65,0,0,0,0,0,37.3,0,0,99.98,0,0,43.6,0,0,0,0,92.72,53.14,0,26.2,0,26.2,71.46,No Data,0,0,0,1499.66,0,0,0
4/14/2022,20:00:00,51.93,52.28,57.04,0,0,0,768.96,0,0,0,0,0,0,223,0.29,0,0,0,0,97.4,0,0,0,0,0,37.2,0,0,0,0,0,0,0,0,0,0,92.56,0,0,0,0,0,70.41,No Data,0,0,0,1502.2,0,0,0
4/14/2022,21:00:00,50.99,59.84,57.29,0,0,0,1.25,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.44,No Data,0,0,0,592.09,0,0,0
4/14/2022,22:00:00,50.34,64.69,57.27,0,0,0,1.26,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.29,No Data,0,0,0,594.57,0,0,0
4/14/2022,23:00:00,49.47,67.62,59.14,0,0,0,1.25,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.11,No Data,0,0,0,593.03,0,0,0
4/15/2022,0:00:00,47.17,69.15,61.12,0,0,0,1.81,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.93,No Data,0,0,0,594.57,0,0,0
4/15/2022,1:00:00,46.27,69.84,62.67,0,0,0,2.38,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.82,No Data,0,0,0,595.43,0,0,0
4/15/2022,2:00:00,45.67,70.6,63.79,0,0,0,2.37,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.71,No Data,0,0,0,595.5,0,0,0
4/15/2022,3:00:00,44.58,71.12,64.8,0,0,0,2.24,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.71,No Data,0,0,0,599.03,0,0,0
4/15/2022,4:00:00,44.39,71.56,65.64,0,0,0,1.96,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.6,No Data,0,0,0,597.97,0,0,0
4/15/2022,5:00:00,43.37,71.92,66.43,0,0,0,1.68,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.57,No Data,0,0,0,599.23,0,0,0
4/15/2022,6:00:00,42.74,72.21,67.12,0,0,0,3.08,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.5,No Data,0,0,0,597.83,0,0,0
4/15/2022,7:00:00,42.47,72.72,67.77,0,0,0,2.39,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.42,No Data,0,0,0,598.9,0,0,0
4/15/2022,8:00:00,43.83,73.05,68.34,0,0,0,2.95,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.46,No Data,0,0,0,598.5,0,0,0
4/15/2022,9:00:00,47.18,73.57,69.13,0,0,0,3.09,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.53,No Data,0,0,0,598.96,0,0,0
4/15/2022,10:00:00,49.92,74.31,69.78,0,0,0,3.22,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.5,No Data,0,0,0,598.17,0,0,0
4/15/2022,11:00:00,52.32,75.34,70.47,0,0,0,2.8,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.53,No Data,0,0,0,598.5,0,0,0
4/15/2022,12:00:00,56.22,75.84,71.22,0,0,0,3.36,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.6,No Data,0,0,0,597.1,0,0,0
4/15/2022,13:00:00,58.42,76.26,71.83,0,0,0,3.5,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.6,No Data,0,0,0,596.57,0,0,0
4/15/2022,14:00:00,55.19,76.5,72.37,0,0,0,2.66,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.75,No Data,0,0,0,597.7,0,0,0
4/15/2022,15:00:00,52.81,76.74,72.77,0,0,0,3.5,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.75,No Data,0,0,0,597.03,0,0,0
4/15/2022,16:00:00,50.05,76.79,73.02,0,0,0,2.93,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.89,No Data,0,0,0,596.03,0,0,0
4/15/2022,17:00:00,49.93,76.73,73.31,0,0,0,3.49,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.93,No Data,0,0,0,595.63,0,0,0
4/15/2022,18:00:00,51.96,76.67,73.45,0,0,0,3.36,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.93,No Data,0,0,0,598.1,0,0,0
4/15/2022,19:00:00,52.43,76.83,73.89,0,0,0,3.51,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.07,No Data,0,0,0,597.43,0,0,0
4/15/2022,20:00:00,52.84,77.12,74.14,0,0,0,4.19,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.11,No Data,0,0,0,596.23,0,0,0
4/15/2022,21:00:00,52.95,77.29,74.46,0,0,0,3.78,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.22,No Data,0,0,0,597.77,0,0,0
4/15/2022,22:00:00,49.34,77.46,74.68,0,0,0,3.92,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.22,No Data,0,0,0,596.9,0,0,0
4/15/2022,23:00:00,42.36,77.54,74.93,0,0,0,3.63,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.25,No Data,0,0,0,597.03,0,0,0
4/16/2022,0:00:00,42.57,77.41,75,0,0,0,3.78,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32,No Data,0,0,0,597.3,0,0,0
4/16/2022,1:00:00,41.37,77.31,75.07,0,0,0,3.65,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32,No Data,0,0,0,597.83,0,0,0
4/16/2022,2:00:00,36.96,77.05,75.07,0,0,0,5.04,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.43,No Data,0,0,0,597.17,0,0,0
4/16/2022,3:00:00,36.09,77.03,75.25,0,0,0,4.91,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.43,No Data,0,0,0,598.43,0,0,0
4/16/2022,4:00:00,35.73,76.97,75.33,0,0,0,4.06,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.43,No Data,0,0,0,597.37,0,0,0
4/16/2022,5:00:00,35.31,76.83,75.36,0,0,0,4.9,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.5,No Data,0,0,0,597.43,0,0,0
4/16/2022,6:00:00,34.26,76.68,75.4,0,0,0,4.19,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.47,No Data,0,0,0,596.63,0,0,0
4/16/2022,7:00:00,33.73,76.54,75.43,0,0,0,4.2,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.47,No Data,0,0,0,597.3,0,0,0
4/16/2022,8:00:00,34.46,57.15,64.49,0,0,0,850.66,0,0,0,0,0,0,274,0.32,0,0,0,0,97.37,0,0,0,0,0,37.1,0,0,57.74,0,0,9.3,0,0,0,0,93.7,0,37.38,0,9.4,9.4,85.96,No Data,0,0,0,1497.94,0,0,0
4/16/2022,9:00:00,36.66,52.46,58.44,0,0,0,906.35,0,0,0,0,0,0,395,0.44,0,0,0,0,97.06,0,0,0,0,0,36.6,0,0,77.01,0,0,20.3,0,0,0,0,94.25,0,51.8,0,25.2,25.2,86.68,No Data,0,0,0,1499.03,0,0,0
4/16/2022,10:00:00,40.18,50.74,56.5,0,0,0,925.46,0,0,0,0,0,0,392,0.42,0,0,0,0,97.03,0,0,0,0,0,36.6,0,0,74.05,0,0,18.4,0,0,0,0,93.71,0,52.32,0,26.6,26.6,81.18,No Data,0,0,0,1500.25,0,0,0
4/16/2022,11:00:00,41.75,51.01,55.96,0,0,0,708.52,0,0,0,0,0,0,197,0.28,0,0,0,0,97.28,0,0,0,0,0,36.9,0,0,41.4,0,0,3.5,0,0,0,0,92.7,0,50.1,0,23,23,71.53,No Data,0,0,0,1499.72,0,0,0
4/16/2022,12:00:00,41.79,51.44,56.71,0,0,0,800.65,0,0,0,0,0,0,207,0.26,0,0,0,0,97.34,0,0,0,0,0,37,0,0,30,0,0,1.5,0,0,0,0,91.97,0,50.15,0,22.2,22.2,66.6,No Data,0,0,0,1499.64,0,0,0
4/16/2022,13:00:00,42.75,51.79,57.02,0,0,0,808.33,0,0,0,0,0,0,218,0.27,0,0,0,0,97.36,0,0,0,0,0,37,0,0,40.36,0,0,3.4,0,0,0,0,92.15,0,51.29,0,24.1,24.1,67.89,No Data,0,0,0,1500.56,0,0,0
4/16/2022,14:00:00,44.36,51.59,56.84,0,0,0,820.54,0,0,0,0,0,0,230,0.28,0,0,0,0,97.43,0,0,0,0,0,37.1,0,0,59.1,0,0,9.5,0,0,0,0,92.73,0,50.53,0,23.6,23.6,69.19,No Data,0,0,0,1500.83,0,0,0
4/16/2022,15:00:00,45.67,51.74,57.06,0,0,0,813.17,0,0,0,0,0,0,226,0.28,0,0,0,0,97.39,0,0,0,0,0,37.1,0,0,85.3,0,0,28,0,0,0,0,92.2,0,51.25,0,24,24,68,No Data,0,0,0,1499.9,0,0,0
4/16/2022,16:00:00,45.51,51.99,57.02,0,0,0,824.04,0,0,0,0,0,0,220,0.27,0,0,0,0,97.41,0,0,0,0,0,37.1,0,0,76.09,0,0,19.9,0,0,0,0,92.09,0,53.16,0,27.3,27.3,67.39,No Data,0,0,0,1499.32,0,0,0
4/16/2022,17:00:00,41.32,52.14,57.38,0,0,0,840.16,0,0,0,0,0,0,238,0.28,0,0,0,0,97.43,0,0,0,0,0,37.2,0,0,71.89,0,0,17,0,0,0,0,92.34,0,52.44,0,25.8,25.8,68.86,No Data,0,0,0,1500.59,0,0,0
4/16/2022,18:00:00,40.94,51.96,57.25,0,0,0,831.18,0,0,0,0,0,0,233,0.28,0,0,0,0,97.48,0,0,0,0,0,37.3,0,0,82.01,0,0,25.1,0,0,0,0,92.2,0,51.79,0,25.6,25.6,68.11,No Data,0,0,0,1498.87,0,0,0
4/16/2022,19:00:00,39.5,51.23,56.39,0,0,0,778.68,0,0,0,0,0,0,181,0.23,0,0,0,0,97.33,0,0,0,0,0,37.1,0,0,83.73,0,0,26.3,0,0,0,0,91.6,0,49.84,0,22.5,22.5,63.5,No Data,0,0,0,1501.86,0,0,0
4/16/2022,20:00:00,38.4,51.54,56.32,0,0,0,1.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.22,No Data,0,0,0,780.07,0,0,0
4/16/2022,21:00:00,37.18,58.54,56.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.68,No Data,0,0,0,0,0,0,0
4/16/2022,22:00:00,34.77,63.56,56.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.25,No Data,0,0,0,0,0,0,0
4/16/2022,23:00:00,34.56,66.52,57.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63,No Data,0,0,0,0,0,0,0
4/17/2022,0:00:00,34.04,68.12,59.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.89,No Data,0,0,0,0,0,0,0
4/17/2022,1:00:00,33.3,69.08,61.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.85,No Data,0,0,0,0,0,0,0
4/17/2022,2:00:00,32.72,69.86,62.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.85,No Data,0,0,0,0,0,0,0
4/17/2022,3:00:00,31.4,70.44,64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.85,No Data,0,0,0,0,0,0,0
4/17/2022,4:00:00,31.35,71.02,65.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.82,No Data,0,0,0,0,0,0,0
4/17/2022,5:00:00,31.37,71.53,66.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.92,No Data,0,0,0,0,0,0,0
4/17/2022,6:00:00,30.86,71.92,67.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.92,No Data,0,0,0,0,0,0,0
4/17/2022,7:00:00,29.92,72.29,67.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63,No Data,0,0,0,0,0,0,0
4/17/2022,8:00:00,31.3,72.54,68.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63,No Data,0,0,0,0,0,0,0
4/17/2022,9:00:00,33.89,72.89,69.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63,No Data,0,0,0,0,0,0,0
4/17/2022,10:00:00,35.59,73.14,68.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.07,No Data,0,0,0,0,0,0,0
4/17/2022,11:00:00,38.07,74.18,69.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.1,No Data,0,0,0,0,0,0,0
4/17/2022,12:00:00,39.09,74.54,70.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.21,No Data,0,0,0,0,0,0,0
4/17/2022,13:00:00,40.67,74.98,70.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.21,No Data,0,0,0,0,0,0,0
4/17/2022,14:00:00,41.79,75.49,71.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.18,No Data,0,0,0,0,0,0,0
4/17/2022,15:00:00,44.63,75.74,72.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.36,No Data,0,0,0,0,0,0,0
4/17/2022,16:00:00,45.55,76.11,72.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.46,No Data,0,0,0,0,0,0,0
4/17/2022,17:00:00,46.48,76.09,73.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.5,No Data,0,0,0,0,0,0,0
4/17/2022,18:00:00,47.26,76.27,73.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.64,No Data,0,0,0,0,0,0,0
4/17/2022,19:00:00,43.74,76.07,73.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.79,No Data,0,0,0,0,0,0,0
4/17/2022,20:00:00,43.2,76.02,73.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.82,No Data,0,0,0,0,0,0,0
4/17/2022,21:00:00,42.36,76.01,73.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64,No Data,0,0,0,0,0,0,0
4/17/2022,22:00:00,41.29,75.82,73.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64,No Data,0,0,0,0,0,0,0
4/17/2022,23:00:00,39.46,76.16,74.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.08,No Data,0,0,0,0,0,0,0
4/18/2022,0:00:00,37.73,76.21,74.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.18,No Data,0,0,0,0,0,0,0
4/18/2022,1:00:00,35.12,76.32,74.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.26,No Data,0,0,0,0,0,0,0
4/18/2022,2:00:00,34.08,76.16,74.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.33,No Data,0,0,0,0,0,0,0
4/18/2022,3:00:00,33.11,76.01,74.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.33,No Data,0,0,0,0,0,0,0
4/18/2022,4:00:00,32.31,75.87,74.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.44,No Data,0,0,0,0,0,0,0
4/18/2022,5:00:00,32.06,75.74,74.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.4,No Data,0,0,0,0,0,0,0
4/18/2022,6:00:00,31.61,75.62,74.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.47,No Data,0,0,0,0,0,0,0
4/18/2022,7:00:00,31.75,75.51,74.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.47,No Data,0,0,0,0,0,0,0
4/18/2022,8:00:00,36.03,75.46,74.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.58,No Data,0,0,0,0,0,0,0
4/18/2022,9:00:00,39.22,66.27,72.72,0,0,0,1033.46,0,0,0,0,0,0,280,0.27,0,0,0,81.22,0,0,0,0,0,21.6,0,0,0,100,0,0,44.5,0,0,0,0,59.66,55.02,0,29.4,0,29.4,81.97,No Data,0,0,0,1279.73,0,0,0
4/18/2022,10:00:00,41.5,56.47,61.39,0,0,0,939.26,0,0,0,0,0,0,253,0.27,0,0,0,94.63,0,0,0,0,0,34.7,0,0,0,99.66,0,0,43.7,0,0,0,0,91.88,57.59,0,33.3,0,33.3,67.53,No Data,0,0,0,1498.71,0,0,0
4/18/2022,11:00:00,41.74,52.57,58.05,0,0,0,922.82,0,0,0,0,0,0,297,0.32,0,0,0,94.21,0,0,0,0,0,34.4,0,0,0,99.53,0,0,43.6,0,0,0,0,92.41,54.61,0,29.1,0,29.1,70.99,No Data,0,0,0,1500.17,0,0,0
4/18/2022,12:00:00,41.55,51.94,57.18,0,0,0,841.19,0,0,0,0,0,0,230,0.27,0,0,0,94.24,0,0,0,0,0,34.3,0,0,0,85.87,0,0,28.7,0,0,0,0,91.95,53.31,0,26.7,0,26.7,67.14,No Data,0,0,0,1500.01,0,0,0
4/18/2022,13:00:00,42.39,51.83,57.11,0,0,0,824.14,0,0,0,0,0,0,235,0.29,0,0,0,94.27,0,0,0,0,0,34.3,0,0,0,85.28,0,0,28.1,0,0,0,0,92.22,53.02,0,25.5,0,25.5,68.47,No Data,0,0,0,1499.29,0,0,0
4/18/2022,14:00:00,41.43,52.07,57.33,0,0,0,841.04,0,0,0,0,0,0,241,0.29,0,0,0,94.28,0,0,0,0,0,34.3,0,0,0,84.86,0,0,27.3,0,0,0,0,92.18,53.54,0,26.9,0,26.9,68.11,No Data,0,0,0,1499.87,0,0,0
4/18/2022,15:00:00,41.75,51.67,57,0,0,0,815.53,0,0,0,0,0,0,213,0.28,0,0,0,94.3,0,0,0,0,0,34.3,0,0,0,91.96,0,0,34.8,0,0,0,0,91.89,52.04,0,25.7,0,25.7,66.06,No Data,0,0,0,1499.98,0,0,0
4/18/2022,16:00:00,40.18,51.49,56.7,0,0,0,800.26,0,0,0,0,0,0,205,0.26,0,0,0,94.29,0,0,0,0,0,34.5,0,0,0,85.03,0,0,27.5,0,0,0,0,91.94,52.12,0,25,0,25,65.84,No Data,0,0,0,1500.35,0,0,0
4/18/2022,17:00:00,35.39,51.36,56.5,0,0,0,785.62,0,0,0,0,0,0,199,0.25,0,0,0,94.34,0,0,0,0,0,34.5,0,0,0,64.43,0,0,12.3,0,0,0,0,91.83,51.94,0,24.5,0,24.5,65.37,No Data,0,0,0,1498.5,0,0,0
4/18/2022,18:00:00,34.23,51.02,56.03,0,0,0,749.54,0,0,0,0,0,0,180,0.24,0,0,0,94.27,0,0,0,0,0,34.3,0,0,0,66.41,0,0,13.7,0,0,0,0,91.84,51.34,0,23.5,0,23.5,65.01,No Data,0,0,0,1498.6,0,0,0
4/18/2022,19:00:00,33.45,50.33,55.27,0,0,0,696.57,0,0,0,0,0,0,154,0.22,0,0,0,94.21,0,0,0,0,0,34.3,0,0,0,70.39,0,0,16.1,0,0,0,0,91.68,49.27,0,20.7,0,20.7,63.61,No Data,0,0,0,1500.67,0,0,0
4/18/2022,20:00:00,33.43,51.27,55.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.57,No Data,0,0,0,0,0,0,0
4/18/2022,21:00:00,33.99,58.56,55.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.04,No Data,0,0,0,0,0,0,0
4/18/2022,22:00:00,35.22,63.35,55.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.06,No Data,0,0,0,0,0,0,0
4/18/2022,23:00:00,35.83,66.11,57.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.89,No Data,0,0,0,0,0,0,0
4/19/2022,0:00:00,35.5,67.67,59.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.36,No Data,0,0,0,0,0,0,0
4/19/2022,1:00:00,35.2,68.58,61.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.5,No Data,0,0,0,0,0,0,0
4/19/2022,2:00:00,34.53,69.21,62.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.54,No Data,0,0,0,0,0,0,0
4/19/2022,3:00:00,34.82,70.06,63.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.72,No Data,0,0,0,0,0,0,0
4/19/2022,4:00:00,35.08,70.73,64.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.94,No Data,0,0,0,0,0,0,0
4/19/2022,5:00:00,34.73,71.29,65.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.08,No Data,0,0,0,0,0,0,0
4/19/2022,6:00:00,34.56,71.73,66.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.22,No Data,0,0,0,0,0,0,0
4/19/2022,7:00:00,35.14,72.18,67.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.4,No Data,0,0,0,0,0,0,0
4/19/2022,8:00:00,35.5,72.61,68.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.51,No Data,0,0,0,0,0,0,0
4/19/2022,9:00:00,36.45,57.41,63.63,0,0,0,1026.65,0,0,0,0,0,0,280,0.27,0,0,0,95.09,0,0,0,0,0,35.3,0,0,0,100,0,0,43.9,0,0,0,0,91.76,0,52.03,0,25.2,25.3,66.92,No Data,0,0,0,1499.61,0,0,0
4/19/2022,10:00:00,37.11,51.78,56.97,0,0,0,865.26,0,0,0,0,0,0,234,0.27,0,0,0,94.28,0,0,0,0,0,34.4,0,0,0,72.62,0,0,17.4,0,0,0,0,91.78,0,52.34,0,25.7,25.7,65.52,No Data,0,0,0,1500.11,0,0,0
4/19/2022,11:00:00,38.32,50.55,55.42,0,0,0,715.02,0,0,0,0,0,0,161,0.23,0,0,0,94.21,0,0,0,0,0,34.3,0,0,0,68.46,0,0,15,0,0,0,92.67,0,0,49,0,21,21,63.68,No Data,0,0,0,1500.01,0,0,0
4/19/2022,12:00:00,39.01,50.41,55.49,0,0,0,707.08,0,0,0,0,0,0,154,0.22,0,0,0,94.24,0,0,0,0,0,34.5,0,0,0,70.56,0,0,16.3,0,0,0,92.51,0,0,48.05,0,20.2,20.2,63.03,No Data,0,0,0,1500.19,0,0,0
4/19/2022,13:00:00,39.84,50.29,55.31,0,0,0,705.04,0,0,0,0,0,0,151,0.21,0,0,0,94.2,0,0,0,0,0,34.4,0,0,0,69.82,0,0,15.7,0,0,0,92.6,0,0,48.05,0,20,20,63.07,No Data,0,0,0,1499.87,0,0,0
4/19/2022,14:00:00,40.2,50.08,55.09,0,0,0,681.99,0,0,0,0,0,0,152,0.22,0,0,0,94.32,0,0,0,0,0,34.6,0,0,0,71.05,0,0,16.9,0,0,0,92.83,0,0,46.86,0,18.3,18.3,64.29,No Data,0,0,0,1498.79,0,0,0
4/19/2022,15:00:00,41.32,50.09,55.06,0,0,0,683.99,0,0,0,0,0,0,142,0.21,0,0,0,94.33,0,0,0,0,0,34.6,0,0,0,84.23,0,0,26.9,0,0,0,92.45,0,0,47.08,0,18.2,18.2,63.14,No Data,0,0,0,1499.74,0,0,0
4/19/2022,16:00:00,40.54,49.83,54.97,0,0,0,668.18,0,0,0,0,0,0,139,0.21,0,0,0,94.27,0,0,0,0,0,34.5,0,0,0,79.98,0,0,23,0,0,0,92.17,0,0,46.26,0,17.4,17.7,63.14,No Data,0,0,0,1499.58,0,0,0
4/19/2022,17:00:00,41.49,49.86,54.86,0,0,0,666.56,0,0,0,0,0,0,141,0.21,0,0,0,94.18,0,0,0,0,0,34.5,0,0,0,80.65,0,0,24.1,0,0,0,91.54,0,0,46.28,0,18.1,18.1,63.36,No Data,0,0,0,1499.29,0,0,0
4/19/2022,18:00:00,40.66,49.85,54.99,0,0,0,671.36,0,0,0,0,0,0,148,0.22,0,0,0,94.2,0,0,0,0,0,34.6,0,0,0,96.19,0,0,40.5,0,0,0,89.24,0,0,46.29,0,17.6,17.6,63.64,No Data,0,0,0,1500.25,0,0,0
4/19/2022,19:00:00,39.68,49.52,54.41,0,0,0,637.14,0,0,0,0,0,0,131,0.21,0,0,0,94.31,0,0,0,0,0,34.5,0,0,0,91.59,0,0,34.7,0,0,0,87.02,0,0,45.85,0,16.9,16.8,63.36,No Data,0,0,0,1497.78,0,0,0
4/19/2022,20:00:00,38.51,49.76,54.45,0,0,0,-8.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.98,No Data,0,0,0,917.62,0,0,0
4/19/2022,21:00:00,38.09,58.09,54.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.45,No Data,0,0,0,0,0,0,0
4/19/2022,22:00:00,38.38,62.96,55.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.27,No Data,0,0,0,0,0,0,0
4/19/2022,23:00:00,38.62,66.03,57.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.3,No Data,0,0,0,0,0,0,0
4/20/2022,0:00:00,37.84,67.51,58.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.27,No Data,0,0,0,0,0,0,0
4/20/2022,1:00:00,37.13,68.16,60.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.41,No Data,0,0,0,0,0,0,0
4/20/2022,2:00:00,36.69,68.92,61.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.45,No Data,0,0,0,0,0,0,0
4/20/2022,3:00:00,36.71,69.77,63.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.63,No Data,0,0,0,0,0,0,0
4/20/2022,4:00:00,36.77,70.37,64.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.66,No Data,0,0,0,0,0,0,0
4/20/2022,5:00:00,36.75,70.85,65.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.74,No Data,0,0,0,0,0,0,0
4/20/2022,6:00:00,36.7,71.31,66.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.88,No Data,0,0,0,0,0,0,0
4/20/2022,7:00:00,35.98,71.73,67.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.95,No Data,0,0,0,0,0,0,0
4/20/2022,8:00:00,36.54,72.1,67.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.99,No Data,0,0,0,0,0,0,0
4/20/2022,9:00:00,37.6,55.81,61.97,0,0,0,1008.69,0,0,0,0,0,0,281,0.28,0,0,0,96.01,0,0,0,0,0,36.4,0,0,0,100,0,0,44.6,0,0,0,92.99,0,53.64,0,27,0,27,66.52,No Data,0,0,0,1500.48,0,0,0
4/20/2022,10:00:00,40.18,51.36,56.61,0,0,0,807.14,0,0,0,0,0,0,207,0.26,0,0,0,95.36,0,0,0,0,0,35.5,0,0,0,81.18,0,0,24.4,0,0,0,93.02,0,53.22,0,26.2,0,26.4,65.7,No Data,0,0,0,1500.56,0,0,0
4/20/2022,11:00:00,42.34,50.08,55.24,0,0,0,694.15,0,0,0,0,0,0,151,0.22,0,0,0,95.24,0,0,0,0,0,35.5,0,0,0,81.05,0,0,24.3,0,0,0,92.77,0,48.38,0,20.3,0,20.3,63.82,No Data,0,0,0,1500.4,0,0,0
4/20/2022,12:00:00,44.2,50.1,55.45,0,0,0,707.01,0,0,0,0,0,0,160,0.23,0,0,0,95.21,0,0,0,0,0,35.4,0,0,0,99.04,0,0,43.9,0,0,0,92.08,0,48.11,0,19.3,0,19.3,64.29,No Data,0,0,0,1501.23,0,0,0
4/20/2022,13:00:00,47.69,49.97,55.38,0,0,0,698.48,0,0,0,0,0,0,160,0.23,0,0,0,95.21,0,0,0,0,0,35.5,0,0,0,95.76,0,0,39.6,0,0,0,92.09,0,47.34,0,18.5,0,18.5,64.9,No Data,0,0,0,1499.74,0,0,0
4/20/2022,14:00:00,48.36,50.16,55.53,0,0,0,718.3,0,0,0,0,0,0,154,0.21,0,0,0,95.21,0,0,0,0,0,35.5,0,0,0,89.21,0,0,32,0,0,0,92.24,0,48.28,0,19.6,0,19.6,62.82,No Data,0,0,0,1500.22,0,0,0
4/20/2022,15:00:00,49.45,50.06,55.45,0,0,0,715.08,0,0,0,0,0,0,163,0.23,0,0,0,95.32,0,0,0,0,0,35.6,0,0,0,90.02,0,0,32.9,0,0,0,92.63,0,47.94,0,19.1,0,19.1,64.44,No Data,0,0,0,1499.77,0,0,0
4/20/2022,16:00:00,49.88,50.19,55.4,0,0,0,701.56,0,0,0,0,0,0,163,0.23,0,0,0,95.27,0,0,0,0,0,35.5,0,0,0,82.68,0,0,25.5,0,0,0,92.71,0,48.57,0,19.8,0,19.8,65.16,No Data,0,0,0,1498.39,0,0,0
4/20/2022,17:00:00,49.69,50.26,55.51,0,0,0,704.85,0,0,0,0,0,0,171,0.24,0,0,0,95.16,0,0,0,0,0,35.4,0,0,0,77.13,0,0,21.1,0,0,0,92.81,0,48.8,0,19.9,0,19.9,66.7,No Data,0,0,0,1500.62,0,0,0
4/20/2022,18:00:00,50.05,50.32,55.58,0,0,0,720.46,0,0,0,0,0,0,181,0.25,0,0,0,95.13,0,0,0,0,0,35.4,0,0,0,76.43,0,0,20.3,0,0,0,92.91,0,48.87,0,20,0,20,67.82,No Data,0,0,0,1500.3,0,0,0
4/20/2022,19:00:00,48.1,50.32,55.69,0,0,0,729.78,0,0,0,0,0,0,173,0.24,0,0,0,95.25,0,0,0,0,0,35.4,0,0,0,74.16,0,0,18.9,0,0,0,92.68,0,48.53,0,19.9,0,19.9,65.52,No Data,0,0,0,1499.21,0,0,0
4/20/2022,20:00:00,46.17,51.28,55.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.95,No Data,0,0,0,0,0,0,0
4/20/2022,21:00:00,44.81,58.88,55.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.28,No Data,0,0,0,0,0,0,0
4/20/2022,22:00:00,44.4,63.24,55.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.88,No Data,0,0,0,0,0,0,0
4/20/2022,23:00:00,44.53,65.95,57.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.88,No Data,0,0,0,0,0,0,0
4/21/2022,0:00:00,42.7,67.71,59.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.81,No Data,0,0,0,0,0,0,0
4/21/2022,1:00:00,41.87,68.48,60.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.88,No Data,0,0,0,0,0,0,0
4/21/2022,2:00:00,41.74,69.42,62.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.95,No Data,0,0,0,0,0,0,0
4/21/2022,3:00:00,41.74,70.09,63.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.88,No Data,0,0,0,0,0,0,0
4/21/2022,4:00:00,41.71,70.66,64.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.02,No Data,0,0,0,0,0,0,0
4/21/2022,5:00:00,41.44,71.23,65.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.02,No Data,0,0,0,0,0,0,0
4/21/2022,6:00:00,41.81,71.66,66.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.2,No Data,0,0,0,0,0,0,0
4/21/2022,7:00:00,42.22,72.07,67.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.24,No Data,0,0,0,0,0,0,0
4/21/2022,8:00:00,41.91,69.52,69.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.75,0,0,41.1,0,0,0,0,0,0,0,0,0,0,62.38,No Data,0,0,0,0,0,0,0
4/21/2022,9:00:00,42.6,56.99,62.28,0,0,0,778.93,0,0,0,0,0,0,276,0.35,0,0,0,0,100,0,0,0,0,0,39.8,0,0,63.99,0,0,12.2,0,0,0,95.7,0,0,53.15,0,26.8,26.8,87.69,No Data,0,0,0,1493.34,0,0,0
4/21/2022,10:00:00,47.32,52.17,57.69,0,0,0,903.56,0,0,0,0,0,0,323,0.36,0,0,0,0,100,0,0,0,0,0,39.6,0,0,30,0,0,1.5,0,0,0,94.31,0,0,52.15,0,25.2,25.2,77.83,No Data,0,0,0,1495.41,0,0,0
4/21/2022,11:00:00,49.16,51.24,56.61,0,0,0,774.75,0,0,0,0,0,0,251,0.32,0,0,0,0,100,0,0,0,0,0,39.6,0,0,35.02,0,0,2.2,0,0,0,94.13,0,0,49.5,0,21.5,21.5,75.34,No Data,0,0,0,1493.71,0,0,0
4/21/2022,12:00:00,50.76,51.29,56.68,0,0,0,770.65,0,0,0,0,0,0,252,0.33,0,0,0,0,100,0,0,0,0,0,39.6,0,0,51.89,0,0,6.7,0,0,0,94.26,0,0,49.65,0,22.5,22.5,75.85,No Data,0,0,0,1496.21,0,0,0
4/21/2022,13:00:00,52.23,48.72,56.5,0,0,0,791.75,0,0,0,0,0,0,260,0.33,0,0,0,0,100,0,0,0,0,0,39.7,0,0,67.53,0,0,13.9,0,0,0,94.16,0,0,49.82,0,22.4,22.4,75.52,No Data,0,0,0,1495.39,0,0,0
4/21/2022,14:00:00,54.24,50.72,55.85,0,0,0,718.31,0,0,0,0,0,0,232,0.32,0,0,0,0,94.94,0,0,0,0,0,34.7,0,0,66.21,0,0,13.2,0,0,0,94.2,0,0,48.61,0,20.4,20.4,76.06,No Data,0,0,0,1499.37,0,0,0
4/21/2022,15:00:00,56.15,51.04,56.17,0,0,0,759.52,0,0,0,0,0,0,251,0.33,0,0,0,0,95.09,0,0,0,0,0,34.9,0,0,98.24,0,0,41.2,0,0,0,94.19,0,0,49.7,0,22.4,22.4,76.39,No Data,0,0,0,1500.03,0,0,0
4/21/2022,16:00:00,57.29,51.16,56.3,0,0,0,769.17,0,0,0,0,0,0,255,0.33,0,0,0,0,95.04,0,0,0,0,0,34.8,0,0,94.23,0,0,37,0,0,0,94.23,0,0,50.49,0,23.1,23.1,76.64,No Data,0,0,0,1501.3,0,0,0
4/21/2022,17:00:00,59.2,51.72,56.98,0,0,0,812.81,0,0,0,0,0,0,286,0.35,0,0,0,0,95.2,0,0,0,0,0,35,0,0,100,0,0,44,0,0,0,94.42,0,0,51.69,0,25,25,78.19,No Data,0,0,0,1501.07,0,0,0
4/21/2022,18:00:00,61.26,52.06,57.45,0,0,0,844.13,0,0,0,0,0,0,301,0.36,0,0,0,0,95.21,0,0,0,0,0,34.9,0,0,94.54,0,0,36.8,0,0,0,94.33,0,0,52.16,0,25.6,25.6,78.12,No Data,0,0,0,1500.25,0,0,0
4/21/2022,19:00:00,60.53,52.17,57.38,0,0,0,848.18,0,0,0,0,0,0,295,0.35,0,0,0,0,95.25,0,0,0,0,0,35.1,0,0,100,0,0,43.4,0,0,0,94.2,0,0,52.93,0,27,27,77.36,No Data,0,0,0,1500.8,0,0,0
4/21/2022,20:00:00,59.72,54.21,58.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.31,No Data,0,0,0,0,0,0,0
4/21/2022,21:00:00,58.54,60.74,57.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.02,No Data,0,0,0,0,0,0,0
4/21/2022,22:00:00,56.2,65.03,57.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.88,No Data,0,0,0,0,0,0,0
4/21/2022,23:00:00,48.77,67.48,59.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.59,No Data,0,0,0,0,0,0,0
4/22/2022,0:00:00,47.73,69.16,62.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.66,No Data,0,0,0,0,0,0,0
4/22/2022,1:00:00,46.11,69.89,63.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.74,No Data,0,0,0,0,0,0,0
4/22/2022,2:00:00,43.99,TIME (-1),TIME (-1),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.74,No Data,0,0,0,0,0,0,0
4/22/2022,3:00:00,42.7,71.15,66.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.81,No Data,0,0,0,0,0,0,0
4/22/2022,4:00:00,41.65,71.5,67.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.84,No Data,0,0,0,0,0,0,0
4/22/2022,5:00:00,40.45,71.91,68.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.88,No Data,0,0,0,0,0,0,0
4/22/2022,6:00:00,38.96,72.52,68.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.92,No Data,0,0,0,0,0,0,0
4/22/2022,7:00:00,39.67,72.71,69.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.99,No Data,0,0,0,0,0,0,0
4/22/2022,8:00:00,40.46,72.79,69.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.63,No Data,0,0,0,0,0,0,0
4/22/2022,9:00:00,42.89,58.6,63.72,0,0,0,787.49,0,0,0,0,0,0,276,0.35,0,0,0,0,96.32,0,0,0,0,0,36.2,0,0,65.45,0,0,13.2,0,0,0,95.84,0,55.15,0,29.5,0,29.5,88.74,No Data,0,0,0,1499.77,0,0,0
4/22/2022,10:00:00,45.29,52.52,58.41,0,0,0,964.97,0,0,0,0,0,0,395,0.41,0,0,0,0,95.44,0,0,0,0,0,35.1,0,0,32.5,0,0,1.9,0,0,0,94.85,0,55.52,0,30.1,0,30.1,81.07,No Data,0,0,0,1499.34,0,0,0
4/22/2022,11:00:00,47.31,49.43,55.13,0,0,0,846.58,0,0,0,0,0,0,301,0.36,0,0,0,0,95.13,0,0,0,0,0,34.9,0,0,30,0,0,1.5,0,0,0,94.31,0,50.3,0,22.2,0,22.2,75.85,No Data,0,0,0,1499.69,0,0,0
