Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
4/22/2022,12:00:00,48.77,48.91,54.37,0,0,0,763.8,0,0,0,0,0,0,247,0.32,0,0,0,0,95.12,0,0,0,0,0,34.9,0,0,30,0,0,1.5,0,0,0,93.97,0,49.24,0,20.6,0,20.6,73.29,No Data,0,0,0,1499.56,0,0,0
4/22/2022,13:00:00,51.56,49.09,54.66,0,0,0,774.19,0,0,0,0,0,0,272,0.35,0,0,0,0,95.13,0,0,0,0,0,34.9,0,0,79.38,0,0,22.6,0,0,0,94.24,0,50.02,0,21.7,0,21.7,76.35,No Data,0,0,0,1501.12,0,0,0
4/22/2022,14:00:00,52.53,50.29,55.09,0,0,0,703.1,0,0,0,0,0,0,203,0.29,0,0,0,0,95.35,0,0,0,0,0,35.1,0,0,87.52,0,0,30.1,0,0,0,93.91,0,50.83,0,21.6,0,21.6,73,No Data,0,0,0,1498.36,0,0,0
4/22/2022,15:00:00,54.5,51.12,56.35,0,0,0,774.48,0,0,0,0,0,0,233,0.3,0,0,0,0,95.33,0,0,0,0,0,35.1,0,0,76.66,0,0,20.6,0,0,0,93.71,0,51.28,0,23.4,0,23.4,72.21,No Data,0,0,0,1501.81,0,0,0
4/22/2022,16:00:00,54.15,51.34,56.68,0,0,0,791.4,0,0,0,0,0,0,237,0.3,0,0,0,0,95.45,0,0,0,0,0,35.4,0,0,80.54,0,0,23.6,0,0,0,93.71,0,51.31,0,23.2,0,23.2,72.32,No Data,0,0,0,1499.4,0,0,0
4/22/2022,17:00:00,54.41,51.44,56.8,0,0,0,814.71,0,0,0,0,0,0,235,0.29,0,0,0,0,95.49,0,0,0,0,0,35.2,0,0,75.13,0,0,19.4,0,0,0,93.48,0,52.02,0,24.2,0,24.2,70.34,No Data,0,0,0,1498.6,0,0,0
4/22/2022,18:00:00,53.89,51.52,56.66,0,0,0,800.06,0,0,0,0,0,0,233,0.29,0,0,0,0,95.45,0,0,0,0,0,35.3,0,0,72.02,0,0,17.3,0,0,0,93.57,0,52.21,0,25.5,0,25.5,71.02,No Data,0,0,0,1499.82,0,0,0
4/22/2022,19:00:00,51.33,51.13,56.39,0,0,0,773.39,0,0,0,0,0,0,221,0.29,0,0,0,0,95.47,0,0,0,0,0,35.3,0,0,64.35,0,0,12.3,0,0,0,93.58,0,51.07,0,23.2,0,23.3,71.24,No Data,0,0,0,1499.45,0,0,0
4/22/2022,20:00:00,49.55,52.62,56.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.7,No Data,0,0,0,0,0,0,0
4/22/2022,21:00:00,49,59.87,56.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.84,No Data,0,0,0,0,0,0,0
4/22/2022,22:00:00,49.12,64.23,56.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.63,No Data,0,0,0,0,0,0,0
4/22/2022,23:00:00,48.9,66.8,57.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.92,No Data,0,0,0,0,0,0,0
4/23/2022,0:00:00,48.05,68.51,60.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.74,No Data,0,0,0,0,0,0,0
4/23/2022,1:00:00,47.17,69.29,62.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.63,No Data,0,0,0,0,0,0,0
4/23/2022,2:00:00,46.9,70.28,64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.52,No Data,0,0,0,0,0,0,0
4/23/2022,3:00:00,47.01,70.97,65.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.42,No Data,0,0,0,0,0,0,0
4/23/2022,4:00:00,46.34,71.6,66.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.31,No Data,0,0,0,0,0,0,0
4/23/2022,5:00:00,46.44,72.11,67.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.38,No Data,0,0,0,0,0,0,0
4/23/2022,6:00:00,46.86,72.56,67.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.42,No Data,0,0,0,0,0,0,0
4/23/2022,7:00:00,47.21,73.02,68.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.38,No Data,0,0,0,0,0,0,0
4/23/2022,8:00:00,45.88,66.57,71.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,44.9,0,0,0,0,0,0,0,0,0,0,66.45,No Data,0,0,0,0,0,0,0
4/23/2022,9:00:00,46.15,53.79,60.01,0,0,0,940.23,0,0,0,0,0,0,279,0.3,0,0,0,0,96,0,0,0,0,0,35.8,0,0,100,0,0,44.4,0,0,0,93.59,0,0,51.73,0,25,25,70.63,No Data,0,0,0,1499.4,0,0,0
4/23/2022,10:00:00,45.28,50.28,56.01,0,0,0,912.55,0,0,0,0,0,0,303,0.33,0,0,0,0,95.43,0,0,0,0,0,35.2,0,0,94.37,0,0,37.3,0,0,0,93.56,0,0,50.99,0,23.5,23.5,69.91,No Data,0,0,0,1500.4,0,0,0
4/23/2022,11:00:00,45.73,49.22,54.59,0,0,0,782.63,0,0,0,0,0,0,235,0.3,0,0,0,0,95.41,0,0,0,0,0,35.2,0,0,79.36,0,0,22.8,0,0,0,93.57,0,0,47.87,0,19.5,19.5,69.44,No Data,0,0,0,1499.32,0,0,0
4/23/2022,12:00:00,45.08,50.7,55.98,0,0,0,747.39,0,0,0,0,0,0,193,0.26,0,0,0,0,95.62,0,0,0,0,0,35.3,0,0,72.55,0,0,17.7,0,0,0,93.51,0,0,48.36,0,20.5,20.5,68.32,No Data,0,0,0,1499.93,0,0,0
4/23/2022,13:00:00,46.6,50.81,56.16,0,0,0,764.41,0,0,0,0,0,0,193,0.25,0,0,0,0,95.64,0,0,0,0,0,35.3,0,0,71.31,0,0,16.7,0,0,0,93.31,0,0,48.31,0,20,20,67.17,No Data,0,0,0,1499.98,0,0,0
4/23/2022,14:00:00,48.36,50.57,55.87,0,0,0,739.41,0,0,0,0,0,0,189,0.26,0,0,0,0,95.61,0,0,0,0,0,35.3,0,0,68.96,0,0,15.4,0,0,0,93.37,0,0,47.65,0,19.2,19.3,68.25,No Data,0,0,0,1500.83,0,0,0
4/23/2022,15:00:00,48.12,50.67,55.87,0,0,0,740.83,0,0,0,0,0,0,185,0.26,0,0,0,0,95.63,0,0,0,0,0,35.4,0,0,87.11,0,0,29.5,0,0,0,93.29,0,0,48.2,0,19.7,19.7,67.17,No Data,0,0,0,1499.32,0,0,0
4/23/2022,16:00:00,49.45,50.93,56.12,0,0,0,761.75,0,0,0,0,0,0,206,0.26,0,0,0,0,95.63,0,0,0,0,0,35.5,0,0,78.3,0,0,21.8,0,0,0,93.38,0,0,49.19,0,21.4,21.4,68.68,No Data,0,0,0,1498.84,0,0,0
4/23/2022,17:00:00,50.3,51.22,56.37,0,0,0,776.01,0,0,0,0,0,0,205,0.26,0,0,0,0,95.72,0,0,0,0,0,35.4,0,0,73.06,0,0,17.8,0,0,0,93.55,0,0,49.98,0,21.9,21.9,71.2,No Data,0,0,0,1500.22,0,0,0
4/23/2022,18:00:00,50.28,51.18,56.35,0,0,0,780.89,0,0,0,0,0,0,230,0.29,0,0,0,0,95.69,0,0,0,0,0,35.5,0,0,76.79,0,0,20.5,0,0,0,93.65,0,0,49.57,0,22,22,71.49,No Data,0,0,0,1497.11,0,0,0
4/23/2022,19:00:00,47.48,51.01,56.16,0,0,0,762.89,0,0,0,0,0,0,221,0.29,0,0,0,0,95.71,0,0,0,0,0,35.5,0,0,60.45,0,0,10.4,0,0,0,93.5,0,0,49.23,0,21.6,21.6,71.67,No Data,0,0,0,1498.65,0,0,0
4/23/2022,20:00:00,45.68,51.89,56.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.25,No Data,0,0,0,971.04,0,0,0
4/23/2022,21:00:00,44.66,59.17,56.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.62,No Data,0,0,0,0,0,0,0
4/23/2022,22:00:00,43.88,63.32,56.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.36,No Data,0,0,0,0,0,0,0
4/23/2022,23:00:00,43.42,66.03,57.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.33,No Data,0,0,0,0,0,0,0
4/24/2022,0:00:00,43.74,67.8,60.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.33,No Data,0,0,0,0,0,0,0
4/24/2022,1:00:00,44.81,68.82,62.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.18,No Data,0,0,0,0,0,0,0
4/24/2022,2:00:00,45.78,69.8,63.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.26,No Data,0,0,0,0,0,0,0
4/24/2022,3:00:00,45.99,70.58,65.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.26,No Data,0,0,0,0,0,0,0
4/24/2022,4:00:00,46.62,71.15,66.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.33,No Data,0,0,0,0,0,0,0
4/24/2022,5:00:00,46.6,71.75,67.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.33,No Data,0,0,0,0,0,0,0
4/24/2022,6:00:00,46.18,72.26,68.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.33,No Data,0,0,0,0,0,0,0
4/24/2022,7:00:00,46.11,72.69,68.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.44,No Data,0,0,0,0,0,0,0
4/24/2022,8:00:00,46.17,72.86,68.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.47,No Data,0,0,0,0,0,0,0
4/24/2022,9:00:00,46.93,72.95,69.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.65,No Data,0,0,0,0,0,0,0
4/24/2022,10:00:00,49.14,59.86,64.99,0,0,0,1003.82,0,0,0,0,0,0,277,0.28,0,0,0,94.53,0,0,0,0,0,34.6,0,0,0,100,0,0,44,0,0,0,93.78,0,59.87,0,37.1,0,37.1,72.14,No Data,0,0,0,1500.27,0,0,0
4/24/2022,11:00:00,51.8,53.51,58.73,0,0,0,981.13,0,0,0,0,0,0,355,0.36,0,0,0,93.76,0,0,0,0,0,33.8,0,0,0,100,0,0,43.5,0,0,0,94.02,0,58.16,0,34.8,0,34.8,73.9,No Data,0,0,0,1500.64,0,0,0
4/24/2022,12:00:00,53.32,52.02,57.4,0,0,0,846.03,0,0,0,0,0,0,260,0.31,0,0,0,93.81,0,0,0,0,0,33.8,0,0,0,99.91,0,0,44.2,0,0,0,93.87,0,54.55,0,27.6,0,27.6,71.46,No Data,0,0,0,1499.64,0,0,0
4/24/2022,13:00:00,53.01,51.85,57.11,0,0,0,840.59,0,0,0,0,0,0,275,0.33,0,0,0,93.79,0,0,0,0,0,33.8,0,0,0,100,0,0,43.6,0,0,0,94.21,0,52.87,0,25.9,0,25.9,74.84,No Data,0,0,0,1498.84,0,0,0
4/24/2022,14:00:00,52.75,52.17,57.29,0,0,0,835.11,0,0,0,0,0,0,274,0.33,0,0,0,93.72,0,0,0,0,0,33.7,0,0,0,92.2,0,0,34.4,0,0,0,94.08,0,54.23,0,28.9,0,28.9,73.72,No Data,0,0,0,1500.91,0,0,0
4/24/2022,15:00:00,55.18,52.43,57.65,0,0,0,867.19,0,0,0,0,0,0,297,0.34,0,0,0,93.83,0,0,0,0,0,33.9,0,0,0,100,0,0,43.4,0,0,0,94.21,0,55.47,0,29.9,0,29.9,75.09,No Data,0,0,0,1499.79,0,0,0
4/24/2022,16:00:00,53.08,52.54,57.79,0,0,0,879.4,0,0,0,0,0,0,304,0.35,0,0,0,93.71,0,0,0,0,0,33.9,0,0,0,86.5,0,0,28.7,0,0,0,94.38,0,55.51,0,29.7,0,29.7,75.85,No Data,0,0,0,1500.06,0,0,0
4/24/2022,17:00:00,54.8,52.73,57.79,0,0,0,878.45,0,0,0,0,0,0,303,0.34,0,0,0,93.82,0,0,0,0,0,33.8,0,0,0,100,0,0,43.6,0,0,0,94.24,0,57.25,0,32.1,0,32.1,75.56,No Data,0,0,0,1499.03,0,0,0
4/24/2022,18:00:00,54.45,52.8,57.79,0,0,0,879.82,0,0,0,0,0,0,307,0.35,0,0,0,93.79,0,0,0,0,0,33.8,0,0,0,95.28,0,0,37.7,0,0,0,94.19,0,57.39,0,32.7,0,32.7,75.74,No Data,0,0,0,1499.61,0,0,0
4/24/2022,19:00:00,55,52.63,57.9,0,0,0,879.31,0,0,0,0,0,0,305,0.35,0,0,0,93.86,0,0,0,0,0,33.9,0,0,0,99.63,0,0,42.7,0,0,0,94.18,0,55.77,0,31.3,0,30.1,75.92,No Data,0,0,0,1499.79,0,0,0
4/24/2022,20:00:00,54.46,59.44,58.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.45,No Data,0,0,0,0,0,0,0
4/24/2022,21:00:00,55.32,62.75,58.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.76,No Data,0,0,0,0,0,0,0
4/24/2022,22:00:00,54.3,65.66,58.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.97,No Data,0,0,0,0,0,0,0
4/24/2022,23:00:00,53.26,67.45,59.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.83,No Data,0,0,0,0,0,0,0
4/25/2022,0:00:00,53.48,68.76,61.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.04,No Data,0,0,0,0,0,0,0
4/25/2022,1:00:00,55.03,69.82,63.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.12,No Data,0,0,0,0,0,0,0
4/25/2022,2:00:00,56.59,70.76,64.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.12,No Data,0,0,0,0,0,0,0
4/25/2022,3:00:00,56.78,71.54,66.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.15,No Data,0,0,0,0,0,0,0
4/25/2022,4:00:00,53.02,71.96,66.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.19,No Data,0,0,0,0,0,0,0
4/25/2022,5:00:00,50.47,72.61,67.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.22,No Data,0,0,0,0,0,0,0
4/25/2022,6:00:00,50.54,72.99,68.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.19,No Data,0,0,0,0,0,0,0
4/25/2022,7:00:00,51.25,73.36,68.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.26,No Data,0,0,0,0,0,0,0
4/25/2022,8:00:00,52.03,73.62,69.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.3,No Data,0,0,0,0,0,0,0
4/25/2022,9:00:00,57.04,53.18,60.13,1216.18,0,0,0,559,0.46,0,0,0,0,0,0,90.28,0,0,0,0,13.9,0,0,0,0,0,0,0,100,0,0,42.3,100,0,0,0,0,0,56.04,0,31.1,31.1,84.67,No Data,1567.62,0,0,0,0,0,0
4/25/2022,10:00:00,64.48,56.35,61.11,0,0,0,814.06,0,0,0,0,0,0,278,0.34,0,0,0,94.16,0,0,0,0,0,34.2,0,0,0,82.04,0,0,23.8,0,0,0,93.9,0,0,58.77,0,36.7,36.7,81.28,No Data,0,0,0,1499.58,0,0,0
4/25/2022,11:00:00,60.41,52.38,57.76,929.95,0,0,0,374,0.4,0,0,0,0,0,0,89.15,0,0,0,0,13.3,0,0,0,0,0,0,0,82.09,0,0,23.9,100,0,0,0,0,0,57.23,0,32.7,32.7,75.67,No Data,1548.1,0,0,0,0,0,0
4/25/2022,12:00:00,63.37,52.38,58.01,964.45,0,0,0,398,0.41,0,0,0,0,0,0,89.15,0,0,0,0,13.4,0,0,0,0,0,0,0,90.4,0,0,31.9,100,0,0,0,0,0,57.06,0,34,34,77.43,No Data,1546.99,0,0,0,1155.89,0,0
4/25/2022,13:00:00,64.21,52.2,57.94,963.08,0,0,0,391,0.41,0,0,0,0,0,0,89.14,0,0,0,0,13.4,0,0,0,0,0,0,0,68.31,0,0,13.5,100,0,0,0,0,0,56.12,0,31.5,31.5,76.71,No Data,1548.65,0,0,0,1883.7,0,0
4/25/2022,14:00:00,63.34,52.01,57.69,949.45,0,0,0,413,0.43,0,0,0,0,0,0,89.15,0,0,0,0,13.4,0,0,0,0,0,0,0,79.97,0,0,22,100,0,0,0,0,0,56.46,0,33,33,80.85,No Data,1546.48,0,0,0,2328.86,0,0
4/25/2022,15:00:00,63.01,52.06,57.63,947.55,0,0,0,425,0.45,0,0,0,0,0,0,89.13,0,0,0,0,13.4,0,0,0,0,0,0,0,84.86,0,0,26.2,100,0,0,0,0,0,56.27,0,31.9,31.9,83.19,No Data,1546.48,0,0,0,2521.16,0,0
4/25/2022,16:00:00,61.8,51.84,57.34,932.74,0,0,0,410,0.44,0,0,0,0,0,0,89.13,0,0,0,0,13.4,0,0,0,0,0,0,0,85.84,0,0,27,100,0,0,0,0,0,56.01,0,31.7,31.7,81.75,No Data,1548.06,0,0,0,2647.48,0,0
4/25/2022,17:00:00,62.27,51.78,57.2,866.1,0,0,0,447,0.52,0,0,0,0,0,0,89.09,0,0,0,0,13.4,0,0,0,0,0,0,0,99.15,0,0,41.9,37.22,0,0,0,0,0,55.09,0,29.9,29.9,91.33,No Data,1547.47,0,0,0,2686.43,0,0
4/25/2022,18:00:00,56.46,50.11,55.8,831.56,0,0,0,373,0.45,0,0,0,0,0,0,89.14,0,0,0,0,13.4,0,0,0,0,0,0,0,76.29,0,0,19.4,100,0,0,0,0,0,51.43,0,25.1,25.1,81.18,No Data,1548.54,0,0,0,2099.1,0,0
4/25/2022,19:00:00,55.62,49.32,54.75,747.47,0,0,0,333,0.45,0,0,0,0,0,0,89.14,0,0,0,0,13.4,0,0,0,0,0,0,0,69.04,0,0,14.8,100,0,0,0,0,0,49.57,0,21.9,21.9,79.23,No Data,1547.21,0,0,0,2408.28,0,0
4/25/2022,20:00:00,55.94,51.9,55.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.17,No Data,0,0,0,0,0,0,0
4/25/2022,21:00:00,54.89,57.81,55.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.41,No Data,0,0,0,0,0,0,0
4/25/2022,22:00:00,54.04,62.99,55.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.34,No Data,0,0,0,0,0,0,0
4/25/2022,23:00:00,53.77,65.74,56.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.63,No Data,0,0,0,0,0,0,0
4/26/2022,0:00:00,53.89,67.48,59.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.7,No Data,0,0,0,0,0,0,0
4/26/2022,1:00:00,53.65,68.46,61.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.74,No Data,0,0,0,0,0,0,0
4/26/2022,2:00:00,51.93,69.17,63.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.74,No Data,0,0,0,0,0,0,0
4/26/2022,3:00:00,50.41,69.7,64.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.81,No Data,0,0,0,0,0,0,0
4/26/2022,4:00:00,48.53,70.11,65.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.7,No Data,0,0,0,0,0,0,0
4/26/2022,5:00:00,47.57,70.5,66.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.7,No Data,0,0,0,0,0,0,0
4/26/2022,6:00:00,46.44,70.72,66.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.63,No Data,0,0,0,0,0,0,0
4/26/2022,7:00:00,45,71.02,67.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.59,No Data,0,0,0,0,0,0,0
4/26/2022,8:00:00,45.25,69.81,67.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,47.2,0,0,0,0,0,0,0,0,0,0,70.52,No Data,0,0,0,0,0,0,0
4/26/2022,9:00:00,44.93,56.11,60.71,0,0,0,842.26,0,0,0,0,0,0,226,0.27,0,0,0,0,96.59,0,0,0,0,0,36.3,0,0,55.86,0,0,8.1,0,0,0,94.17,0,55.04,0,28.9,0,28.9,74.01,No Data,0,0,0,1500.64,0,0,0
4/26/2022,10:00:00,45.28,53.01,57.58,0,0,0,729.44,0,0,0,0,0,0,178,0.24,0,0,0,0,96.34,0,0,0,0,0,36.2,0,0,73.65,0,0,18.1,0,0,0,93.91,0,54.82,0,29.1,0,29.1,70.56,No Data,0,0,0,1501.57,0,0,0
4/26/2022,11:00:00,48.18,49.78,54.88,0,0,0,772.21,0,0,0,0,0,0,214,0.28,0,0,0,0,96.01,0,0,0,0,0,35.7,0,0,83.01,0,0,26,0,0,0,0,92.3,51.06,0,23.3,0,23.3,70.27,No Data,0,0,0,1498.97,0,0,0
4/26/2022,12:00:00,48.07,48.97,53.89,0,0,0,672.16,0,0,0,0,0,0,173,0.26,0,0,0,0,95.91,0,0,0,0,0,35.6,0,0,93.77,0,0,36.8,0,0,0,0,92.21,49.4,0,21.2,0,21.2,68.68,No Data,0,0,0,1500.11,0,0,0
4/26/2022,13:00:00,48.9,48.67,53.6,0,0,0,652.15,0,0,0,0,0,0,162,0.25,0,0,0,0,95.87,0,0,0,0,0,35.6,0,0,89.36,0,0,32.1,0,0,0,0,92.22,48.56,0,19.7,0,19.7,68,No Data,0,0,0,1500.59,0,0,0
4/26/2022,14:00:00,48.39,48.37,53.35,0,0,0,625.99,0,0,0,0,0,0,144,0.23,0,0,0,0,95.91,0,0,0,0,0,35.7,0,0,90.13,0,0,32.4,0,0,0,0,88.95,47.42,0,18.3,0,18.3,66.27,No Data,0,0,0,1501.25,0,0,0
4/26/2022,15:00:00,48.6,48.11,53.01,0,0,0,605.86,0,0,0,0,0,0,136,0.22,0,0,0,0,95.94,0,0,0,0,0,35.6,0,0,88.6,0,0,31.6,0,0,0,0,87.77,46.57,0,17.5,0,17.5,65.73,No Data,0,0,0,1499.85,0,0,0
4/26/2022,16:00:00,48.23,48.15,52.93,0,0,0,607.66,0,0,0,0,0,0,135,0.22,0,0,0,0,95.96,0,0,0,0,0,35.7,0,0,88.64,0,0,31.6,0,0,0,0,83.86,46.73,0,17.7,0,17.7,65.84,No Data,0,0,0,1500.19,0,0,0
4/26/2022,17:00:00,47.8,47.88,52.7,0,0,0,592.88,0,0,0,0,0,0,132,0.22,0,0,0,0,95.95,0,0,0,0,0,35.6,0,0,100,0,0,44.2,0,0,0,0,81.57,46.41,0,17.1,0,17.1,66.38,No Data,0,0,0,1500.27,0,0,0
4/26/2022,18:00:00,46.79,47.95,52.66,0,0,0,592.08,0,0,0,0,0,0,132,0.22,0,0,0,0,95.89,0,0,0,0,0,35.5,0,0,86.02,0,0,28.6,0,0,0,0,81.59,46.65,0,17.5,0,17.5,66.49,No Data,0,0,0,1500.17,0,0,0
4/26/2022,19:00:00,46.59,47.59,52.12,0,0,0,546.99,0,0,0,0,0,0,116,0.21,0,0,0,0,96,0,0,0,0,0,35.7,0,0,83.17,0,0,26.1,0,0,0,0,78.22,46.05,0,16.7,0,16.7,65.73,No Data,0,0,0,1497.75,0,0,0
4/26/2022,20:00:00,44.1,48.52,52.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.74,No Data,0,0,0,0,0,0,0
4/26/2022,21:00:00,40.62,56.41,52.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.3,No Data,0,0,0,0,0,0,0
4/26/2022,22:00:00,38.62,59.2,52.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.42,No Data,0,0,0,0,0,0,0
4/26/2022,23:00:00,37.31,61.52,53.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.95,No Data,0,0,0,0,0,0,0
4/27/2022,0:00:00,36.81,63,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.06,No Data,0,0,0,0,0,0,0
4/27/2022,1:00:00,36.69,64.02,56.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.99,No Data,0,0,0,0,0,0,0
4/27/2022,2:00:00,35.69,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.92,No Data,0,0,0,0,0,0,0
4/27/2022,3:00:00,32.86,65.24,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.81,No Data,0,0,0,0,0,0,0
4/27/2022,4:00:00,32.99,65.59,59.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.81,No Data,0,0,0,0,0,0,0
4/27/2022,5:00:00,33.06,66.02,60.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.81,No Data,0,0,0,0,0,0,0
4/27/2022,6:00:00,32.88,66.33,61.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.74,No Data,0,0,0,0,0,0,0
4/27/2022,7:00:00,32.53,66.54,61.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.7,No Data,0,0,0,0,0,0,0
4/27/2022,8:00:00,33.2,66.66,62.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.63,No Data,0,0,0,0,0,0,0
4/27/2022,9:00:00,33.64,51.71,56.32,0,0,0,787.77,0,0,0,0,0,0,152,0.19,0,0,0,0,96.51,0,0,0,0,0,36.3,0,0,71.09,0,0,16.9,0,0,0,0,91.24,0,35.99,0,8.4,8.4,62.38,No Data,0,0,0,1500.4,0,0,0
4/27/2022,10:00:00,33.07,47.34,51.93,0,0,0,567.72,0,0,0,0,0,0,97,0.17,0,0,0,0,96.13,0,0,0,0,0,35.8,0,0,75.08,0,0,20.4,0,0,0,0,72.12,0,44.02,0,14.9,14.9,61.05,No Data,0,0,0,1499.37,0,0,0
4/27/2022,11:00:00,34.15,46.16,50.02,0,0,0,426.95,0,0,0,0,0,0,62,0.15,0,0,0,0,95.98,0,0,0,0,0,35.7,0,0,64.39,0,0,13,0,0,0,0,66.91,0,42.71,0,13.7,13.8,59.07,No Data,0,0,0,1499.29,0,0,0
4/27/2022,12:00:00,36.22,46.19,50.07,0,0,0,419.78,0,0,0,0,0,0,67,0.16,0,0,0,0,95.87,0,0,0,0,0,35.7,0,0,64.73,0,0,13.2,0,0,0,0,66.97,0,42.58,0,13.4,13.4,59.76,No Data,0,0,0,1502.36,0,0,0
4/27/2022,13:00:00,36.53,46.26,50.32,0,0,0,428.3,0,0,0,0,0,0,65,0.15,0,0,0,0,95.88,0,0,0,0,0,35.7,0,0,63.64,0,0,12.6,0,0,0,0,66.89,0,41.75,0,12.8,12.8,59.47,No Data,0,0,0,1501.54,0,0,0
4/27/2022,14:00:00,37.93,49.86,52.48,0,0,0,285.29,0,0,0,0,0,0,14,0.05,0,0,0,0,96.63,0,0,0,0,0,36.4,0,0,30,0,0,0.1,0,0,0,0,66.51,0,42.61,0,13.5,13.5,53.74,No Data,0,0,0,1500.99,0,0,0
4/27/2022,15:00:00,37.84,50.68,54.18,0,0,0,393.35,0,0,0,0,0,0,29,0.07,0,0,0,0,96.55,0,0,0,0,0,36.3,0,0,87.54,0,0,31.4,0,0,0,0,66.62,0,42.76,0,13.8,13.8,55.83,No Data,0,0,0,1499.72,0,0,0
4/27/2022,16:00:00,37.26,51.05,54.66,0,0,0,425.24,0,0,0,0,0,0,43,0.1,0,0,0,0,96.63,0,0,0,0,0,36.4,0,0,89.85,0,0,33.5,0,0,0,0,66.86,0,43.77,0,15.1,14.7,58.93,No Data,0,0,0,1497.54,0,0,0
4/27/2022,17:00:00,35.83,51.05,54.59,0,0,0,415.39,0,0,0,0,0,0,47,0.11,0,0,0,0,96.55,0,0,0,0,0,36.4,0,0,63.53,0,0,12.4,0,0,0,0,66.98,0,43.63,0,14.6,14.6,59.79,No Data,0,0,0,1500.46,0,0,0
4/27/2022,18:00:00,35.78,51.04,54.66,0,0,0,413.46,0,0,0,0,0,0,43,0.1,0,0,0,0,96.56,0,0,0,0,0,36.4,0,0,44.37,0,0,4.6,0,0,0,0,66.93,0,43.45,0,14.5,14.5,58.82,No Data,0,0,0,1501.36,0,0,0
4/27/2022,19:00:00,35.09,50.91,54.27,0,0,0,393.99,0,0,0,0,0,0,34,0.09,0,0,0,0,96.69,0,0,0,0,0,36.5,0,0,49.96,0,0,6.3,0,0,0,0,66.72,0,43.46,0,14.3,14.3,56.84,No Data,0,0,0,1498.6,0,0,0
4/27/2022,20:00:00,34.29,51.41,54.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.28,No Data,0,0,0,0,0,0,0
4/27/2022,21:00:00,33.98,53.35,54.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.63,No Data,0,0,0,0,0,0,0
4/27/2022,22:00:00,34.09,53.97,54.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.38,No Data,0,0,0,0,0,0,0
4/27/2022,23:00:00,34.36,55.09,54.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.42,No Data,0,0,0,0,0,0,0
4/28/2022,0:00:00,33.2,56.05,54.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.24,No Data,0,0,0,0,0,0,0
4/28/2022,1:00:00,31.77,56.74,54.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.31,No Data,0,0,0,0,0,0,0
4/28/2022,2:00:00,31.21,57.28,54.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.31,No Data,0,0,0,0,0,0,0
4/28/2022,3:00:00,30.7,57.69,54.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.42,No Data,0,0,0,0,0,0,0
4/28/2022,4:00:00,30.1,58.3,54.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.42,No Data,0,0,0,0,0,0,0
4/28/2022,5:00:00,29.73,59.42,55.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.56,No Data,0,0,0,0,0,0,0
4/28/2022,6:00:00,29.32,60.21,55.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.63,No Data,0,0,0,0,0,0,0
4/28/2022,7:00:00,30.15,60.89,56.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.7,No Data,0,0,0,0,0,0,0
4/28/2022,8:00:00,34.23,61.45,56.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.88,No Data,0,0,0,0,0,0,0
4/28/2022,9:00:00,36.55,52.66,57.29,0,0,0,869.08,0,0,0,0,0,0,183,0.21,0,0,0,0,96.51,0,0,0,0,0,36.3,0,0,71.57,0,0,17.8,0,0,0,0,89.96,38.74,0,10.2,0,10.2,62.06,No Data,0,0,0,1498.42,0,0,0
4/28/2022,10:00:00,38.82,50.61,54.23,0,0,0,389.62,0,0,0,0,0,0,32,0.08,0,0,0,0,96.51,0,0,0,0,0,36.3,0,0,40.87,0,0,3.7,0,0,0,0,66.7,44.02,0,14.7,0,14.7,56.62,No Data,0,0,0,1501.3,0,0,0
4/28/2022,11:00:00,40.77,50.56,53.58,0,0,0,334.6,0,0,0,0,0,0,16,0.05,0,0,0,0,96.61,0,0,0,0,0,36.4,0,0,30,0,0,1.6,0,0,0,0,66.48,44.05,0,14.6,0,14.6,54.1,No Data,0,0,0,1499.29,0,0,0
4/28/2022,12:00:00,43.17,50.61,53.89,0,0,0,362.95,0,0,0,0,0,0,30,0.08,0,0,0,0,96.67,0,0,0,0,0,36.3,0,0,83.92,0,0,27.8,0,0,0,0,66.75,44.24,0,14.9,0,14.9,57.63,No Data,0,0,0,1497.41,0,0,0
4/28/2022,13:00:00,45.63,51.03,54.45,0,0,0,388.05,0,0,0,0,0,0,42,0.11,0,0,0,0,96.56,0,0,0,0,0,36.3,0,0,82.93,0,0,26.7,0,0,0,0,66.97,44.88,0,15.8,0,15.8,60.01,No Data,0,0,0,1499.45,0,0,0
4/28/2022,14:00:00,47.9,50.88,54.52,0,0,0,406.77,0,0,0,0,0,0,41,0.1,0,0,0,0,96.63,0,0,0,0,0,36.4,0,0,68.15,0,0,15.1,0,0,0,0,66.88,44.28,0,15,0,15,58.89,No Data,0,0,0,1500.22,0,0,0
4/28/2022,15:00:00,49.42,51.19,54.72,0,0,0,417.81,0,0,0,0,0,0,40,0.1,0,0,0,0,96.64,0,0,0,0,0,36.4,0,0,67.05,0,0,14.4,0,0,0,0,66.83,45.24,0,15.8,0,15.8,57.92,No Data,0,0,0,1499.77,0,0,0
4/28/2022,16:00:00,50.13,51.39,55.15,0,0,0,446.62,0,0,0,0,0,0,49,0.11,0,0,0,0,96.65,0,0,0,0,0,36.5,0,0,85.98,0,0,29.3,0,0,0,0,66.9,45.45,0,16,0,16,59.32,No Data,0,0,0,1499.26,0,0,0
4/28/2022,17:00:00,50.36,51.76,55.54,0,0,0,471.75,0,0,0,0,0,0,56,0.12,0,0,0,0,96.67,0,0,0,0,0,36.4,0,0,89.54,0,0,32.8,0,0,0,0,66.99,46.13,0,16.9,0,16.9,60.3,No Data,0,0,0,1499.56,0,0,0
4/28/2022,18:00:00,49.16,51.76,55.51,0,0,0,470.25,0,0,0,0,0,0,54,0.11,0,0,0,0,96.59,0,0,0,0,0,36.4,0,0,90.73,0,0,34.1,0,0,0,0,66.99,46.06,0,16.7,0,16.7,60.44,No Data,0,0,0,1500.75,0,0,0
4/28/2022,19:00:00,47.6,51.94,55.45,0,0,0,465.28,0,0,0,0,0,0,59,0.13,0,0,0,0,96.64,0,0,0,0,0,36.4,0,0,91.92,0,0,35.3,0,0,0,0,67.04,47.81,0,19.1,0,19.1,61.16,No Data,0,0,0,1498.92,0,0,0
4/28/2022,20:00:00,44.84,52.31,55.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.48,No Data,0,0,0,0,0,0,0
4/28/2022,21:00:00,43.42,54.01,55.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.16,No Data,0,0,0,0,0,0,0
4/28/2022,22:00:00,41.43,54.95,55.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.84,No Data,0,0,0,0,0,0,0
4/28/2022,23:00:00,39.78,56.64,55.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.77,No Data,0,0,0,0,0,0,0
4/29/2022,0:00:00,38.8,57.93,55.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.66,No Data,0,0,0,0,0,0,0
4/29/2022,1:00:00,37.23,58.72,55.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.84,No Data,0,0,0,0,0,0,0
4/29/2022,2:00:00,37.42,59.08,55.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.95,No Data,0,0,0,0,0,0,0
4/29/2022,3:00:00,35.69,59.37,55.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.02,No Data,0,0,0,0,0,0,0
4/29/2022,4:00:00,34.66,59.81,56.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.09,No Data,0,0,0,0,0,0,0
4/29/2022,5:00:00,33.9,60.56,56.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.13,No Data,0,0,0,0,0,0,0
4/29/2022,6:00:00,33.61,61.29,56.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.16,No Data,0,0,0,0,0,0,0
4/29/2022,7:00:00,33.64,61.75,57.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.38,No Data,0,0,0,0,0,0,0
4/29/2022,8:00:00,36.82,62.2,57.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.49,No Data,0,0,0,0,0,0,0
4/29/2022,9:00:00,40.83,52.41,56.35,0,0,0,601.52,0,0,0,0,0,0,89,0.15,0,0,0,94.15,0,0,0,0,0,34.2,0,0,0,89.44,0,0,33.1,0,0,0,0,82.42,0,46.01,0,17.1,17.1,60.91,No Data,0,0,0,1495.95,0,0,0
4/29/2022,10:00:00,45.86,50.77,54.61,0,0,0,430.07,0,0,0,0,0,0,45,0.1,0,0,0,94.39,0,0,0,0,0,34.4,0,0,0,75.84,0,0,20.7,0,0,0,0,66.91,0,42.27,0,12.8,12.8,59.22,No Data,0,0,0,1498.95,0,0,0
4/29/2022,11:00:00,48.59,50.59,53.83,0,0,0,368.25,0,0,0,0,0,0,31,0.08,0,0,0,94.33,0,0,0,0,0,34.4,0,0,0,60.38,0,0,10.7,0,0,0,0,66.74,0,43.42,0,14.3,14.3,57.16,No Data,0,0,0,1499.24,0,0,0
4/29/2022,12:00:00,50.91,50.79,54.23,0,0,0,385.88,0,0,0,0,0,0,33,0.09,0,0,0,94.31,0,0,0,0,0,34.4,0,0,0,74.12,0,0,19,0,0,0,0,66.74,0,43.49,0,14.5,14.5,57.45,No Data,0,0,0,1500.62,0,0,0
4/29/2022,13:00:00,52.87,51.49,55.15,0,0,0,439.34,0,0,0,0,0,0,47,0.11,0,0,0,94.33,0,0,0,0,0,34.5,0,0,0,88.79,0,0,31.9,0,0,0,0,66.89,0,45.35,0,16.3,16.3,59.36,No Data,0,0,0,1500.4,0,0,0
4/29/2022,14:00:00,54.32,51.85,55.76,0,0,0,492.58,0,0,0,0,0,0,64,0.13,0,0,0,94.42,0,0,0,0,0,34.5,0,0,0,100,0,0,45.1,0,0,0,0,67.08,0,45.97,0,17.1,17.1,61.88,No Data,0,0,0,1498.47,0,0,0
4/29/2022,15:00:00,54.15,52.44,56.41,0,0,0,535.23,0,0,0,0,0,0,81,0.15,0,0,0,94.42,0,0,0,0,0,34.5,0,0,0,79.37,0,0,22.9,0,0,0,0,67.2,0,47.75,0,19.1,19.1,63.79,No Data,0,0,0,1499.45,0,0,0
4/29/2022,16:00:00,55.7,52.69,56.59,0,0,0,551.55,0,0,0,0,0,0,83,0.15,0,0,0,94.35,0,0,0,0,0,34.4,0,0,0,71.12,0,0,16.6,0,0,0,0,67.97,0,49.48,0,21.5,21.5,63,No Data,0,0,0,1500.3,0,0,0
4/29/2022,17:00:00,59.12,53.37,57.49,0,0,0,605.28,0,0,0,0,0,0,100,0.17,0,0,0,94.39,0,0,0,0,0,34.5,0,0,0,88.69,0,0,31.4,0,0,0,0,74.79,0,51.52,0,24.9,24.9,64.87,No Data,0,0,0,1501.41,0,0,0
4/29/2022,18:00:00,59.88,53.65,57.81,0,0,0,625.39,0,0,0,0,0,0,114,0.18,0,0,0,94.41,0,0,0,0,0,34.4,0,0,0,79.9,0,0,22.6,0,0,0,0,81,0,51.8,0,25,25,66.31,No Data,0,0,0,1500.11,0,0,0
4/29/2022,19:00:00,57.42,53.58,57.6,0,0,0,612.88,0,0,0,0,0,0,103,0.17,0,0,0,94.41,0,0,0,0,0,34.5,0,0,0,95.1,0,0,37.8,0,0,0,0,82.06,0,51.86,0,25.3,25.3,64.8,No Data,0,0,0,1500.67,0,0,0
4/29/2022,20:00:00,56.45,53.79,57.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.14,No Data,0,0,0,0,0,0,0
4/29/2022,21:00:00,53.67,54.99,57.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.87,No Data,0,0,0,0,0,0,0
4/29/2022,22:00:00,50.28,57.02,56.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.73,No Data,0,0,0,0,0,0,0
4/29/2022,23:00:00,47.32,58.57,56.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.05,No Data,0,0,0,0,0,0,0
4/30/2022,0:00:00,44.88,59.29,56.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.98,No Data,0,0,0,0,0,0,0
4/30/2022,1:00:00,43.95,59.59,56.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.02,No Data,0,0,0,0,0,0,0
4/30/2022,2:00:00,42.92,59.78,56.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.05,No Data,0,0,0,0,0,0,0
4/30/2022,3:00:00,41.49,60.23,56.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.05,No Data,0,0,0,0,0,0,0
4/30/2022,4:00:00,40.21,60.95,57.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.02,No Data,0,0,0,0,0,0,0
4/30/2022,5:00:00,38.96,61.62,57.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.98,No Data,0,0,0,0,0,0,0
4/30/2022,6:00:00,39.51,62.21,57.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.02,No Data,0,0,0,0,0,0,0
4/30/2022,7:00:00,39.68,62.77,58.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.94,No Data,0,0,0,0,0,0,0
4/30/2022,8:00:00,42.53,50.04,56.97,0,0,0,907.84,0,0,0,0,0,0,219,0.24,0,0,0,0,92.58,0,0,0,0,0,31.8,0,0,97.65,0,0,42,0,0,0,0,86.49,41.25,0,12,0,12,65.23,No Data,0,0,0,1446.19,0,0,0
4/30/2022,9:00:00,48.9,46.86,52.32,0,0,0,654.07,0,0,0,0,0,0,142,0.22,0,0,0,0,96.02,0,0,0,0,0,35.8,0,0,99.83,0,0,44.4,0,0,0,0,82.99,43.8,0,14.2,0,14.2,64.62,No Data,0,0,0,1501.52,0,0,0
4/30/2022,10:00:00,52.44,46.19,50.77,0,0,0,476.17,0,0,0,0,0,0,92,0.19,0,0,0,0,95.98,0,0,0,0,0,35.8,0,0,100,0,0,44.8,0,0,0,0,67.34,42.84,0,13.2,0,13.2,63.79,No Data,0,0,0,1499.95,0,0,0
4/30/2022,11:00:00,52.56,46.46,50.67,0,0,0,451.07,0,0,0,0,0,0,81,0.18,0,0,0,0,95.91,0,0,0,0,0,35.6,0,0,85.8,0,0,29.1,0,0,0,0,67.16,43.93,0,14.3,0,14.3,62.46,No Data,0,0,0,1500.99,0,0,0
4/30/2022,12:00:00,52.89,46.84,51.42,0,0,0,501.06,0,0,0,0,0,0,93,0.19,0,0,0,0,96.05,0,0,0,0,0,35.8,0,0,89.13,0,0,32.5,0,0,0,0,67.08,44.54,0,15.3,0,15.3,62.49,No Data,0,0,0,1499.85,0,0,0
4/30/2022,13:00:00,53.85,47.24,52.27,0,0,0,569.59,0,0,0,0,0,0,116,0.2,0,0,0,0,95.96,0,0,0,0,0,35.7,0,0,79.13,0,0,23.1,0,0,0,0,68.45,45.05,0,15.6,0,15.6,63.68,No Data,0,0,0,1502.18,0,0,0
4/30/2022,14:00:00,55.82,48.03,53.13,0,0,0,634.27,0,0,0,0,0,0,145,0.23,0,0,0,0,96.04,0,0,0,0,0,35.7,0,0,61.64,0,0,11,0,0,0,0,78.55,47.29,0,18.5,0,18.5,66.31,No Data,0,0,0,1500.4,0,0,0
4/30/2022,15:00:00,56.24,48.54,53.94,0,0,0,681.06,0,0,0,0,0,0,158,0.23,0,0,0,0,96.14,0,0,0,0,0,35.8,0,0,71.61,0,0,16.9,0,0,0,0,87.77,47.89,0,18.9,0,18.9,65.34,No Data,0,0,0,1498.47,0,0,0
4/30/2022,16:00:00,57.01,49.03,54.37,0,0,0,718.29,0,0,0,0,0,0,179,0.25,0,0,0,0,96.11,0,0,0,0,0,35.8,0,0,56.93,0,0,8.8,0,0,0,0,89.95,49.52,0,20.8,0,20.8,66.45,No Data,0,0,0,1499.37,0,0,0
4/30/2022,17:00:00,56.48,49.28,54.59,0,0,0,732.7,0,0,0,0,0,0,179,0.24,0,0,0,0,96.13,0,0,0,0,0,35.9,0,0,68.47,0,0,14.7,0,0,0,0,91.97,50.19,0,21.9,0,21.9,66.52,No Data,0,0,0,1499.37,0,0,0
4/30/2022,18:00:00,55.75,49.17,54.46,0,0,0,720.09,0,0,0,0,0,0,179,0.25,0,0,0,0,96.13,0,0,0,0,0,35.9,0,0,50.55,0,0,6.3,0,0,0,0,92.02,49.78,0,21.1,0,21.1,66.92,No Data,0,0,0,1499.13,0,0,0
4/30/2022,19:00:00,54.21,48.75,53.96,0,0,0,688.91,0,0,0,0,0,0,161,0.23,0,0,0,0,96.08,0,0,0,0,0,35.8,0,0,61.69,0,0,11,0,0,0,0,91.95,48.53,0,19.6,0,19.6,65.95,No Data,0,0,0,1499.93,0,0,0
4/30/2022,20:00:00,54.1,48.39,53.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.5,No Data,0,0,0,0,0,0,0
4/30/2022,21:00:00,52.24,49.99,53.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.75,No Data,0,0,0,0,0,0,0
4/30/2022,22:00:00,50.73,51.38,53.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.55,No Data,0,0,0,0,0,0,0
4/30/2022,23:00:00,51.48,53.37,52.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.48,No Data,0,0,0,0,0,0,0
5/1/2022,0:00:00,49.27,54.72,52.86,TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),No Data,TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1)
5/1/2022,1:00:00,48.39,55.41,52.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.69,No Data,0,0,0,0,0,0,0
5/1/2022,2:00:00,46.74,55.81,52.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.76,No Data,0,0,0,0,0,0,0
5/1/2022,3:00:00,46.39,56.09,52.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.69,No Data,0,0,0,0,0,0,0
5/1/2022,4:00:00,46.13,56.59,53.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.69,No Data,0,0,0,0,0,0,0
5/1/2022,5:00:00,46.13,57.75,53.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.69,No Data,0,0,0,0,0,0,0
5/1/2022,6:00:00,46.5,58.86,53.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.69,No Data,0,0,0,0,0,0,0
5/1/2022,7:00:00,46.76,59.95,54.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.66,No Data,0,0,0,0,0,0,0
5/1/2022,8:00:00,47.74,60.71,55.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.69,No Data,0,0,0,0,0,0,0
5/1/2022,9:00:00,48.89,61.11,55.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.69,No Data,0,0,0,0,0,0,0
5/1/2022,10:00:00,48.15,53.81,58.62,0,0,0,698.32,0,0,0,0,0,0,160,0.23,0,0,0,0,92.23,0,0,0,0,0,31.5,0,0,0,0,0,0,0,0,0,0,86.42,0,49.03,0,21.4,21.4,71.42,No Data,0,0,0,1443.94,0,0,0
5/1/2022,11:00:00,44.77,49.69,54.54,0,0,0,652.52,0,0,0,0,0,0,197,0.3,0,0,0,0,96.37,0,0,0,0,0,36.1,0,0,30,0,0,1.6,0,0,0,0,93.13,0,47.41,0,18.8,18.8,76.46,No Data,0,0,0,1501.2,0,0,0
5/1/2022,12:00:00,45.31,47.47,52.23,0,0,0,591.78,0,0,0,0,0,0,158,0.27,0,0,0,0,96,0,0,0,0,0,35.8,0,0,45.03,0,0,4.6,0,0,0,0,92.69,0,44.74,0,15.9,15.9,70.92,No Data,0,0,0,1499.66,0,0,0
5/1/2022,13:00:00,46.69,47.54,52.27,0,0,0,587.26,0,0,0,0,0,0,151,0.26,0,0,0,0,96.08,0,0,0,0,0,35.8,0,0,56.81,0,0,8.7,0,0,0,0,92.54,0,45.26,0,16.6,16.6,69.98,No Data,0,0,0,1499.48,0,0,0
5/1/2022,14:00:00,47.23,47.66,52.48,0,0,0,597.5,0,0,0,0,0,0,134,0.22,0,0,0,0,96,0,0,0,0,0,35.7,0,0,67.01,0,0,13.9,0,0,0,0,88.78,0,45.36,0,16.6,16.6,66.24,No Data,0,0,0,1499.53,0,0,0
5/1/2022,15:00:00,44.97,47.76,52.68,0,0,0,615.16,0,0,0,0,0,0,136,0.22,0,0,0,0,96.04,0,0,0,0,0,35.8,0,0,72.35,0,0,17.4,0,0,0,0,86.25,0,45.72,0,17.1,17.1,65.3,No Data,0,0,0,1499.95,0,0,0
5/1/2022,16:00:00,45.54,47.84,52.81,0,0,0,623.21,0,0,0,0,0,0,143,0.23,0,0,0,0,96.05,0,0,0,0,0,35.8,0,0,76.02,0,0,20,0,0,0,0,85.56,0,45.93,0,17.2,17.2,66.42,No Data,0,0,0,1499.61,0,0,0
5/1/2022,17:00:00,48.46,47.89,52.84,0,0,0,625.53,0,0,0,0,0,0,158,0.25,0,0,0,0,96.08,0,0,0,0,0,35.7,0,0,76.49,0,0,20.1,0,0,0,0,85.76,0,45.82,0,16.9,16.9,68.11,No Data,0,0,0,1500.06,0,0,0
5/1/2022,18:00:00,50.61,47.95,52.97,0,0,0,628.36,0,0,0,0,0,0,158,0.25,0,0,0,0,96.05,0,0,0,0,0,35.8,0,0,77.21,0,0,20.4,0,0,0,0,88.1,0,45.73,0,17,17,69.3,No Data,0,0,0,1499.95,0,0,0
5/1/2022,19:00:00,49.17,47.4,52.21,0,0,0,573.67,0,0,0,0,0,0,137,0.24,0,0,0,0,96.01,0,0,0,0,0,35.8,0,0,67.06,0,0,13.9,0,0,0,0,87.94,0,44.42,0,15.6,15.6,67.71,No Data,0,0,0,1500.62,0,0,0
5/1/2022,20:00:00,50.23,47.86,52.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.23,No Data,0,0,0,0,0,0,0
5/1/2022,21:00:00,50.62,50.54,52.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.33,No Data,0,0,0,0,0,0,0
5/1/2022,22:00:00,50.91,51.54,52.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.61,No Data,0,0,0,0,0,0,0
5/1/2022,23:00:00,49.63,52.87,52.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.68,No Data,0,0,0,0,0,0,0
5/2/2022,0:00:00,48.15,53.99,52.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.82,No Data,0,0,0,0,0,0,0
5/2/2022,1:00:00,46.79,55.03,52.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.75,No Data,0,0,0,0,0,0,0
5/2/2022,2:00:00,47.13,TIME (-1),TIME (-1),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.5,No Data,0,0,0,0,0,0,0
5/2/2022,3:00:00,49.37,57.21,52.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.57,No Data,0,0,0,0,0,0,0
5/2/2022,4:00:00,49.25,58.51,52.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.46,No Data,0,0,0,0,0,0,0
5/2/2022,5:00:00,49.45,59.27,53.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.36,No Data,0,0,0,0,0,0,0
5/2/2022,6:00:00,47.61,59.82,54.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.28,No Data,0,0,0,0,0,0,0
5/2/2022,7:00:00,47.01,60.95,55.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.25,No Data,0,0,0,0,0,0,0
5/2/2022,8:00:00,47.17,51.89,59.95,0,0,0,31.93,0,0,0,0,0,0,0,0,0,0,0,0,35,0,0,0,0,0,1.9,0,0,100,0,0,44.2,0,0,0,0,0,40.12,0,11.6,0,11.6,63.21,No Data,0,0,0,530.84,0,0,0
5/2/2022,9:00:00,49.42,48.07,53.4,0,0,0,675.32,0,0,0,0,0,0,175,0.26,0,0,0,0,95.99,0,0,0,0,0,35.6,0,0,100,0,0,43.3,0,0,0,0,92.3,45.99,0,16.8,0,16.8,69.12,No Data,0,0,0,1499.85,0,0,0
5/2/2022,10:00:00,52.16,47.24,52.11,0,0,0,562.06,0,0,0,0,0,0,130,0.23,0,0,0,0,96.06,0,0,0,0,0,35.7,0,0,99.72,0,0,43.6,0,0,0,0,90.27,44.87,0,15.5,0,15.5,68,No Data,0,0,0,1500.75,0,0,0
5/2/2022,11:00:00,53.53,47.37,51.75,0,0,0,531.96,0,0,0,0,0,0,137,0.26,0,0,0,0,95.96,0,0,0,0,0,35.7,0,0,81.12,0,0,23.9,0,0,0,0,80.19,45.93,0,16.6,0,16.6,70.05,No Data,0,0,0,1500.88,0,0,0
5/2/2022,12:00:00,53.06,47.46,51.89,0,0,0,538.22,0,0,0,0,0,0,134,0.25,0,0,0,0,96.03,0,0,0,0,0,35.8,0,0,77.65,0,0,21.2,0,0,0,0,79.45,45.83,0,16.4,0,16.4,69.04,No Data,0,0,0,1500.93,0,0,0
5/2/2022,13:00:00,52.8,47.65,52.32,0,0,0,573.89,0,0,0,0,0,0,146,0.25,0,0,0,0,96.03,0,0,0,0,0,35.7,0,0,76.56,0,0,20,0,0,0,0,80.85,46.31,0,17.1,0,17.1,69.84,No Data,0,0,0,1498.68,0,0,0
5/2/2022,14:00:00,52.87,47.89,52.25,0,0,0,638.6,0,0,0,0,0,0,168,0.26,0,0,0,0,96.27,0,0,0,0,0,36,0,0,72.29,0,0,17.1,0,0,0,0,85.19,49.26,0,20.9,0,20.9,70.3,No Data,0,0,0,1499.82,0,0,0
5/2/2022,15:00:00,53.8,48.07,52.54,0,0,0,556.3,0,0,0,0,0,0,134,0.24,0,0,0,0,96.34,0,0,0,0,0,35.8,0,0,82.87,0,0,25.5,0,0,0,0,84.82,49.38,0,20.7,0,20.7,68.97,No Data,0,0,0,1498.6,0,0,0
5/2/2022,16:00:00,54.37,48.35,52.79,0,0,0,573.65,0,0,0,0,0,0,147,0.26,0,0,0,0,96.28,0,0,0,0,0,35.9,0,0,84.2,0,0,26.8,0,0,0,0,84.92,50.12,0,22.4,0,22.4,69.98,No Data,0,0,0,1499.53,0,0,0
5/2/2022,17:00:00,53.36,48.19,52.72,0,0,0,569.41,0,0,0,0,0,0,145,0.25,0,0,0,0,96.3,0,0,0,0,0,35.8,0,0,84.83,0,0,26.8,0,0,0,0,84.94,49.69,0,21.4,0,21.4,69.91,No Data,0,0,0,1500.03,0,0,0
5/2/2022,18:00:00,52.81,48.04,52.54,0,0,0,568.36,0,0,0,0,0,0,141,0.25,0,0,0,0,96.3,0,0,0,0,0,35.8,0,0,74.45,0,0,18.7,0,0,0,0,84.19,49.32,0,21,0,20.8,70.16,No Data,0,0,0,1499.9,0,0,0
5/2/2022,19:00:00,53.31,47.95,52.47,0,0,0,545.53,0,0,0,0,0,0,129,0.24,0,0,0,0,96.3,0,0,0,0,0,35.9,0,0,72.79,0,0,17.4,0,0,0,0,84.15,48.93,0,20.1,0,20.1,68.43,No Data,0,0,0,1498.15,0,0,0
5/2/2022,20:00:00,53.08,48.41,53.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.86,No Data,0,0,0,0,0,0,0
5/2/2022,21:00:00,51.79,50.34,52.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.46,No Data,0,0,0,0,0,0,0
5/2/2022,22:00:00,51.61,51.24,52.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.8,No Data,0,0,0,0,0,0,0
5/2/2022,23:00:00,51.24,52.85,52.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.83,No Data,0,0,0,0,0,0,0
5/3/2022,0:00:00,51.23,53.93,52.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.65,No Data,0,0,0,0,0,0,0
5/3/2022,1:00:00,51.7,55.12,52.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.65,No Data,0,0,0,0,0,0,0
5/3/2022,2:00:00,51.43,57.31,52.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.58,No Data,0,0,0,0,0,0,0
5/3/2022,3:00:00,51.29,59.07,52.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.58,No Data,0,0,0,0,0,0,0
5/3/2022,4:00:00,50.71,60.08,53.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.47,No Data,0,0,0,0,0,0,0
5/3/2022,5:00:00,49.99,61.36,53.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.47,No Data,0,0,0,0,0,0,0
5/3/2022,6:00:00,49.32,62.34,54.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.36,No Data,0,0,0,0,0,0,0
5/3/2022,7:00:00,49.76,63.65,55.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.36,No Data,0,0,0,0,0,0,0
5/3/2022,8:00:00,48.63,57,57.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.08,0,0,5.8,0,0,0,0,0,0,0,0,0,0,64.29,No Data,0,0,0,0,0,0,0
5/3/2022,9:00:00,51.32,49.74,55.2,0,0,0,804.32,0,0,0,0,0,0,270,0.34,0,0,0,0,97.18,0,0,0,0,0,36.8,0,0,49.62,0,0,5.9,0,0,0,0,93.06,0,50.67,0,23.2,23.2,76.46,No Data,0,0,0,1497.41,0,0,0
5/3/2022,10:00:00,54.2,48.19,52.97,0,0,0,615.15,0,0,0,0,0,0,174,0.29,0,0,0,0,97.01,0,0,0,0,0,36.7,0,0,57.96,0,0,9.2,0,0,0,0,92.75,0,48.39,0,19.7,19.7,72.79,No Data,0,0,0,1500.19,0,0,0
5/3/2022,11:00:00,53.77,48.32,52.63,0,0,0,571.11,0,0,0,0,0,0,147,0.26,0,0,0,0,97.15,0,0,0,0,0,36.8,0,0,66.39,0,0,13.5,0,0,0,93.41,0,0,50.06,0,22.2,22.2,70.2,No Data,0,0,0,1500.48,0,0,0
5/3/2022,12:00:00,54.29,48.97,53.17,0,0,0,585.09,0,0,0,0,0,0,149,0.26,0,0,0,0,97.42,0,0,0,0,0,37.1,0,0,84.25,0,0,26.6,0,0,0,89.74,0,0,54.65,0,29.3,29.3,69.84,No Data,0,0,0,1502.95,0,0,0
5/3/2022,13:00:00,53.55,49.14,53.49,0,0,0,613.01,0,0,0,0,0,0,157,0.26,0,0,0,0,97.68,0,0,0,0,0,37.3,0,0,79.57,0,0,22.5,0,0,0,89.83,0,0,54.47,0,29.3,29.3,70.34,No Data,0,0,0,1499.9,0,0,0
5/3/2022,14:00:00,53.33,49.36,53.49,0,0,0,618.07,0,0,0,0,0,0,173,0.28,0,0,0,0,95.6,0,0,0,0,0,35.3,0,0,83.49,0,0,25.9,0,0,0,91.78,0,0,56.66,0,32.2,32.2,72.03,No Data,0,0,0,1500.06,0,0,0
5/3/2022,15:00:00,49.93,48.91,53.11,0,0,0,579.71,0,0,0,0,0,0,145,0.25,0,0,0,0,95.72,0,0,0,0,0,35.5,0,0,63.48,0,0,12.5,0,0,0,91.05,0,0,55.85,0,31.3,31.3,69.62,No Data,0,0,0,1500.85,0,0,0
5/3/2022,16:00:00,50.16,48.69,52.83,0,0,0,561.88,0,0,0,0,0,0,150,0.27,0,0,0,0,95.62,0,0,0,0,0,35.3,0,0,64.77,0,0,12.5,0,0,0,89.6,0,0,55.61,0,30.3,30.3,71.31,No Data,0,0,0,1500.09,0,0,0
5/3/2022,17:00:00,51.8,48.82,53.01,0,0,0,569.1,0,0,0,0,0,0,149,0.26,0,0,0,0,95.67,0,0,0,0,0,35.5,0,0,67.59,0,0,14.1,0,0,0,89.53,0,0,55.71,0,30.8,30.8,70.99,No Data,0,0,0,1500.22,0,0,0
5/3/2022,18:00:00,50.62,48.71,52.83,0,0,0,559.96,0,0,0,0,0,0,144,0.26,0,0,0,0,95.74,0,0,0,0,0,35.5,0,0,53.38,0,0,7.3,0,0,0,87.55,0,0,55.18,0,30.4,30.4,70.23,No Data,0,0,0,1499.72,0,0,0
5/3/2022,19:00:00,50.09,48.67,52.79,0,0,0,557.26,0,0,0,0,0,0,142,0.25,0,0,0,0,95.7,0,0,0,0,0,35.5,0,0,67.94,0,0,13.9,0,0,0,87.46,0,0,55.27,0,30.3,30.3,69.8,No Data,0,0,0,1500.09,0,0,0
5/3/2022,20:00:00,50.42,49.37,53.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.32,No Data,0,0,0,0,0,0,0
5/3/2022,21:00:00,51.23,51.22,52.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.31,No Data,0,0,0,0,0,0,0
5/3/2022,22:00:00,52.17,52.09,52.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.67,No Data,0,0,0,0,0,0,0
5/3/2022,23:00:00,52.48,53.34,52.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.81,No Data,0,0,0,0,0,0,0
5/4/2022,0:00:00,51.57,54.49,52.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.7,No Data,0,0,0,0,0,0,0
5/4/2022,1:00:00,51.62,55.21,52.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.49,No Data,0,0,0,0,0,0,0
5/4/2022,2:00:00,51.62,56.12,52.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.49,No Data,0,0,0,0,0,0,0
5/4/2022,3:00:00,51.61,57.62,52.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.42,No Data,0,0,0,0,0,0,0
5/4/2022,4:00:00,51.86,58.96,53.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.31,No Data,0,0,0,0,0,0,0
5/4/2022,5:00:00,52.12,60.91,53.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.34,No Data,0,0,0,0,0,0,0
5/4/2022,6:00:00,50.6,62.51,55.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.24,No Data,0,0,0,0,0,0,0
5/4/2022,7:00:00,50.55,63.81,56.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.16,No Data,0,0,0,0,0,0,0
5/4/2022,8:00:00,50.6,64.59,57.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.06,No Data,0,0,0,0,0,0,0
5/4/2022,9:00:00,50.99,52.1,57.04,0,0,0,867.31,0,0,0,0,0,0,278,0.32,0,0,0,93.94,0,0,0,0,0,34,0,0,0,100,0,0,43.7,0,0,0,93.98,0,64.03,0,46.4,0,46.4,73.72,No Data,0,0,0,1500.09,0,0,0
5/4/2022,10:00:00,51.71,49.48,53.91,0,0,0,660.99,0,0,0,0,0,0,181,0.27,0,0,0,93.54,0,0,0,0,0,33.6,0,0,0,100,0,0,43.7,0,0,0,93.8,0,58.57,0,34.8,0,34.8,70.74,No Data,0,0,0,1499.69,0,0,0
5/4/2022,11:00:00,53.69,49.17,53.11,0,0,0,581.48,0,0,0,0,0,0,152,0.26,0,0,0,93.52,0,0,0,0,0,33.6,0,0,0,99.9,0,0,43.5,0,0,0,91.79,0,59.44,0,36.3,0,36.3,70.81,No Data,0,0,0,1499.85,0,0,0
5/4/2022,12:00:00,55.98,49.87,53.8,0,0,0,608.44,0,0,0,0,0,0,163,0.27,0,0,0,93.59,0,0,0,0,0,33.6,0,0,0,85.71,0,0,27.7,0,0,0,91.92,0,64.08,0,45.2,0,45.2,71.42,No Data,0,0,0,1499.79,0,0,0
5/4/2022,13:00:00,55.34,50.22,54.32,0,0,0,634.53,0,0,0,0,0,0,182,0.29,0,0,0,93.63,0,0,0,0,0,33.7,0,0,0,90.15,0,0,32.2,0,0,0,94.09,0,66.61,0,51.4,0,51.4,72.75,No Data,0,0,0,1500.19,0,0,0
5/4/2022,14:00:00,56.03,50.31,54.46,0,0,0,646.35,0,0,0,0,0,0,180,0.28,0,0,0,93.64,0,0,0,0,0,33.8,0,0,0,97.05,0,0,40.3,0,0,0,93.99,0,67.06,0,53.8,0,53.8,71.38,No Data,0,0,0,1501.01,0,0,0
5/4/2022,15:00:00,57.56,50.45,54.63,0,0,0,653.4,0,0,0,0,0,0,187,0.29,0,0,0,93.68,0,0,0,0,0,33.8,0,0,0,89.63,0,0,31.8,0,0,0,94.07,0,67.38,0,53.5,0,53.5,72.28,No Data,0,0,0,1500.17,0,0,0
5/4/2022,16:00:00,58.38,50.99,55.2,0,0,0,697.53,0,0,0,0,0,0,210,0.3,0,0,0,93.65,0,0,0,0,0,33.7,0,0,0,92.77,0,0,35.1,0,0,0,94.29,0,69.53,0,59.5,0,59.5,74.26,No Data,0,0,0,1501.57,0,0,0
5/4/2022,17:00:00,59.06,50.99,55.35,0,0,0,705.39,0,0,0,0,0,0,219,0.31,0,0,0,93.72,0,0,0,0,0,33.7,0,0,0,85.49,0,0,27.5,0,0,0,94.34,0,68.96,0,58.2,0,58.2,74.84,No Data,0,0,0,1500.88,0,0,0
