Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
5/4/2022,18:00:00,58.89,51.25,55.63,0,0,0,723.44,0,0,0,0,0,0,230,0.32,0,0,0,93.71,0,0,0,0,0,33.7,0,0,0,67.66,0,0,13.9,0,0,0,94.34,0,69.6,0,60.1,0,60.1,74.77,No Data,0,0,0,1499.53,0,0,0
5/4/2022,19:00:00,58.26,50.89,55.2,0,0,0,693.77,0,0,0,0,0,0,215,0.31,0,0,0,93.73,0,0,0,0,0,33.7,0,0,0,64.76,0,0,12.7,0,0,0,94.38,0,68.06,0,55.4,0,56.2,74.95,No Data,0,0,0,1500.48,0,0,0
5/4/2022,20:00:00,56.85,51.6,55.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.84,No Data,0,0,0,0,0,0,0
5/4/2022,21:00:00,54.21,53.22,55.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.62,No Data,0,0,0,0,0,0,0
5/4/2022,22:00:00,52.81,54.26,54.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.16,No Data,0,0,0,0,0,0,0
5/4/2022,23:00:00,51.2,55.37,54.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.91,No Data,0,0,0,0,0,0,0
5/5/2022,0:00:00,50.09,56.31,54.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.91,No Data,0,0,0,0,0,0,0
5/5/2022,1:00:00,48.31,56.97,54.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.76,No Data,0,0,0,0,0,0,0
5/5/2022,2:00:00,47.33,58.28,54.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.62,No Data,0,0,0,0,0,0,0
5/5/2022,3:00:00,45.7,59.84,54.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.58,No Data,0,0,0,0,0,0,0
5/5/2022,4:00:00,44.6,61.19,54.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.51,No Data,0,0,0,0,0,0,0
5/5/2022,5:00:00,43.96,62.36,56.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.4,No Data,0,0,0,0,0,0,0
5/5/2022,6:00:00,42.86,63.24,56.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.33,No Data,0,0,0,0,0,0,0
5/5/2022,7:00:00,43.25,64.17,57.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.26,No Data,0,0,0,0,0,0,0
5/5/2022,8:00:00,46.08,64.82,58.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,46,0,0,0,0,0,0,0,0,0,0,69.19,No Data,0,0,0,0,0,0,0
5/5/2022,9:00:00,51.55,52.96,57.9,0,0,0,851.5,0,0,0,0,0,0,254,0.3,0,0,0,93.75,0,0,0,0,0,33.8,0,0,0,100,0,0,43.9,0,0,0,93.52,0,0,67.68,0,56.3,56.3,69.76,No Data,0,0,0,1499.79,0,0,0
5/5/2022,10:00:00,53.63,49.74,53.85,0,0,0,632.42,0,0,0,0,0,0,137,0.22,0,0,0,93.66,0,0,0,0,0,33.7,0,0,0,76.38,0,0,20.4,0,0,0,91.93,0,0,64.91,0,49.4,49.4,64.9,No Data,0,0,0,1502.2,0,0,0
5/5/2022,11:00:00,54.83,49.47,53.38,0,0,0,565.84,0,0,0,0,0,0,124,0.22,0,0,0,93.8,0,0,0,0,0,33.9,0,0,0,70.75,0,0,16.7,0,0,0,84.49,0,0,63.27,0,45.3,45.3,65.52,No Data,0,0,0,1499.74,0,0,0
5/5/2022,12:00:00,56.05,50.04,54.07,0,0,0,617.82,0,0,0,0,0,0,143,0.23,0,0,0,93.82,0,0,0,0,0,33.8,0,0,0,99.97,0,0,44.2,0,0,0,84.76,0,0,65.28,0,49.1,49.1,67.14,No Data,0,0,0,1498.89,0,0,0
5/5/2022,13:00:00,56.93,50.31,54.5,0,0,0,643.76,0,0,0,0,0,0,159,0.25,0,0,0,93.83,0,0,0,0,0,33.9,0,0,0,88.46,0,0,30.8,0,0,0,88.64,0,0,64.59,0,47.7,47.7,67.93,No Data,0,0,0,1498.47,0,0,0
5/5/2022,14:00:00,58.39,50.71,54.95,0,0,0,686.63,0,0,0,0,0,0,179,0.26,0,0,0,93.76,0,0,0,0,0,33.9,0,0,0,99.99,0,0,44,0,0,0,93.49,0,0,66.27,0,52.4,52.4,68.22,No Data,0,0,0,1500.93,0,0,0
5/5/2022,15:00:00,58.76,50.96,55.13,0,0,0,701.39,0,0,0,0,0,0,185,0.26,0,0,0,93.86,0,0,0,0,0,34,0,0,0,93.59,0,0,36.2,0,0,0,93.66,0,0,68.02,0,55.9,55.9,69.15,No Data,0,0,0,1500.27,0,0,0
5/5/2022,16:00:00,58.53,50.97,55.24,0,0,0,709.96,0,0,0,0,0,0,192,0.27,0,0,0,93.84,0,0,0,0,0,33.9,0,0,0,99.99,0,0,43.9,0,0,0,93.83,0,0,67.77,0,55.7,55.7,70.3,No Data,0,0,0,1501.07,0,0,0
5/5/2022,17:00:00,58.6,51.06,55.38,0,0,0,719.19,0,0,0,0,0,0,193,0.27,0,0,0,93.8,0,0,0,0,0,33.9,0,0,0,93.14,0,0,35.6,0,0,0,93.76,0,0,68.09,0,57,57,70.09,No Data,0,0,0,1500.19,0,0,0
5/5/2022,18:00:00,58.13,51.04,55.31,0,0,0,708.95,0,0,0,0,0,0,207,0.29,0,0,0,93.87,0,0,0,0,0,34,0,0,0,89.83,0,0,32.1,0,0,0,93.94,0,0,68.03,0,55.4,55.4,71.85,No Data,0,0,0,1500.51,0,0,0
5/5/2022,19:00:00,56.77,50.65,54.88,0,0,0,677.69,0,0,0,0,0,0,184,0.27,0,0,0,93.78,0,0,0,0,0,33.8,0,0,0,79.74,0,0,22.7,0,0,0,93.81,0,0,66.18,0,52.4,52.4,70.2,No Data,0,0,0,1500.8,0,0,0
5/5/2022,20:00:00,55.23,50.97,54.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.6,No Data,0,0,0,0,0,0,0
5/5/2022,21:00:00,54.27,52.59,54.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.93,No Data,0,0,0,0,0,0,0
5/5/2022,22:00:00,53.79,53.69,53.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.29,No Data,0,0,0,0,0,0,0
5/5/2022,23:00:00,53.75,54.83,53.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.9,No Data,0,0,0,0,0,0,0
5/6/2022,0:00:00,53.49,55.9,53.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.82,No Data,0,0,0,0,0,0,0
5/6/2022,1:00:00,53.13,56.67,53.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.64,No Data,0,0,0,0,0,0,0
5/6/2022,2:00:00,52.47,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.57,No Data,0,0,0,0,0,0,0
5/6/2022,3:00:00,51.56,59.11,53.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.46,No Data,0,0,0,0,0,0,0
5/6/2022,4:00:00,50.42,60.37,54.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.43,No Data,0,0,0,0,0,0,0
5/6/2022,5:00:00,50.14,62.04,55.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.39,No Data,0,0,0,0,0,0,0
5/6/2022,6:00:00,50.5,63.44,56.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.36,No Data,0,0,0,0,0,0,0
5/6/2022,7:00:00,50.26,64.69,57.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.32,No Data,0,0,0,0,0,0,0
5/6/2022,8:00:00,51.29,65.62,58.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.25,No Data,0,0,0,0,0,0,0
5/6/2022,9:00:00,52.66,52.36,56.82,0,0,0,866.97,0,0,0,0,0,0,271,0.31,0,0,0,93.82,0,0,0,0,0,33.8,0,0,0,100,0,0,43.6,0,0,0,93.58,0,71.82,0,63.7,0,63.7,70.7,No Data,0,0,0,1499.64,0,0,0
5/6/2022,10:00:00,53.07,50.36,54.37,0,0,0,658,0,0,0,0,0,0,153,0.23,0,0,0,93.82,0,0,0,0,0,33.8,0,0,0,95.36,0,0,38.3,0,0,0,93.23,0,66.98,0,52.3,0,52.3,66.09,No Data,0,0,0,1500.01,0,0,0
5/6/2022,11:00:00,53.84,49.86,53.49,0,0,0,578.47,0,0,0,0,0,0,133,0.23,0,0,0,93.76,0,0,0,0,0,33.7,0,0,0,85.7,0,0,28.2,0,0,0,87.52,0,67.36,0,53.8,0,53.8,67.1,No Data,0,0,0,1500.38,0,0,0
5/6/2022,12:00:00,55.71,50.17,53.96,0,0,0,608.68,0,0,0,0,0,0,143,0.23,0,0,0,93.86,0,0,0,0,0,33.8,0,0,0,92.35,0,0,34.9,0,0,0,83.4,0,68.39,0,55.6,0,55.6,67.35,No Data,0,0,0,1498.1,0,0,0
5/6/2022,13:00:00,58.03,50.57,54.61,0,0,0,645.4,0,0,0,0,0,0,161,0.25,0,0,0,93.87,0,0,0,0,0,33.9,0,0,0,95.17,0,0,38.1,0,0,0,90.52,0,68.41,0,57,0,57,68.29,No Data,0,0,0,1498.79,0,0,0
5/6/2022,14:00:00,59.54,50.98,55.18,0,0,0,691.6,0,0,0,0,0,0,183,0.26,0,0,0,93.86,0,0,0,0,0,33.8,0,0,0,87.72,0,0,29.9,0,0,0,93.77,0,68.32,0,55.7,0,55.7,69.4,No Data,0,0,0,1499.77,0,0,0
5/6/2022,15:00:00,60.26,51.44,55.49,0,0,0,713.49,0,0,0,0,0,0,213,0.3,0,0,0,93.88,0,0,0,0,0,33.9,0,0,0,100,0,0,43.4,0,0,0,94.27,0,69.38,0,58.3,0,58.3,73.04,No Data,0,0,0,1499.29,0,0,0
5/6/2022,16:00:00,59.17,51.76,55.74,0,0,0,746.02,0,0,0,0,0,0,210,0.28,0,0,0,93.83,0,0,0,0,0,33.9,0,0,0,87.91,0,0,29.8,0,0,0,94.22,0,72.68,0,65.1,0,65.1,71.17,No Data,0,0,0,1500.19,0,0,0
5/6/2022,17:00:00,57.32,51.74,55.6,0,0,0,733.65,0,0,0,0,0,0,212,0.29,0,0,0,93.82,0,0,0,0,0,33.8,0,0,0,83.71,0,0,25.6,0,0,0,94.24,0,73.56,0,69.1,0,69.1,72.21,No Data,0,0,0,1500.59,0,0,0
5/6/2022,18:00:00,56.34,51.54,55.45,0,0,0,717.84,0,0,0,0,0,0,204,0.28,0,0,0,93.83,0,0,0,0,0,33.8,0,0,0,92.25,0,0,34.5,0,0,0,94.13,0,72.44,0,67.5,0,67.5,71.78,No Data,0,0,0,1498.92,0,0,0
5/6/2022,19:00:00,55.62,51.49,55.38,0,0,0,715.36,0,0,0,0,0,0,203,0.28,0,0,0,93.75,0,0,0,0,0,33.8,0,0,0,81.65,0,0,24.4,0,0,0,93.62,0,72.69,0,68.2,0,68.2,71.02,No Data,0,0,0,1498.84,0,0,0
5/6/2022,20:00:00,54.98,52.06,55.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.98,No Data,0,0,0,0,0,0,0
5/6/2022,21:00:00,53.53,54.09,55.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.21,No Data,0,0,0,0,0,0,0
5/6/2022,22:00:00,53.49,55.3,54.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.42,No Data,0,0,0,0,0,0,0
5/6/2022,23:00:00,54.17,56.57,54.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.49,No Data,0,0,0,0,0,0,0
5/7/2022,0:00:00,54.17,57.69,54.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.42,No Data,0,0,0,0,0,0,0
5/7/2022,1:00:00,54.2,58.49,54.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.31,No Data,0,0,0,0,0,0,0
5/7/2022,2:00:00,53.27,59.47,55.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.24,No Data,0,0,0,0,0,0,0
5/7/2022,3:00:00,52.05,60.69,55.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.16,No Data,0,0,0,0,0,0,0
5/7/2022,4:00:00,50.47,61.97,55.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.16,No Data,0,0,0,0,0,0,0
5/7/2022,5:00:00,48.47,63.23,57.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.16,No Data,0,0,0,0,0,0,0
5/7/2022,6:00:00,46.93,64.37,58.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.13,No Data,0,0,0,0,0,0,0
5/7/2022,7:00:00,46.2,65.44,58.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.06,No Data,0,0,0,0,0,0,0
5/7/2022,8:00:00,47.32,66.49,60.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.13,No Data,0,0,0,0,0,0,0
5/7/2022,9:00:00,50.57,53.8,58.39,0,0,0,919.18,0,0,0,0,0,0,275,0.3,0,0,0,93.86,0,0,0,0,0,33.8,0,0,0,100,0,0,44.1,0,0,0,93.52,0,0,70.69,0,64.7,64.7,69.19,No Data,0,0,0,1501.25,0,0,0
5/7/2022,10:00:00,51.71,50.82,54.68,0,0,0,676,0,0,0,0,0,0,147,0.22,0,0,0,93.75,0,0,0,0,0,33.7,0,0,0,77.8,0,0,21.4,0,0,0,93,0,0,66.14,0,51.3,51.3,63.32,No Data,0,0,0,1499.74,0,0,0
5/7/2022,11:00:00,51.69,50.25,53.74,0,0,0,574.43,0,0,0,0,0,0,116,0.2,0,0,0,93.73,0,0,0,0,0,33.7,0,0,0,70.38,0,0,16.1,0,0,0,81.56,0,0,66.11,0,52,52,63.72,No Data,0,0,0,1499.48,0,0,0
5/7/2022,12:00:00,52.14,50.37,53.92,0,0,0,592.82,0,0,0,0,0,0,116,0.2,0,0,0,93.77,0,0,0,0,0,33.7,0,0,0,58.61,0,0,9.5,0,0,0,80.62,0,0,66.22,0,52.2,52.2,62.78,No Data,0,0,0,1499.48,0,0,0
5/7/2022,13:00:00,52.43,50.82,54.7,0,0,0,646.17,0,0,0,0,0,0,142,0.22,0,0,0,93.87,0,0,0,0,0,33.9,0,0,0,70.21,0,0,16,0,0,0,81.97,0,0,67.32,0,54.5,55.9,64.29,No Data,0,0,0,1498.36,0,0,0
5/7/2022,14:00:00,54.37,51.35,55.24,0,0,0,691.06,0,0,0,0,0,0,163,0.24,0,0,0,93.77,0,0,0,0,0,33.8,0,0,0,72.81,0,0,17.8,0,0,0,91.26,0,0,69.58,0,61.2,61.2,65.52,No Data,0,0,0,1500.67,0,0,0
5/7/2022,15:00:00,54.62,51.91,55.85,0,0,0,733.97,0,0,0,0,0,0,186,0.25,0,0,0,93.85,0,0,0,0,0,33.9,0,0,0,78.8,0,0,22.1,0,0,0,93.53,0,0,71.83,0,67.7,67.7,66.81,No Data,0,0,0,1500.09,0,0,0
5/7/2022,16:00:00,55.03,52.37,56.25,0,0,0,769.21,0,0,0,0,0,0,211,0.27,0,0,0,93.75,0,0,0,0,0,33.7,0,0,0,72.11,0,0,17.1,0,0,0,93.8,0,0,74.7,0,74.8,74.8,68.72,No Data,0,0,0,1500.72,0,0,0
5/7/2022,17:00:00,54.84,52.62,56.57,0,0,0,791.79,0,0,0,0,0,0,224,0.28,0,0,0,93.78,0,0,0,0,0,33.9,0,0,0,88.53,0,0,30.8,0,0,0,93.93,0,0,75.19,0,77,77,69.91,No Data,0,0,0,1500.78,0,0,0
5/7/2022,18:00:00,54.52,52.64,56.57,0,0,0,786.9,0,0,0,0,0,0,223,0.28,0,0,0,93.79,0,0,0,0,0,33.9,0,0,0,91.82,0,0,34.3,0,0,0,93.88,0,0,74.79,0,75.5,75.5,69.51,No Data,0,0,0,1500.19,0,0,0
5/7/2022,19:00:00,53.88,52.42,56.37,0,0,0,777.27,0,0,0,0,0,0,214,0.28,0,0,0,93.82,0,0,0,0,0,33.7,0,0,0,99.97,0,0,43.8,0,0,0,93.84,0,0,73.7,0,72.3,72.3,69.15,No Data,0,0,0,1500.62,0,0,0
5/7/2022,20:00:00,52.99,52.79,56.66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.76,No Data,0,0,0,0,0,0,0
5/7/2022,21:00:00,51.83,54.6,56.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.27,No Data,0,0,0,0,0,0,0
5/7/2022,22:00:00,50.75,55.98,55.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.66,No Data,0,0,0,0,0,0,0
5/7/2022,23:00:00,50.18,57.26,55.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,0,0,0,0,0,0,0
5/8/2022,0:00:00,50.1,58.37,55.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.62,No Data,0,0,0,0,0,0,0
5/8/2022,1:00:00,48.23,59.15,55.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.66,No Data,0,0,0,0,0,0,0
5/8/2022,2:00:00,47.65,60.02,55.9,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,0,0,0,0,0,0,0
5/8/2022,3:00:00,46.02,61.19,56.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.7,No Data,0,0,0,0,0,0,0
5/8/2022,4:00:00,45.54,62.39,56.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,0,0,0,0,0,0,0
5/8/2022,5:00:00,44.52,63.49,57.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,0,0,0,0,0,0,0
5/8/2022,6:00:00,44.19,64.93,58.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.7,No Data,0,0,0,0,0,0,0
5/8/2022,7:00:00,45.61,66.23,59.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,0,0,0,0,0,0,0
5/8/2022,8:00:00,47.99,66.81,60.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,0,0,0,0,0,0,0
5/8/2022,9:00:00,50.98,67.3,61.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.77,No Data,0,0,0,0,0,0,0
5/8/2022,10:00:00,52.45,55.16,59.47,0,0,0,927.29,0,0,0,0,0,0,277,0.3,0,0,0,0,95.93,0,0,0,0,0,35.8,0,0,100,0,0,44.4,0,0,0,93.56,0,77.32,0,80.3,0,80.5,70.12,No Data,0,0,0,1499.69,0,0,0
5/8/2022,11:00:00,55.25,51.57,55.33,0,0,0,713.84,0,0,0,0,0,0,178,0.25,0,0,0,0,95.6,0,0,0,0,0,35.4,0,0,99.99,0,0,43.9,0,0,0,93.4,0,71.24,0,63,0,63,67.14,No Data,0,0,0,1499.85,0,0,0
5/8/2022,12:00:00,57.63,51.3,54.97,0,0,0,668.14,0,0,0,0,0,0,167,0.25,0,0,0,0,95.62,0,0,0,0,0,35.3,0,0,75.03,0,0,19.2,0,0,0,93.67,0,70.64,0,61,0,61,67.82,No Data,0,0,0,1500.51,0,0,0
5/8/2022,13:00:00,59.47,51.99,55.78,0,0,0,721.98,0,0,0,0,0,0,192,0.27,0,0,0,0,95.63,0,0,0,0,0,35.5,0,0,98,0,0,41.3,0,0,0,93.81,0,72.94,0,67,0,67,69.19,No Data,0,0,0,1498.04,0,0,0
5/8/2022,14:00:00,60.99,52.47,56.37,0,0,0,771.01,0,0,0,0,0,0,215,0.28,0,0,0,0,95.58,0,0,0,0,0,35.4,0,0,90.1,0,0,32.5,0,0,0,93.84,0,74.39,0,71.5,0,71.5,69.66,No Data,0,0,0,1500.64,0,0,0
5/8/2022,15:00:00,60.79,52.85,56.77,0,0,0,800.61,0,0,0,0,0,0,233,0.29,0,0,0,0,95.67,0,0,0,0,0,35.4,0,0,99.45,0,0,43.2,0,0,0,93.96,0,76.25,0,75.8,0,75.8,70.3,No Data,0,0,0,1500.85,0,0,0
5/8/2022,16:00:00,59.88,53.14,57.06,0,0,0,819.3,0,0,0,0,0,0,248,0.3,0,0,0,0,95.62,0,0,0,0,0,35.5,0,0,89.41,0,0,31.5,0,0,0,94.06,0,77.74,0,80.8,0,80.8,71.38,No Data,0,0,0,1499.95,0,0,0
5/8/2022,17:00:00,60.6,53.29,57.2,0,0,0,832.21,0,0,0,0,0,0,248,0.3,0,0,0,0,95.56,0,0,0,0,0,35.4,0,0,90.75,0,0,33.2,0,0,0,93.99,0,78.27,0,82.9,0,82.9,70.88,No Data,0,0,0,1500.14,0,0,0
5/8/2022,18:00:00,59.51,53.12,57.02,0,0,0,815.72,0,0,0,0,0,0,239,0.29,0,0,0,0,95.58,0,0,0,0,0,35.5,0,0,63.49,0,0,11.9,0,0,0,93.92,0,78.07,0,82.1,0,82.1,70.16,No Data,0,0,0,1501.36,0,0,0
5/8/2022,19:00:00,58.85,53.05,56.88,0,0,0,10.8,0,0,0,0,0,0,0,0,0,0,0,0,47.5,0,0,0,0,0,4.7,0,0,0,0,0,0,0,0,0,91.53,0,0,0,0,0,0,61.88,No Data,0,0,0,801.73,0,0,0
5/8/2022,20:00:00,57.97,55.72,57.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.63,No Data,0,0,0,0,0,0,0
5/8/2022,21:00:00,56.27,57.22,57.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.27,No Data,0,0,0,0,0,0,0
5/8/2022,22:00:00,55.11,58.16,56.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.06,No Data,0,0,0,0,0,0,0
5/8/2022,23:00:00,54.5,59.02,56.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.02,No Data,0,0,0,0,0,0,0
5/9/2022,0:00:00,53.11,60.22,57.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.88,No Data,0,0,0,0,0,0,0
5/9/2022,1:00:00,52.55,61.54,57.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.84,No Data,0,0,0,0,0,0,0
5/9/2022,2:00:00,51.12,63.13,57.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.84,No Data,0,0,0,0,0,0,0
5/9/2022,3:00:00,50.25,64.8,58.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.84,No Data,0,0,0,0,0,0,0
5/9/2022,4:00:00,50.26,65.94,59.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.84,No Data,0,0,0,0,0,0,0
5/9/2022,5:00:00,47,66.61,60.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.91,No Data,0,0,0,0,0,0,0
5/9/2022,6:00:00,46.98,66.86,61.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.88,No Data,0,0,0,0,0,0,0
5/9/2022,7:00:00,48.16,66.85,62.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.95,No Data,0,0,0,0,0,0,0
5/9/2022,8:00:00,52.38,66.83,62.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.98,No Data,0,0,0,0,0,0,0
5/9/2022,9:00:00,56.31,57.15,61.68,0,0,0,973.75,0,0,0,0,0,0,277,0.28,0,0,0,0,94.78,0,0,0,0,0,34.5,0,0,100,0,0,43.8,0,0,0,90.9,0,0,73.4,0,72.3,72.3,70.41,No Data,0,0,0,1482.22,0,0,0
5/9/2022,10:00:00,58.83,52.91,56.86,0,0,0,814.39,0,0,0,0,0,0,239,0.29,0,0,0,0,95.55,0,0,0,0,0,35.3,0,0,100,0,0,43.7,0,0,0,93.83,0,0,74.28,0,74.1,74.1,70.59,No Data,0,0,0,1499.66,0,0,0
5/9/2022,11:00:00,59.97,52.14,55.78,0,0,0,731.65,0,0,0,0,0,0,202,0.28,0,0,0,0,95.6,0,0,0,0,0,35.4,0,0,98.29,0,0,42,0,0,0,93.71,0,0,73.06,0,71.5,71.5,68.94,No Data,0,0,0,1498.39,0,0,0
5/9/2022,12:00:00,59.31,52.05,55.81,0,0,0,725.62,0,0,0,0,0,0,208,0.29,0,0,0,0,95.53,0,0,0,0,0,35.4,0,0,99.73,0,0,43.4,0,0,0,94.05,0,0,72.03,0,67.2,67.2,71.67,No Data,0,0,0,1500.7,0,0,0
5/9/2022,13:00:00,63.32,52.56,56.5,0,0,0,762.34,0,0,0,0,0,0,225,0.3,0,0,0,0,95.53,0,0,0,0,0,35.4,0,0,97.93,0,0,41,0,0,0,94.17,0,0,73.84,0,72.7,72.7,72.54,No Data,0,0,0,1500.93,0,0,0
5/9/2022,14:00:00,65.82,53.04,57.18,0,0,0,812.56,0,0,0,0,0,0,261,0.32,0,0,0,0,95.54,0,0,0,0,0,35.3,0,0,99.97,0,0,43.4,0,0,0,94.28,0,0,75.13,0,77.5,77.5,73.94,No Data,0,0,0,1500.83,0,0,0
5/9/2022,15:00:00,67.11,53.66,57.83,0,0,0,868.27,0,0,0,0,0,0,306,0.35,0,0,0,0,95.58,0,0,0,0,0,35.4,0,0,85.98,0,0,28.1,0,0,0,94.64,0,0,77.17,0,82.7,82.7,76.78,No Data,0,0,0,1500.51,0,0,0
5/9/2022,16:00:00,67.5,54.27,58.51,0,0,0,912.76,0,0,0,0,0,0,326,0.36,0,0,0,0,95.72,0,0,0,0,0,35.5,0,0,96.5,0,0,39.4,0,0,0,94.56,0,0,78.35,0,85.9,85.9,76.46,No Data,0,0,0,1499.08,0,0,0
5/9/2022,17:00:00,66.61,54.38,58.66,0,0,0,925.73,0,0,0,0,0,0,334,0.36,0,0,0,0,95.68,0,0,0,0,0,35.6,0,0,65.35,0,0,12.9,0,0,0,94.45,0,0,78.43,0,87.7,87.7,75.81,No Data,0,0,0,1501.86,0,0,0
5/9/2022,18:00:00,66.24,54.31,58.51,0,0,0,916.38,0,0,0,0,0,0,343,0.37,0,0,0,0,95.72,0,0,0,0,0,35.5,0,0,66.49,0,0,13.4,0,0,0,94.8,0,0,78.98,0,88.1,88.1,78.01,No Data,0,0,0,1499.77,0,0,0
5/9/2022,19:00:00,65.04,53.77,57.87,0,0,0,872.28,0,0,0,0,0,0,331,0.38,0,0,0,0,95.69,0,0,0,0,0,35.5,0,0,83.68,0,0,25.7,0,0,0,95.01,0,0,76.99,0,82.6,82.6,79.95,No Data,0,0,0,1500.17,0,0,0
5/9/2022,20:00:00,62.18,53.97,57.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.63,No Data,0,0,0,0,0,0,0
5/9/2022,21:00:00,59.79,55.99,57.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.12,No Data,0,0,0,0,0,0,0
5/9/2022,22:00:00,58.89,57.52,57.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.55,No Data,0,0,0,0,0,0,0
5/9/2022,23:00:00,58.42,58.89,57.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.8,No Data,0,0,0,0,0,0,0
5/10/2022,0:00:00,58.23,60.01,57.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.8,No Data,0,0,0,0,0,0,0
5/10/2022,1:00:00,56.33,60.92,57.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.84,No Data,0,0,0,0,0,0,0
5/10/2022,2:00:00,54.82,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.76,No Data,0,0,0,0,0,0,0
5/10/2022,3:00:00,55.66,62.34,57.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.73,No Data,0,0,0,0,0,0,0
5/10/2022,4:00:00,55.19,63.12,58.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.62,No Data,0,0,0,0,0,0,0
5/10/2022,5:00:00,53.77,63.87,59.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.58,No Data,0,0,0,0,0,0,0
5/10/2022,6:00:00,53.69,64.55,59.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.48,No Data,0,0,0,0,0,0,0
5/10/2022,7:00:00,54.4,65.17,60.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.4,No Data,0,0,0,0,0,0,0
5/10/2022,8:00:00,55.2,65.79,61.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.37,No Data,0,0,0,0,0,0,0
5/10/2022,9:00:00,57.69,TIME (0),TIME (0),0,0,0,884.39,0,0,0,0,0,0,278,0.31,0,0,0,0,95.76,0,0,0,0,0,35.5,0,0,100,0,0,43.5,0,0,0,94.02,0,75.78,0,74.1,0,74.1,73,No Data,0,0,0,1500.85,0,0,0
5/10/2022,10:00:00,61.2,53.22,57.33,0,0,0,834.58,0,0,0,0,0,0,267,0.32,0,0,0,0,95.68,0,0,0,0,0,35.4,0,0,100,0,0,43.5,0,0,0,94.16,0,77.02,0,79.9,0,79.9,73.4,No Data,0,0,0,1499.95,0,0,0
5/10/2022,11:00:00,62.53,52.77,56.91,0,0,0,804.93,0,0,0,0,0,0,250,0.31,0,0,0,0,95.66,0,0,0,0,0,35.4,100,0,0,41,0,0,0,0,0,0,92.75,76.66,0,78,0,78,72.82,No Data,0,0,0,1499.93,0,0,0
5/10/2022,12:00:00,64.1,53.42,57.42,0,0,0,866.67,0,0,0,0,0,0,300,0.35,0,0,0,0,95.61,0,0,0,0,0,35.4,69.22,0,0,14,0,0,0,0,0,0,93.22,77.48,0,80.5,0,80.5,76.14,No Data,0,0,0,1501.75,0,0,0
5/10/2022,13:00:00,65.32,53.58,57.85,0,0,0,861.83,0,0,0,0,0,0,290,0.34,0,0,0,0,95.71,0,0,0,0,0,35.5,72.34,0,0,16,0,0,0,0,0,0,93.13,78.24,0,83.3,0,83.3,75.24,No Data,0,0,0,1500.75,0,0,0
5/10/2022,14:00:00,66.41,53.92,58.28,0,0,0,910.29,0,0,0,0,0,0,333,0.37,0,0,0,0,95.69,0,0,0,0,0,35.4,83.89,0,0,24,0,0,0,0,0,0,93.39,77.46,0,81,0,81,77.32,No Data,0,0,0,1498.2,0,0,0
5/10/2022,15:00:00,70.05,48.98,55.94,761.13,0,0,893.17,340,0.45,0,0,0,0,384,0.43,90.31,0,0,0,95.75,13.9,0,0,0,0,35.5,100,0,0,41,0,0,100,0,0,0,98.66,78.82,0,83.6,0,83.6,82.29,No Data,1565.48,0,0,1500.14,0,0,0
5/10/2022,16:00:00,70.05,47.41,53.78,561.67,0,0,622.83,262,0.47,0,0,0,0,207,0.33,90.46,0,0,0,95.63,14.1,0,0,0,0,35.3,72.01,0,0,15,0,0,100,0,0,0,100,72.59,0,67.6,0,67.6,77.25,No Data,1567.36,0,0,1499.72,0,0,0
5/10/2022,17:00:00,69.33,47.19,53.69,567.08,0,0,621.15,259,0.46,0,0,0,0,194,0.31,90.49,0,0,0,95.55,14.1,0,0,0,0,35.3,62.66,62.66,0,10,5,0,100,0,0,0,100,71.29,0,64,0,62.5,76.06,No Data,1566.31,0,0,1499.58,1486.55,0,0
5/10/2022,18:00:00,64.82,46.74,52.83,523.66,0,0,558.43,243,0.46,0,0,0,0,171,0.31,90.44,0,0,0,95.53,14.1,0,0,0,0,35.3,60.85,60.85,0,10,5,0,100,0,0,0,100,69.55,0,57.9,0,57.9,74.66,No Data,1566.27,0,0,1501.28,1715.61,0,0
5/10/2022,19:00:00,64.61,46.59,52.43,483.97,0,0,523.89,223,0.46,0,0,0,0,149,0.28,90.44,0,0,0,95.54,14,0,0,0,0,35.3,69.46,69.46,0,14,7,0,100,0,0,0,100,68.59,0,57.5,0,57.5,72.75,No Data,1567.58,0,0,1499.53,1782.1,0,0
5/10/2022,20:00:00,63.29,46.77,52.47,173.93,0,0,429.88,0,0,0,0,0,0,150,0.32,77.41,0,0,0,95.32,8.9,0,0,0,0,35.3,0,0,96.79,0,0,41.2,100,0,0,0,91.46,0,0,0,0,0,71.24,No Data,1525.76,0,0,1504.72,1383.55,0,0
5/10/2022,21:00:00,60.68,48.86,52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,43.7,0,0,0,0,0,0,0,0,0,0,68.22,No Data,0,0,0,0,0,0,0
5/10/2022,22:00:00,60.84,50.99,51.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,43.6,0,0,0,0,0,0,0,0,0,0,67.64,No Data,0,0,0,0,0,0,0
5/10/2022,23:00:00,60.05,52.48,51.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,43.5,0,0,0,0,0,0,0,0,0,0,67.64,No Data,0,0,0,0,0,0,0
5/11/2022,0:00:00,60.16,53.79,50.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,44,0,0,0,0,0,0,0,0,0,0,67.6,No Data,0,0,0,0,0,0,0
5/11/2022,1:00:00,58.99,54.83,50.94,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,43.8,0,0,0,0,0,0,0,0,0,0,67.68,No Data,0,0,0,0,0,0,0
5/11/2022,2:00:00,57.16,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,43.7,0,0,0,0,0,0,0,0,0,0,67.64,No Data,0,0,0,0,0,0,0
5/11/2022,3:00:00,56.75,57.17,51.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,43.9,0,0,0,0,0,0,0,0,0,0,67.68,No Data,0,0,0,0,0,0,0
5/11/2022,4:00:00,55.81,57.72,51.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,43.7,0,0,0,0,0,0,0,0,0,0,67.64,No Data,0,0,0,0,0,0,0
5/11/2022,5:00:00,54.89,58.42,52.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,44,0,0,0,0,0,0,0,0,0,0,67.68,No Data,0,0,0,0,0,0,0
5/11/2022,6:00:00,52.22,59.49,53.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,44.2,0,0,0,0,0,0,0,0,0,0,67.6,No Data,0,0,0,0,0,0,0
5/11/2022,7:00:00,52.8,60.45,54.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,44,0,0,0,0,0,0,0,0,0,0,67.6,No Data,0,0,0,0,0,0,0
5/11/2022,8:00:00,58.38,56.49,61.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,43.5,0,0,0,0,0,0,0,0,0,0,67.57,No Data,0,0,0,0,0,0,0
5/11/2022,9:00:00,61.17,51.21,55.63,775.11,0,0,0,291,0.38,0,0,0,0,0,0,90.35,0,0,0,0,13.9,0,0,0,0,0,0,0,100,0,0,43.3,100,0,0,0,0,0,69.49,0,61.6,61.6,67.6,No Data,1567.43,0,0,0,0,0,0
5/11/2022,10:00:00,64.11,51.67,56.14,749.57,0,0,0,285,0.38,0,0,0,0,0,0,90.29,0,0,0,0,13.8,0,0,0,0,0,0,0,100,0,0,42.8,100,0,0,0,0,0,69.79,0,61.3,61.3,69.01,No Data,1566.96,0,0,0,0,0,0
5/11/2022,11:00:00,63.83,51.67,55.98,759.47,0,0,0,293,0.39,0,0,0,0,0,0,90.29,0,0,0,0,13.9,0,0,0,0,0,0,0,96.27,0,0,38.7,100,0,0,0,0,0,71.32,0,64.3,64.3,69.4,No Data,1567.58,0,0,0,803.09,0,0
5/11/2022,12:00:00,66.66,52.84,57.24,830.79,0,0,0,333,0.4,0,0,0,0,0,0,90.25,0,0,0,0,13.9,0,0,0,0,0,0,0,86.31,0,0,27.9,100,0,0,0,0,0,74.75,0,75.3,75.3,73.76,No Data,1565.95,0,0,0,1640.26,0,0
5/11/2022,13:00:00,70.01,54.07,58.53,922.06,0,0,0,370,0.4,0,0,0,0,0,0,90.17,0,0,0,0,13.9,0,0,0,0,0,0,0,97.62,0,0,40.2,100,0,0,0,0,0,77.85,0,82.9,82.9,75.6,No Data,1565.84,0,0,0,2093.26,0,0
5/11/2022,14:00:00,73.38,54.98,59.83,1011.23,0,0,0,425,0.42,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,0,99.74,0,0,42.2,100,0,0,0,0,0,79.22,0,89.7,89.7,79.56,No Data,1567.36,0,0,0,2336.54,0,0
5/11/2022,15:00:00,75.57,55.47,60.24,1075.08,0,0,0,470,0.44,0,0,0,0,0,0,90.1,0,0,0,0,13.8,0,0,0,0,0,0,0,75.6,0,0,19.2,100,0,0,0,0,0,81.76,0,98.7,98.7,81.97,No Data,1566.67,0,0,0,2534.52,0,0
5/11/2022,16:00:00,72.25,52.1,59.09,1087.65,0,0,11.31,503,0.46,0,0,0,0,4,0.35,90.08,0,0,0,35,13.8,0,0,0,0,1.9,57.21,0,57.21,8,0,9.3,64.36,0,0,0,35,0,81.79,0,96.9,96.9,82.72,No Data,1566.78,0,0,602.93,2392.71,0,0
5/11/2022,17:00:00,72.34,48.19,54.97,648.46,0,0,694.84,293,0.45,0,0,0,0,248,0.35,90.25,0,0,0,96.27,13.9,0,0,0,0,35.9,80.95,0,80.95,22,0,23.1,100,0,0,0,94.25,0,74.37,0,73.3,73.3,78.4,No Data,1567.54,0,0,1500.22,2208.9,0,0
5/11/2022,18:00:00,73.52,48.11,54.97,653.12,0,0,701.77,281,0.43,0,0,0,0,235,0.33,90.25,0,0,0,96.26,13.9,0,0,0,0,36,88.33,0,88.33,28,0,30.1,95.41,0,0,0,94.01,0,72.33,0,67.4,67.4,75.88,No Data,1567.25,0,0,1500.72,2298.34,0,0
5/11/2022,19:00:00,71.78,50.61,54.68,604.77,0,0,627.67,258,0.43,0,0,0,0,189,0.3,90.24,0,0,0,96.39,13.9,0,0,0,0,36.2,70.33,0,0,15,0,0,100,0,0,0,93.78,0,69.58,0,60.4,60.4,72.82,No Data,1567.8,0,0,1499.08,1932.54,0,0
5/11/2022,20:00:00,67.16,53.31,57.78,869.07,0,0,0,340,0.39,0,0,0,0,0,0,90.1,0,0,0,0,13.9,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,71.77,0,67.3,67.3,72.9,No Data,1568.01,0,0,0,2027.55,0,0
5/11/2022,21:00:00,63.36,53.81,57.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.68,No Data,0,0,0,0,0,0,0
5/11/2022,22:00:00,61.45,54.14,57.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.42,No Data,0,0,0,0,0,0,0
5/11/2022,23:00:00,61.31,55.18,56.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.46,No Data,0,0,0,0,0,0,0
5/12/2022,0:00:00,61,56.08,56.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.5,No Data,0,0,0,0,0,0,0
5/12/2022,1:00:00,60.46,56.87,56.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.53,No Data,0,0,0,0,0,0,0
5/12/2022,2:00:00,58.17,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.6,No Data,0,0,0,0,0,0,0
5/12/2022,3:00:00,57.94,58.85,56.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.96,No Data,0,0,0,0,0,0,0
5/12/2022,4:00:00,59.02,60.43,56.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.35,No Data,0,0,0,0,0,0,0
5/12/2022,5:00:00,57.89,61.62,56.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.03,No Data,0,0,0,0,0,0,0
5/12/2022,6:00:00,59.06,62.72,57.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.8,No Data,0,0,0,0,0,0,0
5/12/2022,7:00:00,59.93,63.82,58.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.31,No Data,0,0,0,0,0,0,0
5/12/2022,8:00:00,62.63,54.66,61.11,0,1038.66,0,0,0,0,425,0.41,0,0,0,0,0,89.55,0,0,0,0,13,0,0,0,0,100,0,0,41,0,0,0,45.44,0,0,0,64.15,0,45.8,0,45.8,77.11,No Data,0,1443.56,0,0,0,1183,0
5/12/2022,9:00:00,64.83,51,55.92,0,911.45,0,0,0,0,343,0.38,0,0,0,0,0,97,0,0,0,0,16.5,0,0,0,0,100,100,0,41,21,0,0,90.16,0,0,0,72.88,0,68,0,68,72.43,No Data,0,1566.82,0,0,0,2725.52,0
5/12/2022,10:00:00,68.07,52.67,57.54,0,949.93,0,0,0,0,354,0.37,0,0,0,0,0,96.96,0,0,0,0,16.6,0,0,0,0,100,100,0,41,22,0,0,90.21,0,0,0,75.19,0,75.4,0,75.4,72.64,No Data,0,1566.27,0,0,0,2727.03,0
5/12/2022,11:00:00,71.45,53.19,58.3,0,1031.78,0,0,0,0,397,0.38,0,0,0,0,0,96.97,0,0,0,0,16.6,0,0,0,0,100,100,0,40,22,0,0,90.38,0,0,0,79.64,0,87.4,0,87.9,75.31,No Data,0,1566.46,0,0,0,2724.57,0
5/12/2022,12:00:00,73.02,53.89,58.84,0,1080.58,0,0,0,0,430,0.4,0,0,0,0,0,96.97,0,0,0,0,16.5,0,0,0,0,72.55,72.55,0,16,8,0,0,90.43,0,0,0,80.44,0,88.8,0,88.8,76.21,No Data,0,1566.53,0,0,0,2720.58,0
5/12/2022,13:00:00,70.99,54.03,59.02,0,1115.54,0,0,0,0,455,0.41,0,0,0,0,0,96.99,0,0,0,0,16.4,0,0,0,0,57.85,57.85,0,8,4,0,0,90.65,0,0,0,81.63,0,95.3,0,92.8,78.94,No Data,0,1567.22,0,0,0,2727.35,0
5/12/2022,14:00:00,72.84,54.4,59.49,0,1125.83,0,0,0,0,458,0.41,0,0,0,0,0,96.97,0,0,0,0,16.5,0,0,0,0,67.91,67.91,0,13,6,0,0,90.67,0,0,0,80.94,0,92.7,0,92.7,78.87,No Data,0,1566.71,0,0,0,2724.31,0
5/12/2022,15:00:00,72.2,54.44,59.52,0,1157.65,0,0,0,0,483,0.42,0,0,0,0,0,96.94,0,0,0,0,16.4,0,0,0,0,70.12,70.12,0,14,7,0,0,90.76,0,0,0,81.07,0,94.9,0,94.9,80.28,No Data,0,1567.54,0,0,0,2722.8,0
5/12/2022,16:00:00,75.25,48.89,56.28,0,1011.71,0,769.22,0,0,429,0.42,0,0,275,0.36,0,96.99,0,0,96.72,0,16.4,0,0,0,36.4,100,100,0,39,21,0,0,92.06,0,0,94.21,80.71,0,89.8,0,89.8,80.85,No Data,0,1566.93,0,1499.5,0,2721.02,0
5/12/2022,17:00:00,74.94,47.64,54.7,0,772.38,0,643.96,0,0,342,0.44,0,0,238,0.37,0,97,0,0,96.52,0,16.5,0,0,0,36.2,90.72,90.72,0,30,16,0,0,92.19,0,0,94.51,74.6,0,71.6,0,71.6,81.86,No Data,0,1565.66,0,1498.57,0,2724,0
5/12/2022,18:00:00,74.01,47.52,54.73,0,763.07,0,648.72,0,0,346,0.45,0,0,252,0.39,0,96.94,0,0,96.53,0,16.5,0,0,0,36.4,98.35,98.35,0,38,20,0,0,92.26,0,0,94.83,73.81,0,71.2,0,71.2,83.34,No Data,0,1567.8,0,1500.56,0,2724.12,0
5/12/2022,19:00:00,71.28,47.23,54.37,0,747.69,0,627.6,0,0,337,0.45,0,0,239,0.38,0,96.94,0,0,96.46,0,16.5,0,0,0,36.2,98.33,98.33,0,38,20,0,0,92.22,0,0,94.73,72.38,0,66,0,66,82.58,No Data,0,1566.49,0,1500.78,0,2724.82,0
5/12/2022,20:00:00,68.83,52.38,55.63,0,8.49,0,432.49,0,0,0,0,0,0,146,0.34,0,81.8,0,0,96.81,0,10.2,0,0,0,36.7,0,54.82,0,0,4,0,0,91.47,0,0,81.6,68.45,0,56.2,0,56.2,74.95,No Data,0,1401.49,0,1499.21,0,2735.8,0
5/12/2022,21:00:00,66.91,53.12,57.54,0,0,0,852.36,0,0,0,0,0,0,402,0.47,0,0,0,0,96.56,0,0,0,0,0,36.3,0,100,0,0,21,0,0,0,0,0,94.88,70.38,0,61,0,61,90.64,No Data,0,0,0,1500.11,0,0,0
5/12/2022,22:00:00,67.7,50.11,54.16,0,0,0,708.01,0,0,0,0,0,0,324,0.46,0,0,0,0,96.35,0,0,0,0,0,36.2,0,100,0,0,21,0,0,0,0,0,94.93,63.19,0,44,0,44,90.36,No Data,0,0,0,1500.27,0,0,0
5/12/2022,23:00:00,66.4,48.12,51.35,0,0,0,465.42,0,0,0,0,0,0,202,0.43,0,0,0,0,96.16,0,0,0,0,0,35.9,0,38.77,0,0,1,0,0,0,0,0,94.04,59.03,0,34.7,0,34.7,81.79,No Data,0,0,0,1499.85,0,0,0
5/13/2022,0:00:00,66.04,47.84,50.7,0,0,0,404.62,0,0,0,0,0,0,185,0.46,0,0,0,0,96.19,0,0,0,0,0,35.9,0,93.39,0,0,17,0,0,0,0,0,94.17,58.28,0,34.4,0,34.4,82.76,No Data,0,0,0,1500.46,0,0,0
5/13/2022,1:00:00,64.93,47.54,50.34,0,0,0,364.35,0,0,0,0,0,0,166,0.46,0,0,0,0,96.16,0,0,0,0,0,35.9,0,95.18,0,0,18,0,0,0,0,0,90.46,56.79,0,31.9,0,31.9,80.28,No Data,0,0,0,1499.48,0,0,0
5/13/2022,2:00:00,64.04,TIME (-1),TIME (-1),0,0,0,343.67,0,0,0,0,0,0,167,0.49,0,0,0,0,96.12,0,0,0,0,0,35.9,0,92.46,0,0,17,0,0,0,0,0,77.64,56.27,0,30.7,0,30.7,81.54,No Data,0,0,0,1499.56,0,0,0
5/13/2022,3:00:00,64.58,47.39,49.95,0,0,0,348.81,0,0,0,0,0,0,171,0.49,0,0,0,0,96.19,0,0,0,0,0,36,0,64.66,0,0,6,0,0,0,0,0,72.43,56.49,0,30.8,0,30.8,80.35,No Data,0,0,0,1498.63,0,0,0
5/13/2022,4:00:00,60.29,47.14,49.59,0,0,0,346.8,0,0,0,0,0,0,167,0.48,0,0,0,0,96.1,0,0,0,0,0,35.8,0,95.9,0,0,18,0,0,0,0,0,71.26,56.08,0,29.7,0,29.7,80.17,No Data,0,0,0,1501.04,0,0,0
5/13/2022,5:00:00,59.19,47.06,49.33,0,0,0,316.54,0,0,0,0,0,0,153,0.48,0,0,0,0,96.12,0,0,0,0,0,36,0,96.15,0,0,19,0,0,0,0,0,68.72,55.35,0,29.3,0,29.3,80.56,No Data,0,0,0,1499.74,0,0,0
5/13/2022,6:00:00,59.98,46.77,48.97,0,0,0,274.3,0,0,0,0,0,0,129,0.47,0,0,0,0,96.03,0,0,0,0,0,35.8,0,62.91,0,0,5,0,0,0,0,0,68.55,55.89,0,29.4,0,29.4,78.66,No Data,0,0,0,1500.32,0,0,0
5/13/2022,7:00:00,61.02,47.11,49.5,0,0,0,317.07,0,0,0,0,0,0,150,0.47,0,0,0,0,96.07,0,0,0,0,0,35.8,0,70.6,0,0,8,0,0,0,0,0,68.58,57.09,0,31.8,0,31.8,78.98,No Data,0,0,0,1500.06,0,0,0
5/13/2022,8:00:00,62.84,47.87,51.01,0,0,0,364.99,0,0,0,0,0,0,167,0.46,0,0,0,0,96.12,0,0,0,0,0,35.9,0,71.51,0,0,8,0,0,0,0,0,74.51,57.83,0,32.7,0,32.7,81.32,No Data,0,0,0,1500.48,0,0,0
5/13/2022,9:00:00,65.11,50.07,54.79,0,0,687.52,1.39,0,0,0,0,314,0.46,0,0,0,0,93.65,0,35,0,0,15.2,0,0,1.9,0,0,74.7,0,0,18.7,0,0,92.89,0,0,66.11,0,50,0,50,80.49,No Data,0,0,1551.73,593.23,0,0,1916.34
5/13/2022,10:00:00,68.21,51.46,56.34,0,0,797.13,2.08,0,0,0,0,324,0.41,0,0,0,0,93.65,0,35,0,0,15.2,0,0,1.9,0,0,76.79,0,0,19.8,0,0,100,0,0,68.78,0,56,0,56,76.53,No Data,0,0,1550.88,592.22,0,0,2234.8
5/13/2022,11:00:00,71.42,52.39,57.38,0,0,879.09,1.25,0,0,0,0,353,0.4,0,0,0,0,93.71,0,35,0,0,15.1,0,0,2,0,0,89.04,0,0,30.2,0,0,100,0,0,72.79,0,67.8,0,67.8,76.71,No Data,0,0,1547.29,594.3,0,0,2235.18
5/13/2022,12:00:00,75.98,53.84,58.75,0,0,1007.2,2.65,0,0,0,0,431,0.43,0,0,0,0,93.77,0,35,0,0,15.1,0,0,1.9,0,0,95.44,0,0,36.7,0,0,100,0,0,77.5,0,79.5,0,79.5,81.46,No Data,0,0,1546.3,594.63,0,0,2217.7
5/13/2022,13:00:00,77.57,57.28,62.49,0,0,1253.56,0,0,0,0,0,568,0.45,0,0,0,0,92.23,0,0,0,0,14.5,0,0,0,0,0,100,0,0,41.5,0,0,100,0,0,0,78.7,0,87.7,87.7,86.68,No Data,0,0,1544.86,0,0,0,2199.92
5/13/2022,14:00:00,77.86,59.04,62.6,0,0,0,823.27,0,0,0,0,0,0,278,0.34,0,0,0,0,97.13,0,0,0,0,0,36.9,95.02,0,0,34,0,0,0,0,0,0,93.98,0,79.96,0,91,91,82.72,No Data,0,0,0,1498.47,0,0,0
5/13/2022,15:00:00,79.52,51.14,58.62,0,0,999.85,882,0,0,0,0,481,0.48,395,0.45,0,0,85.5,0,97.07,0,0,11.4,0,0,36.8,100,100,0,38,21,0,0,0,100,0,95.48,0,81.33,0,98.8,98.8,89.53,No Data,0,0,1390.49,1502.28,0,0,2171.15
5/13/2022,16:00:00,79.93,48.91,55.85,0,0,849.68,748.32,0,0,0,0,414,0.49,340,0.45,0,0,95.14,0,96.49,0,0,15.9,0,0,36.2,88.13,88.13,0,27,14,0,0,0,100,0,95.41,0,79.14,0,89.4,89.4,88.59,No Data,0,0,1563.15,1500.7,0,0,2171.86
5/13/2022,17:00:00,76.1,48.73,55.71,0,0,837.66,742.72,0,0,0,0,410,0.49,345,0.46,0,0,95.14,0,96.6,0,0,15.9,0,0,36.3,87.07,87.07,0,26,14,0,0,0,100,0,95.52,0,75.6,0,80.2,80.2,89.17,No Data,0,0,1566.02,1499.32,0,0,2171.54
5/13/2022,18:00:00,71.65,48.34,55.35,0,0,798.58,688.68,0,0,0,0,382,0.48,292,0.42,0,0,95.14,0,96.5,0,0,15.8,0,0,36.2,73.36,73.36,0,16,8,0,0,0,100,0,95.3,0,75.74,0,78.9,78.9,86.83,No Data,0,0,1574.53,1499.93,0,0,2181.04
5/13/2022,19:00:00,69.14,48.12,55.2,0,0,789.48,690.92,0,0,0,0,372,0.47,291,0.42,0,0,95.04,0,96.41,0,0,15.8,0,0,36,77.91,77.91,0,19,10,0,0,0,100,0,95.16,0,73.81,0,70,70,85.89,No Data,0,0,1568.59,1500.35,0,0,2178.99
5/13/2022,20:00:00,67.13,51.95,56.1,0,0,9.57,670.75,0,0,0,0,0,0,254,0.38,0,0,62.78,0,96.41,0,0,4.8,0,0,36.1,0,78.82,0,0,10,0,0,0,100,0,94.93,0,69.37,0,61.1,60.2,78.8,No Data,0,0,1043.9,1498.65,0,0,2216.22
5/13/2022,21:00:00,65.79,53.79,57.9,0,0,0,806.27,0,0,0,0,0,0,395,0.49,0,0,0,0,96.61,0,0,0,0,0,36.3,0,100,0,0,21,0,0,0,0,0,95.32,0,70.57,0,63,63,94.53,No Data,0,0,0,1499.61,0,0,0
5/13/2022,22:00:00,66.14,50.79,55.02,0,0,0,758.32,0,0,0,0,0,0,392,0.52,0,0,0,0,96.39,0,0,0,0,0,36.3,0,100,0,0,20,0,0,0,0,0,95.56,0,63.71,0,46.5,46.5,96.48,No Data,0,0,0,1501.07,0,0,0
5/13/2022,23:00:00,66.91,48.74,52.02,0,0,0,503.64,0,0,0,0,0,0,292,0.58,0,0,0,0,96.18,0,0,0,0,0,36,0,98.98,0,0,20,0,0,0,0,0,95.01,0,56.91,0,32.8,32.8,90.5,No Data,0,0,0,1499.74,0,0,0
5/14/2022,0:00:00,66.83,48.16,51.31,0,0,0,423.69,0,0,0,0,0,0,216,0.51,0,0,0,0,96.15,0,0,0,0,0,35.9,0,98.1,0,0,19,0,0,0,0,0,94.54,0,56.34,0,31.8,31.8,85.86,No Data,0,0,0,1499.08,0,0,0
5/14/2022,1:00:00,65.89,47.93,50.94,0,0,0,397.37,0,0,0,0,0,0,202,0.51,0,0,0,0,96.1,0,0,0,0,0,35.9,0,77.67,0,0,10,0,0,0,0,0,94.46,0,55.58,0,30.8,30.8,85.14,No Data,0,0,0,1500.54,0,0,0
5/14/2022,2:00:00,63.96,TIME (-1),TIME (-1),0,0,0,379.39,0,0,0,0,0,0,204,0.54,0,0,0,0,96.12,0,0,0,0,0,35.8,0,75.95,0,0,9,0,0,0,0,0,94.41,0,54.78,0,28.9,28.9,84.67,No Data,0,0,0,1499.24,0,0,0
5/14/2022,3:00:00,64.04,47.6,50.47,0,0,0,357.64,0,0,0,0,0,0,182,0.51,0,0,0,0,96.03,0,0,0,0,0,35.8,0,61.22,0,0,5,0,0,0,0,0,89.88,0,54.71,0,29.2,29.2,82.69,No Data,0,0,0,1500.88,0,0,0
5/14/2022,4:00:00,64.33,47.5,50.29,0,0,0,342.13,0,0,0,0,0,0,167,0.49,0,0,0,0,96.08,0,0,0,0,0,35.8,0,63.2,0,0,5,0,0,0,0,0,94.05,0,54.38,0,28.7,28.7,81.5,No Data,0,0,0,1500.27,0,0,0
5/14/2022,5:00:00,62.86,47.36,50,0,0,0,329.3,0,0,0,0,0,0,168,0.51,0,0,0,0,95.96,0,0,0,0,0,35.8,0,79.13,0,0,11,0,0,0,0,0,93.98,0,53.96,0,27.7,27.7,81.9,No Data,0,0,0,1501.81,0,0,0
5/14/2022,6:00:00,62.48,47.27,49.78,0,0,0,319.17,0,0,0,0,0,0,167,0.52,0,0,0,0,95.99,0,0,0,0,0,35.8,0,99.27,0,0,20,0,0,0,0,0,91.77,0,53.87,0,27.6,27.6,82.65,No Data,0,0,0,1499.9,0,0,0
5/14/2022,7:00:00,63.12,47.65,50.4,0,0,0,331.83,0,0,0,0,0,0,163,0.49,0,0,0,0,96.1,0,0,0,0,0,35.8,0,74.52,0,0,9,0,0,0,0,0,91.05,0,55.48,0,30,30,82.76,No Data,0,0,0,1499.21,0,0,0
5/14/2022,8:00:00,64.3,48.11,51.33,0,0,0,416.83,0,0,0,0,0,0,207,0.5,0,0,0,0,96.14,0,0,0,0,0,35.9,0,97.45,0,0,19,0,0,0,0,0,93.65,0,56.44,0,31.5,31.5,83.01,No Data,0,0,0,1499.79,0,0,0
5/14/2022,9:00:00,68.32,51.6,56.01,0,0,0,727.78,0,0,0,0,0,0,353,0.49,0,0,0,0,96.3,0,0,0,0,0,36.1,0,100,0,0,21,0,0,0,0,0,95.09,0,65.56,0,50.4,50.4,92.62,No Data,0,0,0,1499.58,0,0,0
5/14/2022,10:00:00,71.19,49.12,56.57,727.26,0,0,760.42,411,0.56,0,0,0,0,396,0.52,89.11,0,0,0,96.71,13.3,0,0,0,0,36.6,0,0,100,0,0,12.4,100,0,0,0,98.68,0,73.95,0,73.2,72.7,97.23,No Data,1545.3,0,0,1499.29,0,0,0
5/14/2022,11:00:00,71.25,51.42,57.69,869.54,0,0,437.73,438,0.5,0,0,0,0,279,0.64,90.22,0,0,0,85.37,13.8,0,0,0,0,24.5,100,0,0,38,0,0,100,0,0,0,67.54,0,74.87,0,75.8,75.8,90.72,No Data,1565,0,0,1334.5,0,0,0
5/14/2022,12:00:00,71.86,48.12,55.17,640.13,0,0,704.86,344,0.54,0,0,0,0,327,0.46,90.3,0,0,0,96.43,14,0,0,0,0,36.2,81.64,0,81.64,21,0,23,100,0,0,0,95.62,0,71.05,0,64.5,64.5,89.31,No Data,1566.17,0,0,1501.15,2058.41,0,0
5/14/2022,13:00:00,77.01,48.8,55.96,672.53,0,0,754.33,340,0.51,0,0,0,0,337,0.45,90.23,0,0,0,96.43,13.9,0,0,0,0,36.1,92.85,0,92.85,31,0,33.9,100,0,0,0,95.23,0,73.01,0,71.4,71.4,86.97,No Data,1567.18,0,0,1498.55,2363.45,0,0
5/14/2022,14:00:00,78.37,48.75,55.81,722.01,0,0,768.64,354,0.49,0,0,0,0,335,0.44,90.23,0,0,0,96.32,13.9,0,0,0,0,35.9,91.96,0,91.96,30,0,32.9,100,0,0,0,95.13,0,74.43,0,74.2,74.2,86.22,No Data,1567.18,0,0,1500.48,2500.99,0,0
5/14/2022,15:00:00,79.72,49.07,56.21,762.72,0,0,784.13,366,0.48,0,0,0,0,345,0.44,90.26,0,0,0,96.37,13.8,0,0,0,0,36,91.54,0,91.54,30,0,32.3,100,0,0,0,95.16,0,76.59,0,81.4,81.4,85.93,No Data,1565.73,0,0,1499.42,2619.81,0,0
5/14/2022,16:00:00,80.25,49.26,56.21,779.05,0,0,791.93,370,0.47,0,0,0,0,348,0.44,90.19,0,0,0,96.41,13.9,0,0,0,0,36.2,81.59,0,81.59,21,0,23,100,0,0,0,95.15,0,77.74,0,86.4,86.4,85.57,No Data,1568.2,0,0,1500.11,2711.13,0,0
5/14/2022,17:00:00,79.21,49.32,56.5,871.94,0,0,809.77,447,0.51,0,0,0,0,389,0.48,90.2,0,0,0,96.45,13.9,0,0,0,0,36.1,99.97,99.97,0,39,21,0,100,0,0,0,95.8,0,77.01,0,83.8,83.8,91.18,No Data,1567.76,0,0,1499.87,1808.97,0,0
5/14/2022,18:00:00,70.04,49.03,55.81,708.52,0,0,771.59,361,0.51,0,0,0,0,352,0.46,90.24,0,0,0,96.4,13.8,0,0,0,0,36,78.5,78.5,0,20,10,0,100,0,0,0,95.62,0,76.64,0,78.6,78.6,88.16,No Data,1565.66,0,0,1499.82,2237.73,0,0
5/14/2022,19:00:00,69.43,48.44,55.06,690.99,0,0,709.38,343,0.5,0,0,0,0,304,0.43,90.21,0,0,0,96.28,13.8,0,0,0,0,36,71.13,71.13,0,15,8,0,100,0,0,0,95.37,0,73.65,0,70.9,70.9,85.71,No Data,1567.87,0,0,1500.06,2449.98,0,0
5/14/2022,20:00:00,70.6,50.9,54.77,642.42,0,0,692.61,322,0.5,0,0,0,0,291,0.42,90.29,0,0,0,96.33,13.9,0,0,0,0,36,0,0,65.81,0,0,1.3,100,0,0,0,95.29,0,70.44,0,64,64,84.99,No Data,1567.04,0,0,1498.5,2581.92,0,0
5/14/2022,21:00:00,70.57,53.72,58.05,0,0,0,887.97,0,0,0,0,0,0,402,0.45,0,0,0,0,96.39,0,0,0,0,0,36,0,0,79.71,0,0,21.6,0,0,0,0,94.57,0,69.82,0,61.4,61.4,88.3,No Data,0,0,0,1500.54,0,0,0
5/14/2022,22:00:00,70.34,50.96,55.27,0,0,0,791.99,0,0,0,0,0,0,349,0.44,0,0,0,0,96.3,0,0,0,0,0,35.9,0,0,92.57,0,0,33.3,0,0,0,0,94.57,0,63.71,0,47.3,47.3,88.02,No Data,0,0,0,1499.85,0,0,0
5/14/2022,23:00:00,69.31,48.99,52.57,0,0,0,536.71,0,0,0,0,0,0,216,0.4,0,0,0,0,96.15,0,0,0,0,0,35.8,0,0,73.46,0,0,17.3,0,0,0,0,94.07,0,57.92,0,33.8,33.8,82.94,No Data,0,0,0,1500.64,0,0,0
5/15/2022,0:00:00,68.79,48.51,51.87,0,0,0,463.28,0,0,0,0,0,0,167,0.36,0,0,0,0,96.17,0,0,0,0,0,35.7,0,0,58.69,0,0,9.2,0,0,0,0,93.74,0,56.4,0,31.8,31.8,78.37,No Data,0,0,0,1499.66,0,0,0
5/15/2022,1:00:00,68.34,48.39,51.62,0,0,0,447.13,0,0,0,0,0,0,149,0.33,0,0,0,0,96.12,0,0,0,0,0,35.8,0,0,76.18,0,0,19.2,0,0,0,0,86.72,0,55.43,0,30.4,30.4,76.1,No Data,0,0,0,1499.79,0,0,0
5/15/2022,2:00:00,66.12,47.92,50.97,0,0,0,368.74,0,0,0,0,0,0,131,0.36,0,0,0,0,96.04,0,0,0,0,0,35.6,0,0,80.62,0,0,23,0,0,0,0,75,0,54.88,0,29.5,29.5,75.49,No Data,0,0,0,1500.4,0,0,0
5/15/2022,3:00:00,63.48,47.77,50.63,0,0,0,406.25,0,0,0,0,0,0,147,0.36,0,0,0,0,96.02,0,0,0,0,0,35.7,0,0,82.9,0,0,24.6,0,0,0,0,72.44,0,54.68,0,28.3,28.3,75.67,No Data,0,0,0,1501.54,0,0,0
5/15/2022,4:00:00,63.23,47.64,50.41,0,0,0,339.91,0,0,0,0,0,0,124,0.36,0,0,0,0,96.03,0,0,0,0,0,35.7,0,0,88.82,0,0,30.3,0,0,0,0,68.36,0,54.42,0,27.6,27.6,74.95,No Data,0,0,0,1499.45,0,0,0
5/15/2022,5:00:00,63.42,47.62,50.29,0,0,0,370.65,0,0,0,0,0,0,144,0.39,0,0,0,0,96.04,0,0,0,0,0,35.7,0,0,100,0,0,42.4,0,0,0,0,68.45,0,54.31,0,28.1,28.1,76.28,No Data,0,0,0,1499.08,0,0,0
5/15/2022,6:00:00,62.53,47.36,50.18,0,0,0,324.35,0,0,0,0,0,0,120,0.37,0,0,0,0,96.03,0,0,0,0,0,35.8,0,0,75.04,0,0,18.7,0,0,0,0,68.29,0,52.96,0,26.4,26.4,74.55,No Data,0,0,0,1500.22,0,0,0
5/15/2022,7:00:00,63.1,47.7,50.68,0,0,0,352.29,0,0,0,0,0,0,128,0.36,0,0,0,0,95.97,0,0,0,0,0,35.6,0,0,67.82,0,0,13.8,0,0,0,0,68.27,0,54.48,0,28.5,28.5,74.34,No Data,0,0,0,1500.67,0,0,0
5/15/2022,8:00:00,67.43,48.76,52.12,0,0,0,451.46,0,0,0,0,0,0,153,0.34,0,0,0,0,96.05,0,0,0,0,0,35.7,0,0,81.95,0,0,23.7,0,0,0,0,73.36,0,57.36,0,33,33,76.28,No Data,0,0,0,1500.19,0,0,0
5/15/2022,9:00:00,70.3,49.41,53.47,0,0,0,555.47,0,0,0,0,0,0,182,0.33,0,0,0,0,96.17,0,0,0,0,0,35.9,0,0,100,0,0,42,0,0,0,0,93.54,0,58.66,0,36.7,36.7,77.97,No Data,0,0,0,1498.73,0,0,0
5/15/2022,10:00:00,74.1,47.84,55.96,268.03,0,-42.43,20.89,225,0.84,0,0,0,0,0,0,64.2,0,36.56,0,35,4.9,0,1,0,0,2,100,0,0,38,0,0,55.99,0,36.65,0,0,64.43,0,46.4,0,46.4,75.02,No Data,1078.77,0,533.74,593.23,0,0,0
5/15/2022,11:00:00,75.32,46.93,52.27,579.32,0,781.79,0,353,0.61,0,0,430,0.55,0,0,90.43,0,95.03,0,35,14,0,15.8,0,0,0,100,0,0,39,0,0,100,0,100,0,0,70.3,0,60.9,0,60.9,90.03,No Data,1567.11,0,1567.58,0,0,0,1082.47
5/15/2022,12:00:00,78.85,54.83,58.98,1048.08,0,0,0,544,0.52,0,0,0,0,0,0,90.3,0,0,0,0,13.9,0,0,0,0,0,95.08,0,0,34,0,0,100,0,0,0,0,76.19,0,77.4,0,77.4,89.31,No Data,1566.31,0,0,0,1713.7,0,0
5/15/2022,13:00:00,80.17,55.66,60.53,1113.69,0,6.13,0,565,0.51,0,0,0,0,0,0,90.09,0,38.19,0,0,13.8,0,1.1,0,0,0,88.15,0,0,27,0,0,100,0,42.02,0,0,80.95,0,92.5,0,92.5,91.62,No Data,1566.02,0,554.84,0,1875.18,0,0
5/15/2022,14:00:00,82.25,58.66,61.9,1186.02,23,0,0,563,0.47,0,0,0,0,0,0,90.02,37.49,0,0,0,13.7,1,0,0,0,0,100,0,0,40,0,0,100,35,0,0,0,81.76,0,95.5,0,95.5,86.07,No Data,1568.12,530.43,0,0,1805.44,615.34,0
5/15/2022,15:00:00,83.56,58.05,62.55,604.48,0,0,0,313,0.52,0,0,0,0,0,0,80.22,0,0,0,0,9.6,0,0,0,0,0,100,100,0,39,20,0,47.54,0,0,0,0,82.33,0,97.3,0,97.3,81.64,No Data,1386.11,0,0,0,1492.33,0,0
5/15/2022,16:00:00,85.89,58.44,63.66,1216.33,0,0,0,559,0.46,0,0,0,0,0,0,90,0,0,0,0,13.8,0,0,0,0,0,76.79,76.79,0,18,9,0,100,0,0,0,0,82.84,0,99.8,0,99.8,87.62,No Data,1566.17,0,0,0,1829.51,0,0
5/15/2022,17:00:00,86.08,63.84,66.07,30.55,0,0,1.39,0,0,0,0,0,0,0,0,77.63,0,0,0,35,8.9,0,0,0,0,2,48.33,48.33,48.33,5,2,5.4,100,0,0,0,0,82.33,0,94.9,0,94.9,83.66,No Data,1532.71,0,0,349.47,1682.97,0,0
5/15/2022,18:00:00,85.45,53,62.37,1244.85,1236.39,0,0,565,0.45,550,0.44,0,0,0,0,88.27,87.27,0,0,0,12.9,12,0,0,0,0,100,75,100,40,8,41.2,100,85.04,0,0,0,83.35,0,100.4,0,100.4,87.62,No Data,1536.86,1397.79,0,0,1118.17,2443.79,0
5/15/2022,19:00:00,84.55,45.68,53.53,894.48,1003.17,0,0,437,0.49,487,0.49,0,0,0,0,90.25,97.28,0,0,0,13.8,16.7,0,0,0,0,100,75,100,39,9,41.9,100,92.09,0,0,0,77.18,0,79.7,0,79.7,85.06,No Data,1567.65,1566.89,0,0,1770.95,2726.02,0
5/15/2022,20:00:00,82.75,49.48,55.08,1091.84,0,0,0,538,0.49,0,0,0,0,0,0,90.31,0,0,0,0,13.9,0,0,0,0,0,92.78,0,0,31,0,0,100,0,0,0,0,70.43,0,61.1,0,61.1,85.53,No Data,1567.14,0,0,0,2120.25,0,0
5/15/2022,21:00:00,80.64,46.85,51.57,758.51,0,0,0,373,0.49,0,0,0,0,0,0,90.43,0,0,0,0,14,0,0,0,0,0,71.92,0,0,15,0,0,100,0,0,0,0,61.05,0,39,0,39,82.54,No Data,1567.43,0,0,0,2379.65,0,0
5/15/2022,22:00:00,78.18,46.28,50.7,656.32,0,0,0,320,0.49,0,0,0,0,0,0,90.45,0,0,0,0,13.9,0,0,0,0,0,77.25,0,0,19,0,0,100,0,0,0,0,59.14,0,35.2,0,35.2,79.99,No Data,1566.71,0,0,0,2512.4,0,0
5/15/2022,23:00:00,74.12,45.46,49.87,609.32,0,0,0,313,0.51,0,0,0,0,0,0,90.45,0,0,0,0,14,0,0,0,0,0,100,0,0,39,0,0,100,0,0,0,0,57.72,0,33.4,0,33.4,81.39,No Data,1566.96,0,0,0,1644.35,0,0
5/16/2022,0:00:00,72.79,45.37,49.48,528.35,0,0,0,276,0.52,0,0,0,0,0,0,90.46,0,0,0,0,14,0,0,0,0,0,86.77,0,0,26,0,0,100,0,0,0,0,56.71,0,31.9,0,31.9,79.12,No Data,1567.54,0,0,0,1678.77,0,0
5/16/2022,1:00:00,71.5,45.25,49.08,440.37,0,0,0,262,0.59,0,0,0,0,0,0,90.43,0,0,0,0,14,0,0,0,0,0,69.66,0,0,14,0,0,35.13,0,0,0,0,55.8,0,29.9,0,29.9,79.92,No Data,1567.07,0,0,0,2454.83,0,0
5/16/2022,2:00:00,70.5,45.09,48.85,436.46,0,0,0,252,0.58,0,0,0,0,0,0,90.45,0,0,0,0,14,0,0,0,0,0,70.29,0,0,14,0,0,60.87,0,0,0,0,55.02,0,28,0,28,79.09,No Data,1567.04,0,0,0,2159.53,0,0
5/16/2022,3:00:00,66.33,44.99,48.72,457.19,0,0,0,232,0.51,0,0,0,0,0,0,90.5,0,0,0,0,14,0,0,0,0,0,72.47,0,0,16,0,0,94.76,0,0,0,0,54.77,0,28.5,0,28.5,73.94,No Data,1567.11,0,0,0,1943.74,0,0
5/16/2022,4:00:00,65.43,44.52,48.15,387.99,0,0,0,228,0.59,0,0,0,0,0,0,90.49,0,0,0,0,14,0,0,0,0,0,66.57,0,0,12,0,0,48,0,0,0,0,54.4,0,27.6,0,27.6,74.55,No Data,1567.22,0,0,0,2525.46,0,0
5/16/2022,5:00:00,62.9,44.26,47.7,377.23,0,0,0,209,0.55,0,0,0,0,0,0,90.5,0,0,0,0,14,0,0,0,0,0,69.59,0,0,15,0,0,100,0,0,0,0,54.22,0,27.6,0,27.6,72.54,No Data,1567.22,0,0,0,1783.55,0,0
5/16/2022,6:00:00,59.59,43.87,47.1,353.28,0,0,0,192,0.54,0,0,0,0,0,0,90.54,0,0,0,0,14.1,0,0,0,0,0,49.75,0,0,5,0,0,100,0,0,0,0,53.73,0,26.4,0,26.4,69.87,No Data,1567.51,0,0,0,1628.56,0,0
