Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
5/16/2022,7:00:00,57.96,43.72,46.99,351.79,0,0,0,184,0.52,0,0,0,0,0,0,90.57,0,0,0,0,14.1,0,0,0,0,0,57.04,0,0,8,0,0,100,0,0,0,0,55.31,0,29.1,0,29.1,67.46,No Data,1566.6,0,0,0,1334.5,0,0
5/16/2022,8:00:00,58.01,43.74,46.92,339.59,0,0,0,180,0.53,0,0,0,0,0,0,90.53,0,0,0,0,14.1,0,0,0,0,0,75.82,0,0,18,0,0,79.83,0,0,0,0,55.35,0,28.9,0,28.9,66.96,No Data,1566.6,0,0,0,2218.94,0,0
5/16/2022,9:00:00,55.41,47.54,52.16,645.31,0,0,0,271,0.42,0,0,0,0,0,0,90.4,0,0,0,0,14,0,0,0,0,0,83.01,0,0,24,0,0,100,0,0,0,0,64.01,0,46,0,46,69.76,No Data,1566.82,0,0,0,1195.46,0,0
5/16/2022,10:00:00,56.62,47.88,52.84,719.79,0,0,0,305,0.42,0,0,0,0,0,0,90.4,0,0,0,0,14,0,0,0,0,0,86.22,0,0,26,0,0,99.43,0,0,0,0,64.35,0,46,0,46,72.86,No Data,1567.94,0,0,0,1832.05,0,0
5/16/2022,11:00:00,55.7,47.41,51.91,685.46,0,0,0,300,0.44,0,0,0,0,0,0,90.42,0,0,0,0,14,0,0,0,0,0,74.53,0,0,17,0,0,100,0,0,0,0,64.81,0,47.3,0,47.3,73.54,No Data,1567.36,0,0,0,1990.94,0,0
5/16/2022,12:00:00,55.23,51.09,54.43,445.17,0,0,0,211,0.47,0,0,0,0,0,0,90,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,97.51,0,0,0,0,65.18,0,47.8,0,47.8,73.4,No Data,1567.14,0,0,0,1641.2,0,0
5/16/2022,13:00:00,53.81,50.82,54.91,638.72,0,0,0,288,0.45,0,0,0,0,0,0,90.12,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,66.49,0,51.6,0,51.6,77.68,No Data,1566.89,0,0,0,1860.51,0,0
5/16/2022,14:00:00,54.1,50.67,54.73,613.88,0,0,0,280,0.45,0,0,0,0,0,0,90.12,0,0,0,0,13.9,0,0,0,0,0,0,80.59,0,0,11,0,99.96,0,0,0,0,66.12,0,49.5,0,49.5,77.32,No Data,1566.35,0,0,0,1984.78,0,0
5/16/2022,15:00:00,57.01,51.13,55.02,627.3,0,0,0,281,0.45,0,0,0,0,0,0,90.1,0,0,0,0,13.8,0,0,0,0,0,0,64.74,64.74,0,6,0.1,99.56,0,0,0,0,66.06,0,49.2,0,49.2,77.36,No Data,1567.04,0,0,0,2076.24,0,0
5/16/2022,16:00:00,59.48,51.48,55.78,670.86,0,0,0,312,0.47,0,0,0,0,0,0,90.1,0,0,0,0,13.8,0,0,0,0,0,0,93.76,0,0,17,0,100,0,0,0,0,68.48,0,55.9,0,55.9,80.56,No Data,1566.64,0,0,0,2156.1,0,0
5/16/2022,17:00:00,62.7,51.82,56.5,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,89.53,0,0,15,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.06,No Data,1566.89,0,0,0,2254.44,0,0
5/16/2022,18:00:00,64.82,51.86,56.71,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,98.73,0,0,20,0,100,0,0,0,0,68.26,0,54.7,0,54.7,86.97,No Data,1566.17,0,0,0,2419.84,0,0
5/16/2022,19:00:00,64.79,51.66,56.5,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,96.55,0,0,18,0,100,0,0,0,0,68.26,0,54.7,0,54.7,88.52,No Data,1566.17,0,0,0,2419.84,0,0
5/16/2022,20:00:00,63.32,55.98,56.37,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,83.19,No Data,1566.17,0,0,0,2419.84,0,0
5/16/2022,21:00:00,62.53,57.56,56.98,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,68.26,0,54.7,0,54.7,75.6,No Data,1566.17,0,0,0,2419.84,0,0
5/16/2022,22:00:00,60.71,58.79,57.15,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,68.26,0,54.7,0,54.7,75.6,No Data,1566.17,0,0,0,2419.84,0,0
5/16/2022,23:00:00,60.36,59.51,57.25,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,75.96,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,0:00:00,59.73,60.41,57.43,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,68.26,0,54.7,0,54.7,76.14,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,1:00:00,57.38,61.82,57.76,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,68.26,0,54.7,0,54.7,76.14,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,2:00:00,55.18,TIME (0),TIME (0),682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,68.26,0,54.7,0,54.7,76.17,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,3:00:00,53.21,63.48,58.66,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,76.14,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,4:00:00,50.71,63.96,59.13,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,76.14,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,5:00:00,46.88,64.65,59.74,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,76.14,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,6:00:00,45.14,65.27,60.39,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,76.06,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,7:00:00,45.23,65.8,61.07,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,76.03,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,8:00:00,47.37,66.33,61.75,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,75.96,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,9:00:00,50.26,66.57,62.49,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,75.05,0,0,9,0,100,0,0,0,0,68.26,0,54.7,0,54.7,63.9,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,10:00:00,53.46,52.1,57.13,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.06,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,11:00:00,55.28,50.55,54.82,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,78.58,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,12:00:00,57.68,50.6,54.82,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,80.21,0,0,11,0,100,0,0,0,0,68.26,0,54.7,0,54.7,78.22,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,13:00:00,58.15,50.59,54.81,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,84.56,0,0,13,0,100,0,0,0,0,68.26,0,54.7,0,54.7,79.23,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,14:00:00,61.09,51.25,55.74,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,79.46,0,0,11,0,100,0,0,0,0,68.26,0,54.7,0,54.7,79.81,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,15:00:00,61.6,51.2,55.92,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,80.29,0,0,11,0,100,0,0,0,0,68.26,0,54.7,0,54.7,82.04,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,16:00:00,62.95,51.48,56.28,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,96.46,0,0,18,0,100,0,0,0,0,68.26,0,54.7,0,54.7,83.41,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,17:00:00,61.86,51.69,56.39,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,85.55,0,0,13,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.38,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,18:00:00,61.51,51.5,56.21,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,94.46,0,0,18,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.92,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,19:00:00,59.74,51.35,55.92,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,90.35,0,0,15,0,100,0,0,0,0,68.26,0,54.7,0,54.7,85.1,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,20:00:00,58.44,53.87,55.42,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,77.47,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,21:00:00,56.18,54.61,55.63,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,42,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.62,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,22:00:00,54.36,54.83,55.53,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.37,No Data,1566.17,0,0,0,2419.84,0,0
5/17/2022,23:00:00,52.54,55.42,55.4,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,42,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.55,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,0:00:00,50.62,56.35,55.29,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.66,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,1:00:00,48.26,57.2,55.29,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,42,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.8,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,2:00:00,47.34,TIME (-1),TIME (-1),682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,42,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.73,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,3:00:00,46.34,58.57,55.36,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.77,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,4:00:00,45.51,59.19,55.51,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,42,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.73,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,5:00:00,46.15,60.78,55.87,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,42,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.62,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,6:00:00,46.03,62.44,56.26,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,42,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.55,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,7:00:00,46.51,64.16,57.02,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,42,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.44,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,8:00:00,49.45,65.32,58.86,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,42,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.34,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,9:00:00,52.45,58.37,62.62,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,65.58,0,0,12,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,74.16,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,10:00:00,56.19,51.14,55.89,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,61.02,0,0,9,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,69.62,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,11:00:00,57.5,50.31,54.55,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,70.16,0,0,15,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,68.9,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,12:00:00,57.19,50.01,54.16,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,81.96,0,0,21,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,67.68,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,13:00:00,56.75,50.01,54.18,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,72.72,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,14:00:00,56.64,50.14,54.43,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,68.26,0,54.7,0,54.7,76.39,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,15:00:00,54.12,49.9,54.07,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,68.26,0,54.7,0,54.7,77.4,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,16:00:00,53.37,49.71,53.64,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,85.49,0,0,13,0,100,0,0,0,0,68.26,0,54.7,0,54.7,78.22,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,17:00:00,53.86,49.75,53.64,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,73.82,0,0,8,0,100,0,0,0,0,68.26,0,54.7,0,54.7,78.01,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,18:00:00,53.27,49.72,53.71,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,73.94,0,0,9,0,100,0,0,0,0,68.26,0,54.7,0,54.7,79.09,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,19:00:00,52.78,49.75,53.74,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,93.29,0,0,17,0,100,0,0,0,0,68.26,0,54.7,0,54.7,80.74,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,20:00:00,52.7,53.41,53.83,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,68.26,0,54.7,0,54.7,92.34,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,21:00:00,52.07,55.21,54.23,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,40,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,85.21,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,22:00:00,51.64,56.11,54.37,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,85.75,No Data,1566.17,0,0,0,2419.84,0,0
5/18/2022,23:00:00,51.25,56.44,54.52,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,85.14,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,0:00:00,51.22,56.86,54.59,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,85.28,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,1:00:00,50.54,57.33,54.7,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.92,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,2:00:00,51.14,TIME (0),TIME (0),682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.78,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,3:00:00,50.58,58.61,54.99,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,40,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.7,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,4:00:00,50.3,59.38,55.31,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.56,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,5:00:00,50.34,60.08,55.67,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.38,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,6:00:00,49.56,60.75,56.08,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.24,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,7:00:00,49.68,61.56,56.59,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,40,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,84.06,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,8:00:00,49.89,62.15,57.16,682.33,0,0,0,322,0.47,0,0,0,0,0,0,90.11,0,0,0,0,13.8,0,0,0,0,0,100,0,0,41,0,0,100,0,0,0,0,68.26,0,54.7,0,54.7,83.95,No Data,1566.17,0,0,0,2419.84,0,0
5/19/2022,9:00:00,50.09,50.57,55.18,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,76.52,0,0,19,0,0,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,No Data,No Data,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss,Data Loss
5/19/2022,10:00:00,51.55,55.02,57.36,0,638.24,0,0,0,0,251,0.39,0,0,0,0,0,79.27,0,0,0,0.8,9,0,0,0,0,44.8,0,0,4,0,0,0,73.37,0,0,0,0,100,0,177,177,70.02,No Data,No Data,1266.86,0,0,0,2054.64,0
5/19/2022,11:00:00,53.51,50.54,54.27,0,701.79,0,0,0,0,274,0.39,0,0,0,0,0,96.34,0,0,0,0,16.3,0,0,0,0,30,0,30,1,0,1.6,0,86.04,0,0,0,0,77.54,0,84.5,84.5,71.74,No Data,No Data,1561.26,0,0,0,2598.35,0
5/19/2022,12:00:00,54.67,49.09,53.4,0,631.76,0,0,0,0,244,0.39,0,0,0,0,0,96.69,0,0,0,0,16.3,0,0,0,0,48.2,0,48.2,5,0,5.3,0,77.12,0,0,0,0,61.4,0,41,41,69.4,No Data,No Data,1566.71,0,0,0,2290.83,0
5/19/2022,13:00:00,54.62,47.87,53.37,0,613.99,0,0,0,0,240,0.39,0,0,0,0,0,96.69,0,0,0,0,16.4,0,0,0,0,81.52,0,0,23,0,0,0,74.23,0,0,0,0,44.91,0,16.3,16.3,69.58,No Data,No Data,1565.95,0,0,0,2150.42,0
5/19/2022,14:00:00,64.72,47.62,55.33,0,717.47,0,0,0,0,278,0.39,0,0,0,0,0,96.68,0,0,0,0,16.5,0,0,0,0,100,0,0,40,0,0,0,84.48,0,0,0,0,35.8,0,9,9,72.32,No Data,No Data,1566.53,0,0,0,2493.54,0
5/19/2022,15:00:00,68,50.72,56.73,0,828.68,0,0,0,0,321,0.39,0,0,0,0,0,96.71,0,0,0,0,16.5,0,0,0,0,65.52,0,65.52,12,0,12.7,0,90.31,0,0,0,0,58.18,0,35.3,35.3,74.48,No Data,No Data,1568.34,0,0,0,2724.19,0
5/19/2022,16:00:00,69.65,51.95,57.63,0,897.94,0,0,0,0,344,0.38,0,0,0,0,0,96.77,0,0,0,0,16.4,0,0,0,0,78.08,0,78.08,19,0,20.7,0,90.28,0,0,0,0,64.49,0,49.1,49.1,74.66,No Data,No Data,1565.73,0,0,0,2724.06,0
5/19/2022,17:00:00,71.91,52.66,58.21,0,959.22,0,0,0,0,368,0.38,0,0,0,0,0,96.74,0,0,0,0,16.4,0,0,0,0,74.86,0,74.86,17,0,18.5,0,90.29,0,0,0,0,64.94,0,50.7,50.7,75.6,No Data,No Data,1566.75,0,0,0,2725.39,0
5/19/2022,18:00:00,71.6,52.79,58.21,0,974.47,0,0,0,0,384,0.39,0,0,0,0,0,96.73,0,0,0,0,16.4,0,0,0,0,77.83,0,74.43,19,0,18.1,0,90.47,0,0,0,0,67.83,0,56.8,56.8,77.36,No Data,No Data,1567.18,0,0,0,2725.83,0
5/19/2022,19:00:00,71.45,52.92,58.42,0,996.87,0,0,0,0,393,0.39,0,0,0,0,0,96.74,0,0,0,0,16.3,0,0,0,0,76.45,0,76.45,17,0,19.6,0,90.49,0,0,0,0,66.26,0,52.5,52.5,77.43,No Data,No Data,1566.02,0,0,0,2724,0
5/19/2022,20:00:00,69.41,54.15,58.41,0,742.38,0,0,0,0,280,0.38,0,0,0,0,0,96.59,0,0,0,0,16.3,0,0,0,0,84.2,0,84.2,23,0,25.8,0,90.38,0,0,0,0,63.55,0,45.4,45.4,75.02,No Data,No Data,1568.99,0,0,0,2726.02,0
5/19/2022,21:00:00,65.99,54.75,59.05,0,679.9,0,0,0,0,255,0.38,0,0,0,0,0,96.46,0,0,0,0,16.2,0,0,0,0,83.02,0,83.02,23,0,24.8,0,83.31,0,0,0,0,60.55,0,40.6,40.6,73.62,No Data,No Data,1566.31,0,0,0,2499.13,0
5/19/2022,22:00:00,64.58,51.24,56.55,0,526.28,0,0,0,0,221,0.42,0,0,0,0,0,96.41,0,0,0,0,16.4,0,0,0,0,79.66,0,0,20,0,0,0,73.22,0,0,0,0,41.12,0,12.6,12.6,73.9,No Data,No Data,1566.96,0,0,0,2105.57,0
5/19/2022,23:00:00,62.7,50.25,54.18,0,277.25,0,0,0,0,153,0.55,0,0,0,0,0,86.09,0,0,0,0,11.8,0,0,0,0,46.72,0,0,5,0,0,0,64.87,0,0,0,0,11,0,5,5,70.52,No Data,No Data,1401.93,0,0,0,1800.57,0
5/20/2022,0:00:00,59.46,50.2,53.78,0,244.63,0,0,0,0,144,0.59,0,0,0,0,0,83.53,0,0,0,0,10.7,0,0,0,0,39.49,0,0,3,0,0,0,64.85,0,0,0,0,0,0,5,5,70.88,No Data,No Data,1353.33,0,0,0,1799.32,0
5/20/2022,1:00:00,56.77,50.24,53.24,0,201.19,0,0,0,0,134,0.67,0,0,0,0,0,76.56,0,0,0,0,8.2,0,0,0,0,30,0,0,1,0,0,0,64.88,0,0,0,0,0,0,4.9,4.9,70.45,No Data,No Data,1238.09,0,0,0,1798.17,0
5/20/2022,2:00:00,55.62,TIME (-1),TIME (-1),0,176.87,0,0,0,0,127,0.72,0,0,0,0,0,75.4,0,0,0,0,7.9,0,0,0,0,30,0,0,2,0,0,0,64.91,0,0,0,0,0,0,5,5,69.58,No Data,No Data,1218.37,0,0,0,1800.47,0
5/20/2022,3:00:00,55.31,50.16,52.99,0,170.87,0,0,0,0,134,0.78,0,0,0,0,0,74.25,0,0,0,0,7.5,0,0,0,0,30,0,0,1,0,0,0,64.85,0,0,0,0,0,0,5.1,4.9,73.33,No Data,No Data,1199.66,0,0,0,1800.37,0
5/20/2022,4:00:00,54.98,50.24,52.99,0,170.43,0,0,0,0,135,0.79,0,0,0,0,0,73.09,0,0,0,0,7.2,0,0,0,0,30,0,0,1,0,0,0,64.75,0,0,0,0,0,0,5,5,73.47,No Data,No Data,1180.46,0,0,0,1797.88,0
5/20/2022,5:00:00,55.11,50.22,52.95,0,168.4,0,0,0,0,123,0.73,0,0,0,0,0,73.09,0,0,0,0,7.2,0,0,0,0,0,0,0,0,0,0,0,64.82,0,0,0,0,0,0,5,5,68.94,No Data,No Data,1181.76,0,0,0,1799.99,0
5/20/2022,6:00:00,55.13,50.17,52.88,0,164.65,0,0,0,0,130,0.79,0,0,0,0,0,73.08,0,0,0,0,7.2,0,0,0,0,39.4,0,0,3,0,0,0,64.77,0,0,0,0,0,0,5,5,72.64,No Data,No Data,1181.33,0,0,0,1798.75,0
5/20/2022,7:00:00,54.69,50.28,52.88,0,167.82,0,0,0,0,131,0.78,0,0,0,0,0,73.09,0,0,0,0,7.2,0,0,0,0,0,0,0,0,0,0,0,64.79,0,0,0,0,0,0,5,5,72.28,No Data,No Data,1180.03,0,0,0,1801.04,0
5/20/2022,8:00:00,56.62,50.48,53.65,0,204.48,0,0,0,0,133,0.65,0,0,0,0,0,73.07,0,0,0,0,7.2,0,0,0,0,30,0,0,1,0,0,0,64.81,0,0,0,0,0,0,5,5,70.05,No Data,No Data,1180.08,0,0,0,1799.9,0
5/20/2022,9:00:00,57.27,52.02,57.72,0,392.76,0,0,0,0,203,0.52,0,0,0,0,0,73.06,0,0,0,0,7.2,0,0,0,0,89.58,0,0,29,0,0,0,64.81,0,0,0,0,10.08,0,5.1,5.1,76.6,No Data,No Data,1179.88,0,0,0,1798.84,0
5/20/2022,10:00:00,57.29,54.76,58.46,0,452.41,0,0,0,0,207,0.46,0,0,0,0,0,73.04,0,0,0,0,7.2,0,0,0,0,68.34,0,0,13,0,0,0,64.86,0,0,0,0,49.38,0,21.5,21.5,74.59,No Data,No Data,1181.33,0,0,0,1798.36,0
5/20/2022,11:00:00,58,55.94,59.07,0,496.04,0,0,0,0,212,0.43,0,0,0,0,0,73.16,0,0,0,0,7.2,0,0,0,0,84.49,0,0,24,0,0,0,65.27,0,0,0,0,63.86,0,48.1,48.1,72.93,No Data,No Data,1179.21,0,0,0,1817.61,0
5/20/2022,12:00:00,64.82,57.44,60.91,0,583.92,0,0,0,0,240,0.41,0,0,0,0,0,73.08,0,0,0,0,7.2,0,0,0,0,88.38,0,0,28,0,0,0,73.57,0,0,0,0,67.04,0,54,54,75.02,No Data,No Data,1181.42,0,0,0,2112.19,0
5/20/2022,13:00:00,65.94,58.55,62.17,0,656.68,0,0,0,0,265,0.4,0,0,0,0,0,73.13,0,0,0,0,7.2,0,0,0,0,70.51,0,0,14,0,0,0,84.35,0,0,0,0,68.41,0,57,57,76.78,No Data,No Data,1179.93,0,0,0,2483.44,0
5/20/2022,14:00:00,71.14,58.04,62.64,0,894.97,0,0,0,0,330,0.37,0,0,0,0,0,96.42,0,0,0,0,16.4,0,0,0,0,72.88,0,72.88,16,0,17.1,0,90.56,0,0,0,0,70.63,0,64.1,64.1,77.72,No Data,No Data,1568.2,0,0,0,2722.8,0
5/20/2022,15:00:00,71.47,58.27,62.82,0,938.34,0,0,0,0,347,0.37,0,0,0,0,0,96.49,0,0,0,0,16.2,0,0,0,0,77.08,0,77.08,18,0,19.7,0,90.55,0,0,0,0,71.66,0,66.6,66.6,78.66,No Data,No Data,1566.35,0,0,0,2723.62,0
5/20/2022,16:00:00,72.81,55.77,61.7,0,1251.96,0,0,0,0,553,0.44,0,0,0,0,0,96.61,0,0,0,0,16.3,0,0,0,0,100,0,100,39,0,41.1,0,90.85,0,0,0,0,71.12,0,64.5,64.5,84.99,No Data,No Data,1567.4,0,0,0,2723.18,0
5/20/2022,17:00:00,74.21,48.89,56.91,702.05,998.99,0,0,336,0.48,455,0.46,0,0,0,0,88.32,96.82,0,0,0,13.1,16.4,0,0,0,0,100,0,100,39,0,41.4,100,93.55,0,0,0,0,70.72,0,63.9,63.9,84.99,No Data,No Data,1567.72,0,0,0,2727.54,0
5/20/2022,18:00:00,75.03,48.1,56.48,746.73,897.78,0,0,360,0.48,416,0.46,0,0,0,0,90.04,96.84,0,0,0,13.7,16.5,0,0,0,0,80.15,0,80.15,19,0,21.5,100,93.38,0,0,0,0,67.15,0,55.1,55.1,86,No Data,No Data,1568.23,0,0,495.63,2725.77,0
5/20/2022,19:00:00,74.47,48.13,56.16,671.95,867.51,0,0,331,0.49,401,0.46,0,0,0,0,90.08,96.8,0,0,0,13.8,16.3,0,0,0,0,76.42,0,76.42,17,0,18.9,100,93.33,0,0,0,0,66.75,0,53.9,53.9,85.28,No Data,No Data,1567.51,0,0,1403.09,2724.82,0
5/20/2022,20:00:00,74.79,56.64,60.66,620.02,0,0,0,280,0.45,0,0,0,0,0,0,89.83,0,0,0,0,13.7,0,0,0,0,0,61.62,0,0,9,0,0,100,0,0,0,0,0,64.39,0,49.7,49.7,81.39,No Data,No Data,0,0,0,1891.82,0,0
5/20/2022,21:00:00,73.18,57,61.43,779.14,0,0,0,340,0.44,0,0,0,0,0,0,89.89,0,0,0,0,13.7,0,0,0,0,0,75.35,0,0,17,0,0,100,0,0,0,0,0,61.59,0,42.9,42.9,84.16,No Data,No Data,0,0,0,2128.11,0,0
5/20/2022,22:00:00,71.23,54.29,58.41,654.28,0,0,0,301,0.46,0,0,0,0,0,0,89.92,0,0,0,0,13.8,0,0,0,0,0,75.17,0,0,17,0,0,100,0,0,0,0,0,55.27,0,30.6,30.6,83.59,No Data,No Data,0,0,0,2256.28,0,0
5/20/2022,23:00:00,67.91,52.89,55.92,412.37,0,0,0,225,0.55,0,0,0,0,0,0,89.98,0,0,0,0,13.7,0,0,0,0,0,0,92.52,0,0,17,0,100,0,0,0,0,0,51.11,0,24,24,80.17,No Data,No Data,0,0,0,1548.97,0,0
5/21/2022,0:00:00,68.53,52.73,55.62,326.81,0,0,0,206,0.63,0,0,0,0,0,0,89.97,0,0,0,0,13.7,0,0,0,0,0,0,78.3,0,0,10,0,56.44,0,0,0,0,0,49.31,0,21.3,22.5,82.26,No Data,No Data,0,0,0,2384.42,0,0
5/21/2022,1:00:00,69.31,52.73,55.58,376.75,0,0,0,225,0.6,0,0,0,0,0,0,89.97,0,0,0,0,13.7,0,0,0,0,0,0,84.73,0,0,12,0,100,0,0,0,0,0,49.95,0,22.2,22.2,82.98,No Data,No Data,0,0,0,1639.63,0,0
5/21/2022,2:00:00,72.13,TIME (0),TIME (0),353.48,0,0,0,217,0.61,0,0,0,0,0,0,89.99,0,0,0,0,13.7,0,0,0,0,0,0,83.96,0,0,12,0,100,0,0,0,0,0,50.24,0,22.8,22.8,83.12,No Data,No Data,0,0,0,1970.85,0,0
5/21/2022,3:00:00,72.97,52.53,55.4,366.4,0,0,0,223,0.61,0,0,0,0,0,0,89.97,0,0,0,0,13.8,0,0,0,0,0,0,78.67,0,0,10,0,100,0,0,0,0,0,49.72,0,22,22,83.23,No Data,No Data,0,0,0,2126.65,0,0
5/21/2022,4:00:00,72.97,52.52,55.36,340.34,0,0,0,207,0.61,0,0,0,0,0,0,89.99,0,0,0,0,13.8,0,0,0,0,0,0,81.98,0,0,12,0,100,0,0,0,0,0,48.39,0,20.3,20.3,81.32,No Data,No Data,0,0,0,1828.85,0,0
5/21/2022,5:00:00,74.07,52.34,55.26,357.02,0,0,0,217,0.61,0,0,0,0,0,0,90,0,0,0,0,13.8,0,0,0,0,0,0,69.01,0,0,7,0,71.29,0,0,0,0,0,49.32,0,21.3,21.3,83.16,No Data,No Data,0,0,0,2029.67,0,0
5/21/2022,6:00:00,74.12,52.51,55.4,358.47,0,0,0,216,0.6,0,0,0,0,0,0,89.99,0,0,0,0,13.8,0,0,0,0,0,0,71.68,0,0,7,0,100,0,0,0,0,0,48.24,0,20.5,20.5,82.18,No Data,No Data,0,0,0,1906.88,0,0
5/21/2022,7:00:00,74.48,53.03,56.16,400.32,0,0,0,233,0.58,0,0,0,0,0,0,89.97,0,0,0,0,13.7,0,0,0,0,0,0,87.53,0,0,14,0,100,0,0,0,0,0,51.29,0,24,24,82.98,No Data,No Data,0,0,0,2116.83,0,0
5/21/2022,8:00:00,75.81,52.75,56.77,509.1,0,0,0,277,0.54,0,0,0,0,0,0,89.98,0,0,0,0,13.7,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,0,52.48,0,26,26,85.57,No Data,No Data,0,0,0,2301.71,0,0
5/21/2022,9:00:00,75.77,46.67,55.29,504.37,0,669.07,0,285,0.57,0,0,327,0.49,0,0,90.15,0,93.14,0,0,13.8,0,14.9,0,0,0,80.82,80.82,0,21,11,0,100,0,100,0,0,0,56.23,0,32.6,32.7,85.6,No Data,No Data,0,1548.94,0,2237.26,0,2209.92
5/21/2022,10:00:00,77.74,48.88,56.66,549.87,0,703.7,0,303,0.55,0,0,354,0.5,0,0,73.84,0,77.56,0,0,7.7,0,8.7,0,0,0,96.93,96.93,0,36,18,0,100,0,100,0,0,0,61.48,0,41.7,41.7,86.65,No Data,No Data,0,1285.96,0,2361.04,0,2203.36
5/21/2022,11:00:00,81.45,49.82,57.16,569.78,0,705.04,0,314,0.55,0,0,357,0.51,0,0,73.57,0,77.43,0,0,7.6,0,8.6,0,0,0,100,100,0,39,21,0,100,0,100,0,0,0,65.39,0,51.6,51.6,87.58,No Data,No Data,0,1277.18,0,2453.64,0,2203.2
5/21/2022,12:00:00,84.31,50.33,57.78,676.59,0,760.23,0,351,0.52,0,0,381,0.5,0,0,73.5,0,77.38,0,0,7.6,0,8.6,0,0,0,100,100,0,39,21,0,100,0,100,0,0,0,66.21,0,52.2,52.2,88.41,No Data,No Data,0,1279.72,0,2538.8,0,2204.14
5/21/2022,13:00:00,69.61,57.57,58.93,642.97,0,788.06,0,349,0.54,0,0,399,0.51,0,0,73.56,0,77.34,0,0,7.6,0,8.6,0,0,0,0,99.56,99.56,0,21,42.9,100,0,100,0,0,0,67.71,0,55.1,55.1,89.31,No Data,No Data,0,1280.87,0,2592.24,0,2193.72
5/21/2022,14:00:00,70.25,50.07,57.85,932.14,757.95,0,0,494,0.53,492,0.65,0,0,0,0,84.61,90.51,0,0,0,11.4,13.5,0,0,0,0,100,100,0,39,21,0,100,53.46,0,0,0,0,68.68,0,59.9,59.9,95.79,No Data,No Data,1471.33,0,0,1825.46,1265.05,0
5/21/2022,15:00:00,70.3,49.07,56.73,627.96,881.16,0,0,326,0.52,428,0.49,0,0,0,0,84.52,90.92,0,0,0,11.4,13.8,0,0,0,0,90.73,90.73,0,30,15,0,100,93.48,0,0,0,0,69.36,0,60.2,60.2,87.76,No Data,No Data,1470.9,0,0,1812.01,2726.4,0
5/21/2022,16:00:00,78.76,48.91,56.84,765.74,888.52,0,0,383,0.5,432,0.49,0,0,0,0,84.53,90.86,0,0,0,11.4,13.7,0,0,0,0,100,100,0,40,20,0,100,93.63,0,0,0,0,67.4,0,55.9,55.9,89.17,No Data,No Data,1469.67,0,0,2073.92,2722.29,0
5/21/2022,17:00:00,78.02,48.89,56.8,653.51,841.72,0,0,338,0.52,407,0.48,0,0,0,0,84.54,90.86,0,0,0,11.4,13.7,0,0,0,0,99.51,99.51,0,39,21,0,100,93.58,0,0,0,0,67.25,0,54.5,54.5,88.02,No Data,No Data,1471.25,0,0,2278.69,2723.49,0
5/21/2022,18:00:00,75.71,52.58,56.66,700.51,836,0,0,356,0.51,408,0.49,0,0,0,0,84.52,90.95,0,0,0,11.5,13.7,0,0,0,0,0,97.65,97.65,0,19,40.2,100,93.63,0,0,0,0,67.42,0,54.9,56,88.3,No Data,No Data,1467.77,0,0,2387.74,2724.69,0
5/21/2022,19:00:00,74.26,48.04,55.54,650.84,799.74,0,0,330,0.51,380,0.48,0,0,0,0,84.54,90.96,0,0,0,11.4,13.7,0,0,0,0,0,83.23,83.23,0,12,25,100,92.91,0,0,0,0,65.74,0,51.5,51.8,86.22,No Data,No Data,1472.06,0,0,2571.49,2723.3,0
5/21/2022,20:00:00,70.48,53.86,58.84,882.59,0,0,0,479,0.54,0,0,0,0,0,0,84.62,0,0,0,0,11.5,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,0,65.24,0,50.7,50.7,95.4,No Data,No Data,0,0,0,1859.77,0,0
5/21/2022,21:00:00,68.48,56.46,60.42,641.86,0,0,0,316,0.49,0,0,0,0,0,0,84.33,0,0,0,0,11.3,0,0,0,0,0,0,96.84,0,0,19,0,100,0,0,0,0,0,61.84,0,43.6,43.6,88.02,No Data,No Data,0,0,0,2110.15,0,0
5/21/2022,22:00:00,67.44,54.27,58.23,551.14,0,0,0,280,0.51,0,0,0,0,0,0,84.41,0,0,0,0,11.4,0,0,0,0,0,0,98.46,0,0,19,0,100,0,0,0,0,0,54.67,0,30,30,85.64,No Data,No Data,0,0,0,2283.22,0,0
5/21/2022,23:00:00,67.06,52.15,55.98,374.21,0,0,0,224,0.6,0,0,0,0,0,0,84.41,0,0,0,0,11.4,0,0,0,0,0,0,76.61,0,0,9,0,100,0,0,0,0,0,41.84,0,13.3,13.3,83.05,No Data,No Data,0,0,0,2399.83,0,0
5/22/2022,0:00:00,63.96,50.97,54.97,279.94,0,0,0,177,0.63,0,0,0,0,0,0,81.16,0,0,0,0,10.1,0,0,0,0,0,0,30,0,0,0,0,100,0,0,0,0,0,7.54,0,5.1,5.1,77.11,No Data,No Data,0,0,0,1697.95,0,0
5/22/2022,1:00:00,62.29,50.86,54.36,243.1,0,0,0,160,0.66,0,0,0,0,0,0,78.94,0,0,0,0,9.4,0,0,0,0,0,0,79.01,0,0,10,0,100,0,0,0,0,0,0,0,5.1,5.1,75.52,No Data,No Data,0,0,0,1533.21,0,0
5/22/2022,2:00:00,63.23,51.05,54.28,239.05,0,0,0,169,0.71,0,0,0,0,0,0,76.75,0,0,0,0,8.6,0,0,0,0,0,0,87.45,0,0,14,0,35,0,0,0,0,0,0,0,5,5,78.94,No Data,No Data,0,0,0,2021.5,0,0
5/22/2022,3:00:00,63.96,50.96,54.32,235.47,0,0,0,157,0.67,0,0,0,0,0,0,76.73,0,0,0,0,8.6,0,0,0,0,0,0,65.16,0,0,6,0,100,0,0,0,0,0,0,0,5,5,75.09,No Data,No Data,0,0,0,769.8,0,0
5/22/2022,4:00:00,62.35,50.63,54.03,248.95,0,0,0,157,0.63,0,0,0,0,0,0,76.77,0,0,0,0,8.6,0,0,0,0,0,0,72.78,0,0,8,0,100,0,0,0,0,0,0,0,5,5,73.29,No Data,No Data,0,0,0,1362.47,0,0
5/22/2022,5:00:00,60.72,50.66,53.71,200.93,0,0,0,138,0.69,0,0,0,0,0,0,75.68,0,0,0,0,8.3,0,0,0,0,0,0,64.71,0,0,6,0,100,0,0,0,0,0,0,0,5,5,70.7,No Data,No Data,0,0,0,1798.46,0,0
5/22/2022,6:00:00,60.68,50.61,53.78,219.65,0,0,0,150,0.68,0,0,0,0,0,0,75.67,0,0,0,0,8.3,0,0,0,0,0,0,93.67,0,0,17,0,100,0,0,0,0,0,0,0,5,5,73.98,No Data,No Data,0,0,0,585.2,0,0
5/22/2022,7:00:00,60.79,50.78,54.03,209.22,0,0,0,145,0.69,0,0,0,0,0,0,74.57,0,0,0,0,7.9,0,0,0,0,0,0,30,0,0,0,0,100,0,0,0,0,0,0,0,5,5,72.9,No Data,No Data,0,0,0,1364.37,0,0
5/22/2022,8:00:00,58.34,50.8,54.14,222.34,0,0,0,148,0.67,0,0,0,0,0,0,74.56,0,0,0,0,7.9,0,0,0,0,0,0,81.58,0,0,11,0,100,0,0,0,0,0,0,0,5.2,5.2,72.72,No Data,No Data,0,0,0,1768.81,0,0
5/22/2022,9:00:00,58.06,51.09,54.72,232.95,0,0,0,161,0.69,0,0,0,0,0,0,74.57,0,0,0,0,7.9,0,0,0,0,0,0,99.84,0,0,20,0,100,0,0,0,0,0,0,0,5.1,5.1,76.57,No Data,No Data,0,0,0,401.55,0,0
5/22/2022,10:00:00,58.94,51.9,57.34,666.51,0,0,0,310,0.47,0,0,0,0,0,0,74.85,0,0,0,0,8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,0,44.86,0,16.6,16.6,80.64,No Data,No Data,0,0,0,1319.31,0,0
5/22/2022,11:00:00,51.34,50.11,55.44,726.01,0,0,0,347,0.48,0,0,0,0,0,0,75.02,0,0,0,0,8.1,0,0,0,0,0,0,63.9,0,0,6,0,100,0,0,0,0,0,59.57,0,38,38,81.25,No Data,No Data,0,0,0,1735.98,0,0
5/22/2022,12:00:00,52.33,48.44,54.46,505.38,0,0,0,254,0.5,0,0,0,0,0,0,74.95,0,0,0,0,8,0,0,0,0,0,0,60.91,0,0,5,0,100,0,0,0,0,0,35.65,0,8.6,8.6,78.62,No Data,No Data,0,0,0,1975.3,0,0
5/22/2022,13:00:00,52.91,48.99,55.4,549.16,0,0,0,272,0.5,0,0,0,0,0,0,74.91,0,0,0,0,8.1,0,0,0,0,0,0,86.38,0,0,13,0,100,0,0,0,0,0,34.06,0,7.8,7.8,79.81,No Data,No Data,0,0,0,1771.53,0,0
5/22/2022,14:00:00,55.5,49.59,56.44,586.42,0,0,0,286,0.49,0,0,0,0,0,0,74.92,0,0,0,0,8,0,0,0,0,0,0,93.03,0,0,17,0,100,0,0,0,0,0,34.79,0,8.3,8.3,80.78,No Data,No Data,0,0,0,1788.37,0,0
5/22/2022,15:00:00,57.38,49.97,57.02,620.15,0,0,0,300,0.48,0,0,0,0,0,0,74.89,0,0,0,0,8,0,0,0,0,0,0,99.84,0,0,21,0,100,0,0,0,0,0,35.6,0,8.4,8.4,81.68,No Data,No Data,0,0,0,1816,0,0
5/22/2022,16:00:00,59.74,52.47,57.7,638.61,0,0,0,311,0.49,0,0,0,0,0,0,74.84,0,0,0,0,8,0,0,0,0,0,0,96.38,0,0,18,0,100,0,0,0,0,0,48.03,0,20.4,20.4,82.47,No Data,No Data,0,0,0,2089.14,0,0
5/22/2022,17:00:00,63.55,53.77,58.75,718.87,0,0,0,350,0.49,0,0,0,0,0,0,74.7,0,0,0,0,8,0,0,0,0,0,0,95.16,0,0,18,0,100,0,0,0,0,0,66.11,0,52.8,52.8,83.98,No Data,No Data,0,0,0,2292.18,0,0
5/22/2022,18:00:00,60.32,52.81,57.99,848.46,0,0,0,436,0.51,0,0,0,0,0,0,74.95,0,0,0,0,8.1,0,0,0,0,0,0,96.25,0,0,18,0,100,0,0,0,0,0,65.79,0,50.4,50.4,88.02,No Data,No Data,0,0,0,2432.48,0,0
5/22/2022,19:00:00,60.04,51.91,56.88,780.74,0,0,0,397,0.51,0,0,0,0,0,0,74.97,0,0,0,0,8.1,0,0,0,0,0,0,75.5,0,0,9,0,100,0,0,0,0,0,64.34,0,48.7,48.7,86.36,No Data,No Data,0,0,0,2475.1,0,0
5/22/2022,20:00:00,56.54,52.21,56.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.72,No Data,No Data,0,0,0,0,0,0
5/22/2022,21:00:00,55.71,54.24,56.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.64,No Data,No Data,0,0,0,0,0,0
5/22/2022,22:00:00,54.5,55.19,55.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.82,No Data,No Data,0,0,0,0,0,0
5/22/2022,23:00:00,53.06,56.25,55.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.75,No Data,No Data,0,0,0,0,0,0
5/23/2022,0:00:00,51.57,57.18,55.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.68,No Data,No Data,0,0,0,0,0,0
5/23/2022,1:00:00,50.14,58.09,55.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.5,No Data,No Data,0,0,0,0,0,0
5/23/2022,2:00:00,48.48,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.32,No Data,No Data,0,0,0,0,0,0
5/23/2022,3:00:00,47.45,59.53,55.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.1,No Data,No Data,0,0,0,0,0,0
5/23/2022,4:00:00,48.12,60.41,56.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81,No Data,No Data,0,0,0,0,0,0
5/23/2022,5:00:00,48.12,61.32,56.48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.85,No Data,No Data,0,0,0,0,0,0
5/23/2022,6:00:00,46.77,62.43,57.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.6,No Data,No Data,0,0,0,0,0,0
5/23/2022,7:00:00,47.42,63.37,57.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.46,No Data,No Data,0,0,0,0,0,0
5/23/2022,8:00:00,49.4,63.9,58.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.31,No Data,No Data,0,0,0,0,0,0
5/23/2022,9:00:00,51.77,54.21,61.21,958.09,0,0,0,386,0.4,0,0,0,0,0,0,87.62,0,0,0,0,12.7,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,59.47,0,36.4,0,36.4,79.02,No Data,No Data,0,0,0,0,0,0
5/23/2022,10:00:00,54.54,49.31,55.54,708.72,0,0,0,323,0.46,0,0,0,0,0,0,90.31,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,53.16,0,26,0,26,80.46,No Data,No Data,0,0,0,0,0,0
5/23/2022,11:00:00,57.21,47.66,54.97,616.53,0,0,0,269,0.44,0,0,0,0,0,0,90.32,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,36.03,0,8.7,0,8.7,75.2,No Data,No Data,0,0,0,0,0,0
5/23/2022,12:00:00,59.3,47.91,55.44,629.93,0,0,0,279,0.44,0,0,0,0,0,0,90.34,0,0,0,0,14,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,36.05,0,8.6,0,8.6,76.82,No Data,No Data,0,0,0,0,0,0
5/23/2022,13:00:00,60.53,50.86,56.37,686.9,0,0,0,303,0.44,0,0,0,0,0,0,90.25,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,51.1,0,23.2,0,23.2,78.66,No Data,No Data,0,0,0,0,0,0
5/23/2022,14:00:00,62.82,52.58,57.6,759.29,0,0,0,334,0.44,0,0,0,0,0,0,90.18,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,65.09,0,48.1,0,48.1,80.64,No Data,No Data,0,0,0,1095.76,0,0
5/23/2022,15:00:00,61.22,52.89,57.78,797.2,0,0,0,369,0.46,0,0,0,0,0,0,90.16,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,66.93,0,51.8,0,51.8,84.42,No Data,No Data,0,0,0,1573.91,0,0
5/23/2022,16:00:00,61.93,52.97,57.99,824.35,0,0,0,394,0.48,0,0,0,0,0,0,90.15,0,0,0,0,13.9,0,0,0,0,0,0,99.49,0,0,21,0,100,0,0,0,0,67.72,0,53.7,0,53.7,86.94,No Data,No Data,0,0,0,1881.05,0,0
5/23/2022,17:00:00,61.95,53.12,58.03,819.73,0,0,0,403,0.49,0,0,0,0,0,0,90.12,0,0,0,0,13.9,0,0,0,0,0,0,98.56,0,0,19,0,100,0,0,0,0,68.16,0,55.7,0,55.7,88.63,No Data,No Data,0,0,0,2122.92,0,0
5/23/2022,18:00:00,61.87,54.19,58.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.36,No Data,No Data,0,0,0,0,0,0
5/23/2022,19:00:00,61.4,61.39,58.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.87,No Data,No Data,0,0,0,0,0,0
5/23/2022,20:00:00,60.16,63.37,57.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.69,No Data,No Data,0,0,0,0,0,0
5/23/2022,21:00:00,59.05,65.74,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.72,No Data,No Data,0,0,0,0,0,0
5/23/2022,22:00:00,58.49,66.87,60.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.54,No Data,No Data,0,0,0,0,0,0
5/23/2022,23:00:00,56.2,67.66,62.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.47,No Data,No Data,0,0,0,0,0,0
5/24/2022,0:00:00,54.09,68.47,63.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.29,No Data,No Data,0,0,0,0,0,0
5/24/2022,1:00:00,51.56,69.14,64.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.11,No Data,No Data,0,0,0,0,0,0
5/24/2022,2:00:00,49.72,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.97,No Data,No Data,0,0,0,0,0,0
5/24/2022,3:00:00,48.7,70,65.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.86,No Data,No Data,0,0,0,0,0,0
5/24/2022,4:00:00,46.82,70.17,66.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.75,No Data,No Data,0,0,0,0,0,0
5/24/2022,5:00:00,45.92,70.32,66.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.61,No Data,No Data,0,0,0,0,0,0
5/24/2022,6:00:00,45.93,70.47,67.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.46,No Data,No Data,0,0,0,0,0,0
5/24/2022,7:00:00,47.68,70.6,67.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.32,No Data,No Data,0,0,0,0,0,0
5/24/2022,8:00:00,51.41,70.61,67.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.18,No Data,No Data,0,0,0,0,0,0
5/24/2022,9:00:00,57.42,53.95,61.75,1156.16,0,0,0,559,0.48,0,0,0,0,0,0,90.27,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,58.33,0,36,0,36,89.85,No Data,No Data,0,0,0,0,0,0
5/24/2022,10:00:00,59.36,50.01,56.35,844.05,0,0,0,415,0.49,0,0,0,0,0,0,90.37,0,0,0,0,14,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,57.92,0,34.5,0,34.5,86.61,No Data,No Data,0,0,0,0,0,0
5/24/2022,11:00:00,59.63,47.92,55.42,774.46,0,0,0,382,0.49,0,0,0,0,0,0,90.45,0,0,0,0,14,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,37.89,0,10,0,10,85.96,No Data,No Data,0,0,0,0,0,0
5/24/2022,12:00:00,62.59,50.04,56.46,682.76,0,0,0,331,0.48,0,0,0,0,0,0,90.32,0,0,0,0,13.9,0,0,0,0,0,0,80.61,0,0,10,0,100,0,0,0,0,41.81,0,13.2,0,13.2,84.16,No Data,No Data,0,0,0,0,0,0
5/24/2022,13:00:00,64.59,52.65,57.61,777.63,0,0,0,368,0.47,0,0,0,0,0,0,90.16,0,0,0,0,13.8,0,0,0,0,0,0,94.31,0,0,18,0,100,0,0,0,0,66.94,0,53.1,0,53.1,85.78,No Data,No Data,0,0,0,0,0,0
5/24/2022,14:00:00,65.15,51.73,57.25,888.23,0,0,0,457,0.51,0,0,0,0,0,0,90.28,0,0,0,0,14,0,0,0,0,0,0,100,0,0,20,0,100,0,0,0,0,66.55,0,51.6,0,51.6,90.21,No Data,No Data,0,0,0,1134.69,0,0
5/24/2022,15:00:00,64.83,51.67,57.11,917.89,0,0,0,472,0.51,0,0,0,0,0,0,90.33,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,66.24,0,50.7,0,50.7,90.32,No Data,No Data,0,0,0,1481.21,0,0
5/24/2022,16:00:00,63.62,51.56,56.75,890.45,0,0,0,442,0.5,0,0,0,0,0,0,90.32,0,0,0,0,13.9,0,0,0,0,0,0,95.76,0,0,18,0,100,0,0,0,0,66.91,0,53.1,0,53.1,87.98,No Data,No Data,0,0,0,1820.26,0,0
5/24/2022,17:00:00,62.38,51.32,56.71,893.51,0,0,0,457,0.51,0,0,0,0,0,0,90.25,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,65.42,0,49.4,0,49.4,89.82,No Data,No Data,0,0,0,2003.7,0,0
5/24/2022,18:00:00,62.81,51.57,56.82,886.94,0,0,0,436,0.49,0,0,0,0,0,0,90.29,0,0,0,0,13.9,0,0,0,0,0,0,82.71,0,0,11,0,100,0,0,0,0,65.93,0,50.8,0,50.8,87.15,No Data,No Data,0,0,0,2175.82,0,0
5/24/2022,19:00:00,64.1,51.08,56.43,859.92,0,0,0,439,0.51,0,0,0,0,0,0,90.31,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,65.89,0,49.9,0,49.9,89.31,No Data,No Data,0,0,0,2231.79,0,0
5/24/2022,20:00:00,61.65,51.05,56.39,-81.98,0,0,0,0,0,0,0,0,0,0,0,56.97,0,0,0,0,3.7,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,80.42,No Data,No Data,0,0,0,0,0,0
5/24/2022,21:00:00,58.88,52.44,56.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.46,No Data,No Data,0,0,0,0,0,0
5/24/2022,22:00:00,57.76,54.31,55.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.32,No Data,No Data,0,0,0,0,0,0
5/24/2022,23:00:00,57.12,55.94,55.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.36,No Data,No Data,0,0,0,0,0,0
5/25/2022,0:00:00,57.18,57.06,55.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.46,No Data,No Data,0,0,0,0,0,0
5/25/2022,1:00:00,57.01,58.02,55.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.32,No Data,No Data,0,0,0,0,0,0
5/25/2022,2:00:00,55.62,58.81,55.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.14,No Data,No Data,0,0,0,0,0,0
5/25/2022,3:00:00,55.06,59.67,55.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81,No Data,No Data,0,0,0,0,0,0
5/25/2022,4:00:00,54.64,60.76,55.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.85,No Data,No Data,0,0,0,0,0,0
5/25/2022,5:00:00,54.51,61.91,56.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.71,No Data,No Data,0,0,0,0,0,0
5/25/2022,6:00:00,53.43,63.1,56.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.49,No Data,No Data,0,0,0,0,0,0
5/25/2022,7:00:00,54.24,64.01,57.76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.42,No Data,No Data,0,0,0,0,0,0
5/25/2022,8:00:00,58.79,49.87,58.08,943.02,0,0,0,420,0.45,0,0,0,0,0,0,90.24,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,22,0,100,0,0,0,0,48.75,0,21,0,21,84.2,No Data,No Data,0,0,0,0,0,0
5/25/2022,9:00:00,59.59,47.44,56.32,704.47,0,0,0,327,0.46,0,0,0,0,0,0,90.36,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,33.7,0,6.9,0,6.9,82.29,No Data,No Data,0,0,0,0,0,0
5/25/2022,10:00:00,59.67,48.22,56.46,684.33,0,0,0,315,0.46,0,0,0,0,0,0,90.36,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,39.8,0,11.4,0,11.4,81.18,No Data,No Data,0,0,0,0,0,0
5/25/2022,11:00:00,59.69,48.54,55.99,678.32,0,0,0,317,0.47,0,0,0,0,0,0,90.34,0,0,0,0,14,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,36.51,0,9,0,9,81.61,No Data,No Data,0,0,0,0,0,0
5/25/2022,12:00:00,64.2,51.55,57.04,706.14,0,0,0,321,0.45,0,0,0,0,0,0,90.28,0,0,0,0,14,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,51.76,0,24.7,0,24.7,80.6,No Data,No Data,0,0,0,0,0,0
5/25/2022,13:00:00,65.56,53.42,58.62,852.66,0,0,0,410,0.48,0,0,0,0,0,0,90.14,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,66.22,0,50.6,0,50.6,87.84,No Data,No Data,0,0,0,1034.46,0,0
5/25/2022,14:00:00,65.25,52.85,58.51,975.69,0,0,0,493,0.51,0,0,0,0,0,0,90.3,0,0,0,0,14,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,68.01,0,54.8,0,54.8,89.78,No Data,No Data,0,0,0,1442.56,0,0
5/25/2022,15:00:00,63.94,52.16,56.97,789.44,0,0,0,401,0.51,0,0,0,0,0,0,90.21,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,67.21,0,53.1,0,53.1,89.53,No Data,No Data,0,0,0,1760.32,0,0
5/25/2022,16:00:00,62.4,53,58.12,859.09,0,0,0,421,0.49,0,0,0,0,0,0,90.13,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,66.27,0,52.2,0,52.2,88.74,No Data,No Data,0,0,0,2051.87,0,0
5/25/2022,17:00:00,63.79,53.12,58.08,829.83,0,0,0,413,0.5,0,0,0,0,0,0,90.15,0,0,0,0,13.7,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,68.8,0,56.4,0,56.4,89.53,No Data,No Data,0,0,0,2162.48,0,0
5/25/2022,18:00:00,64.61,53.5,58.41,889.56,0,0,0,435,0.49,0,0,0,0,0,0,90.16,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,67.09,0,52.3,0,52.3,89.53,No Data,No Data,0,0,0,2296.31,0,0
5/25/2022,19:00:00,63.79,52.65,57.65,822.72,0,0,0,423,0.51,0,0,0,0,0,0,90.2,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,66.02,0,49.4,0,49.4,91.26,No Data,No Data,0,0,0,2280.05,0,0
5/25/2022,20:00:00,62.18,52.82,57.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.22,No Data,No Data,0,0,0,0,0,0
5/25/2022,21:00:00,60.94,54.41,57.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.11,No Data,No Data,0,0,0,0,0,0
5/25/2022,22:00:00,59.61,56.28,56.8,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.26,No Data,No Data,0,0,0,0,0,0
5/25/2022,23:00:00,58.89,57.63,56.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.9,No Data,No Data,0,0,0,0,0,0
5/26/2022,0:00:00,57.33,58.69,56.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.68,No Data,No Data,0,0,0,0,0,0
5/26/2022,1:00:00,56.88,59.59,56.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.36,No Data,No Data,0,0,0,0,0,0
5/26/2022,2:00:00,56.9,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.18,No Data,No Data,0,0,0,0,0,0
5/26/2022,3:00:00,57.27,60.94,56.84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.07,No Data,No Data,0,0,0,0,0,0
5/26/2022,4:00:00,58.1,61.88,57.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.85,No Data,No Data,0,0,0,0,0,0
5/26/2022,5:00:00,58.83,63.03,57.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.78,No Data,No Data,0,0,0,0,0,0
5/26/2022,6:00:00,58.44,64.2,58.32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.56,No Data,No Data,0,0,0,0,0,0
5/26/2022,7:00:00,58.78,64.99,59.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.42,No Data,No Data,0,0,0,0,0,0
5/26/2022,8:00:00,60.29,56.32,63.91,49.32,0,0,0,132,2.68,0,0,0,0,0,0,54.78,0,0,0,0,3.1,0,0,0,0,0,0,100,0,0,21,0,44,0,0,0,0,51.76,0,24.1,0,24.1,78.48,No Data,No Data,0,0,0,0,0,0
5/26/2022,9:00:00,62.96,51.36,58.08,840.3,0,0,0,435,0.52,0,0,0,0,0,0,90.31,0,0,0,0,13.9,0,0,0,0,0,0,100,0,0,20,0,100,0,0,0,0,54.12,0,27.9,0,27.9,91.87,No Data,No Data,0,0,0,0,0,0
5/26/2022,10:00:00,65.88,53.52,58.62,839.86,0,0,0,443,0.53,0,0,0,0,0,0,90.18,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,66.34,0,49.8,0,49.8,93.31,No Data,No Data,0,0,0,0,0,0
5/26/2022,11:00:00,71.56,54.54,59.95,964.79,0,0,0,516,0.53,0,0,0,0,0,0,90.18,0,0,0,0,13.8,0,0,0,0,0,0,100,0,0,21,0,100,0,0,0,0,69.93,0,61.5,0,61.5,97.05,No Data,No Data,0,0,0,0,0,0
5/26/2022,12:00:00,77.18,50.17,59.2,974.69,0,794.95,0,522,0.54,0,0,401,0.5,0,0,90.16,0,88.73,0,0,13.8,0,12.9,0,0,0,100,0,0,39,0,0,100,0,100,0,0,72.49,0,66.2,0,66.2,91.69,No Data,No Data,0,1483.95,0,0,0,2145.04
5/26/2022,13:00:00,79.21,47.91,55.53,672.04,0,833.77,0,330,0.49,0,0,390,0.47,0,0,90.22,0,93.64,0,0,13.9,0,15.1,0,0,0,95.86,0,0,34,0,0,100,0,100,0,0,69.09,0,59.6,0,59.6,85.1,No Data,No Data,0,1565.44,0,0,0,1969.27
5/26/2022,14:00:00,79.75,48.36,55.9,642.05,0,795.2,0,376,0.59,0,0,423,0.53,0,0,90.13,0,93.65,0,0,13.8,0,15.2,0,0,0,100,0,0,39,0,0,100,0,100,0,0,68.55,0,55.5,0,55.5,92.77,No Data,No Data,0,1565.66,0,0,0,1237.23
5/26/2022,15:00:00,78.82,47.52,55.08,621.48,0,769.97,0,314,0.51,0,0,365,0.47,0,0,90.23,0,93.54,0,0,13.9,0,15.2,0,0,0,50.44,0,50.44,5,0,5.8,100,0,100,0,0,67,0,53,0,53,85.28,No Data,No Data,0,1573.15,0,1410.8,0,1244.45
5/26/2022,16:00:00,80.42,47.91,55.56,660.27,0,797.56,0,348,0.53,0,0,399,0.5,0,0,90.17,0,93.49,0,0,13.9,0,15.2,0,0,0,99.28,99.28,0,39,20,0,100,0,100,0,0,68.37,0,56.4,0,56.4,89.28,No Data,No Data,0,1574.71,0,1511.48,0,1313.55
5/26/2022,17:00:00,80.68,47.81,55.53,641.22,0,803.22,0,333,0.52,0,0,394,0.49,0,0,90.23,0,93.63,0,0,13.9,0,15.1,0,0,0,92.36,92.36,0,30,16,0,100,0,100,0,0,67.4,0,53.8,0,53.8,87.87,No Data,No Data,0,1566.31,0,1605.22,0,1334.24
5/26/2022,18:00:00,80,47.92,55.78,693.22,0,798.2,0,353,0.51,0,0,391,0.49,0,0,90.22,0,93.65,0,0,13.9,0,15.3,0,0,0,94.77,94.77,0,33,17,0,100,0,100,0,0,67.66,0,55.3,0,55.3,87.91,No Data,No Data,0,1561.44,0,1308.03,0,2021.16
5/26/2022,19:00:00,78.96,47.86,55.49,664.11,0,804.71,0,331,0.5,0,0,383,0.48,0,0,90.16,0,93.7,0,0,13.8,0,15.1,0,0,0,89.17,89.17,0,27,14,0,100,0,100,0,0,67.91,0,54.7,0,54.7,85.78,No Data,No Data,0,1560.49,0,1493.94,0,2140.38
5/26/2022,20:00:00,75.43,50.62,55.49,682.55,0,802.77,0,340,0.5,0,0,383,0.48,0,0,90.2,0,93.71,0,0,13.9,0,15.2,0,0,0,77.32,0,0,18,0,0,100,0,100,0,0,63.4,0,44,0,44,86.18,No Data,No Data,0,1564.53,0,1727.22,0,2134.09
5/26/2022,21:00:00,74.05,52.38,58.03,884.38,0,0,0,418,0.47,0,0,0,0,0,0,90.2,0,0,0,0,13.9,0,0,0,0,0,77.89,0,0,19,0,0,100,0,0,0,0,60.79,0,38.8,0,38.8,86.9,No Data,No Data,0,0,0,2056.06,0,0
5/26/2022,22:00:00,73.18,47.71,55.11,769.96,0,0,0,371,0.48,0,0,0,0,0,0,90.34,0,0,0,0,14,0,0,0,0,0,73.43,0,0,16,0,0,100,0,0,0,0,42.04,0,13.3,0,13.3,85.64,No Data,No Data,0,0,0,2165.35,0,0
5/26/2022,23:00:00,72.69,45.96,52.23,483.37,0,0,0,258,0.53,0,0,0,0,0,0,84.82,0,0,0,0,11.6,0,0,0,0,0,72.67,0,0,15,0,0,100,0,0,0,0,13.12,0,4.9,0,4.9,80.92,No Data,No Data,0,0,0,2367.53,0,0
5/27/2022,0:00:00,71.96,45.93,51.67,431.67,0,0,0,235,0.54,0,0,0,0,0,0,83.74,0,0,0,0,11.2,0,0,0,0,0,81.31,0,0,20,0,0,100,0,0,0,0,0,0,4.9,0,4.9,78.22,No Data,No Data,0,0,0,2338.24,0,0
5/27/2022,1:00:00,70.95,45.94,51.69,389.08,0,0,0,210,0.54,0,0,0,0,0,0,82.62,0,0,0,0,10.8,0,0,0,0,0,72.21,0,0,16,0,0,100,0,0,0,0,0,0,4.9,0,4.9,74.3,No Data,No Data,0,0,0,2430.57,0,0
5/27/2022,2:00:00,69.28,TIME (-1),TIME (-1),419.46,0,0,0,222,0.53,0,0,0,0,0,0,82.63,0,0,0,0,10.8,0,0,0,0,0,90.86,0,0,29,0,0,100,0,0,0,0,0,0,4.9,0,4.9,76.06,No Data,No Data,0,0,0,2330.05,0,0
5/27/2022,3:00:00,68.62,46.01,51.58,378.55,0,0,0,215,0.57,0,0,0,0,0,0,82.64,0,0,0,0,10.7,0,0,0,0,0,86.25,0,0,25,0,0,100,0,0,0,0,0,0,4.9,0,4.9,76.75,No Data,No Data,0,0,0,2426.24,0,0
5/27/2022,4:00:00,67.11,45.79,51.48,407.78,0,0,0,223,0.55,0,0,0,0,0,0,81.54,0,0,0,0,10.3,0,0,0,0,0,72.37,0,0,16,0,0,100,0,0,0,0,0,0,4.9,0,4.9,76.57,No Data,No Data,0,0,0,2553.28,0,0
