Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
5/27/2022,5:00:00,65.32,46.05,51.15,330.58,0,0,0,189,0.57,0,0,0,0,0,0,76.11,0,0,0,0,8.5,0,0,0,0,0,77.83,0,0,19,0,0,100,0,0,0,0,0,0,4.9,0,4.9,73.11,No Data,No Data,0,0,0,2382.39,0,0
5/27/2022,6:00:00,64.68,46.11,50.72,342.25,0,0,0,192,0.56,0,0,0,0,0,0,76.09,0,0,0,0,8.4,0,0,0,0,0,78.66,0,0,20,0,0,100,0,0,0,0,0,0,5,0,5,72.68,No Data,No Data,0,0,0,2470.01,0,0
5/27/2022,7:00:00,64.35,46.54,51.76,346.96,0,0,0,192,0.55,0,0,0,0,0,0,76.09,0,0,0,0,8.5,0,0,0,0,0,81.62,0,0,21,0,0,100,0,0,0,0,0,0,4.9,0,4.9,72.75,No Data,No Data,0,0,0,2549.22,0,0
5/27/2022,8:00:00,64.36,46.56,52.11,408.36,0,0,0,213,0.52,0,0,0,0,0,0,76.08,0,0,0,0,8.5,0,0,0,0,0,88.72,0,0,28,0,0,72.2,0,0,0,0,0,0,5,0,5,75.85,No Data,No Data,0,0,0,2258.8,0,0
5/27/2022,9:00:00,64.63,47.47,56.3,273.68,0,371.78,0,221,0.8,0,0,261,0.71,0,0,47.62,0,44.84,0,0,2.1,0,1.8,0,0,0,0,100,0,0,21,0,100,0,100,0,0,23.99,0,5,0,5,85.6,No Data,No Data,0,707.08,0,723.42,0,1497.98
5/27/2022,10:00:00,65.11,52.96,58.32,376.43,0,434.31,0,218,0.58,0,0,239,0.55,0,0,47.06,0,44.41,0,0,2,0,1.7,0,0,0,0,84.07,84.07,0,12,25.7,100,0,100,0,0,55.97,0,30.6,0,30.6,77.18,No Data,No Data,0,704.91,0,1953.38,0,2144.24
5/27/2022,11:00:00,66.62,54.26,59.18,384.19,0,453.51,0,220,0.57,0,0,249,0.55,0,0,46.88,0,44.53,0,0,2,0,1.7,0,0,0,0,72.49,72.49,0,8,17,100,0,91.17,0,0,69.9,0,59.7,0,59.7,78.19,No Data,No Data,0,706.76,0,2121.3,0,1810.87
5/27/2022,12:00:00,68.11,54.98,60.12,450.39,0,489.95,0,245,0.54,0,0,265,0.54,0,0,46.86,0,44.44,0,0,2,0,1.7,0,0,0,0,75.81,75.81,0,9,18.8,100,0,91.32,0,0,69.28,0,58.5,0,58.5,79.48,No Data,No Data,0,708.37,0,2218.01,0,1796.35
5/27/2022,13:00:00,70.26,56.64,60.82,427.44,0,488.53,0,246,0.58,0,0,275,0.56,0,0,47,0,0,0,36.88,1.9,0,1.7,0,0,0,0,81.6,81.6,0,12,23.6,100,0,91.4,0,0,71.74,0,64.8,0,64.8,80.96,No Data,No Data,0,693.12,0,2323.9,0,1799.8
5/27/2022,14:00:00,70.51,57.78,62.51,514.33,0,0,425.81,268,0.52,0,0,0,0,167,0.39,47.02,0,0,0,37.44,2,0,0,0,0,2.3,0,87.46,87.46,0,14,28.6,100,0,0,0,87.13,71.83,0,65.7,0,65.7,81.03,No Data,No Data,0,0,633.67,2500.65,0,0
5/27/2022,15:00:00,71.12,57.91,62.65,529.68,0,0,442.27,277,0.52,0,0,0,0,174,0.39,47,0,0,0,37.41,2,0,0,0,0,2.3,0,91.17,91.17,0,16,31.9,100,0,0,0,95.29,71.61,0,63.5,0,63.5,81.79,No Data,No Data,0,0,633.92,2521.98,0,0
5/27/2022,16:00:00,73.66,58.03,62.89,520.57,0,0,439.99,266,0.51,0,0,0,0,156,0.35,46.98,0,0,0,37.5,2,0,0,0,0,2.3,0,85.58,85.58,0,13,26.9,100,0,0,0,93.72,72.63,0,66.9,0,66.9,80.46,No Data,No Data,0,0,634.23,2570.42,0,0
5/27/2022,17:00:00,73.47,58.16,63.1,542.35,0,0,443.7,279,0.51,0,0,0,0,174,0.39,46.94,0,0,0,37.48,2,0,0,0,0,2.4,0,84.81,84.81,0,12,26.2,100,0,0,0,93.51,71.47,0,63.1,0,63.1,81.61,No Data,No Data,0,0,632.72,2607.48,0,0
5/27/2022,18:00:00,73.99,58.38,63.43,507.81,0,0,474.77,315,0.62,0,0,0,0,185,0.39,46.98,0,0,0,37.47,2,0,0,0,0,2.4,0,86.59,86.59,0,13,27.4,48.76,0,0,0,93.12,71.23,0,63.7,0,63.7,84.85,No Data,No Data,0,0,631.34,2652.09,0,0
5/27/2022,19:00:00,73.64,58.44,63.43,546.87,0,0,453.06,285,0.52,0,0,0,0,179,0.4,47,0,0,0,37.47,2,0,0,0,0,2.4,0,84.08,84.08,0,12,25.3,100,0,0,0,93.79,72.39,0,66.3,0,66.3,82.58,No Data,No Data,0,0,633.42,1920.11,0,0
5/27/2022,20:00:00,68.58,61.99,64.04,696.55,0,0,2.54,359,0.52,0,0,0,0,0,0,80.82,0,0,0,35,9.7,0,0,0,0,2,67.81,0,0,13,0,0,42.1,0,0,0,92.13,69.3,0,58.8,0,58.8,81.39,No Data,No Data,0,0,600.88,1825.08,0,0
5/27/2022,21:00:00,67.06,54.02,60.01,1016.12,0,0,0,471,0.46,0,0,0,0,0,0,90.25,0,0,0,0,13.8,0,0,0,0,0,76.02,0,0,18,0,0,100,0,0,0,0,63.06,0,44.6,0,44.1,85.68,No Data,No Data,0,0,0,1231.79,0,0
5/27/2022,22:00:00,63.64,47.83,55.65,775.93,0,0,0,363,0.47,0,0,0,0,0,0,90.3,0,0,0,0,13.9,0,0,0,0,0,71.17,0,0,14,0,0,100,0,0,0,0,43.23,0,14.3,0,14.3,83.59,No Data,No Data,0,0,0,1493.71,0,0
5/27/2022,23:00:00,61.98,45.68,51.62,394.06,0,0,0,221,0.56,0,0,0,0,0,0,84.86,0,0,0,0,11.6,0,0,0,0,0,63.55,0,0,10,0,0,100,0,0,0,0,14.48,0,4.9,0,4.9,76.82,No Data,No Data,0,0,0,1651.98,0,0
5/28/2022,0:00:00,61.52,46.22,51.19,363.86,0,0,0,212,0.58,0,0,0,0,0,0,79.33,0,0,0,0,9.5,0,0,0,0,0,76.68,0,0,18,0,0,52.56,0,0,0,0,0,0,4.9,0,4.9,74.88,No Data,No Data,0,0,0,2487.66,0,0
5/28/2022,1:00:00,60.7,45.71,50.68,314.92,0,0,0,180,0.57,0,0,0,0,0,0,79.37,0,0,0,0,9.5,0,0,0,0,0,58.97,0,0,8,0,0,100,0,0,0,0,0,0,4.9,0,4.9,71.92,No Data,No Data,0,0,0,1332.95,0,0
5/28/2022,2:00:00,60.51,46.13,50.54,313.55,0,0,0,175,0.56,0,0,0,0,0,0,73.86,0,0,0,0,7.7,0,0,0,0,0,80.82,0,0,21,0,0,100,0,0,0,0,0,0,4.9,0,4.9,69.12,No Data,No Data,0,0,0,1666.2,0,0
5/28/2022,3:00:00,60.1,45.86,50.32,289.26,0,0,0,165,0.57,0,0,0,0,0,0,73.88,0,0,0,0,7.7,0,0,0,0,0,76.31,0,0,19,0,0,100,0,0,0,0,0,0,4.9,0,4.9,68.22,No Data,No Data,0,0,0,1724.73,0,0
5/28/2022,4:00:00,60.05,45.94,50.29,270.52,0,0,0,171,0.63,0,0,0,0,0,0,73.85,0,0,0,0,7.7,0,0,0,0,0,95.46,0,0,34,0,0,35.03,0,0,0,0,0,0,5,0,5,72,No Data,No Data,0,0,0,1798.36,0,0
5/28/2022,5:00:00,58.9,45.5,49.68,246.48,0,0,0,153,0.62,0,0,0,0,0,0,73.91,0,0,0,0,7.7,0,0,0,0,0,60.62,0,0,9,0,0,100,0,0,0,0,0,0,4.9,0,4.9,68.11,No Data,No Data,0,0,0,0,0,0
5/28/2022,6:00:00,57.63,45.82,49.69,233.83,0,0,0,141,0.6,0,0,0,0,0,0,68.87,0,0,0,0,6.3,0,0,0,0,0,57.44,0,0,8,0,0,100,0,0,0,0,0,0,4.9,0,4.9,64.8,No Data,No Data,0,0,0,1033.3,0,0
5/28/2022,7:00:00,57.35,45.87,49.8,237.1,0,0,0,149,0.63,0,0,0,0,0,0,68.5,0,0,0,0,6.2,0,0,0,0,0,63.77,0,0,11,0,0,100,0,0,0,0,0,0,4.8,0,4.8,67.71,No Data,No Data,0,0,0,1456.34,0,0
5/28/2022,8:00:00,57.48,45.96,49.66,235.92,0,0,0,143,0.61,0,0,0,0,0,0,68.51,0,0,0,0,6.2,0,0,0,0,0,50.85,0,0,5,0,0,100,0,0,0,0,0,0,4.9,0,4.9,65.59,No Data,No Data,0,0,0,1406.76,0,0
5/28/2022,9:00:00,58.64,48.04,55.13,453.8,0,0,0,202,0.45,0,0,0,0,0,0,68.45,0,0,0,0,6.1,0,0,0,0,0,85.75,0,0,26,0,0,100,0,0,0,0,10.68,0,5,0,5,67.6,No Data,No Data,0,0,0,1634.26,0,0
5/28/2022,10:00:00,61.09,52.39,56.64,542.3,0,0,0,235,0.43,0,0,0,0,0,0,68.33,0,0,0,0,6.2,0,0,0,0,0,85.46,0,0,25,0,0,100,0,0,0,0,53.24,0,26.1,0,26.1,70.81,No Data,No Data,0,0,0,1757.28,0,0
5/28/2022,11:00:00,63.07,54.44,58.32,670.79,0,0,0,284,0.42,0,0,0,0,0,0,68.21,0,0,0,0,6.1,0,0,0,0,0,88.15,0,0,28,0,0,100,0,0,0,0,65.96,0,49.9,0,49.9,74.26,No Data,No Data,0,0,0,1716.42,0,0
5/28/2022,12:00:00,66.12,55.61,59.79,740.38,0,0,0,313,0.42,0,0,0,0,0,0,68.21,0,0,0,0,6.1,0,0,0,0,0,88.08,0,0,27,0,0,100,0,0,0,0,69.77,0,60.1,0,60.1,75.92,No Data,No Data,0,0,0,1844.05,0,0
5/28/2022,13:00:00,66.35,55.11,59.97,908.36,0,0,0,405,0.45,0,0,0,0,0,0,68.41,0,0,0,0,6.2,0,0,0,0,0,69.77,69.77,69.77,14,7,15.1,100,35,71.35,35,0,70.22,0,59.7,0,59.7,75.02,No Data,No Data,0,0,0,1964.98,991.96,0
5/28/2022,14:00:00,68.81,55.26,60.22,887.83,0,0,0,372,0.42,0,0,0,0,0,0,68.4,0,0,0,0,6.2,0,0,0,0,0,82.17,82.17,82.17,23,11,24.2,100,35,71.12,35,0,71.25,0,64.5,0,64.5,70.84,No Data,No Data,0,0,0,2072.92,1018.01,117.39
5/28/2022,15:00:00,70.1,55.86,61.02,973.76,0,0,0,400,0.41,0,0,0,0,0,0,68.37,0,0,0,0,6.2,0,0,0,0,0,91.97,91.97,91.97,32,16,33.9,100,35,71.15,35,35,70.54,0,62.9,0,62.9,69.91,No Data,No Data,0,0,0,2175.5,1014.96,98.21
5/28/2022,16:00:00,70.51,56.2,61.45,970.88,0,0,0,406,0.42,0,0,0,0,0,0,68.4,0,0,0,0,6.1,0,0,0,0,0,84.4,84.4,84.4,25,12,26.4,100,35,71.12,35,35,72.52,0,67.8,0,67.8,70.59,No Data,No Data,0,0,0,2276.34,1017.67,94.64
5/28/2022,17:00:00,72.53,56.57,61.99,1031.12,0,0,0,429,0.42,0,0,0,0,0,0,68.42,0,0,0,0,6.2,0,0,0,0,0,82.43,82.43,82.43,22,12,24.6,100,35,71.17,35,35,71.3,0,64.2,0,64.2,70.38,No Data,No Data,0,0,0,2333.81,1018.69,121.71
5/28/2022,18:00:00,73.69,56.65,62.06,1042.39,0,0,0,434,0.42,0,0,0,0,0,0,68.4,0,0,0,0,6.1,0,0,0,0,0,76.2,76.2,76.2,17,10,19.6,100,35,71.12,35,35,71.8,0,64,0,64,70.2,No Data,No Data,0,0,0,2405.35,1021.22,0
5/28/2022,19:00:00,71.28,55.81,61.12,1004.99,0,0,0,420,0.42,0,0,0,0,0,0,68.43,0,0,0,0,6.1,0,0,0,0,0,76.18,76.18,76.18,18,10,19.7,100,35,71.14,35,35,69.75,0,59.3,0,59.3,70.81,No Data,No Data,0,0,0,2445.48,1020.72,64.29
5/28/2022,20:00:00,69.7,55.99,61.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.01,No Data,No Data,0,0,0,0,0,0
5/28/2022,21:00:00,69.18,56.99,60.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.2,No Data,No Data,0,0,0,0,0,0
5/28/2022,22:00:00,67.74,61.07,59.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,No Data,0,0,0,0,0,0
5/28/2022,23:00:00,66.39,62.39,59.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.86,No Data,No Data,0,0,0,0,0,0
5/29/2022,0:00:00,62.94,63.26,59.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.6,No Data,No Data,0,0,0,0,0,0
5/29/2022,1:00:00,61.77,63.69,59.61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.71,No Data,No Data,0,0,0,0,0,0
5/29/2022,2:00:00,61.28,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68,No Data,No Data,0,0,0,0,0,0
5/29/2022,3:00:00,60.19,64.36,60.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.14,No Data,No Data,0,0,0,0,0,0
5/29/2022,4:00:00,60,65.04,61.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32,No Data,No Data,0,0,0,0,0,0
5/29/2022,5:00:00,60.26,65.72,61.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.54,No Data,No Data,0,0,0,0,0,0
5/29/2022,6:00:00,59.27,66.21,61.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.58,No Data,No Data,0,0,0,0,0,0
5/29/2022,7:00:00,58.53,66.57,62.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.58,No Data,No Data,0,0,0,0,0,0
5/29/2022,8:00:00,60.97,66.92,62.71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.65,No Data,No Data,0,0,0,0,0,0
5/29/2022,9:00:00,65.2,67.66,63.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.79,No Data,No Data,0,0,0,0,0,0
5/29/2022,10:00:00,67.93,65.94,68.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.91,0,19,19,56.3,No Data,No Data,0,0,0,0,0,0
5/29/2022,11:00:00,69.38,56.67,62.51,-26.29,939.31,0,0,0,0,386,0.4,0,0,0,0,68.93,90.22,0,0,0,6.3,13.2,0,0,0,0,100,100,0,39,21,0,100,85.98,0,0,0,0,70.22,0,64.3,64.3,78.48,No Data,No Data,1455.52,0,0,0,2341.26,0
5/29/2022,12:00:00,70.99,55.25,61.25,0,1232.9,0,0,0,0,548,0.44,0,0,0,0,0,96.85,0,0,0,0,16.5,0,0,0,0,100,100,0,40,21,0,0,90.76,0,0,0,0,70.41,0,64.3,64.3,84.67,No Data,No Data,1566.82,0,0,0,2726.4,0
5/29/2022,13:00:00,71.7,55.41,61.36,0,1216.24,0,0,0,0,538,0.44,0,0,0,0,0,96.82,0,0,0,0,16.5,0,0,0,0,100,100,0,40,21,0,0,90.79,0,0,0,0,71.89,0,65.6,65.6,84.78,No Data,No Data,1566.64,0,0,0,2724.76,0
5/29/2022,14:00:00,73.4,55.67,61.68,0,1244.96,0,0,0,0,563,0.45,0,0,0,0,0,96.77,0,0,0,0,16.4,0,0,0,0,88.36,88.36,0,27,14,0,0,90.9,0,0,0,0,68.96,0,60.2,60.2,86.5,No Data,No Data,1567.22,0,0,0,2725.52,0
5/29/2022,15:00:00,75.37,56.37,62.22,0,1224.27,0,0,0,0,571,0.47,0,0,0,0,0,96.77,0,0,0,0,16.4,0,0,0,0,96.11,96.11,0,35,18,0,0,91.2,0,0,0,0,70.67,0,63.4,63.4,89.46,No Data,No Data,1567.76,0,0,0,2726.27,0
5/29/2022,16:00:00,76.21,59.59,63.05,0,1222.4,0,0,0,0,572,0.47,0,0,0,0,0,96.71,0,0,0,0,16.4,0,0,0,0,95.57,95.57,0,35,18,0,0,91.33,0,0,0,0,69.94,0,63.3,63.3,90.5,No Data,No Data,1565.48,0,0,0,2725.14,0
5/29/2022,17:00:00,74.84,52.46,57.74,860.2,996.78,0,0,411,0.48,466,0.47,0,0,0,0,90.09,96.89,0,0,0,13.8,16.5,0,0,0,0,65.58,65.58,0,11,6,0,100,93.72,0,0,0,0,68.7,0,58.5,58.5,87.26,No Data,No Data,1567.58,0,0,0,2727.35,0
5/29/2022,18:00:00,73.29,55.71,61.52,0,1203.84,0,0,0,0,567,0.47,0,0,0,0,0,96.77,0,0,0,0,16.4,0,0,0,0,69.87,69.87,0,13,7,0,0,91.14,0,0,0,0,70,0,62.1,62.1,89.64,No Data,No Data,1567.4,0,0,0,2726.27,0
5/29/2022,19:00:00,71.12,55.37,61.23,0,1204.73,0,0,0,0,566,0.47,0,0,0,0,0,96.77,0,0,0,0,16.4,0,0,0,0,75.19,75.19,0,17,9,0,0,91.26,0,0,0,0,68.49,0,58.8,58.8,89.31,No Data,No Data,1568.34,0,0,0,2724.63,0
5/29/2022,20:00:00,68.44,53.16,59.25,0,1169.85,0,0,0,0,566,0.48,0,0,0,0,0,96.85,0,0,0,0,16.5,0,0,0,0,73.19,73.19,0,16,8,0,0,91.16,0,0,0,0,63.31,0,46.9,46.9,89.67,No Data,No Data,1565.77,0,0,0,2727.03,0
5/29/2022,21:00:00,66.71,53.02,57.09,0,668.28,0,0,0,0,304,0.45,0,0,0,0,0,96.57,0,0,0,0,16.4,0,0,0,0,69.56,69.56,0,14,7,0,0,90.85,0,0,0,0,60.14,0,39.1,39.1,84.67,No Data,No Data,1566.2,0,0,0,2723.87,0
5/29/2022,22:00:00,64.61,52.39,56.3,0,625.63,0,0,0,0,272,0.43,0,0,0,0,0,96.58,0,0,0,0,16.4,0,0,0,0,76.15,76.15,0,18,10,0,0,90.51,0,0,0,0,56.99,0,33,33,79.7,No Data,No Data,1566.42,0,0,0,2723.62,0
5/29/2022,23:00:00,63.7,51.59,55.26,0,557.14,0,0,0,0,241,0.43,0,0,0,0,0,96.57,0,0,0,0,16.4,0,0,0,0,84.7,84.7,0,25,13,0,0,79.9,0,0,0,0,54.85,0,30.1,30.1,77.04,No Data,No Data,1566.67,0,0,0,2388.89,0
5/30/2022,0:00:00,63.6,50.96,54.66,0,492.87,0,0,0,0,223,0.45,0,0,0,0,0,96.56,0,0,0,0,16.3,0,0,0,0,61.31,0,0,10,0,0,0,73.7,0,0,0,0,52.92,0,27,27,76.14,No Data,No Data,1567.04,0,0,0,2124.14,0
5/30/2022,1:00:00,63.5,50.69,54.34,0,462.74,0,0,0,0,210,0.45,0,0,0,0,0,96.57,0,0,0,0,16.4,0,0,0,0,66.64,0,0,12,0,0,0,69.03,0,0,0,0,51.86,0,25.9,25.9,74.95,No Data,No Data,1565.98,0,0,0,1958.92,0
5/30/2022,2:00:00,63.52,TIME (0),TIME (0),0,433.92,0,0,0,0,201,0.46,0,0,0,0,0,96.59,0,0,0,0,16.4,0,0,0,0,54.26,0,0,7,0,0,0,64.59,0,0,0,0,51.27,0,24.1,24.1,74.23,No Data,No Data,1566.67,0,0,0,1798.56,0
5/30/2022,3:00:00,64,50.47,53.87,0,462.58,0,0,0,0,207,0.45,0,0,0,0,0,96.59,0,0,0,0,16.2,0,0,0,0,81.64,0,0,21,0,0,0,64.65,0,0,0,0,51.06,0,24.4,24.4,73.69,No Data,No Data,1567.07,0,0,0,1797.31,0
5/30/2022,4:00:00,64.33,50.17,53.55,0,406.06,0,0,0,0,194,0.48,0,0,0,0,0,96.58,0,0,0,0,16.4,0,0,0,0,80.02,0,0,21,0,0,0,64.66,0,0,0,0,50.61,0,23.2,23.2,73.54,No Data,No Data,1565.95,0,0,0,1801.52,0
5/30/2022,5:00:00,64.09,49.04,53.8,0,443.39,0,0,0,0,203,0.46,0,0,0,0,0,96.55,0,0,0,0,16.2,0,0,0,0,72.56,0,0,16,0,0,0,64.71,0,0,0,0,38.19,0,10.3,10.3,73.9,No Data,No Data,1566.31,0,0,0,1798.17,0
5/30/2022,6:00:00,63.52,48.33,53.51,0,363.42,0,0,0,0,181,0.5,0,0,0,0,0,91.81,0,0,0,0,14.2,0,0,0,0,75.29,0,0,18,0,0,0,64.63,0,0,0,0,0,0,5,5,72.21,No Data,No Data,1491.13,0,0,0,1798.17,0
5/30/2022,7:00:00,63.6,48.72,53.83,0,400.22,0,0,0,0,192,0.48,0,0,0,0,0,89.54,0,0,0,0,13.1,0,0,0,0,95.92,0,0,36,0,0,0,64.67,0,0,0,0,0,0,5.1,5.1,73.04,No Data,No Data,1450.16,0,0,0,1795.68,0
5/30/2022,8:00:00,64.19,49.03,54.27,0,418.96,0,0,0,0,199,0.47,0,0,0,0,0,89.52,0,0,0,0,13.1,0,0,0,0,94.9,0,0,34,0,0,0,64.7,0,0,0,0,0,0,5.2,5.2,73.87,No Data,No Data,1451.3,0,0,0,1802.57,0
5/30/2022,9:00:00,65.69,53.79,58.77,0,711.46,0,0,0,0,277,0.39,0,0,0,0,0,94.14,0,0,0,0,15.2,0,0,0,0,91.04,91.04,0,31,16,0,0,88.1,0,0,0,0,50.84,0,24.2,24.2,77.4,No Data,No Data,1528.48,0,0,0,2646.83,0
5/30/2022,10:00:00,69.33,48.1,56.43,0,798.44,767.52,0,0,0,332,0.42,326,0.42,0,0,0,96.74,93.82,0,0,0,16.3,15.3,0,0,0,100,100,100,40,21,42.7,0,91.61,95.26,0,0,0,62.98,0,44.4,44.4,80.02,No Data,No Data,1565,1563.88,0,0,2724.88,2727.6
5/30/2022,11:00:00,74.54,46.85,54.77,0,728.14,691.24,0,0,0,319,0.44,308,0.45,0,0,0,96.95,93.91,0,0,0,16.4,15.3,0,0,0,88.98,88.98,88.98,28,14,29.9,0,92,95.43,0,0,0,64.4,0,47.8,47.8,80.02,No Data,No Data,1566.06,1567.43,0,0,2725.39,2725.2
5/30/2022,12:00:00,82.4,47.02,54.88,0,747.32,715.17,0,0,0,341,0.46,329,0.46,0,0,0,96.9,93.8,0,0,0,16.5,15.2,0,0,0,91.48,91.48,91.48,30,16,32.3,0,92.35,95.88,0,0,0,64.57,0,49.1,49.1,83.23,No Data,No Data,1567.54,1568.81,0,0,2720.96,2721.34
5/30/2022,13:00:00,83.37,47.15,55.15,0,769.85,733.83,0,0,0,353,0.46,342,0.47,0,0,0,96.85,93.85,0,0,0,16.6,15.2,0,0,0,85.41,85.41,85.41,25,13,26.5,0,92.4,95.93,0,0,0,64.22,0,48.6,48.6,84.27,No Data,No Data,1566.67,1568.09,0,0,2725.64,2725.89
5/30/2022,14:00:00,86.31,47.65,55.76,0,800.29,762.39,0,0,0,362,0.45,350,0.46,0,0,0,96.88,93.96,0,0,0,16.6,15.3,0,0,0,73.72,73.72,73.72,16,8,17.3,0,92.31,95.88,0,0,0,65.4,0,52.8,50.7,84.06,No Data,No Data,1565.98,1566.71,0,0,2725.77,2727.73
5/30/2022,15:00:00,90.23,47.47,55.83,0,806.03,771.87,0,0,0,380,0.47,369,0.48,0,0,0,96.87,93.88,0,0,0,16.5,15.3,0,0,0,82.75,82.75,82.75,22,12,24.2,0,92.5,96.19,0,0,0,65,0,49.2,49.2,86.68,No Data,No Data,1568.27,1562.5,0,0,2725.45,2723.37
5/30/2022,16:00:00,89.44,47.34,55.87,0,827.67,798.26,0,0,0,387,0.47,376,0.47,0,0,0,96.88,93.69,0,0,0,16.5,15.2,0,0,0,78.88,78.88,78.88,19,10,21.3,0,92.52,96.23,0,0,0,64.97,0,49.2,49.2,86.58,No Data,No Data,1566.02,1575.36,0,0,2724.5,2724.12
5/30/2022,17:00:00,88.48,47.37,55.85,0,842.97,808.23,0,0,0,380,0.45,368,0.46,0,0,0,96.93,94.04,0,0,0,16.6,15.3,0,0,0,72.84,72.84,72.84,15,8,16.8,0,92.28,95.93,0,0,0,64.53,0,48.1,48.1,84.34,No Data,No Data,1566.85,1560.35,0,0,2726.65,2725.83
5/30/2022,18:00:00,87.61,47.31,55.74,0,822.95,790.99,0,0,0,382,0.46,372,0.47,0,0,0,96.85,93.91,0,0,0,16.5,15.3,0,0,0,82.03,82.03,82.03,22,11,23.7,0,92.53,96.15,0,0,0,64.48,0,48.8,48.8,86.18,No Data,No Data,1566.02,1570.62,0,0,2723.62,2724.69
5/30/2022,19:00:00,85.98,46.71,54.59,0,749.43,714.3,0,0,0,345,0.46,334,0.47,0,0,0,96.87,93.91,0,0,0,16.5,15.4,0,0,0,79.26,79.26,79.26,19,11,21.6,0,92.31,95.98,0,0,0,63.16,0,45.2,45.2,83.8,No Data,No Data,1566.27,1571.38,0,0,2725.83,2724.69
5/30/2022,20:00:00,84.83,46.12,54.59,0,770.32,735.61,0,0,0,345,0.45,335,0.46,0,0,0,96.83,93.91,0,0,0,16.5,15.4,0,0,0,72.1,72.1,72.1,15,8,16.4,0,92.16,95.78,0,0,0,58.88,0,35.7,35.7,82.58,No Data,No Data,1566.75,1570.59,0,0,2729.49,2729.3
5/30/2022,21:00:00,82.9,45.21,54.16,0,694.99,657.45,0,0,0,327,0.47,316,0.48,0,0,0,96.9,93.97,0,0,0,16.6,15.3,0,0,0,78.25,78.25,78.25,18,10,20.7,0,92.27,95.88,0,0,0,55.73,0,31.5,31.5,83.84,No Data,No Data,1567.29,1566.24,0,0,2725.14,2722.99
5/30/2022,22:00:00,81.67,50.22,55.17,0,772.57,0,0,0,0,353,0.46,0,0,0,0,0,96.69,0,0,0,0,16.4,0,0,0,0,80.67,0,80.67,20,0,22.3,0,91.34,0,0,0,0,52.15,0,25.9,25.9,84.56,No Data,No Data,1567.25,0,0,0,2721.72,0
5/30/2022,23:00:00,80.47,49.25,54.39,0,743.63,0,0,0,0,329,0.44,0,0,0,0,0,96.76,0,0,0,0,16.4,0,0,0,0,70.31,0,70.31,14,0,15.4,0,91.02,0,0,0,0,53.09,0,27.3,27.3,81.18,No Data,No Data,1566.46,0,0,0,2726.34,0
5/31/2022,0:00:00,78.5,48.76,53.91,0,717.95,0,0,0,0,313,0.44,0,0,0,0,0,96.72,0,0,0,0,16.4,0,0,0,0,72.75,0,72.75,16,0,17.1,0,90.95,0,0,0,0,51.8,0,25.4,25.4,79.77,No Data,No Data,1566.89,0,0,0,2726.27,0
5/31/2022,1:00:00,76.66,48.53,53.37,0,662.79,0,0,0,0,287,0.43,0,0,0,0,0,96.72,0,0,0,0,16.6,0,0,0,0,72.92,0,72.92,16,0,16.8,0,90.59,0,0,0,0,51.34,0,25,25,77.9,No Data,No Data,1567.36,0,0,0,2721.47,0
5/31/2022,2:00:00,74.94,TIME (0),TIME (0),0,638.63,0,0,0,0,279,0.44,0,0,0,0,0,96.73,0,0,0,0,16.4,0,0,0,0,73.49,0,73.49,16,0,17.4,0,90,0,0,0,0,51.21,0,24.1,24.1,77.32,No Data,No Data,1565.37,0,0,0,2696.86,0
5/31/2022,3:00:00,73.89,48.19,53.04,0,614.61,0,0,0,0,267,0.43,0,0,0,0,0,96.72,0,0,0,0,16.4,0,0,0,0,71.28,0,71.28,15,0,15.9,0,88.88,0,0,0,0,49.68,0,22.2,22.2,76.28,No Data,No Data,1567.36,0,0,0,2669.19,0
5/31/2022,4:00:00,72.9,46.44,52.9,0,596.25,0,0,0,0,263,0.44,0,0,0,0,0,96.71,0,0,0,0,16.5,0,0,0,0,84.22,0,84.22,24,0,25.7,0,84.69,0,0,0,0,40.71,0,12.5,12.5,76.17,No Data,No Data,1567,0,0,0,2534.99,0
5/31/2022,5:00:00,72.86,45.21,52.14,0,558.21,0,0,0,0,251,0.45,0,0,0,0,0,96.69,0,0,0,0,16.6,0,0,0,0,83.16,0,83.16,23,0,25,0,81.58,0,0,0,0,30.87,0,5.5,5.5,75.92,No Data,No Data,1568.67,0,0,0,2433.55,0
5/31/2022,6:00:00,73.06,45.37,52.16,0,505.29,0,0,0,0,243,0.48,0,0,0,0,0,93.2,0,0,0,0,14.8,0,0,0,0,100,0,0,40,0,0,0,72.99,0,0,0,0,4.12,0,5.1,5.1,77.32,No Data,No Data,1509.84,0,0,0,2091.86,0
5/31/2022,7:00:00,72.91,45.74,53.42,0,583.96,0,0,0,0,268,0.46,0,0,0,0,0,93.24,0,0,0,0,14.7,0,0,0,0,91.05,0,0,30,0,0,0,78.98,0,0,0,0,0,0,5,5,78.62,No Data,No Data,1509.2,0,0,0,2290.68,0
5/31/2022,8:00:00,74.62,48.74,54.36,0,646.98,0,0,0,0,283,0.44,0,0,0,0,0,93.23,0,0,0,0,14.8,0,0,0,0,74.69,74.69,0,17,9,0,0,90.89,0,0,0,0,44.69,0,16.4,16.4,78.66,No Data,No Data,1508.68,0,0,0,2726.08,0
5/31/2022,9:00:00,78.71,45.06,53.67,0,670.38,625.54,0,0,0,307,0.46,293,0.47,0,0,0,93.34,90.6,0,0,0,14.8,13.7,0,0,0,81.66,81.66,81.66,22,12,23.6,0,92.03,95.46,0,0,0,53.06,0,27.2,27.2,81,No Data,No Data,1509.05,1507.13,0,0,2724.19,2727.09
5/31/2022,10:00:00,83.21,48.5,55.96,0,617,585.12,0,0,0,293,0.47,286,0.49,0,0,0,78.25,76.1,0,0,0,8.8,8.2,0,0,0,85.97,85.97,85.97,25,13,27.1,0,92.03,95.35,0,0,0,60.78,0,40.2,40.2,81.54,No Data,No Data,1256.81,1255.32,0,0,2724.88,2710.88
5/31/2022,11:00:00,86.08,49.61,57.09,0,698.63,671.63,0,0,0,339,0.49,330,0.49,0,0,0,78.3,76.12,0,0,0,8.8,8.2,0,0,0,91.63,91.63,91.63,30,16,32.4,0,92.35,96.09,0,0,0,65.36,0,49.6,49.6,85.39,No Data,No Data,1256.27,1258.26,0,0,2728.17,2725.45
5/31/2022,12:00:00,87.65,49.64,57.2,0,725.31,695.52,0,0,0,358,0.49,348,0.5,0,0,0,78.33,76.17,0,0,0,8.9,8.3,0,0,0,92.31,92.31,92.31,31,16,33,0,92.54,96.39,0,0,0,65.96,0,52.2,52.2,87.04,No Data,No Data,1258.94,1261.87,0,0,2724.44,2722.99
5/31/2022,13:00:00,90.01,49.87,57.54,0,757.43,723.14,0,0,0,365,0.48,355,0.49,0,0,0,78.26,76.28,0,0,0,8.8,8.2,0,0,0,76.66,76.66,76.66,18,9,19.4,0,92.44,96.29,0,0,0,66.52,0,53.7,53.7,86.4,No Data,No Data,1259.16,1252.15,0,0,2723.18,2727.09
5/31/2022,14:00:00,90.41,49.92,57.72,0,782.51,752.05,0,0,0,364,0.47,354,0.47,0,0,0,78.29,76.32,0,0,0,8.8,8.3,0,0,0,70.14,70.14,70.14,14,7,14.8,0,92.32,96.03,0,0,0,66.32,0,53.1,53.1,84.45,No Data,No Data,1255.14,1257.4,0,0,2724,2726.02
5/31/2022,15:00:00,90.28,49.98,57.9,0,782.13,752.24,0,0,0,380,0.49,370,0.49,0,0,0,78.3,76.17,0,0,0,8.8,8.2,0,0,0,89.53,89.53,89.53,28,15,30,0,92.56,96.33,0,0,0,65.99,0,52.1,52.1,87.37,No Data,No Data,1256.18,1255.64,0,0,2728.17,2725.7
5/31/2022,16:00:00,89.75,50.24,58.23,0,800.88,772.82,0,0,0,388,0.48,381,0.49,0,0,0,78.27,76.29,0,0,0,8.9,8.2,0,0,0,90.98,90.98,90.98,30,15,31.4,0,92.68,96.38,0,0,0,66.14,0,52.7,52.7,87.84,No Data,No Data,1257.13,1249.19,0,0,2723.87,2727.79
5/31/2022,17:00:00,91.08,50.07,58.05,0,807.93,778.93,0,0,0,379,0.47,369,0.47,0,0,0,78.27,76.21,0,0,0,8.9,8.3,0,0,0,83.33,83.33,83.33,22,12,24.7,0,92.44,96.18,0,0,0,65.82,0,52.3,52.3,85.42,No Data,No Data,1257.4,1255.55,0,0,2723.43,2724.25
5/31/2022,18:00:00,89.76,50.22,58.3,0,810.9,781.13,0,0,0,398,0.49,388,0.5,0,0,0,78.24,76.15,0,0,0,8.8,8.2,0,0,0,92.08,92.08,92.08,30,16,32.5,0,92.56,96.47,0,0,0,66.48,0,54.4,54.4,88.45,No Data,No Data,1256.77,1252.24,0,0,2725.01,2725.83
5/31/2022,19:00:00,88.18,49.49,57.29,0,777.78,746.3,0,0,0,374,0.48,365,0.49,0,0,0,78.18,76.02,0,0,0,8.8,8.2,0,0,0,72.32,72.32,72.32,15,8,16.4,0,92.56,96.38,0,0,0,63.95,0,48,48,86.68,No Data,No Data,1260.34,1260.79,0,0,2724.31,2726.08
5/31/2022,20:00:00,86.52,48.51,56.46,0,754.59,724.31,0,0,0,355,0.47,345,0.48,0,0,0,78.21,76.33,0,0,0,8.8,8.2,0,0,0,71.82,71.82,71.82,15,8,16.1,0,92.3,96.04,0,0,0,60.81,0,40.3,40.3,84.2,No Data,No Data,1258.76,1251.47,0,0,2724.19,2724.76
5/31/2022,21:00:00,84.49,49.29,55.67,0,677.62,648.44,0,0,0,337,0.5,327,0.5,0,0,0,78.23,76.15,0,0,0,8.8,8.2,0,0,0,83.6,83.6,83.6,22,12,24.8,0,92.41,96.26,0,0,0,57.81,0,34.4,34.4,85.96,No Data,No Data,1256.95,1253.78,0,0,2724.76,2724.57
5/31/2022,22:00:00,82.52,49.78,54.7,0,776.56,0,0,0,0,359,0.46,0,0,0,0,0,96.69,0,0,0,0,16.4,0,0,0,0,90.1,0,90.1,29,0,30.9,0,91.36,0,0,0,0,51.16,0,24.1,24.1,85.21,No Data,No Data,1566.2,0,0,0,2722.48,0
5/31/2022,23:00:00,80.83,48.02,52.57,0,667.38,0,0,0,0,303,0.45,0,0,0,0,0,96.78,0,0,0,0,16.4,0,0,0,0,69.99,0,69.99,14,0,15,0,90.85,0,0,0,0,48.65,0,21,21,80.56,No Data,No Data,1567.07,0,0,0,2726.72,0
6/1/2022,0:00:00,79.44,47.81,51.82,0,548.77,0,0,0,0,262,0.48,0,0,0,0,0,96.79,0,0,0,0,16.5,0,0,0,0,70.77,0,70.77,14,0,15.5,0,86.84,0,0,0,0,49.07,0,21.4,21.4,79.38,No Data,No Data,1565.69,0,0,0,2594.84,0
6/1/2022,1:00:00,78.38,46.65,51.53,0,524.6,0,0,0,0,253,0.48,0,0,0,0,0,96.73,0,0,0,0,16.4,0,0,0,0,82.17,0,82.17,23,0,23.9,0,81.1,0,0,0,0,43.59,0,15,15,78.91,No Data,No Data,1566.27,0,0,0,2413.07,0
6/1/2022,2:00:00,77.95,45.31,51.33,0,511.84,0,0,0,0,248,0.48,0,0,0,0,0,93.21,0,0,0,0,14.8,0,0,0,0,78.05,0,78.05,19,0,20.7,0,78.75,0,0,0,0,7.82,0,5,5,78.55,No Data,No Data,1510.03,0,0,0,2336.47,0
6/1/2022,3:00:00,77.18,45.39,50.79,0,442.18,0,0,0,0,237,0.54,0,0,0,0,0,90.93,0,0,0,0,13.7,0,0,0,0,85.75,0,0,25,0,0,0,71.46,0,0,0,0,0,0,5.1,5.1,78.62,No Data,No Data,1471.33,0,0,0,2036.96,0
6/1/2022,4:00:00,77.45,45.4,50.94,0,470.09,0,0,0,0,246,0.52,0,0,0,0,0,90.91,0,0,0,0,13.8,0,0,0,0,72.8,0,0,15,0,0,0,71.27,0,0,0,0,0,0,5,5,79.74,No Data,No Data,1469.4,0,0,0,2029.58,0
6/1/2022,5:00:00,77.04,45.26,50.86,0,447.28,0,0,0,0,244,0.55,0,0,0,0,0,90.89,0,0,0,0,13.7,0,0,0,0,71.42,0,0,15,0,0,0,71.31,0,0,0,0,0,0,5.1,5.1,80.24,No Data,No Data,1470.05,0,0,0,2029.16,0
6/1/2022,6:00:00,76.41,45.42,50.83,0,448.41,0,0,0,0,242,0.54,0,0,0,0,0,90.9,0,0,0,0,13.7,0,0,0,0,63.46,0,0,10,0,0,0,71.89,0,0,0,0,0,0,5,5,78.01,No Data,No Data,1469.55,0,0,0,2059.83,0
6/1/2022,7:00:00,76.63,45.74,52.34,0,507.06,0,0,0,0,254,0.5,0,0,0,0,0,90.87,0,0,0,0,13.7,0,0,0,0,70.66,0,0,14,0,0,0,77.36,0,0,0,0,0,0,5.1,5.1,79.99,No Data,No Data,1470.59,0,0,0,2236.88,0
6/1/2022,8:00:00,77.19,44.67,53.33,0,575.47,58.31,0,0,0,279,0.48,133,2.28,0,0,0,81.58,67.62,0,0,0,10.5,6.2,0,0,0,79.76,79.76,0,20,10,0,0,88.95,65.22,0,0,0,0,0,5,5,79.56,No Data,No Data,1346.13,1130.93,0,0,2616.32,1504.63
6/1/2022,9:00:00,78.6,48.04,57.58,0,492.28,468.86,0,0,0,272,0.55,271,0.58,0,0,0,52.8,51.99,0,0,0,2.8,2.7,0,0,0,91.16,91.16,91.16,29,15,32.9,0,83.71,81.86,0,0,0,32.08,0,6.1,6.2,82.87,No Data,No Data,831.51,830.41,0,0,2419.35,2216.69
6/1/2022,10:00:00,74.83,51.98,58.68,0,548.88,525.33,0,0,0,296,0.54,293,0.56,0,0,0,52.9,52.04,0,0,0,2.8,2.7,0,0,0,84.85,84.85,84.85,24,13,26.2,0,92.26,96.2,0,0,0,56.7,0,33,33,84.7,No Data,No Data,831.85,834.85,0,0,2728.55,2722.35
6/1/2022,11:00:00,65.4,52.08,57.52,0,513.53,484.19,0,0,0,270,0.53,266,0.55,0,0,0,52.99,52.07,0,0,0,2.8,2.7,0,0,0,66.38,66.38,66.38,12,6,13.3,0,89.82,88.39,0,0,0,68.41,0,57.9,57.1,81.43,No Data,No Data,834.37,822.02,0,0,2658.78,2476.21
6/1/2022,12:00:00,65.13,52.44,57.96,0,514.09,491.12,0,0,0,258,0.5,256,0.52,0,0,0,52.94,52.03,0,0,0,2.8,2.7,0,0,0,87.15,87.15,0,27,14,0,0,84.14,82.97,0,0,0,67.98,0,56.4,56.4,78.87,No Data,No Data,832.12,832.19,0,0,2445.2,2257.12
6/1/2022,13:00:00,67.92,53.11,58.93,0,553.78,529.07,0,0,0,283,0.51,279,0.53,0,0,0,52.96,51.88,0,0,0,2.8,2.7,0,0,0,87.9,87.9,87.9,26,14,29.6,0,87.07,86.12,0,0,0,68.91,0,59,59,81.82,No Data,No Data,836.07,830.68,0,0,2533.7,2360.6
6/1/2022,14:00:00,72.82,53.59,59.65,0,568.23,548.23,0,0,0,293,0.52,289,0.53,0,0,0,52.93,51.98,0,0,0,2.8,2.7,0,0,0,97.06,97.06,97.06,36,19,38.5,0,92.18,94.69,0,0,0,69.7,0,61.1,61.1,82.87,No Data,No Data,833.49,840.75,0,0,2722.67,2669.7
6/1/2022,15:00:00,73.55,54.03,60.22,0,615.6,592.2,0,0,0,305,0.5,300,0.51,0,0,0,52.98,51.93,0,0,0,2.8,2.7,0,0,0,76.84,76.84,76.84,18,9,19.7,0,92.11,96.01,0,0,0,67.95,0,56.9,56.9,82.15,No Data,No Data,834.58,829.25,0,0,2724.63,2722.1
6/1/2022,16:00:00,72.34,47.72,56.12,0,866.22,835.95,0,0,0,398,0.46,386,0.46,0,0,0,96.81,94.01,0,0,0,16.4,15.4,0,0,0,85.59,85.59,85.59,25,12,26.9,0,92.39,96.34,0,0,0,68.56,0,58.9,59,85.5,No Data,No Data,1567.14,1570.44,0,0,2728.55,2723.74
6/1/2022,17:00:00,72.28,47.6,55.47,0,800.12,771.51,0,0,0,368,0.46,359,0.47,0,0,0,96.8,94.16,0,0,0,16.5,15.3,0,0,0,95.41,95.41,95.41,34,17,36.5,0,92.37,96.3,0,0,0,66,0,52.2,52.2,85.1,No Data,No Data,1565.55,1562.97,0,0,2719.44,2723.24
6/1/2022,18:00:00,74.02,47.82,55.94,0,784.33,751.06,0,0,0,367,0.47,356,0.47,0,0,0,96.8,94.14,0,0,0,16.4,15.4,0,0,0,100,100,100,39,20,41.5,0,92.41,96.35,0,0,0,66.35,0,51.7,51.7,85.86,No Data,No Data,1566.6,1569.25,0,0,2723.87,2722.35
6/1/2022,19:00:00,72.81,46.59,54.14,0,700.62,664.48,0,0,0,334,0.48,322,0.48,0,0,0,96.87,94.2,0,0,0,16.6,15.4,0,0,0,77.81,77.81,77.81,18,10,20.5,0,92.3,96.28,0,0,0,63.24,0,45.2,45.2,84.6,No Data,No Data,1566.6,1568.96,0,0,2728.8,2725.52
6/1/2022,20:00:00,71.6,45.66,53.13,0,633.78,595.25,0,0,0,297,0.47,286,0.48,0,0,0,96.79,94.19,0,0,0,16.6,15.3,0,0,0,83.2,83.2,83.2,23,12,24.8,0,92.13,94.81,0,0,0,59.85,0,38.3,38.3,81.75,No Data,No Data,1568.7,1566.42,0,0,2724,2689.82
6/1/2022,21:00:00,69.12,45.25,52.16,0,529.4,489.78,0,0,0,252,0.48,245,0.5,0,0,0,96.9,94.13,0,0,0,16.6,15.4,0,0,0,76.82,0,76.82,19,0,19.8,0,84.79,81.3,0,0,0,56.1,0,31.1,31.1,78.4,No Data,No Data,1566.93,1567.72,0,0,2485.86,2208.51
6/1/2022,22:00:00,67.61,45.86,51.44,0,474,0,0,0,0,235,0.5,0,0,0,0,0,96.71,0,0,0,0,16.4,0,0,0,0,92.43,0,0,31,0,0,0,66.04,0,0,0,0,37.79,0,9.7,9.7,77.5,No Data,No Data,1567.69,0,0,0,1844.98,0
6/1/2022,23:00:00,65.03,45.86,49.68,0,327.42,0,0,0,0,182,0.56,0,0,0,0,0,96.64,0,0,0,0,16.4,0,0,0,0,56.56,0,0,8,0,0,0,64.82,0,0,0,0,0,0,5.1,5.1,73.76,No Data,No Data,1567.91,0,0,0,1803.34,0
6/2/2022,0:00:00,61.54,48.91,50.92,0,163.73,0,0,0,0,118,0.72,0,0,0,0,0,96.47,0,0,0,0,16.2,0,0,0,0,30,0,0,1,0,0,0,62.08,0,0,0,0,0,0,5,5,67.1,No Data,No Data,1565.95,0,0,0,1697.14,0
6/2/2022,1:00:00,59.02,49.46,52.57,0,220.12,0,0,0,0,146,0.66,0,0,0,0,0,96.37,0,0,0,0,16.3,0,0,0,0,54.1,0,0,7,0,0,0,64.85,0,0,0,0,0,0,5,5,74.44,No Data,No Data,1567.91,0,0,0,1795.68,0
6/2/2022,2:00:00,56.46,TIME (-1),TIME (-1),0,184.11,0,0,0,0,132,0.72,0,0,0,0,0,96.39,0,0,0,0,16.3,0,0,0,0,0,0,0,0,0,0,0,65.26,0,0,0,0,0,0,4.9,4.9,71.82,No Data,No Data,1568.09,0,0,0,1813.63,0
6/2/2022,3:00:00,54.46,49.39,52.27,0,184.39,0,0,0,0,129,0.7,0,0,0,0,0,96.38,0,0,0,0,16.4,0,0,0,0,30,0,0,1,0,0,0,64.87,0,0,0,0,0,0,5,5,71.46,No Data,No Data,1566.89,0,0,0,1799.03,0
6/2/2022,4:00:00,52.87,49.41,52.18,0,180.07,0,0,0,0,136,0.76,0,0,0,0,0,96.4,0,0,0,0,16.4,0,0,0,0,30,0,0,1,0,0,0,64.94,0,0,0,0,0,0,5,5,73.33,No Data,No Data,1568.49,0,0,0,1800.09,0
6/2/2022,5:00:00,52.44,49.38,52.03,0,167.49,0,0,0,0,122,0.73,0,0,0,0,0,96.39,0,0,0,0,16.3,0,0,0,0,0,0,0,0,0,0,0,65.01,0,0,0,0,0,0,4.9,4.9,69.19,No Data,No Data,1567.14,0,0,0,1798.94,0
6/2/2022,6:00:00,51.7,49.33,52.09,0,175.21,0,0,0,0,132,0.75,0,0,0,0,0,96.43,0,0,0,0,16.4,0,0,0,0,33.82,0,0,2,0,0,0,64.93,0,0,0,0,0,0,4.9,4.9,73.83,No Data,No Data,1566.93,0,0,0,1801.81,0
6/2/2022,7:00:00,52.11,49.44,52.05,0,173.33,0,0,0,0,126,0.73,0,0,0,0,0,96.4,0,0,0,0,16.3,0,0,0,0,0,0,0,0,0,0,0,53.52,0,0,0,0,0,0,5,5,70.41,No Data,No Data,1566.64,0,0,0,1338.36,0
6/2/2022,8:00:00,54.69,49.41,52.38,0,190.34,0,0,0,0,129,0.68,0,0,0,0,0,96.41,0,0,0,0,16.3,0,0,0,0,30,0,0,2,0,0,0,64.88,0,0,0,0,0,0,5,5,70.92,No Data,No Data,1567.51,0,0,0,1801.52,0
6/2/2022,9:00:00,58.75,50.37,56.66,0,422.2,0,0,0,0,220,0.52,0,0,0,0,0,96.38,0,0,0,0,16.3,0,0,0,0,97.29,0,0,37,0,0,0,64.82,0,0,0,0,3.3,0,5.1,5.1,79.16,No Data,No Data,1567.29,0,0,0,1801.43,0
6/2/2022,10:00:00,62.72,55.3,59.25,217.86,0,0,249.64,150,0.69,0,0,0,0,70,0.28,42.98,0,0,35,0,1.5,0,0,0,1.9,0,0,0,30,0,0,1.6,59.42,0,0,72.32,0,0,43.21,0,14.6,14.6,72.39,No Data,No Data,0,0,591.08,1444.46,0,0
6/2/2022,11:00:00,66.52,53.24,58.28,534.69,0,0,435.26,232,0.43,0,0,0,0,104,0.24,89.89,0,0,65.28,0,13.7,0,0,0,11.5,0,74.86,0,74.86,18,0,18.6,72.21,0,0,78.26,0,0,65.34,0,49.3,49.3,74.23,No Data,No Data,0,0,1073,1975.91,0,0
6/2/2022,12:00:00,70.47,55.77,59.04,372.77,0,0,354.84,199,0.53,0,0,0,0,111,0.31,45.06,0,0,35,0,1.7,0,0,0,1.9,0,63.51,0,63.51,10,0,11.7,67.51,0,0,70.57,0,0,66.06,0,51.4,51.4,71.71,No Data,No Data,0,0,591.75,1810.49,0,0
6/2/2022,13:00:00,70.73,47.17,54.57,728.28,889.69,0,0,304,0.42,350,0.39,0,0,0,0,90.03,96.73,0,0,0,13.8,16.4,0,0,0,0,100,100,100,40,22,42.5,94.89,90.86,0,0,0,0,65.37,0,52.2,52.2,75.34,No Data,No Data,1564.86,0,0,2720.83,2726.21,0
6/2/2022,14:00:00,70.95,49.38,55.78,477.59,0,0,553.59,234,0.49,0,0,0,0,167,0.3,68.22,0,0,67.65,0,6.1,0,0,0,12.8,0,70.7,70.7,0,15,8,0,69.17,0,0,89.38,0,0,61.49,0,42.5,42.5,75.6,No Data,No Data,0,0,1115.54,1852.25,0,0
6/2/2022,15:00:00,68.78,54.32,57.94,616.42,0,0,0,272,0.44,0,0,0,0,0,0,68.1,0,0,0,0,6.1,0,0,0,0,0,84.1,84.1,0,24,12,0,79.04,0,0,0,0,0,63.38,0,46.4,46.4,75.27,No Data,No Data,0,0,0,2255.74,0,0
6/2/2022,16:00:00,67.19,50.2,55.74,535.28,0,0,588.12,248,0.46,0,0,0,0,176,0.3,68.15,0,0,67.64,0,6.1,0,0,0,12.8,0,70.44,70.44,0,14,7,0,83.07,0,0,93.6,0,0,72.78,0,69.1,69.1,75.16,No Data,No Data,0,0,1114.05,2330.64,0,0
6/2/2022,17:00:00,63.96,49.05,54.77,458.1,0,0,515.35,220,0.48,0,0,0,0,142,0.28,68.25,0,0,67.58,0,6.1,0,0,0,12.8,0,61.47,61.47,0,10,5,0,69.68,0,0,91.26,0,0,67.33,0,54.4,54.4,72.97,No Data,No Data,0,0,1116.5,1876.55,0,0
6/2/2022,18:00:00,65.06,48.87,54.39,440.94,0,0,492.44,215,0.49,0,0,0,0,137,0.28,68.24,0,0,67.62,0,6.1,0,0,0,12.8,0,70.47,70.47,0,14,8,0,67.65,0,0,85.57,0,0,67.56,0,56.1,56.1,72.86,No Data,No Data,0,0,1114.97,1802.29,0,0
6/2/2022,19:00:00,66.26,49.14,54.82,467.46,0,0,508.62,224,0.48,0,0,0,0,142,0.28,68.22,0,0,67.63,0,6.1,0,0,0,12.8,0,82.68,82.68,0,22,12,0,67.63,0,0,85.28,0,0,68.14,0,58.6,58.6,73.4,No Data,No Data,0,0,1115.69,1798.27,0,0
6/2/2022,20:00:00,66.26,48.34,53.89,439.94,0,0,497.8,216,0.49,0,0,0,0,139,0.28,68.26,0,0,67.65,0,6.1,0,0,0,12.8,0,78.63,78.63,0,20,10,0,67.58,0,0,84.9,0,0,64.81,0,48.9,48.9,73.18,No Data,No Data,0,0,1115.51,1801.9,0,0
6/2/2022,21:00:00,65.4,50.13,53.37,367.92,0,0,-14.91,196,0.53,0,0,0,0,0,0,68.3,0,0,47.03,0,6.1,0,0,0,4.8,0,57.29,0,0,8,0,0,67.32,0,0,71.95,0,0,61.98,0,43.1,43.1,69.22,No Data,No Data,0,0,808.64,1800.28,0,0
6/2/2022,22:00:00,62.61,52.15,54.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.53,No Data,No Data,0,0,0,0,0,0
6/2/2022,23:00:00,60.32,53.92,54.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.24,No Data,No Data,0,0,0,0,0,0
6/3/2022,0:00:00,58.13,54.77,54.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.35,No Data,No Data,0,0,0,0,0,0
6/3/2022,1:00:00,55.82,56.31,54.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.24,No Data,No Data,0,0,0,0,0,0
6/3/2022,2:00:00,54.62,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.14,No Data,No Data,0,0,0,0,0,0
6/3/2022,3:00:00,53.3,57.86,54.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.14,No Data,No Data,0,0,0,0,0,0
6/3/2022,4:00:00,52.52,58.56,54.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.03,No Data,No Data,0,0,0,0,0,0
6/3/2022,5:00:00,51.5,60.52,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.03,No Data,No Data,0,0,0,0,0,0
6/3/2022,6:00:00,51.24,61.74,55.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.96,No Data,No Data,0,0,0,0,0,0
6/3/2022,7:00:00,52.81,63.14,56.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.96,No Data,No Data,0,0,0,0,0,0
6/3/2022,8:00:00,56.91,64.09,57.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.92,No Data,No Data,0,0,0,0,0,0
6/3/2022,9:00:00,62.17,52.59,57.6,881.63,0,0,0,334,0.38,0,0,0,0,0,0,90.62,0,0,0,0,14.1,0,0,0,0,0,100,0,100,40,0,43.3,93.52,0,0,0,0,70.84,0,61.9,0,61.7,70.88,No Data,No Data,0,0,0,2724.57,0,0
6/3/2022,10:00:00,67.79,52.73,57.7,816.07,0,0,0,305,0.37,0,0,0,0,0,0,91.08,0,0,0,0,14.2,0,0,0,0,0,90.44,0,90.44,30,0,32.4,93.71,0,0,0,0,68.27,0,55.8,0,55.8,69.12,No Data,No Data,0,0,0,2724.82,0,0
6/3/2022,11:00:00,70.97,54.01,58.57,892.98,0,0,0,342,0.38,0,0,0,0,0,0,91.05,0,0,0,0,14.3,0,0,0,0,0,82.3,0,82.3,23,0,24.5,93.84,0,0,0,0,77.84,0,83,0,83,71.78,No Data,No Data,0,0,0,2721.91,0,0
6/3/2022,12:00:00,73.1,54.44,59.18,960.87,0,0,0,372,0.39,0,0,0,0,0,0,91.04,0,0,0,0,14.3,0,0,0,0,0,87.92,0,87.92,27,0,29.7,93.9,0,0,0,0,76.85,0,79.4,0,79.4,73.94,No Data,No Data,0,0,0,2728.42,0,0
6/3/2022,13:00:00,74.94,54.83,59.68,991.62,0,0,0,395,0.4,0,0,0,0,0,0,91.05,0,0,0,0,14.3,0,0,0,0,0,90.62,0,90.62,30,0,32.2,94.01,0,0,0,0,78.68,0,84.8,0,84.8,75.67,No Data,No Data,0,0,0,2728.36,0,0
6/3/2022,14:00:00,75.85,54.41,60.44,1055.01,0,0,0,424,0.4,0,0,0,0,0,0,91.07,0,0,0,0,14.2,0,0,0,0,0,86.26,0,86.26,27,0,27.9,94.04,0,0,0,0,62.39,0,43.5,0,43.5,76.24,No Data,No Data,0,0,0,2720.14,0,0
6/3/2022,15:00:00,76.63,54.53,60.08,978.88,0,0,-8.21,400,0.41,0,0,0,0,0,0,91.17,0,0,43.95,0,14.4,0,0,0,3.7,0,81.87,0,81.87,22,0,23.9,94.62,0,0,57.56,0,70.31,0,60.3,0,60.3,74.12,No Data,No Data,0,0,754.52,2720.64,0,0
6/3/2022,16:00:00,71.87,54.5,60.08,1066.67,0,0,0,435,0.41,0,0,0,0,0,0,91.06,0,0,0,0,14.2,0,0,0,0,0,87.05,0,87.05,26,0,28.4,93.97,0,0,0,0,67.89,0,55.3,0,55.3,77.58,No Data,No Data,0,0,0,2729.3,0,0
6/3/2022,17:00:00,73,54.69,60.26,1033.33,0,0,0,446,0.43,0,0,0,0,0,0,91.07,0,0,0,0,14.3,0,0,0,0,0,85.5,0,85.5,25,0,27.1,94.23,0,0,0,0,70.42,0,61.9,0,61.9,81.46,No Data,No Data,0,0,0,2728.04,0,0
6/3/2022,18:00:00,70.86,54.37,59.99,1056.06,0,0,0,452,0.43,0,0,0,0,0,0,91.08,0,0,0,0,14.3,0,0,0,0,0,82.61,0,82.61,23,0,24.3,94.2,0,0,0,0,69.23,0,57.3,0,57.3,80.92,No Data,No Data,0,0,0,2730.5,0,0
6/3/2022,19:00:00,70.77,54.39,59.85,1038.06,0,0,0,439,0.42,0,0,0,0,0,0,91.07,0,0,0,0,14.3,0,0,0,0,0,74.33,0,74.33,17,0,18.1,94.12,0,0,0,0,70.03,0,60.4,0,60.4,80.13,No Data,No Data,0,0,0,2721.47,0,0
6/3/2022,20:00:00,70.99,53.56,59.34,1003.48,0,0,0,421,0.42,0,0,0,0,0,0,91.13,0,0,0,0,14.2,0,0,0,0,0,80.49,0,80.49,21,0,22.8,94.15,0,0,0,0,66.31,0,51.2,0,51.2,79.56,No Data,No Data,0,0,0,2723.49,0,0
6/3/2022,21:00:00,68.6,52.31,57.69,913.16,0,0,0,378,0.41,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,0,0,0,0,0,0,93.9,0,0,0,0,61.41,0,40.5,0,40.5,77.54,No Data,No Data,0,0,0,2722.42,0,0
6/3/2022,22:00:00,67.11,54.69,57.97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.88,No Data,No Data,0,0,0,0,0,0
6/3/2022,23:00:00,65.87,56.27,57.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.52,No Data,No Data,0,0,0,0,0,0
6/4/2022,0:00:00,61.26,57.89,57.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.7,No Data,No Data,0,0,0,0,0,0
6/4/2022,1:00:00,58.57,59.91,57.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.81,No Data,No Data,0,0,0,0,0,0
6/4/2022,2:00:00,56.09,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.84,No Data,No Data,0,0,0,0,0,0
6/4/2022,3:00:00,53.11,61.87,57.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.88,No Data,No Data,0,0,0,0,0,0
6/4/2022,4:00:00,50.83,62.96,57.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.92,No Data,No Data,0,0,0,0,0,0
6/4/2022,5:00:00,49.24,64.19,58.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.92,No Data,No Data,0,0,0,0,0,0
6/4/2022,6:00:00,48.91,65,58.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.88,No Data,No Data,0,0,0,0,0,0
6/4/2022,7:00:00,48.99,66.06,59.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.81,No Data,No Data,0,0,0,0,0,0
6/4/2022,8:00:00,50.37,54.09,61.59,558.97,0,0,0,275,0.49,0,0,0,0,0,0,81.49,0,0,0,0,10,0,0,0,0,0,79.01,79.01,0,21,11,0,48.11,0,0,0,0,52.69,0,25.9,0,25.9,75.78,No Data,No Data,0,0,0,1124.62,0,0
6/4/2022,9:00:00,53.3,47.64,55.24,696.34,0,0,0,277,0.4,0,0,0,0,0,0,91.21,0,0,0,0,14.3,0,0,0,0,0,68.44,68.44,0,14,7,0,92.72,0,0,0,0,42.92,0,14,0,14,70.16,No Data,No Data,0,0,0,2695.2,0,0
6/4/2022,10:00:00,58.26,46.81,55.24,629.01,0,0,0,257,0.41,0,0,0,0,0,0,91.22,0,0,0,0,14.4,0,0,0,0,0,96.53,96.53,0,37,19,0,79.39,0,0,0,0,35.82,0,8.3,0,8.3,70.3,No Data,No Data,0,0,0,2258.49,0,0
6/4/2022,11:00:00,62.59,48.69,55.89,684.43,0,0,0,275,0.4,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,99.96,99.96,0,41,21,0,79.68,0,0,0,0,38.18,0,10.1,0,10.1,71.2,No Data,No Data,0,0,0,2265.8,0,0
6/4/2022,12:00:00,63.97,49.08,56.97,786.59,0,0,0,308,0.39,0,0,0,0,0,0,91.16,0,0,0,0,14.3,0,0,0,0,0,96.84,96.84,0,37,19,0,90.82,0,0,0,0,38.01,0,10,0,10,71.67,No Data,No Data,0,0,0,2634.69,0,0
6/4/2022,13:00:00,65.3,49.67,57.87,819.19,0,0,0,323,0.39,0,0,0,0,0,0,91.18,0,0,0,0,14.3,0,0,0,0,0,96.94,96.94,0,37,19,0,93.56,0,0,0,0,39.76,0,11.2,0,11.5,72.75,No Data,No Data,0,0,0,2716.4,0,0
6/4/2022,14:00:00,67.08,50.26,58.73,921.49,0,0,0,370,0.4,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,89.79,89.79,0,29,15,0,94.16,0,0,0,0,41.3,0,12.6,0,12.6,75.42,No Data,No Data,0,0,0,2719.12,0,0
6/4/2022,15:00:00,68.7,50.54,59.27,955.43,0,0,0,385,0.4,0,0,0,0,0,0,91.18,0,0,0,0,14.3,0,0,0,0,0,85.95,85.95,0,26,13,0,94.18,0,0,0,0,40.76,0,11.8,0,12.2,76.24,No Data,No Data,0,0,0,2725.45,0,0
6/4/2022,16:00:00,69.79,54.02,59.63,997.31,0,0,0,406,0.41,0,0,0,0,0,0,91.13,0,0,0,0,14.2,0,0,0,0,0,87.54,87.54,0,27,14,0,94.1,0,0,0,0,64.68,0,46.1,0,46.1,76.93,No Data,No Data,0,0,0,2722.29,0,0
6/4/2022,17:00:00,69.99,54.69,60.31,1056.84,0,0,0,437,0.41,0,0,0,0,0,0,91.09,0,0,0,0,14.2,0,0,0,0,0,88.5,88.5,0,29,15,0,94.1,0,0,0,0,68.82,0,56.1,0,56.1,78.69,No Data,No Data,0,0,0,2729.37,0,0
6/4/2022,18:00:00,69.12,54.75,60.31,1062.52,0,0,0,439,0.41,0,0,0,0,0,0,91.07,0,0,0,0,14.3,0,0,0,0,0,73.9,73.9,0,17,9,0,94.15,0,0,0,0,70.41,0,61.3,0,61.3,78.22,No Data,No Data,0,0,0,2728.11,0,0
6/4/2022,19:00:00,68.06,53.86,59.23,985.28,0,0,0,408,0.41,0,0,0,0,0,0,91.07,0,0,0,0,14.2,0,0,0,0,0,69.82,69.82,0,14,7,0,94.07,0,0,0,0,68.51,0,55.7,0,55.7,77.83,No Data,No Data,0,0,0,2730.82,0,0
6/4/2022,20:00:00,67.37,53.14,58.73,949.43,0,0,0,388,0.41,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,73.1,73.1,0,16,8,0,94,0,0,0,0,65.08,0,48.6,0,48.6,76.42,No Data,No Data,0,0,0,2725.7,0,0
6/4/2022,21:00:00,65.4,51.02,57.06,809.31,0,0,0,328,0.41,0,0,0,0,0,0,91.14,0,0,0,0,14.3,0,0,0,0,0,76.97,76.97,0,19,10,0,93.93,0,0,0,0,57.89,0,34.7,0,34.7,73.94,No Data,No Data,0,0,0,2724,0,0
6/4/2022,22:00:00,63.79,50.06,55.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.22,No Data,No Data,0,0,0,0,0,0
6/4/2022,23:00:00,62.38,53.06,55.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.82,No Data,No Data,0,0,0,0,0,0
6/5/2022,0:00:00,60.99,54.38,54.88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68,No Data,No Data,0,0,0,0,0,0
6/5/2022,1:00:00,59.33,56.81,54.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.82,No Data,No Data,0,0,0,0,0,0
6/5/2022,2:00:00,57.56,58.3,54.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.71,No Data,No Data,0,0,0,0,0,0
6/5/2022,3:00:00,56.31,59.49,54.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.68,No Data,No Data,0,0,0,0,0,0
6/5/2022,4:00:00,55.87,60.82,55.02,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.6,No Data,No Data,0,0,0,0,0,0
6/5/2022,5:00:00,54.74,62.48,55.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.6,No Data,No Data,0,0,0,0,0,0
6/5/2022,6:00:00,55.18,63.85,56.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.53,No Data,No Data,0,0,0,0,0,0
6/5/2022,7:00:00,55.78,64.93,58.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.53,No Data,No Data,0,0,0,0,0,0
6/5/2022,8:00:00,59.98,65.67,59.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.53,No Data,No Data,0,0,0,0,0,0
6/5/2022,9:00:00,63.49,65.96,59.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.57,No Data,No Data,0,0,0,0,0,0
6/5/2022,10:00:00,68.53,66.27,60.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.64,No Data,No Data,0,0,0,0,0,0
6/5/2022,11:00:00,71.8,56.34,62.65,1273.57,0,0,0,540,0.42,0,0,0,0,0,0,91.1,0,0,0,0,14.2,0,0,0,0,0,100,0,100,40,0,43.2,94.12,0,0,0,0,69.21,0,57.7,0,57.7,76.68,No Data,No Data,0,0,0,2729.12,0,0
6/5/2022,12:00:00,74.02,55.49,61.29,1060.69,0,0,0,412,0.39,0,0,0,0,0,0,91.09,0,0,0,0,14.3,0,0,0,0,0,90.24,0,90.24,30,0,31.7,93.72,0,0,0,0,72.7,0,68.5,0,68.5,72.93,No Data,No Data,0,0,0,2726.46,0,0
6/5/2022,13:00:00,74.79,55.62,61.54,1136.69,0,0,0,452,0.4,0,0,0,0,0,0,91.08,0,0,0,0,14.2,0,0,0,0,0,77.51,0,77.51,20,0,20.3,94.03,0,0,0,0,69.83,0,60.7,0,60.7,75.42,No Data,No Data,0,0,0,2724.88,0,0
6/5/2022,14:00:00,76.63,55.81,61.79,1167.57,0,0,0,478,0.41,0,0,0,0,0,0,91.06,0,0,0,0,14.2,0,0,0,0,0,69.34,0,69.34,14,0,14.9,94.05,0,0,0,0,69.91,0,58.7,0,58.7,77.9,No Data,No Data,0,0,0,2727.35,0,0
6/5/2022,15:00:00,75.83,55.94,61.9,1155.99,0,0,0,474,0.41,0,0,0,0,0,0,91.07,0,0,0,0,14.2,0,0,0,0,0,72.29,0,72.29,15,0,16.9,93.98,0,0,0,0,71.73,0,64.4,0,64.4,76.78,No Data,No Data,0,0,0,2728.67,0,0
6/5/2022,16:00:00,76.31,56.04,62.02,1190.28,0,0,0,492,0.41,0,0,0,0,0,0,91.07,0,0,0,0,14.2,0,0,0,0,0,78.55,0,78.55,20,0,21.3,94.04,0,0,0,0,70.03,0,60.8,0,60.8,77.32,No Data,No Data,0,0,0,2728.55,0,0
6/5/2022,17:00:00,74.47,55.85,61.81,1183.78,0,0,0,494,0.42,0,0,0,0,0,0,91.1,0,0,0,0,14.2,0,0,0,0,0,76.09,0,76.09,19,0,19.6,94.17,0,0,0,0,70.76,0,61.4,0,61.4,77.14,No Data,No Data,0,0,0,2723.18,0,0
6/5/2022,18:00:00,71.52,55.48,61.3,1138.55,0,0,0,468,0.41,0,0,0,0,0,0,91.06,0,0,0,0,14.3,0,0,0,0,0,83.38,0,83.38,24,0,25.5,94.05,0,0,0,0,70.72,0,61.4,0,61.4,76.46,No Data,No Data,0,0,0,2721.85,0,0
6/5/2022,19:00:00,69.62,54.19,59.76,1055.81,0,0,0,421,0.4,0,0,0,0,0,0,91.1,0,0,0,0,14.3,0,0,0,0,0,85.45,0,85.45,26,0,27.5,93.93,0,0,0,0,67.89,0,55.7,0,55.7,75.52,No Data,No Data,0,0,0,2726.72,0,0
6/5/2022,20:00:00,67.67,54.28,59.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.44,No Data,No Data,0,0,0,0,0,0
6/5/2022,21:00:00,67.14,56.83,58.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.91,No Data,No Data,0,0,0,0,0,0
6/5/2022,22:00:00,66.6,59.32,58.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.95,No Data,No Data,0,0,0,0,0,0
6/5/2022,23:00:00,66.19,61.14,58.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.91,No Data,No Data,0,0,0,0,0,0
6/6/2022,0:00:00,64.11,62.38,58.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.8,No Data,No Data,0,0,0,0,0,0
6/6/2022,1:00:00,60.72,63.76,58.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.77,No Data,No Data,0,0,0,0,0,0
6/6/2022,2:00:00,59.56,TIME (-1),TIME (-1),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,No Data,0,0,0,0,0,0
6/6/2022,3:00:00,58.96,65.8,59.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,No Data,0,0,0,0,0,0
6/6/2022,4:00:00,58.65,66.57,60.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.73,No Data,No Data,0,0,0,0,0,0
6/6/2022,5:00:00,59.38,67.19,61.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.77,No Data,No Data,0,0,0,0,0,0
6/6/2022,6:00:00,58.91,67.54,61.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.8,No Data,No Data,0,0,0,0,0,0
6/6/2022,7:00:00,58.83,67.72,62.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.77,No Data,No Data,0,0,0,0,0,0
6/6/2022,8:00:00,59.72,68.16,62.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.75,0,0,6,0,0,0,0,0,0,0,0,0,0,0,0,65.8,No Data,No Data,0,0,0,0,0,0
6/6/2022,9:00:00,60.67,53.06,58.73,1009.2,0,0,0,419,0.42,0,0,0,0,0,0,91.14,0,0,0,0,14.3,0,0,0,0,0,100,100,0,40,21,0,94.07,0,0,0,0,65.16,0,48.9,0,48.9,77.76,No Data,No Data,0,0,0,2727.16,0,0
6/6/2022,10:00:00,62.3,53.1,58.23,867.3,0,0,0,341,0.39,0,0,0,0,0,0,91.09,0,0,0,0,14.3,0,0,0,0,0,63.81,63.81,0,11,6,0,93.9,0,0,0,0,67.72,0,54.1,0,54.1,73.08,No Data,No Data,0,0,0,2722.99,0,0
6/6/2022,11:00:00,62.98,52.42,58.41,916.69,0,0,0,369,0.4,0,0,0,0,0,0,91.11,0,0,0,0,14.3,0,0,0,0,0,76.71,76.71,0,18,10,0,94.23,0,0,0,0,60.88,0,38.8,0,38.8,75.6,No Data,No Data,0,0,0,2721.53,0,0
6/6/2022,12:00:00,64.96,50.12,58.3,905.16,0,0,0,374,0.41,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,82.34,82.34,0,22,12,0,94.14,0,0,0,0,40.62,0,12.5,0,12.5,77.25,No Data,No Data,0,0,0,2727.98,0,0
6/6/2022,13:00:00,66.64,50.08,58.51,917.99,0,0,0,375,0.41,0,0,0,0,0,0,91.19,0,0,0,0,14.4,0,0,0,0,0,72.31,72.31,0,16,8,0,94.29,0,0,0,0,40.94,0,13.2,0,13.2,76.6,No Data,No Data,0,0,0,2728.48,0,0
6/6/2022,14:00:00,66.46,50.43,58.8,948.09,0,0,0,399,0.42,0,0,0,0,0,0,91.17,0,0,0,0,14.3,0,0,0,0,0,71.88,71.88,0,15,8,0,94.45,0,0,0,0,42.69,0,12.8,0,12.8,78.94,No Data,No Data,0,0,0,2728.61,0,0
6/6/2022,15:00:00,66.24,50.14,58.59,929.18,0,0,0,398,0.43,0,0,0,0,0,0,91.17,0,0,0,0,14.4,0,0,0,0,0,80.68,80.68,0,21,12,0,94.39,0,0,0,0,40.66,0,13.1,0,13.1,79.95,No Data,No Data,0,0,0,2719.38,0,0
