Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
6/6/2022,16:00:00,67.13,50.9,58.69,949.36,0,0,0,408,0.43,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,71.41,71.41,0,15,8,0,94.43,0,0,0,0,48.07,0,12.6,0,12.6,80.28,No Data,No Data,0,0,0,2722.29,0,0
6/6/2022,17:00:00,63.79,50.01,58.08,881.03,0,0,0,380,0.43,0,0,0,0,0,0,91.21,0,0,0,0,14.4,0,0,0,0,0,76.74,76.74,0,18,10,0,94.35,0,0,0,0,40.8,0,11.9,0,11.9,79.7,No Data,No Data,0,0,0,2727.92,0,0
6/6/2022,18:00:00,61.18,49.44,57.36,835.93,0,0,0,361,0.43,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,83.62,83.62,0,24,12,0,94.32,0,0,0,0,39.51,0,10.9,0,10.9,78.94,No Data,No Data,0,0,0,2733.78,0,0
6/6/2022,19:00:00,61.57,49.34,57.07,799.08,0,0,0,349,0.44,0,0,0,0,0,0,91.2,0,0,0,0,14.3,0,0,0,0,0,77.78,77.78,0,19,10,0,94.29,0,0,0,0,39.76,0,11,0,11,79.16,No Data,No Data,0,0,0,2727.54,0,0
6/6/2022,20:00:00,61.67,48.44,57.69,827.84,0,0,0,363,0.44,0,0,0,0,0,0,91.19,0,0,0,0,14.4,0,0,0,0,0,89.66,89.66,0,29,15,0,94.5,0,0,0,0,34.86,0,7.5,0,7.5,79.95,No Data,No Data,0,0,0,2721.66,0,0
6/6/2022,21:00:00,60.63,47.78,56.28,708.34,0,0,0,317,0.45,0,0,0,0,0,0,91.23,0,0,0,0,14.3,0,0,0,0,0,0,0,0,0,0,0,94.5,0,0,0,0,33.79,0,7,0,7,78.62,No Data,No Data,0,0,0,2725.26,0,0
6/6/2022,22:00:00,60.65,49.51,55.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.72,No Data,No Data,0,0,0,0,0,0
6/6/2022,23:00:00,60.67,51.4,55.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.64,No Data,No Data,0,0,0,0,0,0
6/7/2022,0:00:00,58.7,53.23,54.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.72,No Data,No Data,0,0,0,0,0,0
6/7/2022,1:00:00,58.65,55.08,54.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.75,No Data,No Data,0,0,0,0,0,0
6/7/2022,2:00:00,59.54,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.72,No Data,No Data,0,0,0,0,0,0
6/7/2022,3:00:00,60.2,58.56,54.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.54,No Data,No Data,0,0,0,0,0,0
6/7/2022,4:00:00,61.78,60.75,54.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.54,No Data,No Data,0,0,0,0,0,0
6/7/2022,5:00:00,61.41,62.67,55.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.5,No Data,No Data,0,0,0,0,0,0
6/7/2022,6:00:00,61.4,64.17,56.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.43,No Data,No Data,0,0,0,0,0,0
6/7/2022,7:00:00,61.75,65.41,57.81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.43,No Data,No Data,0,0,0,0,0,0
6/7/2022,8:00:00,62.49,49.74,60.73,0,1108.59,0,0,0,0,421,0.38,0,0,0,0,0,94.79,0,0,0,0,15.5,0,0,0,0,96.77,0,96.77,36,0,39.3,0,89.12,0,0,0,34.83,0,7.7,0,7.7,76.71,No Data,No Data,1538.19,0,0,0,2665.18,0
6/7/2022,9:00:00,62.51,48.75,56.62,0,865.48,0,0,0,0,356,0.41,0,0,0,0,0,96.76,0,0,0,0,16.6,0,0,0,0,80.83,0,80.83,21,0,23,0,90.26,0,0,0,46.07,0,17.1,0,17.1,78.66,No Data,No Data,1567.36,0,0,0,2723.56,0
6/7/2022,10:00:00,63.86,50.84,57.7,0,916.96,0,0,0,0,373,0.41,0,0,0,0,0,96.7,0,0,0,0,16.4,0,0,0,0,79.12,0,79.12,20,0,21.3,0,90.33,0,0,0,46.7,0,17.8,0,17.8,79.45,No Data,No Data,1566.53,0,0,0,2724.31,0
6/7/2022,11:00:00,64.9,47.66,55.89,680.24,981.35,0,0,306,0.45,409,0.42,0,0,0,0,90.59,96.82,0,0,0,14,16.5,0,0,0,0,100,100,100,39,20,41.7,92.97,91.52,0,0,0,68.22,0,55.8,0,55.8,80.2,No Data,No Data,1567.04,0,0,2650.27,2732.9,0
6/7/2022,12:00:00,66.02,47.3,54.37,490.49,702.9,0,0,265,0.54,323,0.46,0,0,0,0,82.89,88.16,0,0,0,10.9,12.6,0,0,0,0,83.96,0,83.96,24,0,25.4,85.03,91.41,0,0,0,48.73,0,20.4,0,20.4,81.61,No Data,No Data,1429.67,0,0,2403.77,2723.24,0
6/7/2022,13:00:00,69.04,49.39,56.62,0,653.98,0,586.25,0,0,303,0.46,0,0,218,0.37,0,77.03,0,71.44,0,0,8.4,0,0,15.1,0,88.38,0,88.38,28,0,29.4,0,91.63,0,94.36,0,60.48,0,37.9,0,37.9,81.79,No Data,No Data,1236.25,0,1171.79,0,2720.58,0
6/7/2022,14:00:00,72.12,52.16,57.92,0,756.04,0,675.08,0,0,353,0.47,0,0,268,0.4,0,75.87,0,70.22,0,0,8.1,0,0,14.4,0,90.63,0,90.63,29,0,31.6,0,92.12,0,94.78,0,68.18,0,55.6,0,55.6,84.99,No Data,No Data,1219.03,0,1152.36,0,2722.92,0
6/7/2022,15:00:00,69.88,51.06,59.18,0,1076.63,0,-7.77,0,0,486,0.45,0,0,0,0,0,96.82,0,35.1,0,0,16.5,0,0,2,0,90.64,0,90.64,29,0,31.4,0,90.84,0,35,0,70.32,0,60.5,0,60.5,86.5,No Data,No Data,1566.2,0,619.58,0,2715.57,0
6/7/2022,16:00:00,65.37,46.84,54.43,0,745.26,0,642.26,0,0,334,0.45,0,0,239,0.37,0,96.84,0,93.92,0,0,16.7,0,0,33.9,0,64.99,0,64.99,11,0,12.1,0,91.96,0,94.63,0,67.53,0,54.1,0,54.8,82.29,No Data,No Data,1567.4,0,1499.08,0,2723.24,0
6/7/2022,17:00:00,67.71,45.91,54.27,499.38,723.18,0,0,271,0.54,329,0.45,0,0,0,0,83.6,88.81,0,0,0,11,12.8,0,0,0,0,100,100,0,40,21,0,80.13,92.4,0,0,0,53.79,0,27.8,0,27.8,82.15,No Data,No Data,1435.35,0,0,2197.17,2720.96,0
6/7/2022,18:00:00,63.75,45.39,54.23,393.48,540.53,0,0,245,0.62,270,0.5,0,0,0,0,65.58,69.01,0,0,0,5.4,6.1,0,0,0,0,85.26,85.26,0,25,13,0,71.64,89.74,0,0,0,39.51,0,11.1,0,11.1,80.89,No Data,No Data,1105.11,0,0,1899.91,2654.24,0
6/7/2022,19:00:00,62.25,46.14,54.12,303.79,432.14,0,0,202,0.66,235,0.54,0,0,0,0,58.24,59.78,0,0,0,3.8,4,0,0,0,0,80.63,80.63,0,23,12,0,67.95,71.84,0,0,0,37.67,0,9.9,0,9.9,78.08,No Data,No Data,947.49,0,0,1801.71,2066.01,0
6/7/2022,20:00:00,61.19,45.74,54.63,278.92,419.73,0,0,182,0.65,221,0.53,0,0,0,0,56.71,55.12,0,0,0,3.5,3.2,0,0,0,0,79.48,79.48,0,21,11,0,67.93,69.84,0,0,0,33.41,0,7,0,7,74.95,No Data,No Data,870.45,0,0,1799.99,1994.05,0
6/7/2022,21:00:00,60.67,46.23,54.64,255.07,360.95,0,0,173,0.68,204,0.57,0,0,0,0,53.28,49.5,0,0,0,2.9,2.3,0,0,0,0,0,0,0,0,0,0,67.85,64.93,0,0,0,32.24,0,6.2,0,6.2,73.18,No Data,No Data,773.28,0,0,1799.8,1801.14,0
6/7/2022,22:00:00,59.33,48.16,53.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.36,No Data,No Data,0,0,0,0,0,0
6/7/2022,23:00:00,58.39,50.4,52.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.14,No Data,No Data,0,0,0,0,0,0
6/8/2022,0:00:00,57.14,52.31,52.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.4,No Data,No Data,0,0,0,0,0,0
6/8/2022,1:00:00,56.17,54.51,51.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32,No Data,No Data,0,0,0,0,0,0
6/8/2022,2:00:00,55.53,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32,No Data,No Data,0,0,0,0,0,0
6/8/2022,3:00:00,55.32,55.52,52.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.4,No Data,No Data,0,0,0,0,0,0
6/8/2022,4:00:00,54.11,56.7,52.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.4,No Data,No Data,0,0,0,0,0,0
6/8/2022,5:00:00,53.55,60.52,52.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.36,No Data,No Data,0,0,0,0,0,0
6/8/2022,6:00:00,53.53,62.22,54.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32,No Data,No Data,0,0,0,0,0,0
6/8/2022,7:00:00,55.32,63.7,55.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.22,No Data,No Data,0,0,0,0,0,0
6/8/2022,8:00:00,57.64,64.7,56.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.22,No Data,No Data,0,0,0,0,0,0
6/8/2022,9:00:00,60.83,49.32,57.27,0,0,968.21,0,0,0,0,0,367,0.38,0,0,0,0,94.22,0,0,0,0,15.4,0,0,0,100,0,100,41,0,42.8,0,0,89.94,0,0,50.21,0,22.8,0,22.8,73.08,No Data,No Data,0,1567.69,0,0,0,2723.74
6/8/2022,10:00:00,64.54,49.64,56.55,0,0,805.17,0,0,0,0,0,303,0.38,0,0,0,0,94.15,0,0,0,0,15.4,0,0,0,73.33,0,73.33,16,0,17.6,0,0,89.92,0,0,48.5,0,20,0,20,71.35,No Data,No Data,0,1569.83,0,0,0,2726.21
6/8/2022,11:00:00,67.43,50.51,57.99,0,0,908.96,0,0,0,0,0,345,0.38,0,0,0,0,94.17,0,0,0,0,15.5,0,0,0,77.06,0,77.06,19,0,20.2,0,0,90.17,0,0,43.49,0,14.8,0,14.8,73.69,No Data,No Data,0,1568.88,0,0,0,2721.85
6/8/2022,12:00:00,69.68,52.47,57.94,0,0,932.11,1.12,0,0,0,0,365,0.39,0,0,0,0,94.15,35,0,0,0,15.4,0,1.9,0,88.14,0,88.14,27,0,30,0,0,90.58,35,0,67.48,0,53.5,0,53.5,74.44,No Data,No Data,0,1570.95,597.23,0,0,2725.39
6/8/2022,13:00:00,69.02,48.1,55.81,0,0,892.48,620.21,0,0,0,0,368,0.41,179,0.29,0,0,94.15,94.17,0,0,0,15.4,0,34.2,0,98.58,0,98.58,39,0,41,0,0,91.86,94.74,0,66.84,0,51.8,0,51.8,77.97,No Data,No Data,0,1574.17,1498.44,0,0,2725.26
6/8/2022,14:00:00,70.11,46.48,55.27,0,0,658.1,413.59,0,0,0,0,283,0.43,122,0.29,0,0,86.16,82.36,0,0,0,11.9,0,23.7,0,80.53,0,80.53,22,0,23,0,0,91.51,82,0,48.07,0,19.8,0,19.8,75.42,No Data,No Data,0,1430.95,1351.41,0,0,2724
6/8/2022,15:00:00,71.18,49.33,56.88,0,0,609.16,429.67,0,0,0,0,265,0.44,116,0.27,0,0,69.8,65.08,0,0,0,6.4,0,11.5,0,81.98,0,81.98,22,0,23.9,0,0,81.94,70.81,0,49.86,0,22.3,0,22.3,74.55,No Data,No Data,0,1141.34,1073.89,0,0,2428.3
6/8/2022,16:00:00,72.4,50.86,57.15,0,0,634.03,448.9,0,0,0,0,275,0.43,124,0.28,0,0,69.8,65.06,0,0,0,6.4,0,11.5,0,77.5,0,77.5,19,0,20.3,0,0,83.32,74.15,0,66.63,0,52,0,52,75.02,No Data,No Data,0,1138.5,1077.36,0,0,2473.08
6/8/2022,17:00:00,70.89,51.06,57.36,0,0,661.37,474.66,0,0,0,0,286,0.43,132,0.28,0,0,69.7,65.01,0,0,0,6.4,0,11.5,0,85.63,0,85.63,25,0,27.3,0,0,87.46,79.11,0,65.66,0,50.2,0,50.2,75.85,No Data,No Data,0,1140.44,1077.44,0,0,2600.54
6/8/2022,18:00:00,68.78,50.87,57,0,0,631.66,446,0,0,0,0,280,0.44,133,0.3,0,0,69.69,65.02,0,0,0,6.3,0,11.5,0,86.35,0,86.35,26,0,27.9,0,0,88.13,79.29,0,67.44,0,53.1,0,53.1,76.5,No Data,No Data,0,1141.84,1076.85,0,0,2617.44
6/8/2022,19:00:00,68.6,50.28,56.28,0,0,605.47,427.56,0,0,0,0,269,0.44,123,0.29,0,0,69.77,65.04,0,0,0,6.3,0,11.5,0,83.59,0,83.59,24,0,25.5,0,0,87.88,79.03,0,64.88,0,47.2,0,47.4,75.85,No Data,No Data,0,1139.05,1076.26,0,0,2610.92
6/8/2022,20:00:00,67.84,49.26,55.47,0,0,566.17,385.81,0,0,0,0,253,0.45,115,0.3,0,0,69.74,65.07,0,0,0,6.4,0,11.5,0,76.03,0,76.03,18,0,19.3,0,0,84.04,72.46,0,60.16,0,37.9,0,37.9,74.34,No Data,No Data,0,1137.85,1075.89,0,0,2495.48
6/8/2022,21:00:00,66.67,46.5,55.24,0,0,508.97,330.55,0,0,0,0,236,0.46,102,0.31,0,0,68.38,62.96,0,0,0,6,0,10.7,0,75.81,0,75.81,18,0,19.3,0,0,77.38,69.74,0,38.46,0,10.1,0,10.1,73.54,No Data,No Data,0,1122.76,1051.71,0,0,2278.08
6/8/2022,22:00:00,64.9,48.71,55.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.2,No Data,No Data,0,0,0,0,0,0
6/8/2022,23:00:00,63.68,51.4,54.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.24,No Data,No Data,0,0,0,0,0,0
6/9/2022,0:00:00,61.44,52.99,53.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.14,No Data,No Data,0,0,0,0,0,0
6/9/2022,1:00:00,59.78,55.26,53.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.14,No Data,No Data,0,0,0,0,0,0
6/9/2022,2:00:00,58.91,TIME (-1),TIME (-1),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.17,No Data,No Data,0,0,0,0,0,0
6/9/2022,3:00:00,58.18,58.36,53.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.1,No Data,No Data,0,0,0,0,0,0
6/9/2022,4:00:00,57.14,59.08,53.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.06,No Data,No Data,0,0,0,0,0,0
6/9/2022,5:00:00,56.23,60.53,53.98,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.03,No Data,No Data,0,0,0,0,0,0
6/9/2022,6:00:00,56.09,62.11,54.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.03,No Data,No Data,0,0,0,0,0,0
6/9/2022,7:00:00,56.57,63.9,55.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.03,No Data,No Data,0,0,0,0,0,0
6/9/2022,8:00:00,57.37,64.79,57.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.99,No Data,No Data,0,0,0,0,0,0
6/9/2022,9:00:00,58.48,53,61.34,1120.12,0,0,0,444,0.4,0,0,0,0,0,0,90.49,0,0,0,0,14,0,0,0,0,0,100,100,0,40,22,0,94.83,0,0,0,0,44.61,0,16.1,0,16.1,74.66,No Data,No Data,0,0,0,2704.96,0,0
6/9/2022,10:00:00,59.88,47.04,54.86,621.7,0,0,563.43,278,0.45,0,0,0,0,162,0.29,91.3,0,0,93.99,0,14.4,0,0,0,34,0,100,100,0,39,21,0,95.72,0,0,94.86,0,60.52,0,38.7,0,38.7,76.21,No Data,No Data,0,0,1501.23,2686.94,0,0
6/9/2022,11:00:00,62.82,47.08,54.79,418.78,0,0,339.97,216,0.52,0,0,0,0,107,0.31,67,0,0,63.3,0,5.8,0,0,0,10.9,0,72.3,72.3,0,15,8,0,68.86,0,0,69.81,0,38.46,0,10.3,0,10.3,74.05,No Data,No Data,0,0,1050.23,1802,0,0
6/9/2022,12:00:00,63.86,47.29,55.47,448.44,0,0,393.78,231,0.52,0,0,0,0,130,0.33,65.66,0,0,62.59,0,5.5,0,0,0,10.3,0,85.71,85.71,0,25,13,0,69.42,0,0,69.84,0,38.81,0,10.7,0,10.7,76.35,No Data,No Data,0,0,1037.86,1836.47,0,0
6/9/2022,13:00:00,66.67,47.29,56.08,469.8,0,0,409.45,238,0.51,0,0,0,0,134,0.33,65.65,0,0,62.62,0,5.5,0,0,0,10.3,0,87.01,87.01,0,26,14,0,68.96,0,0,70.84,0,39.1,0,11.1,0,11.1,77,No Data,No Data,0,0,1036.9,1834.68,0,0
6/9/2022,14:00:00,67.37,47.46,56.57,496.71,0,0,445.91,244,0.49,0,0,0,0,124,0.28,65.65,0,0,62.54,0,5.5,0,0,0,10.3,0,81.11,81.11,0,21,12,0,71.88,0,0,75.12,0,39.3,0,11.2,0,11.2,76.03,No Data,No Data,0,0,1039.88,1948.96,0,0
6/9/2022,15:00:00,69.43,49.58,56.82,507.25,0,0,465.36,251,0.49,0,0,0,0,142,0.31,65.62,0,0,62.6,0,5.5,0,0,0,10.3,0,85.24,85.24,0,25,13,0,73.14,0,0,78.34,0,48.14,0,19.8,0,19.8,77.32,No Data,No Data,0,0,1039.65,2001.38,0,0
6/9/2022,16:00:00,70.67,51.24,57.04,526.47,0,0,462.09,253,0.48,0,0,0,0,136,0.29,65.59,0,0,62.5,0,5.5,0,0,0,10.2,0,72.73,72.73,0,15,8,0,78.69,0,0,78.88,0,66.37,0,49.7,0,49.7,76.21,No Data,No Data,0,0,1037.2,2190.18,0,0
6/9/2022,17:00:00,72.04,51.59,57.6,571.42,0,0,486.58,274,0.48,0,0,0,0,150,0.31,65.56,0,0,62.47,0,5.4,0,0,0,10.2,0,71.73,71.73,0,15,8,0,81.23,0,0,82.78,0,66.76,0,51.9,0,51.9,78.22,No Data,No Data,0,0,1039.16,2264.36,0,0
6/9/2022,18:00:00,72.61,51.78,57.78,577.66,0,0,494.5,274,0.47,0,0,0,0,152,0.31,65.58,0,0,62.52,0,5.5,0,0,0,10.2,0,68.33,68.33,0,13,7,0,86.99,0,0,88.35,0,67.62,0,53.2,0,53.2,78.01,No Data,No Data,0,0,1037.09,2453.29,0,0
6/9/2022,19:00:00,71.44,51.79,57.81,584.49,0,0,500.01,277,0.47,0,0,0,0,153,0.31,65.57,0,0,62.55,0,5.5,0,0,0,10.3,0,72.47,72.47,0,15,8,0,86.78,0,0,88.43,0,67.17,0,52.9,0,52.9,77.97,No Data,No Data,0,0,1038.85,2442.59,0,0
6/9/2022,20:00:00,66.98,51.02,57.24,533.49,0,0,452.31,263,0.49,0,0,0,0,150,0.33,65.6,0,0,62.47,0,5.5,0,0,0,10.2,0,82.45,82.45,0,22,12,0,87.5,0,0,89.42,0,63.47,0,44.3,0,44.3,78.19,No Data,No Data,0,0,1037.78,2471.82,0,0
6/9/2022,21:00:00,60.32,47.76,54.46,403.48,0,0,321.14,222,0.55,0,0,0,0,113,0.35,65.67,0,0,62.58,0,5.5,0,0,0,10.3,0,58.51,58.51,0,8,4,0,67.85,0,0,69.9,0,49.11,0,20.6,0,20.6,76.24,No Data,No Data,0,0,1037.86,1820.45,0,0
6/9/2022,22:00:00,59.05,48.11,52.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.76,No Data,No Data,0,0,0,0,0,0
6/9/2022,23:00:00,56.9,51.46,52.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.73,No Data,No Data,0,0,0,0,0,0
6/10/2022,0:00:00,56.33,52.19,52.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.98,No Data,No Data,0,0,0,0,0,0
6/10/2022,1:00:00,56.07,53.77,52.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.16,No Data,No Data,0,0,0,0,0,0
6/10/2022,2:00:00,56.4,56.14,52.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.3,No Data,No Data,0,0,0,0,0,0
6/10/2022,3:00:00,55.53,58.87,52.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.27,No Data,No Data,0,0,0,0,0,0
6/10/2022,4:00:00,54.8,60.34,52.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.3,No Data,No Data,0,0,0,0,0,0
6/10/2022,5:00:00,54.58,61.41,53.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.23,No Data,No Data,0,0,0,0,0,0
6/10/2022,6:00:00,54.41,62.2,54.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.2,No Data,No Data,0,0,0,0,0,0
6/10/2022,7:00:00,56.08,63.02,55.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.16,No Data,No Data,0,0,0,0,0,0
6/10/2022,8:00:00,58.03,50.01,58.75,752.46,0,0,0,285,0.38,0,0,0,0,0,0,90.01,0,0,0,0,13.8,0,0,0,0,0,100,0,100,40,0,43.9,86.3,0,0,0,0,38.42,0,10.1,0,10.1,69.91,No Data,No Data,0,0,0,2404.56,0,0
6/10/2022,9:00:00,60.97,47.32,55.94,698.59,0,0,0,267,0.38,0,0,0,0,0,0,91.23,0,0,0,0,14.3,0,0,0,0,0,74.71,0,74.71,17,0,19,83.41,0,0,0,0,34.71,0,7.7,0,7.7,67.46,No Data,No Data,0,0,0,2399.33,0,0
6/10/2022,10:00:00,64.2,48.11,56.59,683.47,0,0,0,268,0.39,0,0,0,0,0,0,91.23,0,0,0,0,14.3,0,0,0,0,0,76.51,0,76.51,19,0,19.7,82.76,0,0,0,0,38.7,0,10.3,0,10.3,68.94,No Data,No Data,0,0,0,2363.45,0,0
6/10/2022,11:00:00,65.91,49.68,56.8,0,728.8,0,0,0,0,277,0.38,0,0,0,0,0,83.65,0,0,0,0,10.8,0,0,0,0,100,100,0,40,0,0,0,86.58,0,0,0,38.42,0,10.1,0,10.1,69.84,No Data,No Data,1352.07,0,0,0,2562.3,0
6/10/2022,12:00:00,67.48,50.36,57.88,0,797.68,0,0,0,0,302,0.38,0,0,0,0,0,83.78,0,0,0,0,10.8,0,0,0,0,75.98,75.98,0,18,9,0,0,89.93,0,0,0,39.77,0,11.3,0,11.3,71.78,No Data,No Data,1354.21,0,0,0,2724.44,0
6/10/2022,13:00:00,69.38,53.79,58.86,0,883.21,0,0,0,0,340,0.38,0,0,0,0,0,83.82,0,0,0,0,10.9,0,0,0,0,73.96,73.96,0,17,9,0,0,90.24,0,0,0,62.09,0,41.9,0,41.9,74.73,No Data,No Data,1355.22,0,0,0,2724.25,0
6/10/2022,14:00:00,71.35,49.14,56.12,0,755.41,0,487.64,0,0,314,0.42,0,0,139,0.29,0,83.92,0,79.29,0,0,10.8,0,0,20.5,0,99.38,99.38,0,39,21,0,0,91.76,0,94.32,0,67.84,0,54.3,0,54.3,76.57,No Data,No Data,1352.99,0,1288.4,0,2727.47,0
6/10/2022,15:00:00,71.75,46.49,56.05,0,697.28,0,462.23,0,0,300,0.43,0,0,145,0.31,0,83.87,0,79.24,0,0,10.8,0,0,20.5,0,84.51,84.51,0,25,13,0,0,91.75,0,86.06,0,48.69,0,21,0,21,78.22,No Data,No Data,1354.25,0,1289.75,0,2725.2,0
6/10/2022,16:00:00,72.22,48.97,56.53,0,651.28,0,442.38,0,0,287,0.44,0,0,141,0.32,0,73.5,0,67.89,0,0,7.3,0,0,13,0,82.36,82.36,0,23,12,0,0,91.64,0,82.55,0,50.27,0,22.4,0,22.4,77.54,No Data,No Data,1179.64,0,1112.94,0,2724.31,0
6/10/2022,17:00:00,73.66,50.62,57,0,668.6,0,459.5,0,0,292,0.44,0,0,139,0.3,0,73.54,0,67.8,0,0,7.4,0,0,12.9,0,82.75,82.75,0,24,12,0,0,91.29,0,81.86,0,66.54,0,51.4,0,50.8,77.68,No Data,No Data,1179.5,0,1114.79,0,2713.54,0
6/10/2022,18:00:00,72.95,50.67,57.22,0,699.35,0,480.03,0,0,303,0.43,0,0,148,0.31,0,73.48,0,67.84,0,0,7.3,0,0,12.9,0,82.45,82.45,0,23,11,0,0,91.78,0,85.36,0,65.55,0,48.8,0,48.8,78.04,No Data,No Data,1181.04,0,1114.79,0,2725.14,0
6/10/2022,19:00:00,72.66,50.59,57.33,0,698.39,0,491.03,0,0,304,0.44,0,0,153,0.31,0,73.46,0,67.85,0,0,7.4,0,0,13,0,85.47,85.47,0,25,13,0,0,91.76,0,85.35,0,65.22,0,49.1,0,49.1,78.22,No Data,No Data,1180.27,0,1115.19,0,2727.98,0
6/10/2022,20:00:00,71.81,49.57,56.53,0,669.64,0,454.57,0,0,295,0.44,0,0,146,0.32,0,73.48,0,67.87,0,0,7.3,0,0,12.9,0,80.73,80.73,0,22,12,0,0,91.7,0,85.3,0,63.09,0,43.4,0,43.4,78.08,No Data,No Data,1177.62,0,1114.3,0,2724.57,0
6/10/2022,21:00:00,70.41,46.18,55.27,0,576.77,0,361.76,0,0,257,0.45,0,0,115,0.32,0,73.44,0,67.85,0,0,7.4,0,0,12.9,0,76.28,76.28,0,18,9,0,0,87.22,0,72.44,0,41.78,0,13.1,0,13.1,75.09,No Data,No Data,1180.12,0,1113.15,0,2602.92,0
6/10/2022,22:00:00,68.12,47.12,54.95,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32,No Data,No Data,0,0,0,0,0,0
6/10/2022,23:00:00,67.32,50.91,54.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.51,No Data,No Data,0,0,0,0,0,0
6/11/2022,0:00:00,64.85,52.29,53.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.33,No Data,No Data,0,0,0,0,0,0
6/11/2022,1:00:00,63.93,55.36,53.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.4,No Data,No Data,0,0,0,0,0,0
6/11/2022,2:00:00,63.49,TIME (-1),TIME (-1),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.37,No Data,No Data,0,0,0,0,0,0
6/11/2022,3:00:00,63.21,58.86,53.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.33,No Data,No Data,0,0,0,0,0,0
6/11/2022,4:00:00,62.84,59.79,53.62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.33,No Data,No Data,0,0,0,0,0,0
6/11/2022,5:00:00,61.44,61.39,54.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.3,No Data,No Data,0,0,0,0,0,0
6/11/2022,6:00:00,60.47,62.54,54.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.3,No Data,No Data,0,0,0,0,0,0
6/11/2022,7:00:00,61.82,63.91,56.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.22,No Data,No Data,0,0,0,0,0,0
6/11/2022,8:00:00,64.09,49.34,57.78,0,0,1173.02,0,0,0,0,0,467,0.4,0,0,0,0,93.92,0,0,0,0,15.2,0,0,0,100,0,100,40,0,43,0,0,90.36,0,0,0,38.71,0,10.6,10.6,76.82,No Data,No Data,0,1567.07,0,0,0,2721.21
6/11/2022,9:00:00,66.83,49.27,56.71,0,0,823.59,0,0,0,0,0,322,0.39,0,0,0,0,94.04,0,0,0,0,15.3,0,0,0,89.46,0,89.46,29,0,31.1,0,0,90.23,0,0,0,47.19,0,19.6,19.6,74.01,No Data,No Data,0,1566.06,0,0,0,2722.16
6/11/2022,10:00:00,69.04,47.54,56.55,0,0,910.02,674.47,0,0,0,0,365,0.4,196,0.29,0,0,94.05,93.81,0,0,0,15.3,0,33.9,0,100,0,100,40,0,42.9,0,0,91.68,93.76,0,0,58.75,0,37.1,37.1,76.75,No Data,No Data,0,1562.75,1495.73,0,0,2723.49
6/11/2022,11:00:00,71.45,46.58,55.8,0,0,658.33,417.41,0,0,0,0,278,0.42,117,0.28,0,0,80.17,76.14,0,0,0,9.7,0,18.5,0,68.86,0,68.86,14,0,14.6,0,0,91.57,80.45,0,0,42.11,0,13.9,13.9,74.55,No Data,No Data,0,1331.39,1250.41,0,0,2727.66
6/11/2022,12:00:00,74.34,50.49,57.25,0,0,656.63,479.68,0,0,0,0,285,0.43,134,0.28,0,0,71.9,67.52,0,0,0,7,0,13,0,78.9,0,78.9,20,0,21.4,0,0,87.83,78.56,0,0,57.34,0,34.9,34.9,75.99,No Data,No Data,0,1174.62,1115.69,0,0,2609.2
6/11/2022,13:00:00,74.06,51.19,57.72,0,0,697.59,508.12,0,0,0,0,300,0.43,145,0.29,0,0,71.74,67.51,0,0,0,6.9,0,12.9,0,75.36,0,75.36,17,0,18.8,0,0,91.77,85.43,0,0,66.01,0,51.9,51.9,76.86,No Data,No Data,0,1184.4,1115.22,0,0,2723.05
6/11/2022,14:00:00,73.38,51.47,57.88,0,0,710.01,526.23,0,0,0,0,311,0.44,153,0.29,0,0,71.84,67.43,0,0,0,7,0,12.8,0,81.47,0,81.47,22,0,23.3,0,0,91.96,90.16,0,0,66.9,0,55.7,55.7,77.97,No Data,No Data,0,1179.74,1116.83,0,0,2726.46
6/11/2022,15:00:00,71.65,51.46,57.85,0,0,717.39,523.86,0,0,0,0,314,0.44,157,0.3,0,0,71.82,67.57,0,0,0,6.9,0,12.9,0,77.78,0,77.78,18,0,20.5,0,0,92.11,90.54,0,0,67.74,0,55.3,55.3,78.22,No Data,No Data,0,1182.19,1115.54,0,0,2723.62
6/11/2022,16:00:00,73.92,51.67,58.12,0,0,722.11,531.67,0,0,0,0,318,0.44,159,0.3,0,0,71.74,67.46,0,0,0,6.9,0,12.8,0,93.16,0,93.16,32,0,34.2,0,0,92.14,90.68,0,0,67.58,0,56.2,56.2,78.98,No Data,No Data,0,1182.72,1113.87,0,0,2726.97
6/11/2022,17:00:00,72.77,51.76,58.26,0,0,742.37,548.83,0,0,0,0,333,0.45,176,0.32,0,0,71.71,67.54,0,0,0,6.9,0,12.9,0,90.27,0,90.27,30,0,30.8,0,0,92.45,95.31,0,0,67.43,0,56.6,56.6,80.17,No Data,No Data,0,1180.36,1115.76,0,0,2724.95
6/11/2022,18:00:00,68.84,51.42,57.72,0,0,718.31,522.38,0,0,0,0,314,0.44,157,0.3,0,0,71.78,67.49,0,0,0,7,0,12.9,0,74.08,0,74.08,17,0,17.8,0,0,92.26,95.06,0,0,68.23,0,56.9,57.9,78.12,No Data,No Data,0,1181.04,1114.97,0,0,2726.84
6/11/2022,19:00:00,68.68,50.86,56.93,0,0,666.8,473.89,0,0,0,0,290,0.43,137,0.29,0,0,71.72,67.56,0,0,0,6.9,0,12.9,0,83.24,0,83.24,23,0,25,0,0,91.99,88.46,0,0,66.68,0,53.2,53.2,76.71,No Data,No Data,0,1190.67,1113.55,0,0,2722.8
6/11/2022,20:00:00,67.66,49.52,56.03,0,0,633.75,441.26,0,0,0,0,271,0.43,118,0.27,0,0,71.75,67.51,0,0,0,6.9,0,12.9,0,72.86,0,72.86,16,0,17.2,0,0,91.7,82.25,0,0,61.76,0,42.9,42.9,75.2,No Data,No Data,0,1185.7,1114.58,0,0,2728.23
6/11/2022,21:00:00,67.38,46.59,55.58,0,0,534.67,345.09,0,0,0,0,242,0.45,102,0.3,0,0,68.01,62,0,0,0,5.9,0,10.1,0,77.09,0,77.09,18,0,20.5,0,0,80.13,69.88,0,0,36.41,0,9.3,9.3,73.22,No Data,No Data,0,1115.7,1032.06,0,0,2367.02
6/11/2022,22:00:00,64.23,50.18,54.75,0,0,0,323.27,0,0,0,0,0,0,86,0.27,0,0,0,67.49,0,0,0,0,0,12.9,0,77.73,0,0,19,0,0,0,0,0,69.26,0,0,22.42,0,5.1,5.1,70.95,No Data,No Data,0,0,1115.01,0,0,0
6/11/2022,23:00:00,62.66,49.82,54.12,0,0,0,335.18,0,0,0,0,0,0,78,0.23,0,0,0,67.5,0,0,0,0,0,12.9,0,65.49,0,0,12,0,0,0,0,0,69.1,0,0,0,0,5.2,5.2,68.83,No Data,No Data,0,0,1114.19,0,0,0
6/12/2022,0:00:00,62.33,49.59,53.47,0,0,0,307.09,0,0,0,0,0,0,70,0.23,0,0,0,67.51,0,0,0,0,0,12.9,0,65.16,0,0,12,0,0,0,0,0,69.03,0,0,0,0,5.2,5.2,67.6,No Data,No Data,0,0,1113.8,0,0,0
6/12/2022,1:00:00,62.95,49.67,53.53,0,0,0,292.35,0,0,0,0,0,0,65,0.22,0,0,0,67.47,0,0,0,0,0,12.9,0,94.77,0,0,34,0,0,0,0,0,69.07,0,0,0,0,5.1,5.1,67.5,No Data,No Data,0,0,1115.12,0,0,0
6/12/2022,2:00:00,62.95,49.45,53.28,0,0,0,294.41,0,0,0,0,0,0,73,0.25,0,0,0,67.48,0,0,0,0,0,12.9,0,90.98,0,0,30,0,0,0,0,0,69.13,0,0,0,0,5.1,5.1,68.61,No Data,No Data,0,0,1114.9,0,0,0
6/12/2022,3:00:00,63.06,49.66,53.46,0,0,0,301.87,0,0,0,0,0,0,81,0.27,0,0,0,67.56,0,0,0,0,0,12.9,0,88.23,0,0,28,0,0,0,0,0,69.25,0,0,0,0,5.1,5.1,69.73,No Data,No Data,0,0,1112.97,0,0,0
6/12/2022,4:00:00,62.76,49.5,53.24,0,0,0,296.97,0,0,0,0,0,0,79,0.27,0,0,0,67.49,0,0,0,0,0,12.9,0,84.57,0,0,24,0,0,0,0,0,69.26,0,0,0,0,5.1,5.1,69.87,No Data,No Data,0,0,1115.19,0,0,0
6/12/2022,5:00:00,62.71,49.54,53.17,0,0,0,289.03,0,0,0,0,0,0,79,0.27,0,0,0,67.5,0,0,0,0,0,12.9,0,79.92,0,0,20,0,0,0,0,0,69.19,0,0,0,0,5.1,5.1,69.84,No Data,No Data,0,0,1113.4,0,0,0
6/12/2022,6:00:00,62.58,49.43,53.28,0,0,0,284.62,0,0,0,0,0,0,75,0.26,0,0,0,67.51,0,0,0,0,0,12.9,0,66.84,0,0,12,0,0,0,0,0,69.18,0,0,0,0,5.1,5.1,69.51,No Data,No Data,0,0,1114.19,0,0,0
6/12/2022,7:00:00,61.39,49.66,53.35,0,0,0,305.5,0,0,0,0,0,0,80,0.26,0,0,0,67.55,0,0,0,0,0,12.9,0,77.73,0,0,20,0,0,0,0,0,69.19,0,0,0,0,5.3,5.3,69.84,No Data,No Data,0,0,1113.33,0,0,0
6/12/2022,8:00:00,62.9,49.74,53.67,0,0,0,289.24,0,0,0,0,0,0,76,0.26,0,0,0,67.52,0,0,0,0,0,12.9,0,93.5,0,0,33,0,0,0,0,0,69.25,0,0,0,0,5.1,5.1,69.69,No Data,No Data,0,0,1115.97,0,0,0
6/12/2022,9:00:00,65.39,50.49,55.18,0,0,0,376.98,0,0,0,0,0,0,101,0.27,0,0,0,67.54,0,0,0,0,0,12.9,0,92.41,0,0,32,0,0,0,0,0,69.48,0,0,3.16,0,5.1,5.1,73.11,No Data,No Data,0,0,1115.33,0,0,0
6/12/2022,10:00:00,64.72,51.82,57.02,381.51,0,0,308.58,223,0.58,0,0,0,0,104,0.34,54.11,0,0,43.77,0,3.1,0,0,0,3.6,0,99.9,99.9,0,40,21,0,67.76,0,0,69.82,0,0,48.09,0,20.6,20.6,75.38,No Data,No Data,0,0,730.32,1801.43,0,0
6/12/2022,11:00:00,66.23,54.01,58.6,462.19,0,0,362.37,256,0.55,0,0,0,0,135,0.37,53.98,0,0,43.68,0,3,0,0,0,3.5,0,91.59,91.59,0,30,16,0,70.51,0,0,70.24,0,0,66.31,0,53.4,53.4,79.09,No Data,No Data,0,0,730.92,1896.73,0,0
6/12/2022,12:00:00,67.71,54.76,59.67,487.85,0,0,401.76,273,0.56,0,0,0,0,160,0.4,53.92,0,0,43.64,0,3,0,0,0,3.5,0,93.47,93.47,0,32,17,0,77.65,0,0,75.8,0,0,66.81,0,52.8,52.8,81.32,No Data,No Data,0,0,729.23,2141.1,0,0
6/12/2022,13:00:00,69.93,55.52,60.6,519.25,0,0,432.5,282,0.54,0,0,0,0,173,0.4,53.89,0,0,43.62,0,3,0,0,0,3.5,0,75.77,75.77,0,18,9,0,89.82,0,0,88.68,0,0,68.66,0,57.5,57.5,81.28,No Data,No Data,0,0,729.99,2531.66,0,0
6/12/2022,14:00:00,72.19,56.01,61.21,539.79,0,0,452.78,293,0.54,0,0,0,0,173,0.38,53.85,0,0,43.68,0,3,0,0,0,3.5,0,78.52,78.52,0,19,10,0,94.87,0,0,95.95,0,0,69.09,0,59.9,59.9,82.44,No Data,No Data,0,0,729.83,2672.86,0,0
6/12/2022,15:00:00,72.25,56.49,61.83,588.09,0,0,477.89,313,0.53,0,0,0,0,183,0.38,53.78,0,0,43.62,0,3,0,0,0,3.5,0,81.55,81.55,0,20,11,0,96.42,0,0,95.93,0,0,68.46,0,58.2,58.2,83.16,No Data,No Data,0,0,731.08,2728.55,0,0
6/12/2022,16:00:00,74.02,56.44,61.86,584.44,0,0,471.39,322,0.55,0,0,0,0,206,0.44,53.78,0,0,43.62,0,3,0,0,0,3.5,0,86.1,86.1,0,25,13,0,96.73,0,0,96.25,0,0,68.57,0,58.5,58.5,85.21,No Data,No Data,0,0,731.68,2722.8,0,0
6/12/2022,17:00:00,75.87,56.55,62.01,587.51,0,0,492.62,317,0.54,0,0,0,0,187,0.38,53.74,0,0,43.61,0,3,0,0,0,3.5,0,80.25,80.25,0,20,11,0,96.53,0,0,96.15,0,0,68.93,0,59.6,59.6,84.06,No Data,No Data,0,0,730.86,2721.15,0,0
6/12/2022,18:00:00,75.82,56.51,62.01,593.94,0,0,488.01,317,0.53,0,0,0,0,181,0.37,53.75,0,0,43.55,0,3,0,0,0,3.5,0,67.32,67.32,0,13,7,0,96.91,0,0,96.2,0,0,69.23,0,59.6,59.6,83.52,No Data,No Data,0,0,732.38,2731.95,0,0
6/12/2022,19:00:00,74.05,57.62,62.22,0,0,0,943.8,0,0,0,0,0,0,393,0.42,0,0,0,94.14,0,0,0,0,0,34.2,0,81.33,0,0,22,0,0,0,0,0,95.64,0,0,67.6,0,56.2,56.2,87.48,No Data,No Data,0,0,1497.38,0,0,0
6/12/2022,20:00:00,72.7,58.22,62.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.12,No Data,No Data,0,0,0,0,0,0
6/12/2022,21:00:00,67.5,59.41,61.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.58,No Data,No Data,0,0,0,0,0,0
6/12/2022,22:00:00,64.79,60.81,61.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.48,No Data,No Data,0,0,0,0,0,0
6/12/2022,23:00:00,63.76,63.35,61.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.8,No Data,No Data,0,0,0,0,0,0
6/13/2022,0:00:00,62.33,64.88,61.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.66,No Data,No Data,0,0,0,0,0,0
6/13/2022,1:00:00,60.91,65.96,61.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.44,No Data,No Data,0,0,0,0,0,0
6/13/2022,2:00:00,58.52,66.91,61.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.4,No Data,No Data,0,0,0,0,0,0
6/13/2022,3:00:00,56.81,67.34,62.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.22,No Data,No Data,0,0,0,0,0,0
6/13/2022,4:00:00,55.72,67.51,62.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.15,No Data,No Data,0,0,0,0,0,0
6/13/2022,5:00:00,54.8,67.64,63.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.97,No Data,No Data,0,0,0,0,0,0
6/13/2022,6:00:00,54.3,67.81,63.34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.9,No Data,No Data,0,0,0,0,0,0
6/13/2022,7:00:00,57.18,68.35,63.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.76,No Data,No Data,0,0,0,0,0,0
6/13/2022,8:00:00,59.48,62.14,66.74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,41,0,0,0,0,0,0,0,0,0,0,0,0,77.68,No Data,No Data,0,0,0,0,0,0
6/13/2022,9:00:00,62.87,50.66,59.72,343.11,0,0,863.42,213,0.62,0,0,0,0,286,0.33,78.53,0,0,94.28,0,8.7,0,0,0,34.3,0,100,0,100,40,0,43.2,44.06,0,0,94.37,0,66.11,0,51.1,0,51.1,76.39,No Data,No Data,0,0,1500.83,1005.75,0,0
6/13/2022,10:00:00,66.61,47.88,55.58,613.64,0,0,550.88,259,0.42,0,0,0,0,132,0.24,91.25,0,0,94.15,0,14.3,0,0,0,34.2,0,83.5,0,83.5,23,0,25.3,85.14,0,0,94.13,0,65.16,0,49.5,0,49.5,71.71,No Data,No Data,0,0,1500.91,2398.47,0,0
6/13/2022,11:00:00,68.79,46.65,55.69,597.1,0,0,484.84,260,0.44,0,0,0,0,116,0.24,77.87,0,0,76.33,0,9,0,0,0,18.4,0,70.05,0,70.05,14,0,15.2,83.66,0,0,89.53,0,43.46,0,14.7,0,14.7,72.21,No Data,No Data,0,0,1249.48,2357.46,0,0
6/13/2022,12:00:00,70.25,48.03,56.7,542.18,0,0,491.64,244,0.45,0,0,0,0,119,0.24,71.78,0,0,70.04,0,7.1,0,0,0,14.4,0,76.82,0,76.82,18,0,20,77.38,0,0,77.78,0,41.77,0,13.2,0,13.2,72.75,No Data,No Data,0,0,1153.84,2152.42,0,0
6/13/2022,13:00:00,71.28,50.89,57.16,612.61,0,0,510.25,274,0.45,0,0,0,0,136,0.27,71.72,0,0,70,0,7.1,0,0,0,14.3,0,87.41,0,87.41,27,0,28.9,80,0,0,81.31,0,66.88,0,54.1,0,54.1,75.09,No Data,No Data,0,0,1152.36,2231.94,0,0
6/13/2022,14:00:00,71.78,51.37,57.67,598.49,0,0,530.86,273,0.46,0,0,0,0,149,0.28,71.7,0,0,69.95,0,7,0,0,0,14.3,0,83.43,0,83.43,23,0,25.2,81.97,0,0,86.18,0,68.51,0,56.1,0,56.1,76.03,No Data,No Data,0,0,1152.77,2294.74,0,0
6/13/2022,15:00:00,73.29,51.41,57.85,661.49,0,0,553.4,290,0.44,0,0,0,0,145,0.26,71.73,0,0,69.99,0,7.1,0,0,0,14.3,0,77.42,0,77.42,19,0,20.4,87.17,0,0,89.26,0,69.11,0,57.8,0,57.8,75.42,No Data,No Data,0,0,1153.15,2471.54,0,0
6/13/2022,16:00:00,71.87,51.32,57.74,632.35,0,0,550.23,283,0.45,0,0,0,0,152,0.28,71.72,0,0,69.91,0,7,0,0,0,14.2,0,75.11,0,75.11,17,0,18.7,87.7,0,0,91.01,0,68.7,0,56.2,0,56.2,76.17,No Data,No Data,0,0,1152.49,2472.1,0,0
6/13/2022,17:00:00,70,51.12,57.34,634.15,0,0,541.17,283,0.45,0,0,0,0,143,0.26,71.71,0,0,69.95,0,7.1,0,0,0,14.3,0,74.08,0,74.08,17,0,18.2,87.93,0,0,91.11,0,68,0,55.6,0,55.6,75.56,No Data,No Data,0,0,1154.25,2482.26,0,0
6/13/2022,18:00:00,69.21,50.93,57.27,607.62,0,0,529.03,267,0.44,0,0,0,0,134,0.25,71.73,0,0,69.98,0,7.1,0,0,0,14.3,0,76.45,0,76.45,18,0,19.8,87.49,0,0,90.67,0,67.36,0,52.2,0,52.2,73.51,No Data,No Data,0,0,1153.6,2468.27,0,0
6/13/2022,19:00:00,68.78,50.56,56.55,582.94,0,0,484.8,259,0.44,0,0,0,0,125,0.26,71.76,0,0,69.94,0,7.1,0,0,0,14.3,0,82.7,0,82.7,23,0,24.8,83.33,0,0,85.5,0,66.98,0,52.3,0,52.3,73.54,No Data,No Data,0,0,1154.32,2343.76,0,0
6/13/2022,20:00:00,68.91,48.81,56.05,554.78,0,0,466.31,254,0.46,0,0,0,0,124,0.27,71.77,0,0,69.97,0,7,0,0,0,14.3,0,87.65,0,87.65,27,0,29.4,80.37,0,0,81.05,0,57.55,0,33.7,0,33.7,73.94,No Data,No Data,0,0,1154.53,2251.92,0,0
6/13/2022,21:00:00,68.53,46.81,55.83,433,0,0,360.21,222,0.51,0,0,0,0,104,0.29,61.12,0,0,56.59,0,4.4,0,0,0,7.6,0,88.15,0,88.15,27,0,30,68.24,0,0,69.66,0,35.14,0,7.7,0,7.7,73.8,No Data,No Data,0,0,942.58,1835.72,0,0
6/13/2022,22:00:00,67.46,47.8,55.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.63,No Data,No Data,0,0,0,0,0,0
6/13/2022,23:00:00,66.78,51.42,53.82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.96,No Data,No Data,0,0,0,0,0,0
6/14/2022,0:00:00,66.97,53.28,53.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.35,No Data,No Data,0,0,0,0,0,0
6/14/2022,1:00:00,67.3,56.02,53.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.24,No Data,No Data,0,0,0,0,0,0
6/14/2022,2:00:00,66.94,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.35,No Data,No Data,0,0,0,0,0,0
6/14/2022,3:00:00,66.91,59.93,53.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.35,No Data,No Data,0,0,0,0,0,0
6/14/2022,4:00:00,66.09,61.39,53.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.35,No Data,No Data,0,0,0,0,0,0
6/14/2022,5:00:00,65.11,62.9,54.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.32,No Data,No Data,0,0,0,0,0,0
6/14/2022,6:00:00,64.25,63.69,55.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.24,No Data,No Data,0,0,0,0,0,0
6/14/2022,7:00:00,64.51,64.31,56.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.28,No Data,No Data,0,0,0,0,0,0
6/14/2022,8:00:00,66.36,52.38,63.27,0,0,393.38,0,0,0,0,0,215,0.55,0,0,0,0,85.63,0,0,0,0,11.5,0,0,0,100,100,0,40,21,0,0,0,35.06,0,0,35.93,0,8.2,0,8.2,72.72,No Data,No Data,0,1417.5,0,0,0,1246.39
6/14/2022,9:00:00,69.48,47.82,55.49,0,0,931.03,652.48,0,0,0,0,404,0.43,220,0.34,0,0,93.97,93.98,0,0,0,15.2,0,34.1,0,100,100,0,40,21,0,0,0,92.63,95.13,0,62.38,0,42.8,0,42.8,81.68,No Data,No Data,0,1568.45,1500.67,0,0,2724.19
6/14/2022,10:00:00,72.35,47.75,55.71,0,0,742.28,508.38,0,0,0,0,320,0.43,161,0.32,0,0,94,94.18,0,0,0,15.3,0,34.1,0,100,100,0,40,21,0,0,0,92.47,93.69,0,63.96,0,46.4,0,46.4,78.8,No Data,No Data,0,1567.22,1499.13,0,0,2725.7
6/14/2022,11:00:00,73.45,47.47,56.35,0,0,715.81,480.67,0,0,0,0,321,0.45,151,0.31,0,0,82,78.95,0,0,0,10.3,0,20.4,0,77.45,77.45,0,18,10,0,0,0,92.59,95.34,0,45.43,0,16.6,0,16.6,79.7,No Data,No Data,0,1359.15,1288.89,0,0,2723.87
6/14/2022,12:00:00,74.16,49.94,56.68,0,0,722.51,524.33,0,0,0,0,327,0.45,176,0.34,0,0,81.96,78.94,0,0,0,10.2,0,20.3,0,76.04,76.04,0,18,9,0,0,0,92.59,95.52,0,67.29,0,52.3,0,52.3,80.85,No Data,No Data,0,1347.06,1287.96,0,0,2724.44
6/14/2022,13:00:00,74.42,50.12,56.97,0,0,757.35,543.18,0,0,0,0,340,0.45,179,0.33,0,0,81.65,78.85,0,0,0,10.1,0,20.3,0,73.8,73.8,0,16,9,0,0,0,92.7,95.59,0,68.42,0,55.8,0,55.8,81.57,No Data,No Data,0,1354.84,1289.63,0,0,2722.04
6/14/2022,14:00:00,74.96,45.82,54.7,0,657.77,694.76,461.99,0,0,298,0.45,316,0.45,163,0.35,0,82.88,81.71,78.93,0,0,10.5,10.2,0,20.3,0,67.21,67.21,67.21,12,6,13.7,0,92.9,94.1,96.02,0,67.37,0,53.9,0,53.9,80.31,No Data,No Data,1337.66,1359.32,1289.23,0,2708.91,2722.86
6/14/2022,15:00:00,75.98,48.65,56.25,0,469.35,440.89,296.39,0,0,243,0.52,239,0.54,115,0.39,0,55.89,55.1,47.99,0,0,3.3,3.2,0,4.7,0,77.98,0,77.98,18,0,20.9,0,78.39,77.19,70.66,0,45.56,0,16.6,0,16.6,77.9,No Data,No Data,887.97,883.6,801.04,0,2271.65,2228.93
6/14/2022,16:00:00,76.63,51.74,58.19,0,0,713.27,533.34,0,0,0,0,310,0.43,164,0.31,0,0,71.07,67.85,0,0,0,6.8,0,13,0,82.84,0,82.84,22,0,24.6,0,0,92.14,90.3,0,69.31,0,58.2,0,58.2,78.19,No Data,No Data,0,1185.99,1112.3,0,0,2728.74
6/14/2022,17:00:00,75.82,51.82,58.44,0,0,741.06,549.29,0,0,0,0,317,0.43,157,0.29,0,0,71.1,67.91,0,0,0,6.8,0,13,0,77.77,0,77.77,18,0,20.4,0,0,92.11,91.53,0,69.38,0,58.7,0,58.7,77.65,No Data,No Data,0,1182.48,1113.19,0,0,2725.2
6/14/2022,18:00:00,76.2,51.91,58.46,0,0,757.72,560.17,0,0,0,0,323,0.43,159,0.28,0,0,70.86,67.88,0,0,0,6.7,0,13,0,72.97,0,72.97,15,0,17.1,0,0,92.21,95,0,69.28,0,58.7,0,58.7,77.65,No Data,No Data,0,1184.98,1113.65,0,0,2725.01
6/14/2022,19:00:00,75.87,51.37,57.74,0,0,722.65,530.07,0,0,0,0,310,0.43,150,0.28,0,0,71.03,67.86,0,0,0,6.7,0,12.9,0,68.18,0,68.18,13,0,14.1,0,0,92.16,94.89,0,67.46,0,54,0,54,76.75,No Data,No Data,0,1175.15,1113.44,0,0,2725.52
6/14/2022,20:00:00,74.67,50.84,57.56,0,0,710.95,517.91,0,0,0,0,302,0.42,140,0.27,0,0,70.94,67.88,0,0,0,6.7,0,13,0,70.24,0,70.24,15,0,15.5,0,0,92.17,94.87,0,63.63,0,44.1,0,44.1,76.35,No Data,No Data,0,1183.64,1113.47,0,0,2726.02
6/14/2022,21:00:00,73.34,53.42,56.41,0,0,608.34,427.58,0,0,0,0,267,0.44,124,0.29,0,0,71.11,67.82,0,0,0,6.7,0,13,0,61.1,0,0,10,0,0,0,0,91.75,80.72,0,61.87,0,41.4,0,41.4,75.09,No Data,No Data,0,1174.14,1114.51,0,0,2724.69
6/14/2022,22:00:00,72.29,51.79,55.18,0,0,0,595.63,0,0,0,0,0,0,168,0.28,0,0,0,94.13,0,0,0,0,0,34.1,0,74.43,0,0,17,0,0,0,0,0,94.45,0,54.69,0,28.3,0,28.3,75.49,No Data,No Data,0,0,1499.05,0,0,0
6/14/2022,23:00:00,71.55,50.33,53.6,0,0,0,447.02,0,0,0,0,0,0,117,0.26,0,0,0,94.04,0,0,0,0,0,34.3,0,68.44,0,0,13,0,0,0,0,0,82.96,0,51.64,0,24,0,24,73.33,No Data,No Data,0,0,1500.72,0,0,0
6/15/2022,0:00:00,70.5,48.79,53.28,0,0,0,442.16,0,0,0,0,0,0,120,0.27,0,0,0,94.07,0,0,0,0,0,34.1,0,70.06,0,0,14,0,0,0,0,0,76.75,0,36.56,0,8.9,0,8.9,72.64,No Data,No Data,0,0,1500.09,0,0,0
6/15/2022,1:00:00,69.38,48.39,52.66,0,0,0,359.81,0,0,0,0,0,0,95,0.26,0,0,0,89.72,0,0,0,0,0,29.7,0,64.19,0,0,11,0,0,0,0,0,69.29,0,25.69,0,4.9,0,4.9,71.71,No Data,No Data,0,0,1442.42,0,0,0
6/15/2022,2:00:00,67.97,48.37,52.63,0,0,0,331.12,0,0,0,0,0,0,86,0.27,0,0,0,89.73,0,0,0,0,0,29.7,0,64.69,0,0,11,0,0,0,0,0,69.14,0,28.3,0,4.9,0,4.9,70.16,No Data,No Data,0,0,1441.68,0,0,0
6/15/2022,3:00:00,67.27,48.46,52.45,0,0,0,315.63,0,0,0,0,0,0,81,0.26,0,0,0,88.21,0,0,0,0,0,28.2,0,82.71,0,0,23,0,0,0,0,0,69.04,0,28.25,0,4.9,0,4.9,69.33,No Data,No Data,0,0,1422.38,0,0,0
6/15/2022,4:00:00,67.67,48.46,52.59,0,0,0,330.99,0,0,0,0,0,0,89,0.27,0,0,0,85.49,0,0,0,0,0,25.9,0,84.68,0,0,24,0,0,0,0,0,69.14,0,19.74,0,4.9,0,4.9,70.16,No Data,No Data,0,0,1385.89,0,0,0
6/15/2022,5:00:00,66.76,48.38,52.27,0,0,0,301.37,0,0,0,0,0,0,80,0.27,0,0,0,85.5,0,0,0,0,0,25.8,0,81.87,0,0,22,0,0,0,0,0,69.04,0,15.96,0,4.9,0,4.9,69.01,No Data,No Data,0,0,1384.83,0,0,0
6/15/2022,6:00:00,65.73,48.29,52.03,0,0,0,291.92,0,0,0,0,0,0,75,0.26,0,0,0,85.51,0,0,0,0,0,25.8,0,65.15,0,0,12,0,0,0,0,0,68.98,0,1.56,0,4.9,0,4.9,68.94,No Data,No Data,0,0,1384.19,0,0,0
6/15/2022,7:00:00,65.51,48.57,52.95,0,0,0,316.7,0,0,0,0,0,0,78,0.25,0,0,0,85.53,0,0,0,0,0,25.8,0,90.31,0,0,30,0,0,0,0,0,69,0,8.03,0,4.9,0,4.9,69.12,No Data,No Data,0,0,1384.57,0,0,0
6/15/2022,8:00:00,67.34,49.51,54.23,0,0,0,421.67,0,0,0,0,0,0,119,0.28,0,0,0,85.57,0,0,0,0,0,25.9,0,100,100,0,40,22,0,0,0,0,69.39,0,33.63,0,7.1,0,7.1,73.94,No Data,No Data,0,0,1383.36,0,0,0
6/15/2022,9:00:00,68.47,46.9,56.43,0,520.92,0,326.56,0,0,246,0.47,0,0,109,0.33,0,61.79,0,55.41,0,0,4.5,0,0,7.2,0,96.95,96.95,0,36,19,0,0,78.84,0,70.2,0,35.53,0,8.2,0,8.2,75.63,No Data,No Data,987.96,0,921.38,0,2317,0
6/15/2022,10:00:00,67.66,50.6,57.13,0,581.51,0,395.88,0,0,274,0.47,0,0,135,0.34,0,61.76,0,55.37,0,0,4.4,0,0,7.2,0,95.97,95.97,0,35,18,0,0,81.64,0,72.33,0,54.73,0,29.3,0,29.3,78.4,No Data,No Data,986.23,0,922.2,0,2399.97,0
6/15/2022,11:00:00,70.14,48.84,57.6,0,585.52,0,412.48,0,0,273,0.47,0,0,137,0.33,0,61.71,0,55.4,0,0,4.4,0,0,7.2,0,85.47,85.47,0,25,13,0,0,82.97,0,73.57,0,41.48,0,12.7,0,12.7,77.83,No Data,No Data,986.75,0,921.68,0,2452.37,0
6/15/2022,12:00:00,72.81,52.13,58.03,0,618.52,0,435.57,0,0,293,0.47,0,0,158,0.36,0,61.76,0,55.33,0,0,4.4,0,0,7.1,0,88.09,88.09,0,27,14,0,0,87.68,0,78.85,0,61.46,0,39.9,0,39.9,80.35,No Data,No Data,982.82,0,922.03,0,2593.64,0
6/15/2022,13:00:00,75.33,53,59.04,0,650.52,0,461.79,0,0,307,0.47,0,0,165,0.36,0,61.78,0,55.34,0,0,4.4,0,0,7.1,0,82.81,82.81,0,23,12,0,0,92.02,0,87.98,0,70.16,0,59.3,0,59.3,81.28,No Data,No Data,986.11,0,922.37,0,2725.89,0
6/15/2022,14:00:00,73.66,51.52,58.6,0,820.7,0,530.96,0,0,357,0.43,0,0,190,0.36,0,84.59,0,61.89,0,0,10.8,0,0,9.9,0,95.13,95.13,0,33,18,0,0,92.4,0,95.6,0,69.59,0,60.7,0,60.7,83.05,No Data,No Data,1358.57,0,1020.28,0,2718.24,0
6/15/2022,15:00:00,75.11,50.27,57.24,0,904.11,0,455.34,0,0,422,0.47,0,0,205,0.45,0,96.58,0,64.76,0,0,16.4,0,0,11.4,0,97.03,97.03,0,37,19,0,0,92.65,0,96.03,0,69.95,0,61.9,0,61.9,86.47,No Data,No Data,1568.74,0,1072.18,0,2724.31,0
6/15/2022,16:00:00,76.66,50.38,57.34,0,910.05,0,449.6,0,0,431,0.47,0,0,206,0.46,0,96.62,0,64.76,0,0,16.5,0,0,11.4,0,99.75,99.75,0,39,21,0,0,92.82,0,96.18,0,68.82,0,57.7,0,57.7,87.55,No Data,No Data,1567.65,0,1073.63,0,2725.64,0
6/15/2022,17:00:00,78.29,50.33,57.24,0,919.3,0,461.81,0,0,443,0.48,0,0,217,0.47,0,96.69,0,64.79,0,0,16.4,0,0,11.4,0,94.14,94.14,0,32,17,0,0,92.88,0,96.26,0,68.94,0,57.8,0,57.8,88.3,No Data,No Data,1567.18,0,1074.33,0,2725.2,0
6/15/2022,18:00:00,80.01,50.47,57.52,0,943.85,0,486.08,0,0,453,0.48,0,0,234,0.48,0,96.67,0,64.9,0,0,16.4,0,0,11.5,0,90.52,90.52,0,29,15,0,0,92.79,0,96.21,0,68.65,0,56.7,0,56.7,88.27,No Data,No Data,1567.69,0,1070.51,0,2725.77,0
6/15/2022,19:00:00,80.21,50.07,56.86,0,907.47,0,455.04,0,0,434,0.48,0,0,214,0.47,0,96.7,0,64.82,0,0,16.5,0,0,11.4,0,90,90,0,28,15,0,0,92.93,0,96.23,0,66.82,0,52.5,0,52.5,87.91,No Data,No Data,1568.2,0,1072.67,0,2720.9,0
6/15/2022,20:00:00,75.55,49.2,56.21,0,885.33,0,460.19,0,0,426,0.48,0,0,228,0.5,0,96.67,0,64.86,0,0,16.6,0,0,11.4,0,89.26,89.26,0,28,14,0,0,92.88,0,96.24,0,64.23,0,46.1,0,46.1,87.94,No Data,No Data,1566.35,0,1071,0,2724.63,0
6/15/2022,21:00:00,70.57,48.44,54.84,0,764.82,0,338.63,0,0,363,0.47,0,0,158,0.47,0,96.73,0,64.82,0,0,16.4,0,0,11.4,0,73.24,73.24,0,16,8,0,0,92.66,0,95.91,0,62.1,0,42.6,0,42.6,85.17,No Data,No Data,1566.75,0,1072.55,0,2721.28,0
6/15/2022,22:00:00,69.27,53.4,55.96,0,0,0,419.97,0,0,0,0,0,0,183,0.44,0,0,0,64.94,0,0,0,0,0,11.5,0,46.48,0,0,4,0,0,0,0,0,81.2,0,56.25,0,31.1,0,31.1,83.41,No Data,No Data,0,0,1070.74,0,0,0
6/15/2022,23:00:00,70.79,53.21,55.85,0,0,0,424.25,0,0,0,0,0,0,153,0.36,0,0,0,64.81,0,0,0,0,0,11.4,0,45.99,0,0,4,0,0,0,0,0,84.17,0,53.82,0,27.8,0,27.8,78.66,No Data,No Data,0,0,1074.07,0,0,0
6/16/2022,0:00:00,71.5,52.87,55.67,0,0,0,431.74,0,0,0,0,0,0,145,0.34,0,0,0,64.8,0,0,0,0,0,11.4,0,73.11,0,0,16,0,0,0,0,0,84.24,0,53.42,0,26.3,0,26.3,77.68,No Data,No Data,0,0,1074.04,0,0,0
6/16/2022,1:00:00,70.57,52.82,55.42,0,0,0,406.43,0,0,0,0,0,0,135,0.33,0,0,0,64.75,0,0,0,0,0,11.4,0,82.36,0,0,23,0,0,0,0,0,77.96,0,53.08,0,26.3,0,26.3,77.18,No Data,No Data,0,0,1073.74,0,0,0
6/16/2022,2:00:00,69.2,TIME (-1),TIME (-1),0,0,0,379.23,0,0,0,0,0,0,125,0.33,0,0,0,64.82,0,0,0,0,0,11.5,0,83.71,0,0,23,0,0,0,0,0,74.43,0,53.06,0,25.7,0,25.7,76.6,No Data,No Data,0,0,1073.85,0,0,0
6/16/2022,3:00:00,68.89,52.41,54.88,0,0,0,384.84,0,0,0,0,0,0,149,0.39,0,0,0,64.83,0,0,0,0,0,11.4,0,100,0,0,39,0,0,0,0,0,70.39,0,52.63,0,25.8,0,25.8,79.92,No Data,No Data,0,0,1072.7,0,0,0
6/16/2022,4:00:00,68.42,52.15,54.77,0,0,0,350.21,0,0,0,0,0,0,125,0.36,0,0,0,64.87,0,0,0,0,0,11.5,0,80.58,0,0,22,0,0,0,0,0,71.24,0,53.06,0,26.2,0,26.2,77.36,No Data,No Data,0,0,1071.85,0,0,0
6/16/2022,5:00:00,67.92,52.25,54.73,0,0,0,378.72,0,0,0,0,0,0,136,0.36,0,0,0,64.85,0,0,0,0,0,11.4,0,68.09,0,0,13,0,0,0,0,0,69.54,0,52.38,0,24.6,0,24.6,76.93,No Data,No Data,0,0,1071.92,0,0,0
6/16/2022,6:00:00,67.32,51.94,54.48,0,0,0,343.15,0,0,0,0,0,0,122,0.36,0,0,0,64.82,0,0,0,0,0,11.4,0,46.72,0,0,4,0,0,0,0,0,69.4,0,52.94,0,26.4,0,26.4,75.67,No Data,No Data,0,0,1072.78,0,0,0
6/16/2022,7:00:00,70.88,53.35,56.03,0,0,0,409.92,0,0,0,0,0,0,156,0.38,0,0,0,64.83,0,0,0,0,0,11.4,0,100,0,0,39,0,0,0,0,0,75.1,0,54.3,0,27.8,0,27.8,79.88,No Data,No Data,0,0,1073.74,0,0,0
6/16/2022,8:00:00,77.14,47.67,56.93,567.45,268.63,0,0,289,0.51,193,0.72,0,0,0,0,82.61,70.7,0,0,0,10.7,6.4,0,0,0,0,94.41,94.41,94.41,33,18,35.7,63.25,36.82,0,0,0,57.42,0,32.8,0,32.8,80.31,No Data,No Data,1123.27,0,0,1533.21,1175.55,0
6/16/2022,9:00:00,80.2,45.36,54.7,543.67,717.18,0,0,292,0.54,346,0.48,0,0,0,0,83.98,89.16,0,0,0,11.2,13.1,0,0,0,0,99.99,99.99,99.99,39,20,41.3,95.72,91.95,0,0,0,50.42,0,22.4,0,22.4,84.85,No Data,No Data,1447.77,0,0,2722.16,2724.5,0
6/16/2022,10:00:00,83.75,50.51,57.87,543.69,685,0,0,312,0.57,351,0.51,0,0,0,0,68.42,72.26,0,0,0,6.2,7,0,0,0,0,100,100,100,39,20,41.2,96.03,92.2,0,0,0,62.32,0,42.7,0,42.7,87.87,No Data,No Data,1163.58,0,0,2723.3,2719.82,0
6/16/2022,11:00:00,87,49.89,58.57,794.66,882.87,0,0,395,0.5,422,0.48,0,0,0,0,85.41,89.81,0,0,0,11.6,13,0,0,0,0,100,0,100,38,0,40.9,96.08,92.23,0,0,0,68.98,0,56.8,0,56.8,89.53,No Data,No Data,1440.64,0,0,2726.34,2723.62,0
6/16/2022,12:00:00,88.25,49.59,59.18,1000.56,0,788.8,0,513,0.51,0,0,389,0.49,0,0,91.08,0,94.9,0,0,14.2,0,15.7,0,0,0,100,100,100,39,20,41,96.12,0,92.61,0,0,68.41,0,56.7,0,56.7,90.86,No Data,No Data,0,1568.12,0,2722.99,0,2716.59
6/16/2022,13:00:00,89.93,48.46,57.56,898.08,0,925.12,0,458,0.51,0,0,461,0.5,0,0,91.12,0,95.47,0,0,14.3,0,15.9,0,0,0,100,100,100,38,20,40.9,100,0,100,0,0,67.01,0,52.9,0,52.9,90.93,No Data,No Data,0,1566.96,0,2824.65,0,2927.79
6/16/2022,14:00:00,90.98,48.6,57.49,870.6,0,909.19,0,443,0.51,0,0,454,0.5,0,0,91.07,0,95.46,0,0,14.2,0,15.9,0,0,0,100,100,100,39,21,41,100,0,100,0,0,67.83,0,53.7,0,53.7,88.48,No Data,No Data,0,1566.09,0,2773.38,2370,2873.03
6/16/2022,15:00:00,89.31,48.46,57.38,865.84,0,917.8,0,440,0.51,0,0,459,0.5,0,0,91.1,0,95.56,0,0,14.3,0,16.1,0,0,0,100,100,100,38,20,41.6,95.9,0,92.86,0,0,67.36,0,53.2,0,53.2,90.93,No Data,No Data,0,1564.82,0,2723.43,0,2726.78
6/16/2022,16:00:00,90.06,48.27,56.98,818.68,0,897.75,0,395,0.48,0,0,425,0.47,0,0,91.12,0,95.48,0,0,14.3,0,15.9,0,0,0,78.36,78.36,78.36,19,9,20.7,95.42,0,92.46,0,0,67.66,0,53.9,0,53.9,86.83,No Data,No Data,0,1562.79,0,2726.15,0,2727.98
6/16/2022,17:00:00,90.58,47.67,56.19,774.96,0,854.96,0,384,0.5,0,0,412,0.48,0,0,91.12,0,95.51,0,0,14.2,0,16,0,0,0,78.18,78.18,78.18,19,10,20.7,95.69,0,92.57,0,0,67,0,53,0,53,87.84,No Data,No Data,0,1566.42,0,2722.1,0,2724.69
6/16/2022,18:00:00,89.85,47.64,55.92,774.35,0,846.49,0,363,0.47,0,0,388,0.46,0,0,91.08,0,95.52,0,0,14.3,0,15.9,0,0,0,67.89,67.89,67.89,13,7,13.7,95.6,0,92.43,0,0,67.65,0,53,0,53,84.7,No Data,No Data,0,1565.11,0,2725.33,0,2726.59
6/16/2022,19:00:00,89.11,47.77,55.85,743.1,0,819.88,0,347,0.47,0,0,370,0.45,0,0,91.09,0,95.36,0,0,14.3,0,15.9,0,0,0,82.36,82.36,82.36,21,11,23.6,95.32,0,92.15,0,0,67.09,0,52.9,0,52.9,83.23,No Data,No Data,0,1571.56,0,2718.17,0,2728.48
6/16/2022,20:00:00,88.04,47.89,55.13,691.32,0,802.96,0,338,0.49,0,0,374,0.47,0,0,91.16,0,95.53,0,0,14.3,0,16,0,0,0,88.69,88.69,88.69,27,14,29.7,95.28,0,92.49,0,0,64.14,0,46,0,46,84.6,No Data,No Data,0,1568.34,0,2724.25,0,2723.68
6/16/2022,21:00:00,85.49,55.9,60.4,0,0,0,745.1,0,0,0,0,0,0,273,0.37,0,0,0,94.39,0,0,0,0,0,34.6,0,0,0,81.74,0,0,23.3,0,0,0,95.02,0,60.36,0,38.2,0,38.2,85.53,No Data,No Data,0,0,1500.54,0,0,0
6/16/2022,22:00:00,82.9,52.42,56.39,0,0,0,692.46,0,0,0,0,0,0,244,0.35,0,0,0,94.2,0,0,0,0,0,34.3,0,0,0,75.36,0,0,18.5,0,0,0,94.73,0,53.09,0,26.4,0,26.4,82.83,No Data,No Data,0,0,1499.74,0,0,0
6/16/2022,23:00:00,81.41,51.06,54.55,0,0,0,521.58,0,0,0,0,0,0,180,0.35,0,0,0,94.12,0,0,0,0,0,34.3,0,0,0,78.04,0,0,20.6,0,0,0,94.63,0,52.4,0,24.8,0,24.8,80.74,No Data,No Data,0,0,1501.01,0,0,0
6/17/2022,0:00:00,79.67,50.78,53.94,0,0,0,486.76,0,0,0,0,0,0,167,0.34,0,0,0,94.11,0,0,0,0,0,34.2,0,0,0,72.99,0,0,17.3,0,0,0,94.66,0,51.8,0,23.9,0,23.9,80.46,No Data,No Data,0,0,1499.53,0,0,0
