Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
6/17/2022,1:00:00,79.01,50.54,53.62,0,0,0,442.2,0,0,0,0,0,0,135,0.31,0,0,0,94.13,0,0,0,0,0,34.2,0,0,0,89.34,0,0,30.4,0,0,0,86.96,0,51.76,0,24.4,0,24.4,76.24,No Data,No Data,0,0,1498.57,0,0,0
6/17/2022,2:00:00,76.78,TIME (0),TIME (0),0,0,0,440.91,0,0,0,0,0,0,138,0.31,0,0,0,93.96,0,0,0,0,0,34.1,0,0,0,93.53,0,0,34.7,0,0,0,86.57,0,39.58,0,10.6,0,10.6,76.5,No Data,No Data,0,0,1501.41,0,0,0
6/17/2022,3:00:00,74.88,48.29,53.1,0,0,0,432.63,0,0,0,0,0,0,157,0.36,0,0,0,94.02,0,0,0,0,0,34.2,0,0,0,100,0,0,42.8,0,0,0,79.16,0,28.72,0,4.9,0,4.9,80.06,No Data,No Data,0,0,1500.72,0,0,0
6/17/2022,4:00:00,72.51,48.3,52.74,0,0,0,383.76,0,0,0,0,0,0,139,0.36,0,0,0,91.02,0,0,0,0,0,31.1,0,0,0,86.8,0,0,28.4,0,0,0,75,0,15.46,0,4.9,0,4.9,77.58,No Data,No Data,0,0,1461.94,0,0,0
6/17/2022,5:00:00,70.76,48.32,52.59,0,0,0,377.18,0,0,0,0,0,0,127,0.34,0,0,0,89.67,0,0,0,0,0,29.7,0,0,0,54.37,0,0,7.5,0,0,0,69.16,0,11.12,0,5,0,5,76.35,No Data,No Data,0,0,1442.64,0,0,0
6/17/2022,6:00:00,69.27,48.3,52.45,0,0,0,324.16,0,0,0,0,0,0,104,0.32,0,0,0,88.26,0,0,0,0,0,28.4,0,0,0,63.74,0,0,11.8,0,0,0,68.99,0,6.14,0,4.8,0,4.8,73.33,No Data,No Data,0,0,1423.03,0,0,0
6/17/2022,7:00:00,68.75,48.82,54.05,0,0,0,425.64,0,0,0,0,0,0,127,0.3,0,0,0,86.95,0,0,0,0,0,27.1,0,0,0,94.41,0,0,35.8,0,0,0,73.38,0,17.98,0,4.9,0,4.9,75.7,No Data,No Data,0,0,1402.34,0,0,0
6/17/2022,8:00:00,69.93,49.56,54.91,0,0,0,468.01,0,0,0,0,0,0,142,0.3,0,0,0,86.9,0,0,0,0,0,27.1,0,0,0,30,0,0,1.1,0,0,0,78.95,0,32.27,0,6,0,6,76.82,No Data,No Data,0,0,1404.04,0,0,0
6/17/2022,9:00:00,72.09,46.89,56.17,510.55,0,0,431.21,249,0.49,0,0,0,0,125,0.29,66.64,0,0,62.37,0,5.7,0,0,0,10.3,0,76.29,0,76.29,18,0,19.6,82.26,0,0,86.55,0,37.34,0,9.4,0,9.4,75.2,No Data,No Data,0,0,1042.63,2310.07,0,0
6/17/2022,10:00:00,73.5,51.48,58.19,546.29,0,0,475.48,263,0.48,0,0,0,0,137,0.29,62.63,0,0,58.93,0,4.8,0,0,0,8.6,0,69.77,0,69.77,14,0,15.2,77.25,0,0,80.86,0,56.24,0,32,0,32,76.5,No Data,No Data,0,0,980.05,2149.38,0,0
6/17/2022,11:00:00,75.08,53.01,59.13,591.85,0,0,522.14,278,0.47,0,0,0,0,150,0.29,62.57,0,0,58.83,0,4.7,0,0,0,8.6,0,76.37,0,76.37,18,0,19.5,82.44,0,0,84,0,70.25,0,59.3,0,59.3,76.82,No Data,No Data,0,0,981.59,2304.18,0,0
6/17/2022,12:00:00,76.63,53.46,59.63,645.22,0,0,550.17,297,0.46,0,0,0,0,161,0.29,62.57,0,0,58.85,0,4.7,0,0,0,8.6,0,77.84,0,77.84,19,0,20.6,87.79,0,0,89.92,0,70.45,0,61.7,0,61.7,77.47,No Data,No Data,0,0,980.54,2481.28,0,0
6/17/2022,13:00:00,78.45,53.41,59.52,639.88,0,0,543.23,294,0.46,0,0,0,0,157,0.29,62.6,0,0,58.85,0,4.7,0,0,0,8.6,0,73.58,0,73.58,16,0,17.6,91.61,0,0,94.22,0,71.15,0,63.7,0,63.7,77.47,No Data,No Data,0,0,980.42,2591.31,0,0
6/17/2022,14:00:00,80.06,53.56,59.88,688,0,0,559.94,315,0.46,0,0,0,0,170,0.3,62.58,0,0,58.88,0,4.7,0,0,0,8.6,0,77.37,0,77.37,19,0,20.1,96.35,0,0,95.24,0,69.49,0,59.5,0,59.5,78.51,No Data,No Data,0,0,979.52,2719.12,0,0
6/17/2022,15:00:00,79.68,50.89,58.05,865.44,0,0,529.96,373,0.43,0,0,0,0,160,0.3,91.17,0,0,64.72,0,14.3,0,0,0,11.4,0,67.91,0,67.91,13,0,14,96.53,0,0,95.29,0,70.2,0,60,0,60,78.84,No Data,No Data,0,0,1073.18,2719.38,0,0
6/17/2022,16:00:00,79.73,50.61,57.76,885.23,0,0,517.72,385,0.43,0,0,0,0,162,0.31,91.17,0,0,64.76,0,14.3,0,0,0,11.4,0,61.6,0,61.6,10,0,10.3,96.5,0,0,95.3,0,68.76,0,56.6,0,56.6,79.66,No Data,No Data,0,0,1071.85,2725.2,0,0
6/17/2022,17:00:00,79.47,50.5,57.58,860.62,0,0,507.91,375,0.44,0,0,0,0,154,0.3,91.16,0,0,64.78,0,14.3,0,0,0,11.4,0,70.22,0,70.22,14,0,15.1,95.92,0,0,95.03,0,68.43,0,56.4,0,56.4,79.09,No Data,No Data,0,0,1072.48,2725.45,0,0
6/17/2022,18:00:00,75.98,50.42,57.58,885.38,0,0,503.25,387,0.44,0,0,0,0,159,0.31,91.14,0,0,64.72,0,14.4,0,0,0,11.4,0,81.6,0,81.6,21,0,23.4,95.97,0,0,95.05,0,67.63,0,55.4,0,55.4,79.81,No Data,No Data,0,0,1071.89,2728.8,0,0
6/17/2022,19:00:00,72.84,50.37,57.18,834.25,0,0,491.4,365,0.44,0,0,0,0,151,0.31,91.16,0,0,64.7,0,14.3,0,0,0,11.4,0,78.79,0,78.79,20,0,21.5,96.17,0,0,95.01,0,68.27,0,56,0,56,78.94,No Data,No Data,0,0,1072,2720.83,0,0
6/17/2022,20:00:00,68.94,49.39,56.34,786.26,0,0,471.05,337,0.43,0,0,0,0,139,0.3,91.18,0,0,64.76,0,14.3,0,0,0,11.4,0,76.68,0,76.68,18,0,19.8,95.75,0,0,90.59,0,65.92,0,48.9,0,48.9,77.11,No Data,No Data,0,0,1071.52,2729.12,0,0
6/17/2022,21:00:00,65.41,54.34,57.67,0,0,0,532.34,0,0,0,0,0,0,143,0.27,0,0,0,64.85,0,0,0,0,0,11.4,0,0,0,68.83,0,0,15.5,0,0,0,77.74,0,59.14,0,35.5,0,35.5,75.56,No Data,No Data,0,0,1073.41,0,0,0
6/17/2022,22:00:00,63.26,56.94,59.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.92,No Data,No Data,0,0,0,0,0,0
6/17/2022,23:00:00,61.75,58.65,59.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.31,No Data,No Data,0,0,0,0,0,0
6/18/2022,0:00:00,59.52,59.56,58.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.35,No Data,No Data,0,0,0,0,0,0
6/18/2022,1:00:00,56.71,61.4,58.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.28,No Data,No Data,0,0,0,0,0,0
6/18/2022,2:00:00,55.15,62.54,58.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.17,No Data,No Data,0,0,0,0,0,0
6/18/2022,3:00:00,53.41,63.13,59.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.02,No Data,No Data,0,0,0,0,0,0
6/18/2022,4:00:00,53.36,63.97,59.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.02,No Data,No Data,0,0,0,0,0,0
6/18/2022,5:00:00,52.89,65.07,60.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.88,No Data,No Data,0,0,0,0,0,0
6/18/2022,6:00:00,52.12,65.56,60.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.81,No Data,No Data,0,0,0,0,0,0
6/18/2022,7:00:00,52.08,65.96,60.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.74,No Data,No Data,0,0,0,0,0,0
6/18/2022,8:00:00,53.52,50.12,56.91,0,1096.99,0,0,0,0,460,0.42,0,0,0,0,0,96.67,0,0,0,0,16.5,0,0,0,0,0,0,0,0,0,0,0,90.33,0,0,0,0,53.82,0,28.4,28.4,81.07,No Data,No Data,1565.26,0,0,0,2721.91,0
6/18/2022,9:00:00,54.94,47.81,54.28,0,566.4,0,0,0,0,242,0.43,0,0,0,0,0,79.42,0,0,0,0,9.2,0,0,0,0,0,30.23,0,0,0,0,0,100,0,0,0,0,40.96,0,13.1,12.8,73.44,No Data,No Data,1278.25,0,0,0,3046.19,0
6/18/2022,10:00:00,57.02,46.82,55.8,0,793.05,0,0,0,0,310,0.39,0,0,0,0,0,96.75,0,0,0,0,16.5,0,0,0,0,51.6,51.6,0,6,3,0,0,90.27,0,0,0,0,37.99,0,10.6,10.6,75.02,No Data,No Data,1566.64,0,0,0,2725.58,0
6/18/2022,11:00:00,57.86,47.22,55.11,0,728.84,0,0,0,0,279,0.38,0,0,0,0,0,96.69,0,0,0,0,16.5,0,0,0,0,44.67,44.67,0,4,2,0,0,89.98,0,0,0,0,36.35,0,9.1,9.1,71.82,No Data,No Data,1567.8,0,0,0,2727.85,0
6/18/2022,12:00:00,60.93,48.13,55.92,0,760.52,0,0,0,0,286,0.38,0,0,0,0,0,96.69,0,0,0,0,16.6,0,0,0,0,60.95,60.95,0,10,5,0,0,89.66,0,0,0,0,37.33,0,9.9,9.9,71.46,No Data,No Data,1567.4,0,0,0,2709.48,0
6/18/2022,13:00:00,62.6,50.68,56.93,0,843.16,0,0,0,0,313,0.37,0,0,0,0,0,96.69,0,0,0,0,16.5,0,0,0,0,73.91,73.91,0,17,9,0,0,90.28,0,0,0,0,49.51,0,22.3,22.3,72.21,No Data,No Data,1566.85,0,0,0,2724,0
6/18/2022,14:00:00,64.51,52.2,58.01,0,933.03,0,0,0,0,349,0.37,0,0,0,0,0,96.83,0,0,0,0,16.4,0,0,0,0,69.6,69.6,0,14,7,0,0,90.25,0,0,0,0,65.05,0,49.9,49.9,73.62,No Data,No Data,1566.89,0,0,0,2725.14,0
6/18/2022,15:00:00,65.24,51.49,57.4,0,1058.87,0,0,0,0,420,0.4,0,0,0,0,0,96.9,0,0,0,0,16.4,0,0,0,0,78.34,78.34,0,20,10,0,0,90.4,0,0,0,0,66.24,0,52.4,52.4,75.74,No Data,No Data,1568.7,0,0,0,2727.22,0
6/18/2022,16:00:00,66.24,51.59,57.83,0,1068.44,0,0,0,0,438,0.41,0,0,0,0,0,96.91,0,0,0,0,16.5,0,0,0,0,87.32,87.32,0,27,14,0,0,90.47,0,0,0,0,65.33,0,50,50,77.94,No Data,No Data,1566.56,0,0,0,2725.01,0
6/18/2022,17:00:00,66.6,52.01,57.99,0,1098.56,0,0,0,0,463,0.42,0,0,0,0,0,96.91,0,0,0,0,16.6,0,0,0,0,92.28,92.28,0,33,17,0,0,90.55,0,0,0,0,66.36,0,53.5,53.5,79.88,No Data,No Data,1565.69,0,0,0,2726.4,0
6/18/2022,18:00:00,67.27,51.92,58.14,0,1116.6,0,0,0,0,475,0.43,0,0,0,0,0,96.92,0,0,0,0,16.5,0,0,0,0,86.88,86.88,0,27,14,0,0,90.63,0,0,0,0,67.33,0,55.4,55.4,80.28,No Data,No Data,1565.77,0,0,0,2724.5,0
6/18/2022,19:00:00,67.39,51.26,57.38,0,1067.86,0,0,0,0,446,0.42,0,0,0,0,0,96.9,0,0,0,0,16.5,0,0,0,0,77.15,77.15,0,19,10,0,0,90.57,0,0,0,0,66.61,0,52.2,52.2,79.12,No Data,No Data,1566.56,0,0,0,2725.52,0
6/18/2022,20:00:00,66.66,50.16,56.34,0,1013.95,0,0,0,0,425,0.42,0,0,0,0,0,96.86,0,0,0,0,16.6,0,0,0,0,75.43,75.43,0,18,10,0,0,90.59,0,0,0,0,61.2,0,42.6,42.6,79.16,No Data,No Data,1567.29,0,0,0,2728.36,0
6/18/2022,21:00:00,65.78,47.26,55.56,0,838.54,0,0,0,0,333,0.4,0,0,0,0,0,96.78,0,0,0,0,16.4,0,0,0,0,68.67,68.67,0,14,7,0,0,90.38,0,0,0,0,42.01,0,13.8,13.8,75.52,No Data,No Data,1567.43,0,0,0,2725.77,0
6/18/2022,22:00:00,63.8,49.07,54.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.33,No Data,No Data,0,0,0,0,0,0
6/18/2022,23:00:00,60.39,51.19,53.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.98,No Data,No Data,0,0,0,0,0,0
6/19/2022,0:00:00,58.88,53.72,52.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.77,No Data,No Data,0,0,0,0,0,0
6/19/2022,1:00:00,57.61,55.49,52.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.7,No Data,No Data,0,0,0,0,0,0
6/19/2022,2:00:00,57.28,56.51,52.45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.55,No Data,No Data,0,0,0,0,0,0
6/19/2022,3:00:00,56.19,57.22,52.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.52,No Data,No Data,0,0,0,0,0,0
6/19/2022,4:00:00,55.09,58.07,52.68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.52,No Data,No Data,0,0,0,0,0,0
6/19/2022,5:00:00,52.21,59.81,53.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.52,No Data,No Data,0,0,0,0,0,0
6/19/2022,6:00:00,52.8,60.81,53.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.55,No Data,No Data,0,0,0,0,0,0
6/19/2022,7:00:00,53.72,61.62,54.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.52,No Data,No Data,0,0,0,0,0,0
6/19/2022,8:00:00,55.72,62.12,55.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.55,No Data,No Data,0,0,0,0,0,0
6/19/2022,9:00:00,57.5,62.61,56.01,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.52,No Data,No Data,0,0,0,0,0,0
6/19/2022,10:00:00,60.29,55.52,63.99,0,0,119.58,0,0,0,0,0,118,0.99,0,0,0,0,68.95,0,0,0,0,5.6,0,0,0,0,100,100,0,22,44.7,0,0,35,0,0,0,44.81,0,17.1,17.1,66.74,No Data,No Data,0,1095.14,0,0,0,1242.93
6/19/2022,11:00:00,63.07,53.55,59.16,0,0,988.13,0,0,0,0,0,367,0.37,0,0,0,0,90.41,0,0,0,0,13.7,0,0,0,100,100,0,42,22,0,0,0,90.77,0,0,0,67.88,0,55.5,55.5,72.64,No Data,No Data,0,1545.85,0,0,0,2724.44
6/19/2022,12:00:00,65.88,53.18,58.37,0,0,952.47,0,0,0,0,0,340,0.36,0,0,0,0,90.6,0,0,0,0,13.8,0,0,0,100,100,0,41,22,0,0,0,90.59,0,0,0,66.91,0,53.7,53.7,69.98,No Data,No Data,0,1552.53,0,0,0,2722.35
6/19/2022,13:00:00,68.76,49.61,58.33,0,0,655.11,884.45,0,0,0,0,252,0.38,278,0.31,0,0,88.54,90.11,0,0,0,12.8,0,30.2,0,98.77,98.77,0,38,20,0,0,0,60.04,85.53,0,0,67.17,0,55,55,71.89,No Data,No Data,0,1502.63,1442.45,0,0,1603.61
6/19/2022,14:00:00,70.92,45.48,55.13,0,0,679.6,641.87,0,0,0,0,270,0.4,190,0.3,0,0,90.72,92.3,0,0,0,13.9,0,32.3,0,82.61,82.61,0,22,11,0,0,0,92.29,94.22,0,0,51.79,0,26.1,26.1,72.64,No Data,No Data,0,1545.89,1482.89,0,0,2718.11
6/19/2022,15:00:00,73.16,48.04,56.35,0,0,586.75,546.53,0,0,0,0,257,0.44,161,0.29,0,0,71.2,68.64,0,0,0,6.8,0,13.6,0,90.67,90.67,0,30,16,0,0,0,84.79,93.95,0,0,47.95,0,20.2,20.2,74.62,No Data,No Data,0,1199,1134.13,0,0,2473.15
6/19/2022,16:00:00,73.07,50.09,57.25,0,0,665.24,622.79,0,0,0,0,288,0.43,201,0.32,0,0,71.24,68.66,0,0,0,6.8,0,13.6,0,100,100,0,40,21,0,0,0,87.24,94.73,0,0,64.71,0,49.5,49.5,77.11,No Data,No Data,0,1199.09,1132.84,0,0,2539.68
6/19/2022,17:00:00,71.93,50.13,57.2,0,0,666.58,621.89,0,0,0,0,291,0.44,202,0.32,0,0,71.21,68.56,0,0,0,6.8,0,13.5,0,98.91,98.91,0,38,21,0,0,0,90.68,94.89,0,0,65.45,0,50.3,50.3,77.79,No Data,No Data,0,1207.22,1133.99,0,0,2655.99
6/19/2022,18:00:00,70.46,49.84,56.91,0,0,669.41,614.98,0,0,0,0,292,0.44,200,0.33,0,0,71.28,68.56,0,0,0,6.8,0,13.5,0,87.99,87.99,0,28,14,0,0,0,91.57,94.92,0,0,64.76,0,49.4,49.4,77.65,No Data,No Data,0,1197.1,1134.2,0,0,2683.09
6/19/2022,19:00:00,68.07,54.74,59.14,0,0,708.98,0,0,0,0,0,296,0.41,0,0,0,0,70.25,0,0,0,0,6.5,0,0,0,85.6,85.6,0,26,14,0,0,0,88.57,0,0,0,64.9,0,48.2,49.2,75.74,No Data,No Data,0,1178.87,0,0,0,2644.68
6/19/2022,20:00:00,66.23,56.19,60.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.57,No Data,No Data,0,0,0,0,0,0
6/19/2022,21:00:00,64.67,59.14,59.86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.65,No Data,No Data,0,0,0,0,0,0
6/19/2022,22:00:00,63.39,61.21,59.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.43,No Data,No Data,0,0,0,0,0,0
6/19/2022,23:00:00,62.72,61.81,59.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.61,No Data,No Data,0,0,0,0,0,0
6/20/2022,0:00:00,61.86,62.25,59.59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.61,No Data,No Data,0,0,0,0,0,0
6/20/2022,1:00:00,61.28,62.96,59.67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.61,No Data,No Data,0,0,0,0,0,0
6/20/2022,2:00:00,61.07,64.06,59.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.58,No Data,No Data,0,0,0,0,0,0
6/20/2022,3:00:00,61.02,64.74,60.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.65,No Data,No Data,0,0,0,0,0,0
6/20/2022,4:00:00,60.93,65.22,60.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.58,No Data,No Data,0,0,0,0,0,0
6/20/2022,5:00:00,60.84,65.73,60.89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.58,No Data,No Data,0,0,0,0,0,0
6/20/2022,6:00:00,60.31,66.41,61.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.58,No Data,No Data,0,0,0,0,0,0
6/20/2022,7:00:00,61.15,66.94,61.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.54,No Data,No Data,0,0,0,0,0,0
6/20/2022,8:00:00,61.45,64.77,63.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.13,0,0,5,0,0,0,0,0,0,0,0,0,0,0,68.58,No Data,No Data,0,0,0,0,0,0
6/20/2022,9:00:00,63.2,47.92,56.44,926.59,0,0,540.71,483,0.52,0,0,0,0,280,0.52,91.23,0,0,94.52,0,14.3,0,0,0,34.7,0,0,63.11,63.11,0,6,11.2,96.51,0,0,96.04,0,0,59.36,0,37.5,37.5,92.08,No Data,No Data,0,0,1501.3,2732.08,0,0
6/20/2022,10:00:00,66.7,46.19,54.75,520.96,0,0,651.96,260,0.5,0,0,0,0,240,0.37,91.25,0,0,93.81,0,14.4,0,0,0,34,0,0,34.98,34.98,0,1,2.2,92.16,0,0,94.93,0,0,55.8,0,32,32,79.99,No Data,No Data,0,0,1500.43,2631.49,0,0
6/20/2022,11:00:00,70.55,46.43,55.98,502.89,0,0,538.78,257,0.51,0,0,0,0,191,0.35,68.89,0,0,66.19,0,6.3,0,0,0,12.2,0,0,60.02,60.02,0,5,9.7,83.72,0,0,94.7,0,0,38.01,0,10.5,10.5,79.23,No Data,No Data,0,0,1096.24,2346.48,0,0
6/20/2022,12:00:00,73.61,49.09,56.77,536.21,0,0,599.48,265,0.49,0,0,0,0,204,0.34,68.62,0,0,66.13,0,6.2,0,0,0,12.1,0,0,88.01,88.01,0,14,29.4,83.03,0,0,94.58,0,0,50.43,0,23.6,23.6,78.73,No Data,No Data,0,0,1094.97,2321.16,0,0
6/20/2022,13:00:00,73.95,50.87,57.78,592.63,0,0,647.46,285,0.47,0,0,0,0,228,0.35,68.57,0,0,66.08,0,6.2,0,0,0,12.1,0,0,95.62,95.62,0,18,37.9,85.67,0,0,94.74,0,0,65.19,0,51.1,49.4,80.1,No Data,No Data,0,0,1095.29,2402.77,0,0
6/20/2022,14:00:00,76.42,51.35,58.32,637.49,0,0,675.17,301,0.47,0,0,0,0,252,0.37,68.58,0,0,65.98,0,6.2,0,0,0,12.1,0,0,98.58,98.58,0,20,41.1,93.15,0,0,95.06,0,0,66.42,0,53.6,53.3,81.5,No Data,No Data,0,0,1096.42,2644.22,0,0
6/20/2022,15:00:00,72.15,51,57.85,647.07,0,0,671.55,303,0.48,0,0,0,0,259,0.39,68.59,0,0,66.15,0,6.2,0,0,0,12.2,0,0,97.74,97.74,0,20,39.7,95.95,0,0,95.21,0,0,65.78,0,51.2,53.3,82.36,No Data,No Data,0,0,1094.53,2721.66,0,0
6/20/2022,16:00:00,70.99,51.01,57.6,610.39,0,0,648.43,297,0.48,0,0,0,0,250,0.39,68.56,0,0,66.11,0,6.3,0,0,0,12.2,0,0,96.54,96.54,0,19,38.5,95.6,0,0,95.26,0,0,66.68,0,54.9,53.6,82.54,No Data,No Data,0,0,1094.82,2724.44,0,0
6/20/2022,17:00:00,72.12,51.06,57.78,618.14,0,0,654.07,305,0.49,0,0,0,0,247,0.38,68.59,0,0,66.09,0,6.2,0,0,0,12.2,0,0,87.05,87.05,0,14,28.5,95.72,0,0,95.18,0,0,66.03,0,50.4,50.4,82.33,No Data,No Data,0,0,1093.99,2719.76,0,0
6/20/2022,18:00:00,70.5,51.01,57.6,619.89,0,0,655.85,307,0.5,0,0,0,0,253,0.39,68.59,0,0,66.05,0,6.2,0,0,0,12.2,0,0,70.42,70.42,0,7,15.5,95.77,0,0,95.23,0,0,66.14,0,52.4,52.4,83.19,No Data,No Data,0,0,1098.38,2730,0,0
6/20/2022,19:00:00,70.92,50.7,57.13,574.79,0,0,619.8,290,0.5,0,0,0,0,230,0.37,68.58,0,0,66.04,0,6.2,0,0,0,12.1,0,0,79.23,79.23,0,11,21.9,95.71,0,0,95.14,0,0,65.26,0,50.1,50.1,81.97,No Data,No Data,0,0,1096.2,2724.88,0,0
6/20/2022,20:00:00,70.73,49.64,56.34,568.17,0,0,609.27,286,0.5,0,0,0,0,222,0.36,68.63,0,0,66.04,0,6.2,0,0,0,12.1,0,0,76.32,76.32,0,9,19.2,95.27,0,0,95.09,0,0,61.95,0,43.6,43.6,81.5,No Data,No Data,0,0,1096.85,2714.62,0,0
6/20/2022,21:00:00,68.71,48.95,55.36,505.53,0,0,536.96,265,0.52,0,0,0,0,203,0.38,68.62,0,0,66.04,0,6.2,0,0,0,12.1,0,0,88.97,88.97,0,15,30.4,84,0,0,94.73,0,0,58.58,0,36.6,36.6,80.92,No Data,No Data,0,0,1097.04,2354.46,0,0
6/20/2022,22:00:00,67.8,49.76,54.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.9,No Data,No Data,0,0,0,0,0,0
6/20/2022,23:00:00,66.62,53.17,54.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.47,No Data,No Data,0,0,0,0,0,0
6/21/2022,0:00:00,66.39,55.02,53.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.47,No Data,No Data,0,0,0,0,0,0
6/21/2022,1:00:00,65.66,57.41,53.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.65,No Data,No Data,0,0,0,0,0,0
6/21/2022,2:00:00,65.73,58.79,53.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.69,No Data,No Data,0,0,0,0,0,0
6/21/2022,3:00:00,65.97,60.18,53.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.72,No Data,No Data,0,0,0,0,0,0
6/21/2022,4:00:00,66.02,61.4,54.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.76,No Data,No Data,0,0,0,0,0,0
6/21/2022,5:00:00,65.58,62.29,54.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.72,No Data,No Data,0,0,0,0,0,0
6/21/2022,6:00:00,64.05,62.85,55.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.72,No Data,No Data,0,0,0,0,0,0
6/21/2022,7:00:00,63.33,63.09,56.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.72,No Data,No Data,0,0,0,0,0,0
6/21/2022,8:00:00,65.94,61.55,57.99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,44.1,0,0,0,0,0,0,0,0,0,0,73.65,No Data,No Data,0,0,0,0,0,0
6/21/2022,9:00:00,68.7,46.82,56.34,0,1087.21,903.45,0,0,0,478,0.44,388,0.43,0,0,0,96.82,90.28,0,0,0,16.6,13.6,0,0,0,100,100,100,39,21,41.9,0,92.18,92.17,0,0,0,61.08,0,40.7,40.7,82.29,No Data,No Data,1567.04,1547.66,0,0,2724.38,2700.05
6/21/2022,10:00:00,72.86,47.28,55.54,0,777.9,736.31,0,0,0,332,0.43,318,0.43,0,0,0,96.86,91.72,0,0,0,16.6,14.3,0,0,0,85.39,85.39,85.39,25,13,26.5,0,91.62,92.23,0,0,0,65.17,0,49.6,49.6,79.59,No Data,No Data,1566.09,1563.33,0,0,2723.37,2724.82
6/21/2022,11:00:00,76.36,47.6,56.01,0,803.94,759.05,0,0,0,354,0.44,340,0.45,0,0,0,96.87,91.47,0,0,0,16.5,14.3,0,0,0,78.73,78.73,78.73,20,10,21,0,91.81,92.46,0,0,0,66.09,0,52.8,52.8,82.47,No Data,No Data,1564.39,1571.64,0,0,2723.24,2721.85
6/21/2022,12:00:00,80.54,47.57,55.58,0,776.17,731.13,0,0,0,361,0.47,347,0.47,0,0,0,96.8,91.67,0,0,0,16.6,14.3,0,0,0,91.26,91.26,91.26,30,16,32.1,0,92.01,92.64,0,0,0,66.16,0,52.3,52.3,85.14,No Data,No Data,1568.01,1566.13,0,0,2727.41,2723.24
6/21/2022,13:00:00,82.97,47.97,56.16,0,822.43,778.32,0,0,0,389,0.47,375,0.48,0,0,0,96.79,91.69,0,0,0,16.5,14.2,0,0,0,92.67,92.67,92.67,31,16,33.4,0,92.3,92.79,0,0,0,66.08,0,53.4,53.4,87.51,No Data,No Data,1568.38,1561.8,0,0,2721.21,2724.31
6/21/2022,14:00:00,86.19,48.07,56.55,0,844,801.9,0,0,0,405,0.48,391,0.49,0,0,0,96.81,91.69,0,0,0,16.5,14.2,0,0,0,91.05,91.05,91.05,29,15,31.6,0,92.31,92.93,0,0,0,67.49,0,55.9,55.9,88.52,No Data,No Data,1566.64,1567.36,0,0,2726.4,2723.62
6/21/2022,15:00:00,87.7,48.11,56.91,0,904.8,860.89,0,0,0,424,0.47,408,0.47,0,0,0,96.81,91.69,0,0,0,16.5,14.3,0,0,0,84.88,84.88,84.88,24,12,25.4,0,92.26,92.85,0,0,0,66.12,0,53.7,53.7,87.66,No Data,No Data,1565.73,1566.82,0,0,2725.45,2724.5
6/21/2022,16:00:00,90.64,48.12,56.91,0,899.8,858.42,0,0,0,436,0.48,420,0.49,0,0,0,96.88,91.62,0,0,0,16.5,14.3,0,0,0,100,100,100,38,20,41.2,0,92.36,92.96,0,0,0,65.63,0,51.7,51.7,89.64,No Data,No Data,1565.95,1568.23,0,0,2725.96,2722.16
6/21/2022,17:00:00,95.82,47.93,56.79,0,895.66,854.63,0,0,0,432,0.48,416,0.49,0,0,0,96.83,91.67,0,0,0,16.5,14.3,0,0,0,88.82,88.82,88.82,27,14,29.6,0,92.45,92.99,0,0,0,65.44,0,50.2,50.2,89.1,No Data,No Data,1566.38,1570.51,0,0,2724.88,2726.72
6/21/2022,18:00:00,95.96,50.61,58.5,0,793.61,757.09,0,0,0,365,0.46,354,0.47,0,0,0,96.59,91.42,0,0,0,16.3,14.2,0,0,0,83.71,83.71,83.71,23,12,24.6,0,92.2,92.86,0,0,0,65.33,0,51,51,87.84,No Data,No Data,1565.98,1568.88,0,0,2724.44,2725.01
6/21/2022,19:00:00,94.78,50.27,57.85,0,780.65,738.94,0,0,0,370,0.47,357,0.48,0,0,0,96.64,91.57,0,0,0,16.3,14.3,0,0,0,98.86,98.86,98.86,38,20,39.9,0,92.46,92.97,0,0,0,64.36,0,48,48.2,89.2,No Data,No Data,1566.31,1565,0,0,2722.8,2725.52
6/21/2022,20:00:00,90.12,49.61,57.45,0,801.45,758.44,0,0,0,363,0.45,349,0.46,0,0,0,96.59,91.45,0,0,0,16.5,14.2,0,0,0,96.25,96.25,96.25,34,18,37.2,0,92.15,92.76,0,0,0,61.68,0,42.7,42.7,86.9,No Data,No Data,1566.71,1569.68,0,0,2726.72,2729.37
6/21/2022,21:00:00,88.19,49.27,56.88,0,711.55,667.19,0,0,0,338,0.48,325,0.49,0,0,0,96.64,91.56,0,0,0,16.4,14.3,0,0,0,96.24,96.24,96.24,34,18,36.8,0,92.28,92.82,0,0,0,59.24,0,38.3,38.3,87.37,No Data,No Data,1566.96,1566.6,0,0,2722.16,2724.82
6/21/2022,22:00:00,85.62,52.59,56.84,727.53,0,0,0,341,0.47,0,0,0,0,0,0,90.97,0,0,0,0,14.3,0,0,0,0,0,48.32,0,48.32,5,0,5.1,94.63,0,0,0,0,0,51.41,0,24.7,24.7,84.99,No Data,No Data,0,0,0,2724.12,0,0
6/21/2022,23:00:00,84.41,51.25,55.11,612.05,0,0,0,298,0.49,0,0,0,0,0,0,91,0,0,0,0,14.2,0,0,0,0,0,55.18,0,55.18,7,0,7.6,94.38,0,0,0,0,0,49.12,0,21.3,21.3,83.34,No Data,No Data,0,0,0,2730.76,0,0
6/22/2022,0:00:00,83.25,50.86,54.57,559.35,0,0,0,273,0.49,0,0,0,0,0,0,90.99,0,0,0,0,14.2,0,0,0,0,0,84.61,0,84.61,24,0,25.7,93.61,0,0,0,0,0,49.31,0,21.7,21.7,81.72,No Data,No Data,0,0,0,2709.1,0,0
6/22/2022,1:00:00,81.68,50.83,54.25,506.3,0,0,0,243,0.48,0,0,0,0,0,0,91,0,0,0,0,14.3,0,0,0,0,0,78.27,0,78.27,19,0,20.8,82.59,0,0,0,0,0,50.62,0,23.3,23.3,77.22,No Data,No Data,0,0,0,2369.78,0,0
6/22/2022,2:00:00,75.93,50.5,53.89,463.91,0,0,0,239,0.52,0,0,0,0,0,0,91.01,0,0,0,0,14.2,0,0,0,0,0,0,0,79.98,0,0,22.1,76.43,0,0,0,0,0,49.11,0,21.2,21.2,78.8,No Data,No Data,0,0,0,2131.35,0,0
6/22/2022,3:00:00,74.53,50.49,53.6,419.7,0,0,0,231,0.55,0,0,0,0,0,0,90.99,0,0,0,0,14.2,0,0,0,0,0,0,0,75.38,0,0,18.6,72.02,0,0,0,0,0,50.87,0,23.7,23.7,78.91,No Data,No Data,0,0,0,1980.35,0,0
6/22/2022,4:00:00,73.64,50.43,53.53,435.41,0,0,0,239,0.55,0,0,0,0,0,0,91,0,0,0,0,14.2,0,0,0,0,0,0,0,98.88,0,0,40.6,68.72,0,0,0,0,0,49.53,0,21.6,21.6,79.81,No Data,No Data,0,0,0,1861.99,0,0
6/22/2022,5:00:00,74.67,50.45,53.6,402.55,0,0,0,233,0.58,0,0,0,0,0,0,91.01,0,0,0,0,14.2,0,0,0,0,0,0,0,94.11,0,0,34.9,68.74,0,0,0,0,0,48.93,0,21.1,21.1,80.53,No Data,No Data,0,0,0,1865.32,0,0
6/22/2022,6:00:00,77.2,50.32,53.49,417.75,0,0,0,245,0.59,0,0,0,0,0,0,91,0,0,0,0,14.2,0,0,0,0,0,0,0,76.83,0,0,19.4,69.01,0,0,0,0,0,49.73,0,22.2,22.2,82.11,No Data,No Data,0,0,0,1868.92,0,0
6/22/2022,7:00:00,78.49,51.49,55.67,0,626.71,0,0,0,0,293,0.47,0,0,0,0,0,96.43,0,0,0,0,16.4,0,0,0,0,0,100,100,0,21,41.7,0,90.82,0,0,0,0,53.17,0,27.4,27.4,83.91,No Data,No Data,1567.65,0,0,0,2723.81,0
6/22/2022,8:00:00,81.91,51.66,55.8,0,617.72,0,0,0,0,288,0.47,0,0,0,0,0,96.51,0,0,0,0,16.5,0,0,0,0,0,70.45,70.45,0,7,15.1,0,90.84,0,0,0,0,53.77,0,28.3,28.3,83.12,No Data,No Data,1566.2,0,0,0,2725.39,0
6/22/2022,9:00:00,84.48,47.69,56.32,0,803.81,770.18,0,0,0,376,0.47,371,0.48,0,0,0,96.61,91.47,0,0,0,16.4,14.2,0,0,0,100,100,100,39,20,40.9,0,92.32,92.79,0,0,0,62.09,0,43.9,43.9,87.73,No Data,No Data,1566.75,1570.04,0,0,2721.53,2724.38
6/22/2022,10:00:00,87.64,47.73,56.91,0,847.91,803.81,0,0,0,420,0.5,406,0.51,0,0,0,96.84,91.66,0,0,0,16.5,14.3,0,0,0,100,100,100,38,20,40.7,0,92.55,93.08,0,0,0,63.98,0,46.7,46.7,90.43,No Data,No Data,1566.49,1563.11,0,0,2722.04,2720.58
6/22/2022,11:00:00,91.84,48.32,57.6,0,980.01,861.49,0,0,0,492,0.5,439,0.51,0,0,0,96.81,91.62,0,0,0,16.6,14.3,0,0,0,100,100,100,38,20,40.5,0,100,100,0,0,0,66.55,0,52.3,52.3,92.41,No Data,No Data,1568.99,1562.13,0,0,2941.81,2920.01
6/22/2022,12:00:00,92.44,48.51,57.85,0,942.13,894.09,0,0,0,471,0.5,455,0.51,0,0,0,96.76,91.52,0,0,0,16.5,14.2,0,0,0,100,100,100,39,21,40.9,0,100,100,0,0,0,65.1,0,51.1,51.1,92.19,No Data,No Data,1569.1,1564.42,0,0,2936.42,2921.42
6/22/2022,13:00:00,93.74,48.54,57.85,0,959.56,909.59,0,0,0,479,0.5,463,0.51,0,0,0,96.8,91.65,0,0,0,16.5,14.3,0,0,0,100,100,100,38,20,40.8,0,100,100,0,0,0,65.34,0,50.5,50.5,92.08,No Data,No Data,1567.43,1561.11,0,0,2938.77,2914.58
6/22/2022,14:00:00,94.4,48.31,57.52,0,944.27,904.07,0,0,0,456,0.48,440,0.49,0,0,0,96.82,90.86,0,0,0,16.6,13.9,0,0,0,100,100,100,38,20,41.2,0,93.24,93.6,0,0,0,65.21,0,50.2,50.2,89.13,No Data,No Data,1567.51,1564.53,0,0,2740.14,2747.61
6/22/2022,15:00:00,94.32,47.94,57.02,0,937.37,895.02,0,0,0,439,0.47,426,0.48,0,0,0,96.8,90.9,0,0,0,16.5,13.9,0,0,0,100,100,100,38,21,41,0,92.44,92.82,0,0,0,65.9,0,51.4,51.4,87.91,No Data,No Data,1566.64,1566.71,0,0,2721.09,2727.28
6/22/2022,16:00:00,94.14,47.89,56.7,0,912.27,868.49,0,0,0,414,0.45,401,0.46,0,0,0,96.75,90.85,0,0,0,16.5,14,0,0,0,100,76.75,76.75,39,10,19.4,0,92.22,92.68,0,0,0,65.92,0,51,51,85.75,No Data,No Data,1569.75,1569.25,0,0,2725.14,2720.58
6/22/2022,17:00:00,91.82,47.76,56.55,0,872.88,832.11,0,0,0,404,0.46,392,0.47,0,0,0,96.78,90.76,0,0,0,16.6,13.9,0,0,0,100,87.93,87.93,39,14,28.9,0,92.39,92.72,0,0,0,65.93,0,51.8,51.8,86.47,No Data,No Data,1564.82,1566.78,0,0,2722.48,2728.04
6/22/2022,18:00:00,89.43,47.94,56.8,0,917.75,867.96,0,0,0,415,0.45,401,0.46,0,0,0,96.76,91.03,0,0,0,16.4,14,0,0,0,100,72.51,72.51,39,8,16.3,0,92.07,92.69,0,0,0,65.25,0,50.8,50.8,85.53,No Data,No Data,1566.64,1565.44,0,0,2724.63,2727.73
6/22/2022,19:00:00,85.89,47.42,55.44,0,810.8,769.1,0,0,0,383,0.47,371,0.48,0,0,0,96.74,90.76,0,0,0,16.4,13.9,0,0,0,100,73.6,73.6,38,8,17,0,92.28,92.8,0,0,0,64.35,0,48,48,87.04,No Data,No Data,1569.68,1569.54,0,0,2726.4,2724.25
6/22/2022,20:00:00,82.87,45.47,54.68,0,761.41,716.82,0,0,0,354,0.46,342,0.48,0,0,0,96.75,90.91,0,0,0,16.4,14,0,0,0,100,79.11,79.11,40,10,21.2,0,92.14,92.67,0,0,0,58.08,0,36.5,36.5,84.92,No Data,No Data,1566.56,1566.42,0,0,2720.64,2723.87
6/22/2022,21:00:00,80.42,49.86,56.52,0,0,548.35,0,0,0,0,0,266,0.49,0,0,0,0,67.95,0,0,0,0,5.9,0,0,0,100,75.41,75.41,0,9,18.9,0,0,90.45,0,0,0,33.57,0,7.1,7.3,77.07,No Data,No Data,0,1146.81,0,0,0,2697.43
6/22/2022,22:00:00,77.64,48.54,52.86,0,0,678.95,0,0,0,0,0,298,0.44,0,0,0,0,90.88,0,0,0,0,14,0,0,0,100,62.93,62.93,0,5,11.2,0,0,90.84,0,0,0,45.95,0,17.3,17.3,78.22,No Data,No Data,0,1565.37,0,0,0,2727.22
6/22/2022,23:00:00,74.56,47.64,51.93,0,0,512.24,0,0,0,0,0,246,0.48,0,0,0,0,90.92,0,0,0,0,14,0,0,0,100,57.86,57.86,0,4,8.8,0,0,80.35,0,0,0,45.6,0,16.9,16.9,77.47,No Data,No Data,0,1564.31,0,0,0,2389.04
6/23/2022,0:00:00,70.04,45.81,51.4,0,0,450.1,0,0,0,0,0,235,0.52,0,0,0,0,87.69,0,0,0,0,12.6,0,0,0,100,100,0,0,21,0,0,0,73.06,0,0,0,21.81,0,5.1,5.1,77.14,No Data,No Data,0,1508.34,0,0,0,2117.64
6/23/2022,1:00:00,67.11,45.74,50.58,0,0,386.19,0,0,0,0,0,213,0.55,0,0,0,0,84.45,0,0,0,0,11.3,0,0,0,100,62.95,0,0,5,0,0,0,64.19,0,0,0,0,0,5.1,5.1,76.06,No Data,No Data,0,1454.31,0,0,0,1810.87
6/23/2022,2:00:00,65.15,TIME (0),TIME (0),0,0,363.2,0,0,0,0,0,205,0.56,0,0,0,0,83.53,0,0,0,0,11.2,0,0,0,100,65.74,0,0,6,0,0,0,64.18,0,0,0,0,0,5,5,75.81,No Data,No Data,0,1451.92,0,0,0,1801.24
6/23/2022,3:00:00,64.16,45.84,50.43,0,0,341.36,0,0,0,0,0,203,0.59,0,0,0,0,81.25,0,0,0,0,10,0,0,0,100,100,0,0,21,0,0,0,64.13,0,0,0,0,0,5.1,5.1,76.64,No Data,No Data,0,1391.72,0,0,0,1794.82
6/23/2022,4:00:00,62.63,45.64,50.11,0,0,311.01,0,0,0,0,0,183,0.59,0,0,0,0,81.25,0,0,0,0,10.1,0,0,0,100,74.75,0,0,9,0,0,0,64.17,0,0,0,0,0,5,5,74.34,No Data,No Data,0,1392.74,0,0,0,1800.18
6/23/2022,5:00:00,61.75,45.79,49.95,0,0,315.53,0,0,0,0,0,181,0.57,0,0,0,0,80.16,0,0,0,0,9.6,0,0,0,100,73.01,0,0,8,0,0,0,64.22,0,0,0,0,0,5.1,5.1,73,No Data,No Data,0,1374.91,0,0,0,1800.85
6/23/2022,6:00:00,60.97,45.94,49.82,0,0,262.64,0,0,0,0,0,160,0.61,0,0,0,0,74.93,0,0,0,0,7.9,0,0,0,100,58.81,0,0,4,0,0,0,64.22,0,0,0,0,0,5,5,70.88,No Data,No Data,0,1277.76,0,0,0,1800.57
6/23/2022,7:00:00,62.97,46.15,50.68,0,0,324.68,0,0,0,0,0,180,0.55,0,0,0,0,74.85,0,0,0,0,7.9,0,0,0,100,78.38,0,0,10,0,0,0,64.1,0,0,0,0,0,5.1,5.1,69.94,No Data,No Data,0,1277.85,0,0,0,1799.32
6/23/2022,8:00:00,66.04,46.93,52.84,0,0,421.7,0,0,0,0,0,220,0.52,0,0,0,0,74.82,0,0,0,0,7.9,0,0,0,100,100,0,0,21,0,0,0,64.13,0,0,0,0,0,5,5,75.6,No Data,No Data,0,1276.34,0,0,0,1802.19
6/23/2022,9:00:00,69.68,46.85,57.06,105.46,0,725.2,0,118,1.12,0,0,305,0.42,0,0,59.15,0,74.5,0,0,3.9,0,7.8,0,0,0,100,70.42,0,40,7,0,40.87,0,91.71,0,0,0,37.47,0,9.6,9.6,75.67,No Data,No Data,0,1275.53,0,897.12,0,2725.26
6/23/2022,10:00:00,72.17,47.54,56.7,512.1,0,640.18,0,267,0.52,0,0,298,0.47,0,0,71.69,0,71.71,0,0,7.1,0,6.9,0,0,0,100,92.43,0,39,16,0,78.44,0,93.36,0,0,0,52.09,0,25.6,25.6,80.56,No Data,No Data,0,1217.11,0,2123.01,0,2724.57
6/23/2022,11:00:00,75.77,48.01,56.88,524.59,0,649.86,0,281,0.54,0,0,318,0.49,0,0,67.56,0,67.48,0,0,5.9,0,5.8,0,0,0,100,86.89,86.89,39,13,28.5,88.2,0,94.6,0,0,0,44.44,0,16.6,16.6,83.01,No Data,No Data,0,1142.29,0,2417.78,0,2721.02
6/23/2022,12:00:00,78.55,48.47,57.42,549.45,0,654.94,0,280,0.51,0,0,308,0.47,0,0,67.47,0,67.37,0,0,5.9,0,5.8,0,0,0,100,86.28,86.28,40,13,27.6,85.21,0,92.18,0,0,0,52.99,0,26.6,27.7,81.18,No Data,No Data,0,1139.65,0,2404.42,0,2724.19
6/23/2022,13:00:00,80.93,46.14,57.24,565.21,0,667.93,0,280,0.5,0,0,306,0.46,0,0,67.55,0,67.49,0,0,6,0,5.8,0,0,0,100,74.64,74.64,40,9,18,86.64,0,92.16,0,0,0,39.14,0,11.5,11.5,79.7,No Data,No Data,0,1140.39,0,2449.21,0,2727.28
6/23/2022,14:00:00,81.75,48.68,57.16,605.51,0,670.04,0,292,0.48,0,0,306,0.46,0,0,67.52,0,67.41,0,0,5.9,0,5.8,0,0,0,100,70.63,70.63,39,7,15.5,89.19,0,92.25,0,0,0,48.19,0,20.5,20.5,79.66,No Data,No Data,0,1141.24,0,2530.91,0,2725.2
6/23/2022,15:00:00,83.34,50.88,57.92,624.68,0,686.01,0,290,0.46,0,0,304,0.44,0,0,67.38,0,67.51,0,0,5.9,0,5.8,0,0,0,100,69.21,69.21,39,7,14.7,89.45,0,92.05,0,0,0,66.89,0,53.4,53.4,78.08,No Data,No Data,0,1143.68,0,2547.4,0,2727.66
6/23/2022,16:00:00,82.71,50.98,58.21,658.53,0,705.83,0,311,0.47,0,0,319,0.45,0,0,67.39,0,67.34,0,0,5.9,0,5.8,0,0,0,100,84.62,84.62,39,13,26.2,91.43,0,92.2,0,0,0,66.29,0,53,53,80.06,No Data,No Data,0,1145.07,0,2607.35,0,2728.36
6/23/2022,17:00:00,83.01,50.9,58.21,636.89,0,711.57,0,305,0.48,0,0,325,0.46,0,0,67.42,0,67.42,0,0,5.9,0,5.8,0,0,0,100,89.72,89.72,39,15,30.8,95.18,0,92.47,0,0,0,65.92,0,51.8,51.8,80.56,No Data,No Data,0,1143.98,0,2718.55,0,2727.22
6/23/2022,18:00:00,81.87,50.81,58.14,664.07,0,708.67,0,313,0.47,0,0,326,0.46,0,0,67.39,0,67.54,0,0,5.9,0,5.8,0,0,0,100,89.17,89.17,39,15,30.1,95.19,0,92.34,0,0,0,65.82,0,52.5,52.5,80.53,No Data,No Data,0,1133.65,0,2718.17,0,2725.64
6/23/2022,19:00:00,80.61,50.69,58.06,658.85,0,711.73,0,304,0.46,0,0,316,0.44,0,0,67.42,0,67.35,0,0,5.9,0,5.8,0,0,0,100,75.55,75.55,39,9,19.2,95.02,0,92.32,0,0,0,65.25,0,49.4,49.4,78.91,No Data,No Data,0,1148.54,0,2725.2,0,2721.34
6/23/2022,20:00:00,78.74,50.38,57.42,635.81,0,694.11,0,286,0.45,0,0,299,0.43,0,0,67.46,0,67.31,0,0,5.9,0,5.8,0,0,0,100,67.82,67.82,0,6,13.8,95.03,0,92.08,0,0,0,61.53,0,41.3,41.3,76.46,No Data,No Data,0,1150.71,0,2718.36,0,2725.7
6/23/2022,21:00:00,74.96,52.69,58.91,0,0,1021.61,0,0,0,0,0,439,0.43,0,0,0,0,90.76,0,0,0,0,13.9,0,0,0,100,93.97,93.97,0,17,35.3,0,0,91.12,0,0,0,59.2,0,36.8,36.8,83.01,No Data,No Data,0,1567.51,0,0,0,2726.91
6/23/2022,22:00:00,72.48,47.87,52.97,0,0,655.02,0,0,0,0,0,289,0.44,0,0,0,0,90.84,0,0,0,0,13.9,0,0,0,100,63.29,63.29,0,5,11.7,0,0,90.83,0,0,0,48.89,0,21.4,21.4,77.9,No Data,No Data,0,1568.34,0,0,0,2730.69
6/23/2022,23:00:00,70.38,45.66,51.46,0,0,487.2,0,0,0,0,0,234,0.48,0,0,0,0,87.77,0,0,0,0,12.7,0,0,0,100,0,81.72,0,0,24,0,0,74.92,0,0,0,23.88,0,5.1,5.1,76.24,No Data,No Data,0,1511.84,0,0,0,2174.95
6/24/2022,0:00:00,68.21,45.9,50.56,0,0,339.34,0,0,0,0,0,186,0.55,0,0,0,0,80.2,0,0,0,0,9.6,0,0,0,100,0,76.14,0,0,19.6,0,0,64.18,0,0,0,0,0,5.1,5.1,72.21,No Data,No Data,0,1372.47,0,0,0,1801.43
6/24/2022,1:00:00,66.73,45.67,50.49,0,0,335.85,0,0,0,0,0,184,0.55,0,0,0,0,80.15,0,0,0,0,9.6,0,0,0,100,0,66.93,0,0,13.6,0,0,64.14,0,0,0,0,0,5.1,5.1,71.53,No Data,No Data,0,1373.84,0,0,0,1799.9
6/24/2022,2:00:00,64.83,45.74,50.23,0,0,340.22,0,0,0,0,0,180,0.53,0,0,0,0,80.14,0,0,0,0,9.6,0,0,0,100,0,56.84,0,0,8.6,0,0,64.3,0,0,0,0,0,5.2,5.2,69.69,No Data,No Data,0,1375.12,0,0,0,1795.87
6/24/2022,3:00:00,63.5,45.41,49.98,0,0,330.04,0,0,0,0,0,170,0.52,0,0,0,0,80.21,0,0,0,0,9.7,0,0,0,100,0,62.16,0,0,11,0,0,64.34,0,0,0,0,0,5.1,5.1,67.46,No Data,No Data,0,1372.47,0,0,0,1800.09
6/24/2022,4:00:00,60.87,45.66,49.87,0,0,301.17,0,0,0,0,0,161,0.53,0,0,0,0,79.1,0,0,0,0,9.3,0,0,0,100,0,69.83,0,0,15.3,0,0,64.29,0,0,0,0,0,5,5,66.99,No Data,No Data,0,1352.45,0,0,0,1805.34
6/24/2022,5:00:00,59.05,45.42,49.48,0,0,278.19,0,0,0,0,0,155,0.56,0,0,0,0,79.11,0,0,0,0,9.3,0,0,0,100,0,71.57,0,0,16.9,0,0,64.23,0,0,0,0,0,5,5,67.82,No Data,No Data,0,1355.43,0,0,0,1797.98
6/24/2022,6:00:00,59.01,45.61,49.44,0,0,249.68,0,0,0,0,0,146,0.58,0,0,0,0,73.84,0,0,0,0,7.6,0,0,0,100,0,46.38,0,0,4.9,0,0,64.29,0,0,0,0,0,5,5,66.49,No Data,No Data,0,1257.99,0,0,0,1798.94
6/24/2022,7:00:00,61.09,45.66,49.78,0,0,254.48,0,0,0,0,0,146,0.57,0,0,0,0,73.85,0,0,0,0,7.6,0,0,0,100,0,59.97,0,0,10.1,0,0,64.3,0,0,0,0,0,5.1,5.1,66.24,No Data,No Data,0,1256.27,0,0,0,1804.87
6/24/2022,8:00:00,67.43,46.46,52.27,0,0,360.43,0,0,0,0,0,186,0.52,0,0,0,0,73.76,0,0,0,0,7.6,0,0,0,100,0,100,0,0,43,0,0,64.27,0,0,0,0,0,5,5,70.74,No Data,No Data,0,1256.77,0,0,0,1797.88
6/24/2022,9:00:00,70.41,49.41,57.6,0,0,627.08,0,0,0,0,0,263,0.42,0,0,0,0,73.68,0,0,0,0,7.5,0,0,0,100,0,100,0,0,42.2,0,0,78.75,0,0,0,33.04,0,6.7,6.7,73.69,No Data,No Data,0,1259.48,0,0,0,2302.83
6/24/2022,10:00:00,73.5,44.98,56.71,0,545.09,506.53,0,0,0,245,0.45,236,0.47,0,0,0,62.96,59.88,0,0,0,4.7,4.1,0,0,0,100,0,78.79,40,0,21.6,0,84.65,85.56,0,0,0,36.05,0,8.7,8.7,73.83,No Data,No Data,1005.46,996.15,0,0,2479.76,2502.92
6/24/2022,11:00:00,75.83,48.45,56.68,0,510.65,481.85,0,0,0,229,0.45,224,0.46,0,0,0,60.65,58.02,0,0,0,4.2,3.7,0,0,0,100,0,84.84,40,0,26.5,0,72.09,70.89,0,0,0,45.42,0,17.1,17.1,72.61,No Data,No Data,967.79,969.37,0,0,2066.59,2016.98
6/24/2022,12:00:00,79.44,50.81,57.4,0,579.23,549.21,0,0,0,253,0.44,246,0.45,0,0,0,60.72,58.15,0,0,0,4.2,3.7,0,0,0,100,0,69.92,40,0,15.3,0,76.93,76.5,0,0,0,63.06,0,44.2,44.2,73.83,No Data,No Data,970.07,956.68,0,0,2228.55,2200.7
6/24/2022,13:00:00,80.89,48.95,57.97,0,577.3,545.32,0,0,0,255,0.44,251,0.46,0,0,0,60.68,58.2,0,0,0,4.2,3.8,0,0,0,100,0,73.62,39,0,17.6,0,77.94,77.42,0,0,0,50.04,0,23.3,23.3,74.84,No Data,No Data,966.85,960.71,0,0,2256.81,2222.82
6/24/2022,14:00:00,81.23,51.26,58.23,0,614.12,584.34,0,0,0,264,0.43,260,0.44,0,0,0,60.69,58.11,0,0,0,4.2,3.8,0,0,0,100,0,72.99,40,0,17,0,84.69,84.4,0,0,0,58.78,0,37.6,37.6,74.7,No Data,No Data,967.96,969.96,0,0,2474.05,2444.21
6/24/2022,15:00:00,81.65,51.66,58.77,0,632.33,601.91,0,0,0,276,0.44,272,0.45,0,0,0,60.7,58.12,0,0,0,4.3,3.7,0,0,0,100,0,69.68,40,0,14.8,0,85.97,85.94,0,0,0,66.26,0,52.3,52.3,76.06,No Data,No Data,969.49,969.43,0,0,2500.23,2483.64
6/24/2022,16:00:00,82.54,51.94,58.87,0,642.48,614.63,0,0,0,282,0.44,278,0.45,0,0,0,60.78,58.11,0,0,0,4.3,3.7,0,0,0,100,0,79.33,40,0,21.5,0,87.57,87.09,0,0,0,65.81,0,51.1,51.1,76.39,No Data,No Data,964.9,970.89,0,0,2556.65,2523.69
6/24/2022,17:00:00,82.88,52.11,59.05,0,661.02,627.66,0,0,0,287,0.43,284,0.45,0,0,0,60.77,58.06,0,0,0,4.3,3.8,0,0,0,100,75.43,75.43,39,9,18.8,0,90.01,89.98,0,0,0,65.3,0,51.1,51.1,76.57,No Data,No Data,969.08,965.37,0,0,2673.96,2655.08
6/24/2022,18:00:00,82.17,51.96,59.2,0,672.06,642.95,0,0,0,283,0.42,278,0.43,0,0,0,60.79,57.95,0,0,0,4.3,3.7,0,0,0,100,73.51,73.51,40,9,17.2,0,90.53,90.67,0,0,0,64.45,0,47.7,47.7,74.73,No Data,No Data,967.79,966.96,0,0,2694.69,2682.77
6/24/2022,19:00:00,80.4,52,59.09,0,665.26,633.15,0,0,0,287,0.43,282,0.45,0,0,0,60.76,58.11,0,0,0,4.2,3.7,0,0,0,100,83.51,83.51,39,12,25.1,0,90.67,90.78,0,0,0,65.91,0,50.9,50.9,75.96,No Data,No Data,965.61,968.02,0,0,2702.79,2687.58
6/24/2022,20:00:00,78.92,51.14,58.41,0,653.46,627.01,0,0,0,290,0.44,287,0.45,0,0,0,60.8,58.1,0,0,0,4.2,3.7,0,0,0,100,92.19,92.19,40,16,33.3,0,90.9,90.89,0,0,0,62.19,0,43.1,43.1,77.32,No Data,No Data,965.08,966.14,0,0,2701.07,2683.22
6/24/2022,21:00:00,76.56,52.16,56.79,0,568.03,545.67,0,0,0,267,0.47,261,0.48,0,0,0,60.79,57.89,0,0,0,4.3,3.7,0,0,0,100,88.16,88.16,0,14,29.5,0,90.02,89.68,0,0,0,58.24,0,36.8,36.8,77.65,No Data,No Data,967.73,975.57,0,0,2673.38,2646.7
6/24/2022,22:00:00,74.7,49.17,53.91,0,728.67,0,0,0,0,320,0.44,0,0,0,0,0,90.81,0,0,0,0,13.6,0,0,0,0,100,99.68,99.68,0,21,41.7,0,90.71,0,0,0,0,49.66,0,22.1,22.1,80.13,No Data,No Data,1469.01,0,0,0,2725.52,0
6/24/2022,23:00:00,73.68,47.96,51.75,0,511.3,0,0,0,0,249,0.49,0,0,0,0,0,90.82,0,0,0,0,13.7,0,0,0,0,100,80.78,80.78,0,12,23,0,80.81,0,0,0,0,49.25,0,21.6,21.6,78.8,No Data,No Data,1470.25,0,0,0,2402.63,0
6/25/2022,0:00:00,72.34,45.78,51.39,0,475.85,0,0,0,0,239,0.5,0,0,0,0,0,90.82,0,0,0,0,13.7,0,0,0,0,100,93.1,0,0,17,0,0,75.54,0,0,0,0,33.49,0,7,7,78.04,No Data,No Data,1470.79,0,0,0,2229.7,0
6/25/2022,1:00:00,72.22,45.51,50.94,0,451.23,0,0,0,0,248,0.55,0,0,0,0,0,90.83,0,0,0,0,13.6,0,0,0,0,100,100,0,0,21,0,0,73.11,0,0,0,0,0,0,5.2,5.2,81.1,No Data,No Data,1470.52,0,0,0,2109.98,0
6/25/2022,2:00:00,71.35,TIME (-1),TIME (-1),0,403.59,0,0,0,0,238,0.59,0,0,0,0,0,90.81,0,0,0,0,13.7,0,0,0,0,100,75.44,0,0,9,0,0,73.2,0,0,0,0,0,0,5.1,5.1,81.9,No Data,No Data,1470.09,0,0,0,2105.08,0
6/25/2022,3:00:00,70.86,45.51,50.79,0,396.6,0,0,0,0,237,0.6,0,0,0,0,0,90.83,0,0,0,0,13.7,0,0,0,0,100,68.62,0,0,7,0,0,69.76,0,0,0,0,0,0,5.1,5.1,82.04,No Data,No Data,1469.78,0,0,0,1994.74,0
6/25/2022,4:00:00,69.85,45.45,50.38,0,392.39,0,0,0,0,231,0.59,0,0,0,0,0,90.83,0,0,0,0,13.7,0,0,0,0,100,70.26,0,0,7,0,0,70.49,0,0,0,0,0,0,5.1,5.1,81.03,No Data,No Data,1470.52,0,0,0,2016.81,0
6/25/2022,5:00:00,69.27,45.27,50.04,0,350.06,0,0,0,0,215,0.61,0,0,0,0,0,89.16,0,0,0,0,13,0,0,0,0,100,57.88,0,0,4,0,0,64.83,0,0,0,0,0,0,5,5,80.13,No Data,No Data,1443.09,0,0,0,1811.25,0
6/25/2022,6:00:00,68.19,45.2,50.04,0,366.02,0,0,0,0,218,0.6,0,0,0,0,0,87.35,0,0,0,0,12.2,0,0,0,0,100,61.32,0,0,5,0,0,64.51,0,0,0,0,0,0,5.2,5.2,79.74,No Data,No Data,1413.2,0,0,0,1797.98,0
6/25/2022,7:00:00,69.56,46.14,52.12,0,443.07,0,0,0,0,247,0.56,0,0,0,0,0,87.33,0,0,0,0,12.2,0,0,0,0,100,100,0,0,21,0,0,76.54,0,0,0,0,0,0,5.3,5.3,81.54,No Data,No Data,1411.55,0,0,0,2224.29,0
6/25/2022,8:00:00,72.18,45.91,52.72,0,350.79,271.68,0,0,0,205,0.58,186,0.68,0,0,0,52.47,47.31,0,0,0,2.8,2.1,0,0,0,100,30,0,40,0,0,0,79.85,65.71,0,0,0,0,0,5.2,5.2,75.6,No Data,No Data,829.93,773.57,0,0,2343.61,1795.2
6/25/2022,9:00:00,75.85,51.37,57.09,0,347.32,321.28,0,0,0,209,0.6,207,0.65,0,0,0,41.6,39.32,0,0,0,1.4,1.2,0,0,0,100,63.77,63.77,0,5,11.7,0,80.52,79.04,0,0,0,44.76,0,16.7,16.6,76.5,No Data,No Data,619.14,617.66,0,0,2360.31,2296.69
6/25/2022,10:00:00,80,48.24,56.19,0,869.11,830.13,0,0,0,381,0.44,371,0.45,0,0,0,94.13,88.48,0,0,0,15.3,12.9,0,0,0,100,90.33,90.33,39,15,31.1,0,92.06,92.72,0,0,0,63.22,0,45.3,45.3,83.3,No Data,No Data,1525.01,1526.61,0,0,2727.16,2727.16
6/25/2022,11:00:00,80.94,48.32,57.24,0,811.62,774.33,0,0,0,348,0.43,342,0.44,0,0,0,91.35,86.41,0,0,0,13.9,12,0,0,0,100,89.25,89.25,40,14,30.1,0,92.01,92.59,0,0,0,59.56,0,37.7,37.7,82.47,No Data,No Data,1476.73,1483.52,0,0,2727.98,2723.68
6/25/2022,12:00:00,83.28,44.93,55.76,0,764.64,721.58,0,0,0,341,0.45,330,0.46,0,0,0,94.32,88.69,0,0,0,15.3,13,0,0,0,100,72.05,72.05,40,8,16.5,0,92.13,92.65,0,0,0,48.86,0,20.9,20.9,82.4,No Data,No Data,1526.61,1526.06,0,0,2726.15,2726.53
6/25/2022,13:00:00,83.92,47.71,57.56,0,772.32,543.93,0,0,0,321,0.42,255,0.47,0,0,0,94.1,88.57,0,0,0,15.3,12.9,0,0,0,100,74.95,74.95,39,9,18.2,0,91.86,88.78,0,0,0,48.59,0,13.6,13.6,79.88,No Data,No Data,1529.11,1523.89,0,0,2727.47,2411.72
6/25/2022,14:00:00,85.71,48.33,57.02,0,890.9,826.55,0,0,0,404,0.45,384,0.47,0,0,0,96.76,88.71,0,0,0,16.4,13,0,0,0,100,99.71,99.71,38,20,42,0,92.2,92.67,0,0,0,66.52,0,53.5,53.6,85.42,No Data,No Data,1566.85,1523.37,0,0,2725.2,2730.63
6/25/2022,15:00:00,85.31,46.04,56.55,0,867.61,809.24,0,0,0,392,0.45,374,0.46,0,0,0,96.83,88.63,0,0,0,16.5,12.9,0,0,0,100,88.78,88.78,39,14,29.9,0,92.47,92.82,0,0,0,50.17,0,22.9,22.9,85.21,No Data,No Data,1567.83,1523.67,0,0,2723.93,2725.45
6/25/2022,16:00:00,84.16,47.61,56.17,0,873.87,809.67,0,0,0,385,0.44,365,0.45,0,0,0,96.74,88.58,0,0,0,16.5,12.9,0,0,0,100,76.27,76.27,40,10,19.1,0,91.97,92.57,0,0,0,64.31,0,47.7,47.7,83.3,No Data,No Data,1567.11,1531.74,0,0,2729.68,2726.84
6/25/2022,17:00:00,82.26,47.79,56.21,0,880.21,810.2,0,0,0,385,0.44,364,0.45,0,0,0,96.78,88.71,0,0,0,16.4,13,0,0,0,100,63.77,63.77,39,6,11.3,0,91.95,92.49,0,0,0,65.55,0,50.9,50.9,83.05,No Data,No Data,1566.64,1525.24,0,0,2725.89,2724.76
6/25/2022,18:00:00,81.31,47.52,56.07,0,848.81,784.96,0,0,0,377,0.44,358,0.46,0,0,0,96.77,88.66,0,0,0,16.7,13,0,0,0,100,79.1,79.1,39,10,21.3,0,92.06,92.61,0,0,0,64.25,0,47.8,47.8,83.66,No Data,No Data,1567,1524.83,0,0,2725.96,2722.92
6/25/2022,19:00:00,78.59,46.38,55.15,0,776.37,711.75,0,0,0,346,0.45,329,0.46,0,0,0,96.74,88.71,0,0,0,16.4,13,0,0,0,100,83.81,83.81,40,12,25.4,0,92.04,92.49,0,0,0,61.18,0,41.8,41.8,82.54,No Data,No Data,1566.64,1523.89,0,0,2722.23,2722.1
6/25/2022,20:00:00,77.61,45.09,56.43,0,830.14,347.66,0,0,0,353,0.43,207,0.6,0,0,0,96.73,88.74,0,0,0,16.3,13,0,0,0,100,100,100,0,21,42.2,0,91.9,72.21,0,0,0,34.63,0,7.9,7.9,80.1,No Data,No Data,1567.25,1528.55,0,0,2721.78,2044.55
6/25/2022,21:00:00,75.98,48.38,54.63,0,733.65,460.27,0,0,0,330,0.45,254,0.55,0,0,0,96.79,88.66,0,0,0,16.5,13,0,0,0,100,82.69,82.69,0,12,24.7,0,92.15,74.25,0,0,0,42.78,0,14.8,14.8,81.75,No Data,No Data,1566.96,1528.14,0,0,2726.46,2103.69
6/25/2022,22:00:00,74.67,49.74,53.83,0,543.06,0,0,0,0,262,0.48,0,0,0,0,0,73.53,0,0,0,0,7.4,0,0,0,0,100,83.67,83.67,0,12,25.6,0,86.86,0,0,0,0,43.72,0,14.9,14.9,79.66,No Data,No Data,1181.18,0,0,0,2603.52,0
6/25/2022,23:00:00,74.11,49.32,53.08,0,485.81,0,0,0,0,255,0.52,0,0,0,0,0,73.53,0,0,0,0,7.4,0,0,0,0,100,100,100,0,21,41.9,0,77.15,0,0,0,0,49.81,0,22,22,80.96,No Data,No Data,1179.74,0,0,0,2286.76,0
6/26/2022,0:00:00,74.13,49.28,52.72,0,452.54,0,0,0,0,251,0.55,0,0,0,0,0,73.53,0,0,0,0,7.4,0,0,0,0,100,100,0,0,21,0,0,74.92,0,0,0,0,49.3,0,21.6,21.6,81.39,No Data,No Data,1178.63,0,0,0,2165.03,0
6/26/2022,1:00:00,73.89,47.14,52.16,0,418.48,0,0,0,0,242,0.58,0,0,0,0,0,73.48,0,0,0,0,7.4,0,0,0,0,100,69.98,0,0,7,0,0,72.61,0,0,0,0,21.07,0,5.1,5.1,81.32,No Data,No Data,1180.32,0,0,0,2094.82,0
6/26/2022,2:00:00,72.53,TIME (0),TIME (0),0,371.72,0,0,0,0,225,0.61,0,0,0,0,0,73.5,0,0,0,0,7.4,0,0,0,0,100,72.75,0,0,8,0,0,72.89,0,0,0,0,0,0,5.1,5.1,80.74,No Data,No Data,1180.08,0,0,0,2106.47,0
6/26/2022,3:00:00,71.62,46.37,51.37,0,300.3,0,0,0,0,203,0.68,0,0,0,0,0,73.53,0,0,0,0,7.4,0,0,0,0,100,88.84,0,0,14,0,0,72.04,0,0,0,0,0,0,5.1,5,81.1,No Data,No Data,1179.26,0,0,0,2073,0
6/26/2022,4:00:00,70.6,46.41,51.08,0,322.68,0,0,0,0,212,0.66,0,0,0,0,0,73.5,0,0,0,0,7.4,0,0,0,0,100,81.74,0,0,11,0,0,70.64,0,0,0,0,0,0,5,5,81,No Data,No Data,1179.35,0,0,0,2019.89,0
6/26/2022,5:00:00,69.68,46.14,50.7,0,290.43,0,0,0,0,204,0.7,0,0,0,0,0,73.5,0,0,0,0,7.3,0,0,0,0,100,100,0,0,21,0,0,64.31,0,0,0,0,0,0,5.1,5.1,82.51,No Data,No Data,1179.64,0,0,0,1802.1,0
6/26/2022,6:00:00,68.57,46.17,50.34,0,276.64,0,0,0,0,187,0.68,0,0,0,0,0,73.5,0,0,0,0,7.4,0,0,0,0,100,61.95,0,0,5,0,0,64.32,0,0,0,0,0,0,5.1,5.1,79.27,No Data,No Data,1180.12,0,0,0,1801.81,0
6/26/2022,7:00:00,68.22,46.54,52.12,0,343.88,0,0,0,0,210,0.61,0,0,0,0,0,73.54,0,0,0,0,7.3,0,0,0,0,100,72.08,0,0,8,0,0,64.34,0,0,0,0,0,0,5.1,5.1,79.88,No Data,No Data,1179.64,0,0,0,1802.76,0
6/26/2022,8:00:00,71.46,47.2,53.42,0,421.26,0,0,0,0,246,0.58,0,0,0,0,0,73.47,0,0,0,0,7.4,0,0,0,0,100,100,0,0,20,0,0,78.57,0,0,0,0,3.88,0,5.2,5.2,82.36,No Data,No Data,1180.8,0,0,0,2288.65,0
6/26/2022,9:00:00,74.68,49.71,54.14,0,464.5,0,0,0,0,266,0.57,0,0,0,0,0,73.47,0,0,0,0,7.3,0,0,0,0,100,71.46,0,40,8,0,0,90.85,0,0,0,0,45.66,0,17,17,84.52,No Data,No Data,1180.41,0,0,0,2712.78,0
6/26/2022,10:00:00,74.89,47.32,55.94,629.16,930.18,0,0,320,0.51,424,0.46,0,0,0,0,90.83,96.48,0,0,0,14.1,16.2,0,0,0,0,100,83.77,83.77,39,13,25.4,95.36,93.46,0,0,0,0,62.89,0,45.2,45.2,85.96,No Data,No Data,1565.87,0,0,2691.3,2742.72,0
6/26/2022,11:00:00,75.2,46.85,55.42,629.13,791.2,0,0,310,0.49,352,0.44,0,0,0,0,91.05,96.69,0,0,0,14.2,16.5,0,0,0,0,100,87.38,87.38,39,13,28.3,85.76,91.7,0,0,0,0,54.26,0,28.6,28.6,83.05,No Data,No Data,1567.33,0,0,2408.36,2722.99,0
6/26/2022,12:00:00,77.97,47.24,55.17,706.06,808.94,0,0,345,0.49,369,0.46,0,0,0,0,90.88,96.74,0,0,0,14.1,16.4,0,0,0,0,100,87.36,87.36,39,14,28.1,95.56,92.11,0,0,0,0,62.49,0,44.4,44.4,84.67,No Data,No Data,1564.89,0,0,2717.98,2728.17,0
6/26/2022,13:00:00,81.78,47.45,55.67,708.23,820.31,0,0,350,0.49,382,0.47,0,0,0,0,91.04,96.76,0,0,0,14.2,16.4,0,0,0,0,100,89.06,89.06,39,15,29.7,95.64,92.21,0,0,0,0,62.78,0,45.2,45.2,85.93,No Data,No Data,1567.69,0,0,2723.87,2727.35,0
6/26/2022,14:00:00,80.46,47.7,55.81,715.47,828.5,0,0,355,0.5,386,0.47,0,0,0,0,91.04,96.74,0,0,0,14.1,16.4,0,0,0,0,100,92.56,92.56,39,16,33.1,95.8,92.34,0,0,0,0,62.6,0,45.3,45.3,86.07,No Data,No Data,1565.29,0,0,2722.8,2721.85,0
6/26/2022,15:00:00,84.62,47.93,56.17,763.4,854.47,0,0,378,0.5,402,0.47,0,0,0,0,91.03,96.71,0,0,0,14.2,16.5,0,0,0,0,100,98,98,38,19,38.8,95.93,92.35,0,0,0,0,64.46,0,48.9,48.9,87.22,No Data,No Data,1568.74,0,0,2722.16,2723.24,0
6/26/2022,16:00:00,85.46,48.11,56.64,831.62,885.84,0,0,413,0.5,427,0.48,0,0,0,0,90.99,96.78,0,0,0,14.2,16.6,0,0,0,0,100,82.67,82.67,38,11,23.7,95.99,92.4,0,0,0,0,65.39,0,51.1,51.1,89.02,No Data,No Data,1567.04,0,0,2714.88,2726.78,0
6/26/2022,17:00:00,86.19,48.16,56.82,872.33,921.02,0,0,422,0.48,430,0.47,0,0,0,0,91.03,96.77,0,0,0,14.2,16.3,0,0,0,0,100,90.25,90.25,38,15,30.4,95.64,92.16,0,0,0,0,64.47,0,48.4,48.4,87.3,No Data,No Data,1566.24,0,0,2722.42,2723.93,0
6/26/2022,18:00:00,86.3,48.16,56.82,852.42,909,0,0,427,0.5,440,0.48,0,0,0,0,91.06,96.81,0,0,0,14.2,16.6,0,0,0,0,100,95.69,95.69,39,18,36,95.68,92.36,0,0,0,0,64.35,0,46.9,46.9,89.28,No Data,No Data,1565.18,0,0,2724.63,2724.69,0
6/26/2022,19:00:00,84.85,49.86,55.8,818.79,832.61,0,0,411,0.5,403,0.48,0,0,0,0,91.05,96.73,0,0,0,14.3,16.3,0,0,0,0,100,92.46,92.46,12,16,33.1,95.69,92.38,0,0,0,0,63.04,0,45.7,45.7,88.81,No Data,No Data,1568.2,0,0,2722.1,2719.31,0
6/26/2022,20:00:00,80.06,51.58,57.38,1048.67,0,0,0,542,0.52,0,0,0,0,0,0,91.09,0,0,0,0,14.3,0,0,0,0,0,100,100,100,0,20,41.6,94.82,0,0,0,0,0,57.77,0,35.3,35.3,93.02,No Data,No Data,0,0,0,2726.02,0,0
6/26/2022,21:00:00,77.18,49.69,54.1,783.34,0,0,0,383,0.49,0,0,0,0,0,0,91.14,0,0,0,0,14.3,0,0,0,0,0,100,70.87,70.87,0,7,15.6,94.43,0,0,0,0,0,51.32,0,24.3,24.3,86.36,No Data,No Data,0,0,0,2728.36,0,0
6/26/2022,22:00:00,74.98,49.25,53.33,652.82,0,0,0,335,0.51,0,0,0,0,0,0,91.16,0,0,0,0,14.3,0,0,0,0,0,100,75.19,75.19,0,9,18.5,94.4,0,0,0,0,0,50.6,0,22.8,22.8,85.57,No Data,No Data,0,0,0,2727.41,0,0
6/26/2022,23:00:00,72.61,48.53,52.36,574.67,0,0,0,296,0.52,0,0,0,0,0,0,91.16,0,0,0,0,14.3,0,0,0,0,0,100,74.37,74.37,0,9,18,94.33,0,0,0,0,0,50.31,0,23,23,83.23,No Data,No Data,0,0,0,2725.96,0,0
