Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
6/27/2022,0:00:00,69.91,48.08,51.71,507.39,0,0,0,262,0.52,0,0,0,0,0,0,91.16,0,0,0,0,14.2,0,0,0,0,0,100,63.74,63.74,0,6,11.6,93.46,0,0,0,0,0,49.04,0,20.8,20.8,80.35,No Data,No Data,0,0,0,2709.79,0,0
6/27/2022,1:00:00,69.28,45.93,51.1,359.1,0,0,0,209,0.58,0,0,0,0,0,0,85.82,0,0,0,0,12,0,0,0,0,0,100,0,82.15,0,0,24.2,66.89,0,0,0,0,0,18.96,0,5.2,5.2,75.96,No Data,No Data,0,0,0,1805.92,0,0
6/27/2022,2:00:00,69.06,TIME (-1),TIME (-1),391.52,0,0,0,218,0.56,0,0,0,0,0,0,80.4,0,0,0,0,9.9,0,0,0,0,0,100,0,80.97,0,0,23.5,66.87,0,0,0,0,0,0,0,5.1,5.1,76.1,No Data,No Data,0,0,0,1799.23,0,0
6/27/2022,3:00:00,67.35,45.7,50.4,297.44,0,0,0,182,0.61,0,0,0,0,0,0,80.4,0,0,0,0,9.9,0,0,0,0,0,100,0,59.75,0,0,10.1,66.83,0,0,0,0,0,0,0,5.1,5.1,73.72,No Data,No Data,0,0,0,1801.43,0,0
6/27/2022,4:00:00,65.34,45.7,50.05,310.13,0,0,0,179,0.58,0,0,0,0,0,0,80.42,0,0,0,0,9.9,0,0,0,0,0,100,0,61.48,0,0,10.9,67.02,0,0,0,0,0,0,0,4.9,4.9,70.48,No Data,No Data,0,0,0,1800.95,0,0
6/27/2022,5:00:00,62.81,45.52,49.77,279.81,0,0,0,162,0.58,0,0,0,0,0,0,80.41,0,0,0,0,9.9,0,0,0,0,0,100,0,58.14,0,0,9.3,67.1,0,0,0,0,0,0,0,5.1,5.1,68.32,No Data,No Data,0,0,0,1797.02,0,0
6/27/2022,6:00:00,61.18,45.92,49.73,260.36,0,0,0,151,0.58,0,0,0,0,0,0,75.02,0,0,0,0,8.1,0,0,0,0,0,100,0,70.14,0,0,15.6,67.2,0,0,0,0,0,0,0,5,5,66.42,No Data,No Data,0,0,0,1800.76,0,0
6/27/2022,7:00:00,60.19,46.06,50.23,312.07,0,0,0,170,0.54,0,0,0,0,0,0,75.04,0,0,0,0,8.1,0,0,0,0,0,100,0,88.93,0,0,31,67.08,0,0,0,0,0,0,0,5.1,5.1,67.28,No Data,No Data,0,0,0,1799.13,0,0
6/27/2022,8:00:00,61.6,46.02,50.41,282.7,0,0,0,162,0.57,0,0,0,0,0,0,75.06,0,0,0,0,8.1,0,0,0,0,0,100,0,68.65,0,0,14.7,67.12,0,0,0,0,0,0,0,5,5,67.68,No Data,No Data,0,0,0,1797.69,0,0
6/27/2022,9:00:00,63.07,49.09,56.68,568.98,0,0,0,248,0.44,0,0,0,0,0,0,74.98,0,0,0,0,8.1,0,0,0,0,0,100,0,100,0,0,43.4,71.91,0,0,0,0,0,28.52,0,5.1,5.1,72.32,No Data,No Data,0,0,0,1972.42,0,0
6/27/2022,10:00:00,66.23,47.02,55.69,583.33,0,0,681.09,263,0.45,0,0,0,0,213,0.31,75.02,0,0,73.97,0,8.1,0,0,0,16.8,0,100,0,93.01,40,0,35.1,78.83,0,0,94.11,0,0,51.52,0,24.5,24.5,74.95,No Data,No Data,0,0,1209.62,2185.77,0,0
6/27/2022,11:00:00,66.99,45.63,55.18,469.12,0,0,556.3,228,0.49,0,0,0,0,152,0.27,69.78,0,0,67.64,0,6.5,0,0,0,12.9,0,100,0,80.45,40,0,23.2,68.09,0,0,93.77,0,0,37.85,0,10.1,10.1,73.18,No Data,No Data,0,0,1117.32,1802.38,0,0
6/27/2022,12:00:00,67.24,46.2,55.26,413.47,0,0,520.4,204,0.49,0,0,0,0,137,0.26,67.65,0,0,65.19,0,6,0,0,0,11.5,0,100,0,80.71,40,0,23.6,67.91,0,0,85.65,0,0,37.11,0,9.8,9.8,71.56,No Data,No Data,0,0,1075.63,1802.38,0,0
6/27/2022,13:00:00,67.64,45.92,55.45,450.55,0,0,520.62,219,0.49,0,0,0,0,139,0.27,66.67,0,0,64,0,5.7,0,0,0,10.9,0,100,0,81.69,40,0,24,67.78,0,0,84.64,0,0,36.8,0,8.9,8.9,71.92,No Data,No Data,0,0,1058.23,1800.76,0,0
6/27/2022,14:00:00,67.89,46.03,55.6,462.99,0,0,530.09,224,0.48,0,0,0,0,145,0.27,66.64,0,0,64,0,5.7,0,0,0,10.9,0,100,0,92.63,41,0,34.9,67.8,0,0,84.51,0,0,37.23,0,9.7,9.7,72.72,No Data,No Data,0,0,1055.14,1798.17,0,0
6/27/2022,15:00:00,67.34,46.22,55.6,443.24,0,0,523.44,215,0.49,0,0,0,0,139,0.27,66.65,0,0,64.01,0,5.7,0,0,0,10.9,0,100,0,72.63,41,0,17.2,67.75,0,0,84.48,0,0,36.91,0,9.1,9.1,71.85,No Data,No Data,0,0,1056.38,1800.95,0,0
6/27/2022,16:00:00,68.78,46,55.78,460.69,0,0,549.29,220,0.48,0,0,0,0,146,0.27,66.65,0,0,63.94,0,5.7,0,0,0,10.9,0,100,0,71.46,41,0,16.7,67.8,0,0,84.45,0,0,37.18,0,9.4,9.4,71.89,No Data,No Data,0,0,1057.36,1801.9,0,0
6/27/2022,17:00:00,66.34,45.87,55.38,486.06,0,0,529.02,230,0.47,0,0,0,0,138,0.26,66.63,0,0,63.99,0,5.7,0,0,0,10.9,0,100,0,68.11,39,0,14.6,67.86,0,0,84.54,0,0,36.78,0,9.3,9.3,72.14,No Data,No Data,0,0,1058.68,1798.17,0,0
6/27/2022,18:00:00,65.68,46.01,55.38,436.17,0,0,512.68,210,0.48,0,0,0,0,131,0.26,66.64,0,0,63.99,0,5.7,0,0,0,11,0,100,0,76.65,40,0,20.3,67.87,0,0,84.42,0,0,36.58,0,9.3,9.3,70.81,No Data,No Data,0,0,1058.26,1800.09,0,0
6/27/2022,19:00:00,65.36,46.34,54.99,379.98,0,0,453.34,195,0.51,0,0,0,0,121,0.27,62.67,0,0,58.38,0,4.8,0,0,0,8.4,0,100,0,80.69,41,0,23.5,67.7,0,0,79.55,0,0,35.98,0,8.4,8.4,70.41,No Data,No Data,0,0,971.13,1800.85,0,0
6/27/2022,20:00:00,64.58,45.95,56.25,390.27,0,0,467.16,197,0.5,0,0,0,0,121,0.26,58.3,0,0,53.2,0,3.9,0,0,0,6.3,0,100,0,78.6,40,0,21.5,67.61,0,0,74.81,0,0,32.51,0,6.5,6.5,70.16,No Data,No Data,0,0,883,1802.48,0,0
6/27/2022,21:00:00,63.58,50.97,57.54,532.88,0,0,0,239,0.45,0,0,0,0,0,0,64.55,0,0,0,0,5.2,0,0,0,0,0,100,0,0,0,0,0,68.55,0,0,0,0,0,33.11,0,7,7,71.78,No Data,No Data,0,0,0,1852.07,0,0
6/27/2022,22:00:00,62.04,53.17,57.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.06,No Data,No Data,0,0,0,0,0,0
6/27/2022,23:00:00,60.21,54.77,56.57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.66,No Data,No Data,0,0,0,0,0,0
6/28/2022,0:00:00,58.31,56.59,56.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.62,No Data,No Data,0,0,0,0,0,0
6/28/2022,1:00:00,56.7,57.87,56.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.55,No Data,No Data,0,0,0,0,0,0
6/28/2022,2:00:00,55.37,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.52,No Data,No Data,0,0,0,0,0,0
6/28/2022,3:00:00,53.88,59.97,56.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.62,No Data,No Data,0,0,0,0,0,0
6/28/2022,4:00:00,53.28,61.17,56.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.59,No Data,No Data,0,0,0,0,0,0
6/28/2022,5:00:00,53.13,62.19,56.73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.62,No Data,No Data,0,0,0,0,0,0
6/28/2022,6:00:00,52.91,62.81,57.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.62,No Data,No Data,0,0,0,0,0,0
6/28/2022,7:00:00,54.01,63.31,57.79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.7,No Data,No Data,0,0,0,0,0,0
6/28/2022,8:00:00,57.44,60.64,59.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100,0,56.7,0,0,9.1,0,0,0,0,0,0,0,0,0,0,65.73,No Data,No Data,0,0,0,0,0,0
6/28/2022,9:00:00,62.48,52.51,57.63,0,646.16,0,0,0,0,444,0.69,0,0,0,0,0,96.5,0,0,0,0,16.4,0,0,0,0,0,100,0,0,21,0,0,48.79,0,0,0,55.71,0,30.2,0,30.2,101.52,No Data,No Data,1566.46,0,0,0,1222.39,0
6/28/2022,10:00:00,65.52,52.46,58.41,860.27,0,0,0,410,0.48,0,0,0,0,0,0,91.13,0,0,0,0,14.3,0,0,0,0,0,71.29,0,71.29,15,0,16.3,94.65,0,0,0,0,54.87,0,29.1,0,29.1,85.68,No Data,No Data,0,0,0,2722.54,0,0
6/28/2022,11:00:00,68.03,49.96,58.23,757.2,0,0,704.72,359,0.47,0,0,0,0,277,0.39,89.92,0,0,63.76,0,13.7,0,0,0,10.8,0,0,100,100,0,21,42.3,93.23,0,0,98,0,68.16,0,57.4,0,57.4,84.52,No Data,No Data,0,0,1052.35,2613.49,0,0
6/28/2022,12:00:00,70.27,45.61,54.27,522.85,0,0,619.71,267,0.51,0,0,0,0,235,0.38,86.92,0,0,87.31,0,12.5,0,0,0,27.4,0,0,79.1,79.1,0,10,21.6,89.17,0,0,95,0,50.55,0,22.8,0,22.8,81,No Data,No Data,0,0,1416.14,2534.86,0,0
6/28/2022,13:00:00,71.4,46.13,55.92,491.89,0,0,558.58,254,0.52,0,0,0,0,192,0.34,68.69,0,0,66.16,0,6.3,0,0,0,12.2,0,0,88.63,88.63,0,15,30.3,74.39,0,0,94.33,0,38.94,0,10.5,0,10.5,78.84,No Data,No Data,0,0,1094.86,2047.84,0,0
6/28/2022,14:00:00,72.67,48.03,56.39,513.38,0,0,588.47,262,0.51,0,0,0,0,194,0.33,68.66,0,0,66.12,0,6.3,0,0,0,12.2,0,0,78.03,78.03,0,10,21,77.1,0,0,94.55,0,47.95,0,19.3,0,19.3,79.16,No Data,No Data,0,0,1096.85,2131.43,0,0
6/28/2022,15:00:00,72.84,48.87,56.8,544.08,0,0,618.53,269,0.49,0,0,0,0,206,0.33,68.64,0,0,66.19,0,6.2,0,0,0,12.2,0,0,77.48,77.48,0,10,20.5,79.65,0,0,94.56,0,49.96,0,21.9,0,22.1,78.87,No Data,No Data,0,0,1094.02,2217.08,0,0
6/28/2022,16:00:00,73.99,48.4,57.49,581.5,0,0,635.9,281,0.48,0,0,0,0,220,0.35,68.61,0,0,66.11,0,6.2,0,0,0,12.2,0,0,78.53,78.53,0,10,21.3,83.86,0,0,94.71,0,50.3,0,22.7,0,22.7,79.3,No Data,No Data,0,0,1096.24,2369.13,0,0
6/28/2022,17:00:00,75.58,50.56,57.31,583.06,0,0,630.94,285,0.49,0,0,0,0,218,0.35,68.6,0,0,66.12,0,6.2,0,0,0,12.2,0,0,91.81,91.81,0,16,33,85.88,0,0,94.81,0,63.09,0,44.2,0,44.2,80.1,No Data,No Data,0,0,1095.11,2418.99,0,0
6/28/2022,18:00:00,74.77,50.92,57.67,606.55,0,0,648.14,298,0.49,0,0,0,0,241,0.37,68.57,0,0,66.11,0,6.2,0,0,0,12.1,0,0,83.26,83.26,0,12,25.1,89.54,0,0,95.09,0,67.95,0,54.6,0,54.6,81.5,No Data,No Data,0,0,1094.31,2529.42,0,0
6/28/2022,19:00:00,74.21,48.14,57.2,604.67,0,0,635.84,302,0.5,0,0,0,0,239,0.38,68.6,0,0,66.08,0,6.2,0,0,0,12.1,0,0,81.88,81.88,0,11,23.7,89.69,0,0,95.16,0,51.58,0,24.4,0,24.4,82.22,No Data,No Data,0,0,1096.31,2540.76,0,0
6/28/2022,20:00:00,72.76,45.91,56.95,521.54,0,0,564.06,269,0.52,0,0,0,0,202,0.36,62.75,0,0,58.88,0,4.8,0,0,0,8.6,0,0,71.32,71.32,0,8,16,89.48,0,0,94.98,0,35.42,0,8,0,8,80.31,No Data,No Data,0,0,980.74,2534.25,0,0
6/28/2022,21:00:00,70.52,51.24,57.63,0,0,0,605.31,0,0,0,0,0,0,199,0.33,0,0,0,67.25,0,0,0,0,0,12.8,0,0,62.45,0,0,5,0,0,0,0,94.21,0,34.33,0,7.3,0,7.3,78.44,No Data,No Data,0,0,1111.29,0,0,0
6/28/2022,22:00:00,67.93,50.94,54.37,0,0,0,518.82,0,0,0,0,0,0,213,0.41,0,0,0,67.37,0,0,0,0,0,12.8,0,0,100,0,0,21,0,0,0,0,94.76,0,49.52,0,21.2,0,21.2,83.08,No Data,No Data,0,0,1114.62,0,0,0
6/28/2022,23:00:00,66.09,50.08,53.08,0,0,0,461.4,0,0,0,0,0,0,214,0.47,0,0,0,67.36,0,0,0,0,0,12.8,0,0,62.92,0,0,5,0,0,0,0,94.22,0,50.87,0,22.9,0,22.7,81.75,No Data,No Data,0,0,1114.12,0,0,0
6/29/2022,0:00:00,65.18,47.92,52.5,0,0,0,374.55,0,0,0,0,0,0,174,0.46,0,0,0,67.32,0,0,0,0,0,12.9,0,0,57.8,0,0,4,0,0,0,0,82.93,0,36.06,0,8.3,0,8.3,80.38,No Data,No Data,0,0,1115.58,0,0,0
6/29/2022,1:00:00,63.62,47.42,51.6,0,0,0,371.49,0,0,0,0,0,0,168,0.45,0,0,0,67.35,0,0,0,0,0,12.8,0,0,84.36,0,0,13,0,0,0,0,76.43,0,3.01,0,4.9,0,4.9,80.2,No Data,No Data,0,0,1113.69,0,0,0
6/29/2022,2:00:00,62.55,TIME (-1),TIME (-1),0,0,0,320.17,0,0,0,0,0,0,161,0.5,0,0,0,67.33,0,0,0,0,0,12.8,0,0,60.42,0,0,5,0,0,0,0,69.48,0,0,0,4.9,0,4.9,79.7,No Data,No Data,0,0,1114.54,0,0,0
6/29/2022,3:00:00,62.21,46.79,50.61,0,0,0,311.49,0,0,0,0,0,0,140,0.45,0,0,0,67.27,0,0,0,0,0,12.8,0,0,60.64,0,0,5,0,0,0,0,69.32,0,0,0,4.9,0,4.9,77.76,No Data,No Data,0,0,1117.29,0,0,0
6/29/2022,4:00:00,61.44,46.61,50.5,0,0,0,293.8,0,0,0,0,0,0,129,0.44,0,0,0,67.32,0,0,0,0,0,12.8,0,0,76.53,0,0,10,0,0,0,0,69.33,0,0,0,4.9,0,4.9,77.22,No Data,No Data,0,0,1115.04,0,0,0
6/29/2022,5:00:00,60.87,46.49,50.25,0,0,0,271.28,0,0,0,0,0,0,108,0.4,0,0,0,67.3,0,0,0,0,0,12.8,0,0,73.65,0,0,8,0,0,0,0,69,0,0,0,4.9,0,4.9,74.41,No Data,No Data,0,0,1115.29,0,0,0
6/29/2022,6:00:00,61.15,46.43,50.07,0,0,0,252.82,0,0,0,0,0,0,109,0.43,0,0,0,67.34,0,0,0,0,0,12.8,0,0,74.72,0,0,9,0,0,0,0,69.1,0,0,0,5,0,5,74.77,No Data,No Data,0,0,1113.22,0,0,0
6/29/2022,7:00:00,61.55,46.76,50.85,0,0,0,291.95,0,0,0,0,0,0,129,0.44,0,0,0,67.35,0,0,0,0,0,12.9,0,0,93.46,0,0,17,0,0,0,0,69.2,0,0,0,4.9,0,4.9,76.57,No Data,No Data,0,0,1115.33,0,0,0
6/29/2022,8:00:00,64.3,47.52,52.79,0,0,0,373.77,0,0,0,0,0,0,166,0.44,0,0,0,67.33,0,0,0,0,0,12.8,0,0,100,0,0,21,0,0,0,0,70.05,0,0.98,0,4.8,0,4.8,79.59,No Data,No Data,0,0,1116.01,0,0,0
6/29/2022,9:00:00,65.31,47.15,55.27,0,420.49,0,344.05,0,0,239,0.57,0,0,150,0.44,0,50.68,0,43.89,0,0,2.5,0,0,3.6,0,85.7,85.7,0,26,13,0,0,71.37,0,74.04,0,32.74,0,6.4,0,6.4,78.87,No Data,No Data,800.58,0,732.06,0,2020.14,0
6/29/2022,10:00:00,63.8,49.04,56.41,0,416.52,0,348.93,0,0,234,0.56,0,0,142,0.41,0,50.35,0,43.87,0,0,2.5,0,0,3.6,0,97.26,97.26,0,37,19,0,0,65.36,0,69.87,0,43.03,0,14.2,0,14.2,78.04,No Data,No Data,793.45,0,730.26,0,1798.75,0
6/29/2022,11:00:00,61.67,48.79,56.26,0,424.02,0,356.32,0,0,240,0.57,0,0,151,0.42,0,50.32,0,43.88,0,0,2.4,0,0,3.6,0,91.94,91.94,0,31,16,0,0,66.64,0,70.06,0,38.33,0,10.5,0,10.5,79.16,No Data,No Data,791.94,0,727.37,0,1849.18,0
6/29/2022,12:00:00,63.03,50.99,56.34,0,416,0,350.62,0,0,235,0.56,0,0,150,0.43,0,50.34,0,43.86,0,0,2.5,0,0,3.6,0,86.17,86.17,0,26,13,0,0,68.25,0,70.95,0,54.45,0,28.3,0,28.3,78.44,No Data,No Data,793.23,0,730.21,0,1904.07,0
6/29/2022,13:00:00,68.12,52.73,57.94,0,478.75,0,413.9,0,0,256,0.53,0,0,167,0.4,0,50.41,0,43.8,0,0,2.5,0,0,3.6,0,87.36,87.36,0,27,14,0,0,71.9,0,74.94,0,66.61,0,51.6,0,51.6,79.77,No Data,No Data,794.81,0,729.45,0,2029.67,0
6/29/2022,14:00:00,71.24,53.66,59.02,0,528.57,0,466.43,0,0,273,0.52,0,0,190,0.41,0,50.36,0,43.89,0,0,2.4,0,0,3.6,0,70.98,70.98,0,15,7,0,0,80.83,0,84.98,0,67.38,0,54.6,0,54.6,80.89,No Data,No Data,794.16,0,727.43,0,2291.66,0
6/29/2022,15:00:00,69.31,50.01,56.86,0,907.43,0,384.61,0,0,405,0.45,0,0,170,0.44,0,96.73,0,43.8,0,0,16.4,0,0,3.6,0,80.24,80.24,0,20,11,0,0,95.34,0,95.81,0,66.46,0,53,0,53,82.65,No Data,No Data,1564.42,0,729.12,0,2715.51,0
6/29/2022,16:00:00,70.89,50.08,56.71,0,866.4,0,391.71,0,0,389,0.45,0,0,185,0.47,0,96.69,0,43.87,0,0,16.5,0,0,3.6,0,88.63,88.63,0,27,14,0,0,94.27,0,95.94,0,66.28,0,50.5,0,50.5,83.26,No Data,No Data,1567.4,0,728.03,0,2717.29,0
6/29/2022,17:00:00,72.8,48.5,57.16,0,885.63,0,404.73,0,0,410,0.46,0,0,190,0.47,0,96.73,0,43.86,0,0,16.5,0,0,3.6,0,95.83,95.83,0,34,18,0,0,93.87,0,95.78,0,54.28,0,28.3,0,28.3,85.06,No Data,No Data,1564.68,0,727.7,0,2724.44,0
6/29/2022,18:00:00,75.16,47.31,56.73,0,872.03,0,380.79,0,0,400,0.46,0,0,178,0.47,0,96.67,0,43.82,0,0,16.5,0,0,3.6,0,85.98,85.98,0,26,13,0,0,96.99,0,97.87,0,42.13,0,13.3,0,13.3,84.45,No Data,No Data,1567,0,730.15,0,2755.06,0
6/29/2022,19:00:00,76.15,46.82,56.23,0,821.94,0,359.81,0,0,378,0.46,0,0,173,0.48,0,96.66,0,43.81,0,0,16.5,0,0,3.6,0,81.03,81.03,0,22,10,0,0,100,0,99.12,0,40,0,11.3,0,11.3,84.2,No Data,No Data,1567,0,729.99,0,2674.67,0
6/29/2022,20:00:00,74.89,45.56,56.59,0,833.98,0,283.45,0,0,372,0.45,0,0,140,0.49,0,96.68,0,35,0,0,16.4,0,0,1.9,0,66.52,66.52,0,12,6,0,0,94.03,0,81.59,0,35.42,0,8,0,8,82.51,No Data,No Data,1566.2,0,588.25,0,2727.09,0
6/29/2022,21:00:00,71.93,52.05,57.96,0,0,0,500.42,0,0,0,0,0,0,181,0.36,0,0,0,67.81,0,0,0,0,0,13,0,0,87.11,0,0,14,0,0,0,0,82.46,0,34.69,0,7.6,0,7.6,81.61,No Data,No Data,0,0,1115.76,0,0,0
6/29/2022,22:00:00,67.98,49.44,54.9,0,0,0,526.18,0,0,0,0,0,0,234,0.44,0,0,0,67.65,0,0,0,0,0,12.9,0,0,100,0,0,21,0,0,0,0,94.93,0,34.31,0,7.2,0,7.2,86.07,No Data,No Data,0,0,1114.87,0,0,0
6/29/2022,23:00:00,66.61,47.84,52.88,0,0,0,401.24,0,0,0,0,0,0,206,0.51,0,0,0,67.75,0,0,0,0,0,13,0,0,100,0,0,21,0,0,0,0,94.86,0,21.85,0,5.1,0,5.1,84.63,No Data,No Data,0,0,1113.44,0,0,0
6/30/2022,0:00:00,64.66,47.36,51.85,0,0,0,335.27,0,0,0,0,0,0,173,0.52,0,0,0,67.66,0,0,0,0,0,12.9,0,0,63.33,0,0,6,0,0,0,0,79.24,0,9.71,0,4.9,0,4.9,82.51,No Data,No Data,0,0,1115.47,0,0,0
6/30/2022,1:00:00,63.75,47.07,51.19,0,0,0,308.55,0,0,0,0,0,0,152,0.49,0,0,0,67.75,0,0,0,0,0,13,0,0,53.96,0,0,3,0,0,0,0,70.64,0,0,0,4.8,0,4.8,81.75,No Data,No Data,0,0,1111.9,0,0,0
6/30/2022,2:00:00,62.82,46.71,50.76,0,0,0,271.66,0,0,0,0,0,0,112,0.41,0,0,0,67.67,0,0,0,0,0,12.9,0,0,51.31,0,0,3,0,0,0,0,68.9,0,0,0,4.8,0,4.8,75.42,No Data,No Data,0,0,1114.94,0,0,0
6/30/2022,3:00:00,61.86,46.59,50.38,0,0,0,273.65,0,0,0,0,0,0,141,0.52,0,0,0,67.67,0,0,0,0,0,12.9,0,0,100,0,0,21,0,0,0,0,69.54,0,0,0,4.9,0,4.9,81.18,No Data,No Data,0,0,1114.4,0,0,0
6/30/2022,4:00:00,60.71,46.54,50.09,0,0,0,260.78,0,0,0,0,0,0,124,0.48,0,0,0,67.68,0,0,0,0,0,12.9,0,0,65.54,0,0,6,0,0,0,0,69.19,0,0,0,4.8,0,4.8,78.48,No Data,No Data,0,0,1115.26,0,0,0
6/30/2022,5:00:00,60.65,46.31,49.95,0,0,0,253.74,0,0,0,0,0,0,115,0.45,0,0,0,67.65,0,0,0,0,0,12.9,0,0,54.06,0,0,3,0,0,0,0,69.06,0,0,0,4.9,0,4.9,76.39,No Data,No Data,0,0,1114.94,0,0,0
6/30/2022,6:00:00,61.91,46.36,49.87,0,0,0,245.09,0,0,0,0,0,0,125,0.51,0,0,0,67.6,0,0,0,0,0,12.9,0,0,86.74,0,0,14,0,0,0,0,69.1,0,0,0,4.8,0,4.8,76.89,No Data,No Data,0,0,1116.9,0,0,0
6/30/2022,7:00:00,63.37,46.59,50.45,0,0,0,277.74,0,0,0,0,0,0,128,0.46,0,0,0,67.67,0,0,0,0,0,12.9,0,0,100,0,0,21,0,0,0,0,69.22,0,0,0,5,0,5,78.37,No Data,No Data,0,0,1114.79,0,0,0
6/30/2022,8:00:00,64.64,47.55,52.57,0,0,0,373.2,0,0,0,0,0,0,184,0.49,0,0,0,67.69,0,0,0,0,0,12.9,0,0,100,0,0,22,0,0,0,0,69.46,0,0.14,0,4.9,0,4.9,81.18,No Data,No Data,0,0,1114.72,0,0,0
6/30/2022,9:00:00,66.72,47.92,56.08,0,0,329.01,290.59,0,0,0,0,212,0.64,127,0.44,0,0,43.87,37.97,0,0,0,1.7,0,2.4,0,0,38.4,38.4,0,1,3,0,0,64.51,69.27,0,28.06,0,4.9,0,4.9,77.25,No Data,No Data,0,705.23,632.41,0,0,1748.83
6/30/2022,10:00:00,67.92,51.6,57.9,0,0,397.47,375.93,0,0,0,0,228,0.57,149,0.4,0,0,43.52,37.8,0,0,0,1.6,0,2.3,0,0,61.03,61.03,0,5,10.4,0,0,65.53,69.37,0,45.56,0,17,0,17,76.57,No Data,No Data,0,694.92,633.1,0,0,1799.51
6/30/2022,11:00:00,69.18,51.54,58.95,0,0,419.59,404.63,0,0,0,0,237,0.56,159,0.39,0,0,43.58,37.8,0,0,0,1.6,0,2.4,0,0,83.61,83.61,0,12,25.3,0,0,69.17,69.7,0,48.47,0,20.2,0,20.2,77.4,No Data,No Data,0,691.15,633.29,0,0,1933.16
6/30/2022,12:00:00,70.95,46.79,55.49,0,0,735.54,483.64,0,0,0,0,328,0.45,177,0.37,0,0,90.76,65.03,0,0,0,13.9,0,11.5,0,0,94.68,94.68,0,17,36.2,0,0,93.54,94.69,0,54.1,0,27.9,0,27.9,80.49,No Data,No Data,0,1567.58,1073.07,0,0,2729.56
6/30/2022,13:00:00,73.45,47.42,56.61,0,0,637.73,457.94,0,0,0,0,292,0.46,176,0.4,0,0,90.73,65.09,0,0,0,13.9,0,11.5,0,0,79.73,79.73,0,10,21.9,0,0,93.53,94.35,0,39.07,0,10.8,0,10.8,80.89,No Data,No Data,0,1565.58,1072.37,0,0,2724.57
6/30/2022,14:00:00,76.89,50.92,58.01,0,0,710.94,498.17,0,0,0,0,323,0.45,195,0.39,0,0,90.57,65.11,0,0,0,13.8,0,11.5,0,0,84.46,84.46,0,12,25.7,0,0,93.88,95.17,0,65.99,0,49.7,0,49.7,84.06,No Data,No Data,0,1569.43,1074.11,0,0,2723.43
6/30/2022,15:00:00,76.77,49.48,56.73,0,0,842.46,558.29,0,0,0,0,404,0.48,245,0.44,0,0,90.89,65,0,0,0,13.9,0,11.5,0,0,77.22,77.22,0,10,19.1,0,0,93.89,95.34,0,68.42,0,56.5,0,56.5,86.9,No Data,No Data,0,1562.24,1073.52,0,0,2723.49
6/30/2022,16:00:00,75.83,49.34,56.52,0,0,829.19,562.16,0,0,0,0,398,0.48,246,0.44,0,0,90.74,65.01,0,0,0,13.8,0,11.5,0,0,77.14,77.14,0,10,19.9,0,0,93.78,95.31,0,68.09,0,56.3,0,56.3,86.94,No Data,No Data,0,1566.82,1072.7,0,0,2723.43
6/30/2022,17:00:00,75.52,49.4,56.48,0,0,841.17,563.03,0,0,0,0,403,0.48,242,0.43,0,0,90.86,65.03,0,0,0,14,0,11.5,0,0,79.53,79.53,0,11,21.5,0,0,93.82,95.31,0,67.93,0,54.2,0,54.2,87.12,No Data,No Data,0,1564.39,1072.22,0,0,2722.42
6/30/2022,18:00:00,75.32,49.59,56.66,0,0,842.8,571.88,0,0,0,0,408,0.48,253,0.44,0,0,90.76,65.06,0,0,0,13.9,0,11.5,0,0,87.91,87.91,0,14,28.8,0,0,93.77,95.35,0,68.4,0,56.2,0,56.2,87.84,No Data,No Data,0,1564.39,1072.18,0,0,2723.11
6/30/2022,19:00:00,75.82,49.48,56.73,0,0,854,568.61,0,0,0,0,422,0.49,262,0.46,0,0,90.69,65.02,0,0,0,13.8,0,11.4,0,0,96.03,96.03,0,18,37.1,0,0,94.03,95.51,0,67.49,0,54.8,0,54.8,89.35,No Data,No Data,0,1572.14,1072.33,0,0,2724.88
6/30/2022,20:00:00,77.02,48.91,56.55,0,0,855.18,579.87,0,0,0,0,423,0.49,272,0.47,0,0,90.79,65.06,0,0,0,13.9,0,11.5,0,0,96.33,96.33,0,18,37.4,0,0,93.99,95.51,0,63.8,0,45.7,0,45.7,89.53,No Data,No Data,0,1564.28,1070.51,0,0,2719.44
6/30/2022,21:00:00,77.55,54.03,58.32,0,0,0,620.81,0,0,0,0,0,0,245,0.39,0,0,0,67.74,0,0,0,0,0,12.9,0,0,0,53.09,0,0,6.8,0,0,0,94.67,0,60.69,0,40.1,0,40.1,85.32,No Data,No Data,0,0,1114.47,0,0,0
6/30/2022,22:00:00,77.02,50.04,54.21,0,0,0,705.5,0,0,0,0,0,0,298,0.42,0,0,0,93.85,0,0,0,0,0,33.8,0,0,0,36.63,0,0,2.5,0,0,0,94.62,0,53.24,0,26.3,0,26.3,85.68,No Data,No Data,0,0,1500.56,0,0,0
6/30/2022,23:00:00,76.04,47.6,52.3,0,0,0,506.14,0,0,0,0,0,0,193,0.38,0,0,0,93.7,0,0,0,0,0,33.8,0,0,0,33.74,0,0,2,0,0,0,94.01,0,42.62,0,13.6,0,13.6,80.1,No Data,No Data,0,0,1499.45,0,0,0
7/1/2022,0:00:00,74.77,46.01,51.48,0,0,0,500.65,0,0,0,0,0,0,181,0.36,0,0,0,93.66,0,0,0,0,0,33.7,0,0,0,30,0,0,1.5,0,0,0,93.81,0,17.4,0,4.9,0,4.9,79.16,No Data,No Data,0,0,1498.73,0,0,0
7/1/2022,1:00:00,75.33,46.16,51.04,0,0,0,371.51,0,0,0,0,0,0,140,0.38,0,0,0,87.92,0,0,0,0,0,28.1,0,0,0,42.52,0,0,3.7,0,0,0,77.11,0,0,0,4.9,0,4.9,76.06,No Data,No Data,0,0,1425.31,0,0,0
7/1/2022,2:00:00,74.43,46.05,51.08,0,0,0,386.73,0,0,0,0,0,0,147,0.38,0,0,0,87.92,0,0,0,0,0,28,0,0,0,61.01,0,0,10.4,0,0,0,79.54,0,0,0,4.9,0,4.9,76.28,No Data,No Data,0,0,1423.92,0,0,0
7/1/2022,3:00:00,74.9,46.04,50.9,0,0,0,393.26,0,0,0,0,0,0,158,0.4,0,0,0,87.93,0,0,0,0,0,28,0,0,0,91.42,0,0,32.8,0,0,0,71.35,0,0,0,4.9,0,4.9,76.93,No Data,No Data,0,0,1423.17,0,0,0
7/1/2022,4:00:00,73.24,46.01,50.67,0,0,0,354.6,0,0,0,0,0,0,147,0.41,0,0,0,87.9,0,0,0,0,0,27.9,0,0,0,84.08,0,0,25.8,0,0,0,71.42,0,0,0,4.9,0,4.9,77.47,No Data,No Data,0,0,1423.7,0,0,0
7/1/2022,5:00:00,72.95,46.19,50.7,0,0,0,341.71,0,0,0,0,0,0,141,0.41,0,0,0,85.24,0,0,0,0,0,25.6,0,0,0,88.35,0,0,29.7,0,0,0,69.05,0,0,0,4.9,0,4.9,77.25,No Data,No Data,0,0,1384.08,0,0,0
7/1/2022,6:00:00,71.62,46.16,50.83,0,0,0,363.19,0,0,0,0,0,0,132,0.36,0,0,0,85.17,0,0,0,0,0,25.5,0,0,0,54.47,0,0,7.5,0,0,0,68.68,0,0,0,4.9,0,4.9,74.05,No Data,No Data,0,0,1384.83,0,0,0
7/1/2022,7:00:00,71.68,46.82,52.81,0,0,0,481.71,0,0,0,0,0,0,166,0.34,0,0,0,85.22,0,0,0,0,0,25.6,0,0,0,84.51,0,0,26.2,0,0,0,82.48,0,0.77,0,5,0,5,77.43,No Data,No Data,0,0,1385.34,0,0,0
7/1/2022,8:00:00,73.07,45.37,53.42,458.82,0,0,129.58,236,0.51,0,0,0,0,91,0.7,89.16,0,0,64.82,0,13.3,0,0,0,11.5,0,64.1,0,64.1,11,0,12,67.34,0,0,71.37,0,3.84,0,4.9,0,4.9,74.95,No Data,No Data,0,0,1075.22,1792.32,0,0
7/1/2022,9:00:00,76.18,45.49,56.3,709.02,0,0,313.47,314,0.44,0,0,0,0,139,0.44,91.26,0,0,64.72,0,14.3,0,0,0,11.4,0,93.83,0,93.83,33,0,35.3,94.35,0,0,70.18,0,34.2,0,7.3,0,7.3,77.61,No Data,No Data,0,0,1074.3,2707.57,0,0
7/1/2022,10:00:00,77.5,45.4,55.83,622.93,0,0,539.79,295,0.47,0,0,0,0,194,0.36,91.26,0,0,64.72,0,14.3,0,0,0,11.4,0,87.56,0,87.56,27,0,28.6,96.56,0,0,95.13,0,44.08,0,15.7,0,15.7,79.84,No Data,No Data,0,0,1072.85,2723.37,0,0
7/1/2022,11:00:00,78.12,46.32,55.69,688.43,0,0,535.17,322,0.47,0,0,0,0,198,0.37,91.22,0,0,64.65,0,14.3,0,0,0,11.3,0,79.43,0,79.43,19,0,21.5,96.1,0,0,95.02,0,45.91,0,17.6,0,17.6,81,No Data,No Data,0,0,1073.67,2721.53,0,0
7/1/2022,12:00:00,76.91,45.57,55.98,711.85,0,0,478.33,334,0.47,0,0,0,0,183,0.38,91.27,0,0,64.73,0,14.3,0,0,0,11.4,0,89.55,0,89.55,29,0,30.6,96.12,0,0,95.06,0,38.88,0,10.7,0,10.7,81.46,No Data,No Data,0,0,1072.81,2728.61,0,0
7/1/2022,13:00:00,77.3,47.19,55.98,770.04,0,0,563.52,366,0.48,0,0,0,0,229,0.41,91.19,0,0,64.65,0,14.4,0,0,0,11.3,0,92.99,0,92.99,31,0,33.7,96.12,0,0,95.19,0,45.13,0,16.5,0,16.5,84.45,No Data,No Data,0,0,1073.52,2719.63,0,0
7/1/2022,14:00:00,81.49,49.9,57.2,816.08,0,0,584.4,394,0.48,0,0,0,0,245,0.42,91.16,0,0,64.62,0,14.3,0,0,0,11.3,0,97.71,0,97.71,37,0,38.7,96.28,0,0,95.41,0,65.13,0,49.8,0,49.8,86.54,No Data,No Data,0,0,1073.15,2720.33,0,0
7/1/2022,15:00:00,84.16,49.81,57.7,889.31,0,0,629.3,437,0.49,0,0,0,0,276,0.44,91.14,0,0,64.58,0,14.2,0,0,0,11.3,0,99.77,0,99.77,38,0,41,96.26,0,0,95.61,0,66.77,0,52.7,0,52.7,88.7,No Data,No Data,0,0,1076.22,2725.58,0,0
7/1/2022,16:00:00,84.23,48.74,56.73,969.09,0,0,674.23,499,0.51,0,0,0,0,307,0.46,91.3,0,0,64.61,0,14.4,0,0,0,11.3,0,82.33,0,82.33,21,0,23.8,96.38,0,0,95.66,0,67.33,0,53.2,0,53.2,89.46,No Data,No Data,0,0,1071.15,2723.24,0,0
7/1/2022,17:00:00,84.1,48.51,56.52,941.23,0,0,661.63,467,0.5,0,0,0,0,285,0.43,91.29,0,0,64.55,0,14.4,0,0,0,11.3,0,68.39,0,68.39,13,0,14,96.35,0,0,95.5,0,66.92,0,52.7,0,52.7,87.04,No Data,No Data,0,0,1073.37,2726.91,0,0
7/1/2022,18:00:00,83.65,54.5,58.73,0,0,0,861.93,0,0,0,0,0,0,399,0.46,0,0,0,94.14,0,0,0,0,0,34.2,0,59.09,0,0,8,0,0,0,0,0,95.33,0,67.43,0,54,0,54,91.65,No Data,No Data,0,0,1499.11,0,0,0
7/1/2022,19:00:00,82.5,58.75,63.18,0,0,0,917.14,0,0,0,0,0,0,398,0.43,0,0,0,94.62,0,0,0,0,0,34.9,0,98.49,0,0,36,0,0,0,0,0,95.21,0,68.04,0,55.5,0,55.5,91.87,No Data,No Data,0,0,1501.94,0,0,0
7/1/2022,20:00:00,81.03,58.47,63.21,0,0,0,947.21,0,0,0,0,0,0,398,0.42,0,0,0,94.62,0,0,0,0,0,34.9,0,75.43,0,0,16,0,0,0,0,0,94.82,0,64.96,0,47.6,0,47.6,88.95,No Data,No Data,0,0,1500.17,0,0,0
7/1/2022,21:00:00,79.41,56.43,61.23,0,0,0,884.96,0,0,0,0,0,0,392,0.44,0,0,0,94.68,0,0,0,0,0,34.9,0,80.82,0,0,20,0,0,0,0,0,95.47,0,61.25,0,40.2,0,40.2,91.26,No Data,No Data,0,0,1499.95,0,0,0
7/1/2022,22:00:00,78.18,50.32,54.82,0,0,0,724.96,0,0,0,0,0,0,325,0.45,0,0,0,93.93,0,0,0,0,0,34.2,0,78.11,0,0,18,0,0,0,0,0,95.12,0,54.4,0,28.3,0,28.3,89.1,No Data,No Data,0,0,1500.35,0,0,0
7/1/2022,23:00:00,76.76,49.2,52.63,0,0,0,576.18,0,0,0,0,0,0,244,0.42,0,0,0,93.96,0,0,0,0,0,34.1,0,72.31,0,0,15,0,0,0,0,0,95.96,0,52.69,0,25.7,0,25.7,85.6,No Data,No Data,0,0,1501.04,0,0,0
7/2/2022,0:00:00,75.29,47.28,52.02,0,0,0,471.45,0,0,0,0,0,0,196,0.42,0,0,0,93.81,0,0,0,0,0,33.9,0,71.44,0,0,15,0,0,0,0,0,94.44,0,40.46,0,12,0,12,82.29,No Data,No Data,0,0,1502.02,0,0,0
7/2/2022,1:00:00,70.5,46.55,51.4,0,0,0,455.98,0,0,0,0,0,0,191,0.42,0,0,0,93.75,0,0,0,0,0,33.9,0,66.3,0,0,12,0,0,0,0,0,94.54,0,34.69,0,7.4,0,7.4,80.06,No Data,No Data,0,0,1501.36,0,0,0
7/2/2022,2:00:00,70.77,TIME (0),TIME (0),0,0,0,359.07,0,0,0,0,0,0,166,0.46,0,0,0,89.54,0,0,0,0,0,29.5,0,50.74,0,0,5,0,0,0,0,0,77.29,0,28.02,0,5,0,5,79.84,No Data,No Data,0,0,1442.23,0,0,0
7/2/2022,3:00:00,68.83,45.81,50.22,0,0,0,409.83,0,0,0,0,0,0,150,0.37,0,0,0,88.04,0,0,0,0,0,28.1,0,57.83,0,0,8,0,0,0,0,0,75.88,0,14.59,0,4.9,0,4.9,75.6,No Data,No Data,0,0,1423.95,0,0,0
7/2/2022,4:00:00,67.49,45.72,49.82,0,0,0,314.67,0,0,0,0,0,0,106,0.34,0,0,0,85.24,0,0,0,0,0,25.5,0,59.69,0,0,9,0,0,0,0,0,68.75,0,0,0,5.1,0,5.1,71.64,No Data,No Data,0,0,1384.19,0,0,0
7/2/2022,5:00:00,64.12,45.85,49.93,0,0,0,333.27,0,0,0,0,0,0,89,0.27,0,0,0,85.34,0,0,0,0,0,25.6,0,61.55,0,0,10,0,0,0,0,0,68.33,0,0,0,4.9,0,4.9,68.36,No Data,No Data,0,0,1384.28,0,0,0
7/2/2022,6:00:00,61.99,45.71,49.5,0,0,0,260.29,0,0,0,0,0,0,74,0.28,0,0,0,82.52,0,0,0,0,0,23.2,0,62.88,0,0,10,0,0,0,0,0,68.4,0,0,0,5,0,5,67.24,No Data,No Data,0,0,1345.42,0,0,0
7/2/2022,7:00:00,62.29,46.09,50,0,0,0,313.06,0,0,0,0,0,0,90,0.29,0,0,0,81.25,0,0,0,0,0,22.2,0,85.89,0,0,26,0,0,0,0,0,68.47,0,0,0,5,0,5,68.5,No Data,No Data,0,0,1325.66,0,0,0
7/2/2022,8:00:00,66.25,45.69,52.02,160.41,0,321.82,0,130,0.81,0,0,172,0.53,0,0,45.96,0,90.95,0,0,1.8,0,14,0,0,0,0,90,90,0,16,32.3,69.39,0,67.78,0,0,1.37,0,5,0,5,68.07,No Data,No Data,0,1566.13,0,1813.06,0,1810.01
7/2/2022,9:00:00,69.89,47.66,55.18,172.17,0,480.49,0,133,0.77,0,0,212,0.44,0,0,44.77,0,90.73,0,0,1.7,0,13.9,0,0,0,0,91.73,91.73,0,16,33.6,67.7,0,66.22,0,0,33.32,0,6.9,0,6.9,70.12,No Data,No Data,0,1568.27,0,1802.38,0,1800.28
7/2/2022,10:00:00,74.53,50.25,57.63,457.1,0,535.76,0,217,0.47,0,0,231,0.43,0,0,90.79,0,90.49,0,0,14.1,0,13.7,0,0,0,0,100,100,0,21,42.7,68.82,0,71.64,0,0,50.64,0,22.7,0,22.7,75.81,No Data,No Data,0,1566.06,0,1835.72,0,1994.83
7/2/2022,11:00:00,76.94,50.48,58.42,508.2,0,571.77,0,239,0.47,0,0,250,0.44,0,0,90.84,0,90.61,0,0,14.1,0,13.8,0,0,0,0,94.51,94.51,0,17,35.7,71.49,0,72.94,0,0,48.13,0,19.9,0,19.9,78.04,No Data,No Data,0,1569.65,0,1937.35,0,2037.38
7/2/2022,12:00:00,79.72,45.15,55.72,711.71,0,474.83,0,312,0.44,0,0,227,0.48,0,0,91.21,0,90.95,0,0,14.3,0,14,0,0,0,0,59.39,59.39,0,5,9.3,94.74,0,85.26,0,0,39.29,0,11.1,0,11.1,76.39,No Data,No Data,0,1568.09,0,2724.25,0,2491.61
7/2/2022,13:00:00,81.99,45.44,55.9,701.54,0,451.48,0,312,0.44,0,0,234,0.52,0,0,91.17,0,90.98,0,0,14.3,0,13.9,0,0,0,0,83.63,83.63,0,12,25.3,94.67,0,71.1,0,0,38.91,0,10.7,0,10.7,78.22,No Data,No Data,0,1566.09,0,2714.69,0,1962.7
7/2/2022,14:00:00,81.3,44.97,55.26,708.26,0,736.07,0,327,0.46,0,0,326,0.44,0,0,91.16,0,90.76,0,0,14.3,0,13.9,0,0,0,69.22,69.22,69.22,14,7,14.6,94.96,0,92.74,0,0,49.92,0,22.5,0,22.5,80.92,No Data,No Data,0,1567.14,0,2723.68,0,2716.33
7/2/2022,15:00:00,82.04,45.56,56.73,787.9,0,523.78,0,348,0.44,0,0,252,0.48,0,0,91.16,0,90.85,0,0,14.3,0,14,0,0,0,88.2,88.2,88.2,27,14,29.4,94.53,0,77.92,0,0,40.5,0,11.9,0,11.9,79.45,No Data,No Data,0,1568.12,0,2720.9,0,2234.8
7/2/2022,16:00:00,82.91,47.51,55.29,652.71,0,741.31,0,303,0.46,0,0,327,0.44,0,0,91.14,0,90.88,0,0,14.3,0,14,0,0,0,87.4,87.4,87.4,27,14,28.9,94.81,0,92.95,0,0,65.19,0,48.3,0,48.3,80.1,No Data,No Data,0,1563.66,0,2727.35,0,2723.43
7/2/2022,17:00:00,82.82,47.49,55.47,671.18,0,776.14,0,306,0.46,0,0,336,0.43,0,0,91.13,0,90.82,0,0,14.3,0,14,0,0,0,72.85,72.85,72.85,16,8,17.1,94.77,0,92.82,0,0,65.99,0,51.2,0,51.2,79.45,No Data,No Data,0,1569.46,0,2726.59,0,2727.09
7/2/2022,18:00:00,81.79,46.61,55.58,681.64,0,778.82,0,316,0.46,0,0,343,0.44,0,0,91.1,0,90.86,0,0,14.3,0,13.9,0,0,0,65.52,65.52,65.52,12,6,12.5,94.9,0,93.06,0,0,56.42,0,31.7,0,31.7,81.03,No Data,No Data,0,1566.35,0,2727.03,0,2722.29
7/2/2022,19:00:00,80.07,45.52,55.8,756.02,0,418.84,0,345,0.46,0,0,238,0.57,0,0,91.16,0,90.94,0,0,14.3,0,13.9,0,0,0,0,88.54,88.54,0,15,30.2,95.08,0,69.5,0,0,38.17,0,9.9,0,9.9,81.43,No Data,No Data,0,1566.49,0,2717.54,0,1904.07
7/2/2022,20:00:00,78.14,45.02,56.59,675.9,0,532.11,0,319,0.47,0,0,263,0.49,0,0,91.19,0,90.9,0,0,14.3,0,14,0,0,0,0,95.23,95.23,0,18,37.1,95.37,0,83.21,0,0,45.08,0,16.3,0,16.3,80.78,No Data,No Data,0,1568.23,0,2725.58,0,2379.14
7/2/2022,21:00:00,76.21,48.06,55.15,2.86,0,485.62,0,0,0,0,0,262,0.54,0,0,59.39,0,74.51,0,0,4.1,0,7.8,0,0,0,0,76.71,76.71,0,10,19.9,100,0,67.03,0,0,33.75,0,7,0,7,78.48,No Data,No Data,0,1276.51,0,1368.78,0,1857.45
7/2/2022,22:00:00,73.74,48.65,52.75,0,0,438.62,0,0,0,0,0,237,0.54,0,0,0,0,69.49,0,0,0,0,6.3,0,0,0,0,86.2,0,0,14,0,0,0,75.46,0,0,43.17,0,14,0,14,78.44,No Data,No Data,0,1180.27,0,0,0,2168.53
7/2/2022,23:00:00,71.73,48.47,52.47,0,0,407.23,0,0,0,0,0,228,0.56,0,0,0,0,69.53,0,0,0,0,6.4,0,0,0,0,66.4,0,0,6,0,0,0,68.02,0,0,39.64,0,10.9,0,10.9,78.22,No Data,No Data,0,1177.33,0,0,0,1915.89
7/3/2022,0:00:00,69.22,46.76,51.78,0,0,370.53,0,0,0,0,0,215,0.58,0,0,0,0,69.57,0,0,0,0,6.4,0,0,0,0,71.33,0,0,8,0,0,0,65.04,0,0,19.44,0,4.8,0,4.8,77.14,No Data,No Data,0,1179.02,0,0,0,1806.87
7/3/2022,1:00:00,67.51,46.36,50.86,0,0,315.55,0,0,0,0,0,191,0.61,0,0,0,0,69.55,0,0,0,0,6.4,0,0,0,0,86.92,0,0,14,0,0,0,64.87,0,0,0,0,5,0,5,75.74,No Data,No Data,0,1180.03,0,0,0,1799.23
7/3/2022,2:00:00,65.46,46.24,50.49,0,0,301.34,0,0,0,0,0,184,0.61,0,0,0,0,69.55,0,0,0,0,6.3,0,0,0,0,84.73,0,0,13,0,0,0,64.88,0,0,0,0,5,0,5,75.24,No Data,No Data,0,1179.84,0,0,0,1798.27
7/3/2022,3:00:00,63.73,46.12,50.16,0,0,283.63,0,0,0,0,0,174,0.61,0,0,0,0,69.57,0,0,0,0,6.4,0,0,0,0,82.68,0,0,13,0,0,0,64.83,0,0,0,0,4.9,0,4.9,72.93,No Data,No Data,0,1179.69,0,0,0,1800.37
7/3/2022,4:00:00,61.18,45.94,49.93,0,0,267.21,0,0,0,0,0,161,0.6,0,0,0,0,69.58,0,0,0,0,6.4,0,0,0,0,59.41,0,0,5,0,0,0,64.94,0,0,0,0,4.8,0,4.8,70.3,No Data,No Data,0,1180.27,0,0,0,1799.9
7/3/2022,5:00:00,59.46,45.91,49.64,0,0,263.47,0,0,0,0,0,155,0.59,0,0,0,0,69.5,0,0,0,0,6.3,0,0,0,0,59.54,0,0,5,0,0,0,64.99,0,0,0,0,4.9,0,4.9,68.79,No Data,No Data,0,1182.15,0,0,0,1800.85
7/3/2022,6:00:00,58.75,45.72,49.35,0,0,232.55,0,0,0,0,0,145,0.62,0,0,0,0,69.53,0,0,0,0,6.3,0,0,0,0,76.22,0,0,10,0,0,0,65.01,0,0,0,0,4.8,0,4.8,67.82,No Data,No Data,0,1179.98,0,0,0,1796.93
7/3/2022,7:00:00,59.48,45.74,49.5,0,0,238,0,0,0,0,0,142,0.6,0,0,0,0,69.59,0,0,0,0,6.4,0,0,0,0,86.92,0,0,14,0,0,0,64.74,0,0,0,0,4.9,0,4.9,66.42,No Data,No Data,0,1179.93,0,0,0,1799.13
7/3/2022,8:00:00,62.86,46.12,50.5,0,0,283.23,0,0,0,0,0,162,0.57,0,0,0,0,69.56,0,0,0,0,6.4,0,0,0,0,92.84,0,0,17,0,0,0,64.89,0,0,0,0,4.9,0,4.9,68.61,No Data,No Data,0,1178.82,0,0,0,1800.66
7/3/2022,9:00:00,65.51,46.67,52.09,0,0,361.8,0,0,0,0,0,195,0.54,0,0,0,0,69.53,0,0,0,0,6.4,0,0,0,0,88.97,0,0,15,0,0,0,64.79,0,0,0,0,4.9,0,4.9,72.14,No Data,No Data,0,1179.31,0,0,0,1797.69
7/3/2022,10:00:00,68.37,45.47,56.26,0,0,789.46,536.53,0,0,0,0,322,0.41,212,0.4,0,0,90.75,61.43,0,0,0,13.9,0,9.6,0,93.35,93.35,0,33,17,0,0,0,92.24,84.2,0,43.87,0,14.9,0,14.9,77.36,No Data,No Data,0,1566.35,1021.1,0,0,2707.63
7/3/2022,11:00:00,71.39,46.43,56.16,0,0,707.47,288.07,0,0,0,0,299,0.42,125,0.43,0,0,90.73,35.36,0,0,0,13.9,0,1.9,0,90.17,90.17,0,30,15,0,0,0,92.69,69.9,0,38.13,0,9.9,0,9.9,77.07,No Data,No Data,0,1566.46,597.23,0,0,2724.57
7/3/2022,12:00:00,74.11,46.02,56.35,0,0,780.93,291.86,0,0,0,0,331,0.42,119,0.41,0,0,90.7,35.37,0,0,0,13.9,0,1.9,0,95.56,95.56,0,34,18,0,0,0,92.66,69.97,0,43.99,0,15.1,0,15.1,78.3,No Data,No Data,0,1567.29,595.1,0,0,2727.92
7/3/2022,13:00:00,76.8,47.38,56.34,0,0,655.06,432.08,0,0,0,0,284,0.43,150,0.35,0,0,90.65,65.07,0,0,0,13.9,0,11.4,0,91.69,91.69,0,30,16,0,0,0,93.38,84.61,0,51.58,0,24.1,0,24.1,78.76,No Data,No Data,0,1569.03,1072.74,0,0,2719.38
7/3/2022,14:00:00,76.77,44.96,55.87,0,0,715.02,510.06,0,0,0,0,321,0.45,192,0.38,0,0,90.82,64.97,0,0,0,14,0,11.4,0,88.35,88.35,0,27,14,0,0,0,93.66,94.65,0,38.87,0,10.5,0,10.5,80.56,No Data,No Data,0,1566.27,1072.3,0,0,2721.28
7/3/2022,15:00:00,77.45,45.11,56.37,0,0,728.69,532.05,0,0,0,0,333,0.46,208,0.39,0,0,90.8,65.02,0,0,0,13.9,0,11.4,0,99.03,99.03,0,39,21,0,0,0,93.74,94.81,0,38.98,0,11,0,11,82.36,No Data,No Data,0,1567.87,1071.29,0,0,2728.23
7/3/2022,16:00:00,77.59,45.05,56.34,0,0,763.93,542.96,0,0,0,0,351,0.46,216,0.4,0,0,90.75,65.02,0,0,0,13.9,0,11.4,0,96.46,96.46,0,36,18,0,0,0,93.88,94.87,0,39.84,0,11.4,0,11.4,83.48,No Data,No Data,0,1567.36,1073.3,0,0,2725.64
7/3/2022,17:00:00,80.98,44.96,56.7,0,0,806.41,574.53,0,0,0,0,359,0.45,214,0.37,0,0,90.71,65.01,0,0,0,13.9,0,11.4,0,99.96,99.96,0,40,21,0,0,0,94.04,94.96,0,39.42,0,10.8,0,10.8,82.58,No Data,No Data,0,1567.51,1073.26,0,0,2725.2
7/3/2022,18:00:00,79.96,47.02,56.37,0,0,828.46,556.13,0,0,0,0,371,0.45,207,0.37,0,0,90.83,64.98,0,0,0,13.9,0,11.4,0,97.87,97.87,0,38,19,0,0,0,94.1,94.91,0,52.32,0,25.8,0,25.8,82.54,No Data,No Data,0,1564.82,1073.33,0,0,2719.63
7/3/2022,19:00:00,79.8,51.72,56.12,0,0,0,592.86,0,0,0,0,0,0,197,0.33,0,0,0,70.22,0,0,0,0,0,12.9,0,0,85.31,0,0,13,0,0,0,0,94.04,0,56.22,0,32.1,0,32.1,79.38,No Data,No Data,0,0,1114.15,0,0,0
7/3/2022,20:00:00,78.66,52.72,57.65,0,0,0,806.93,0,0,0,0,0,0,399,0.49,0,0,0,94.04,0,0,0,0,0,34.1,0,0,100,0,0,21,0,0,0,0,95.09,0,54.19,0,27.5,0,27.5,93.99,No Data,No Data,0,0,1500.03,0,0,0
7/3/2022,21:00:00,74.67,49.46,53.62,0,0,0,609.09,0,0,0,0,0,0,295,0.48,0,0,0,93.73,0,0,0,0,0,33.8,0,0,100,0,0,21,0,0,0,0,94.89,0,53.85,0,26.8,0,26.8,90.82,No Data,No Data,0,0,1501.33,0,0,0
7/3/2022,22:00:00,72.33,48.25,52.54,0,0,0,557.89,0,0,0,0,0,0,276,0.49,0,0,0,93.72,0,0,0,0,0,33.8,0,0,78.67,0,0,10,0,0,0,0,94.66,0,42.32,0,13.4,0,13.4,89.1,No Data,No Data,0,0,1499.9,0,0,0
7/3/2022,23:00:00,70.16,45.83,51.53,0,0,0,438.25,0,0,0,0,0,0,228,0.52,0,0,0,93.64,0,0,0,0,0,33.8,0,0,70.13,0,0,7,0,0,0,0,94.33,0,22.86,0,4.9,0,4.9,84.92,No Data,No Data,0,0,1499.5,0,0,0
7/4/2022,0:00:00,68.66,45.93,50.74,0,0,0,382.46,0,0,0,0,0,0,188,0.49,0,0,0,89.31,0,0,0,0,0,29.4,0,0,73.18,0,0,8,0,0,0,0,94.19,0,1.71,0,4.9,0,4.9,82.8,No Data,No Data,0,0,1444.1,0,0,0
7/4/2022,1:00:00,67.6,46.01,50.49,0,0,0,381.15,0,0,0,0,0,0,181,0.47,0,0,0,86.52,0,0,0,0,0,26.7,0,0,100,0,0,21,0,0,0,0,93.97,0,0,0,4.9,0,4.9,81.75,No Data,No Data,0,0,1403.13,0,0,0
7/4/2022,2:00:00,67.02,TIME (-1),TIME (-1),0,0,0,338.48,0,0,0,0,0,0,176,0.52,0,0,0,86.54,0,0,0,0,0,26.7,0,0,78.4,0,0,11,0,0,0,0,82.93,0,0,0,4.9,0,4.9,82.36,No Data,No Data,0,0,1403.76,0,0,0
7/4/2022,3:00:00,64.95,46.04,50.23,0,0,0,336.06,0,0,0,0,0,0,159,0.47,0,0,0,85.15,0,0,0,0,0,25.5,0,0,59.09,0,0,4,0,0,0,0,72.13,0,0,0,4.9,0,4.9,80.6,No Data,No Data,0,0,1384.31,0,0,0
7/4/2022,4:00:00,62.97,45.91,50.05,0,0,0,298.74,0,0,0,0,0,0,139,0.47,0,0,0,85.18,0,0,0,0,0,25.5,0,0,48.63,0,0,2,0,0,0,0,70.81,0,0,0,4.9,0,4.9,79.34,No Data,No Data,0,0,1384.39,0,0,0
7/4/2022,5:00:00,63.5,45.86,49.84,0,0,0,309.98,0,0,0,0,0,0,155,0.5,0,0,0,82.49,0,0,0,0,0,23.2,0,0,98.8,0,0,20,0,0,0,0,81.57,0,0,0,4.9,0,4.9,81.07,No Data,No Data,0,0,1346.66,0,0,0
7/4/2022,6:00:00,63.38,45.87,49.89,0,0,0,303.26,0,0,0,0,0,0,157,0.52,0,0,0,82.47,0,0,0,0,0,23.2,0,0,96.92,0,0,19,0,0,0,0,69.22,0,0,0,4.9,0,4.9,81.46,No Data,No Data,0,0,1346.9,0,0,0
7/4/2022,7:00:00,64.11,46.08,50.41,0,0,0,311.99,0,0,0,0,0,0,159,0.51,0,0,0,82.55,0,0,0,0,0,23.3,0,0,78.64,0,0,11,0,0,0,0,69.71,0,0,0,4.9,0,4.9,81.28,No Data,No Data,0,0,1347.31,0,0,0
7/4/2022,8:00:00,68.34,46.66,52.79,0,0,0,465.9,0,0,0,0,0,0,215,0.46,0,0,0,82.53,0,0,0,0,0,23.2,0,0,74.15,0,0,9,0,0,0,0,93.95,0,6.41,0,4.9,0,4.9,82.36,No Data,No Data,0,0,1343.65,0,0,0
7/4/2022,9:00:00,71.67,47.78,55.92,0,399.9,0,339.87,0,0,254,0.64,0,0,180,0.53,0,49.42,0,42.71,0,0,2.3,0,0,3.3,0,0,82,82,0,12,24.3,0,91.19,0,92.46,0,34.78,0,7.5,0,7.5,83.66,No Data,No Data,775.63,0,709.16,0,2683.41,0
7/4/2022,10:00:00,73.32,44.62,56.12,0,716.87,0,493.33,0,0,320,0.45,0,0,183,0.37,0,96.64,0,65.03,0,0,16.4,0,0,11.4,0,0,79.38,79.38,0,10,21.7,0,92.17,0,94.17,0,38.74,0,10.7,0,10.7,80.56,No Data,No Data,1567.62,0,1073.81,0,2724.88,0
7/4/2022,11:00:00,74.26,44.78,55.51,0,678.03,0,483.13,0,0,295,0.44,0,0,172,0.36,0,96.71,0,65.02,0,0,16.4,0,0,11.4,0,0,76.07,76.07,0,9,19.2,0,91.91,0,93.83,0,37.9,0,9.6,0,9.6,78.44,No Data,No Data,1566.09,0,1073.96,0,2731.2,0
7/4/2022,12:00:00,75.85,44.74,55.44,0,705.57,0,458.9,0,0,310,0.44,0,0,169,0.37,0,96.69,0,64.96,0,0,16.4,0,0,11.4,0,0,76.37,76.37,0,10,19.6,0,92.13,0,92.88,0,40.41,0,12,0,12,79.77,No Data,No Data,1566.85,0,1074.15,0,2720.96,0
7/4/2022,13:00:00,75.52,45.21,55.8,0,763.25,0,498.83,0,0,332,0.43,0,0,186,0.37,0,96.69,0,65,0,0,16.5,0,0,11.4,0,0,76.07,76.07,0,9,19.3,0,92.1,0,92.84,0,45.98,0,17.2,0,17.2,80.67,No Data,No Data,1566.6,0,1073.74,0,2726.46,0
7/4/2022,14:00:00,76.93,46.89,56.01,0,795.07,0,505.54,0,0,347,0.44,0,0,190,0.38,0,96.7,0,64.99,0,0,16.4,0,0,11.4,0,0,72.91,72.91,0,8,17,0,92.16,0,94.23,0,53.56,0,26.9,0,26.9,81.14,No Data,No Data,1566.93,0,1069.99,0,2725.96,0
7/4/2022,15:00:00,76.34,45.49,55.98,0,826.07,0,527.85,0,0,362,0.44,0,0,199,0.38,0,96.66,0,65.03,0,0,16.3,0,0,11.4,0,0,71.38,71.38,0,8,16,0,92.2,0,94.25,0,43.04,0,14.2,0,14.2,81.68,No Data,No Data,1566.6,0,1073.18,0,2726.72,0
7/4/2022,16:00:00,74.67,45.16,55.98,0,764.46,0,518.22,0,0,338,0.44,0,0,198,0.38,0,96.65,0,65.02,0,0,16.5,0,0,11.4,0,0,69.26,69.26,0,7,14.6,0,92.15,0,94.24,0,39.02,0,11,0,11,81.32,No Data,No Data,1567.25,0,1073.04,0,2723.11,0
7/4/2022,17:00:00,74.88,44.83,55.96,0,773.89,0,517.65,0,0,339,0.44,0,0,194,0.37,0,96.64,0,65.06,0,0,16.3,0,0,11.4,0,0,75.97,75.97,0,9,19.2,0,92.07,0,94.27,0,40.42,0,11.7,0,11.7,81.5,No Data,No Data,1567.22,0,1071.07,0,2726.08,0
7/4/2022,18:00:00,73.32,44.72,55.63,0,724.35,0,495.68,0,0,324,0.45,0,0,190,0.38,0,96.69,0,64.99,0,0,16.5,0,0,11.5,0,0,79.75,79.75,0,11,22,0,92.1,0,94.23,0,38.39,0,10.3,0,10.3,81.28,No Data,No Data,1567.58,0,1072.04,0,2723.3,0
7/4/2022,19:00:00,73.83,44.74,54.95,0,679.41,0,476.04,0,0,310,0.46,0,0,186,0.39,0,96.7,0,65.01,0,0,16.4,0,0,11.5,0,0,86.8,86.8,0,13,28.2,0,92.05,0,94.27,0,38.01,0,10,0,10,81.39,No Data,No Data,1567.29,0,1072.15,0,2723.93,0
7/4/2022,20:00:00,73.14,44.82,55.99,0,546.81,0,489.32,0,0,261,0.48,0,0,186,0.38,0,96.74,0,65.01,0,0,16.5,0,0,11.5,0,0,81.61,81.61,0,12,23.4,0,89.74,0,94.16,0,34.43,0,7.3,0,7.3,79.99,No Data,No Data,1567.22,0,1073.48,0,2656.18,0
7/4/2022,21:00:00,72.39,46.64,54.81,0,8.59,0,419.6,0,0,0,0,0,0,173,0.41,0,0,0,64.4,0,0,2.6,0,0,11,0,0,72.18,72.18,0,8,16.7,0,0,0,81.81,0,33.17,0,6.8,0,6.8,76.14,No Data,No Data,810.88,0,1054.09,0,2266.18,0
7/4/2022,22:00:00,72.29,48.29,53.73,0,0,0,451.62,0,0,0,0,0,0,153,0.34,0,0,0,67.73,0,0,0,0,0,12.9,0,0,0,76.3,0,0,19.8,0,0,0,81.44,0,30.32,0,5,0,5,76.24,No Data,No Data,0,0,1114.01,0,0,0
7/4/2022,23:00:00,72.19,47.82,52.92,0,0,0,407.94,0,0,0,0,0,0,130,0.32,0,0,0,67.67,0,0,0,0,0,12.9,0,0,0,61.39,0,0,10.6,0,0,0,72.56,0,14.65,0,4.9,0,4.9,73.94,No Data,No Data,0,0,1115.9,0,0,0
7/5/2022,0:00:00,71.51,47.5,52.3,0,0,0,358.93,0,0,0,0,0,0,120,0.33,0,0,0,67.69,0,0,0,0,0,12.9,0,0,0,80.02,0,0,22.7,0,0,0,68.64,0,0,0,4.8,0,4.8,73.65,No Data,No Data,0,0,1115.47,0,0,0
7/5/2022,1:00:00,70.74,47.46,52.02,0,0,0,342.79,0,0,0,0,0,0,121,0.35,0,0,0,67.72,0,0,0,0,0,12.9,0,0,0,85.73,0,0,27.4,0,0,0,68.72,0,0,0,4.9,0,4.9,74.59,No Data,No Data,0,0,1114.26,0,0,0
7/5/2022,2:00:00,70.29,47.49,51.94,0,0,0,347,0,0,0,0,0,0,128,0.37,0,0,0,67.71,0,0,0,0,0,12.9,0,0,0,77.25,0,0,20.1,0,0,0,68.74,0,0,0,4.9,0,4.9,75.52,No Data,No Data,0,0,1113.08,0,0,0
7/5/2022,3:00:00,70.01,47.36,51.87,0,0,0,341.09,0,0,0,0,0,0,130,0.38,0,0,0,67.71,0,0,0,0,0,12.9,0,0,0,73.72,0,0,17.6,0,0,0,68.73,0,0,0,4.9,0,4.9,75.42,No Data,No Data,0,0,1114.19,0,0,0
7/5/2022,4:00:00,69.75,47.46,51.76,0,0,0,352.04,0,0,0,0,0,0,134,0.38,0,0,0,67.71,0,0,0,0,0,12.9,0,0,0,74.95,0,0,18.7,0,0,0,68.76,0,0,0,5,0,5,75.56,No Data,No Data,0,0,1113.51,0,0,0
7/5/2022,5:00:00,69.33,47.28,51.51,0,0,0,338.56,0,0,0,0,0,0,126,0.37,0,0,0,67.65,0,0,0,0,0,12.9,0,0,0,79.36,0,0,21.8,0,0,0,68.73,0,0,0,4.9,0,4.9,74.95,No Data,No Data,0,0,1114.58,0,0,0
7/5/2022,6:00:00,69.21,47.46,51.76,0,0,0,341.84,0,0,0,0,0,0,131,0.38,0,0,0,67.71,0,0,0,0,0,12.9,0,0,0,92.16,0,0,33.4,0,0,0,68.71,0,0,0,4.9,0,4.9,75.31,No Data,No Data,0,0,1113.19,0,0,0
7/5/2022,7:00:00,69.09,50.46,53.85,0,0,0,409.37,0,0,0,0,0,0,149,0.36,0,0,0,67.71,0,0,0,0,0,12.9,0,0,0,75.99,0,0,19,0,0,0,72.17,0,50.54,0,22,0,22,77.04,No Data,No Data,0,0,1114.83,0,0,0
7/5/2022,8:00:00,68.47,51.44,55.18,0,0,0,507.73,0,0,0,0,0,0,180,0.35,0,0,0,67.76,0,0,0,0,0,12.9,0,75.04,0,75.04,18,0,18.3,0,0,0,87.25,0,54.02,0,27.7,0,27.7,78.44,No Data,No Data,0,0,1112.65,0,0,0
7/5/2022,9:00:00,68.28,48.31,55.4,0,0,530.29,489.42,0,0,0,0,258,0.49,172,0.35,0,0,69.38,67.65,0,0,0,6.3,0,12.9,0,87.26,0,87.26,27,0,28.4,0,0,84.83,93.84,0,58.51,0,35.2,0,35.2,78.58,No Data,No Data,0,1186.08,1113.87,0,0,2449.56
7/5/2022,10:00:00,68.33,49.1,56.57,0,0,583.16,553.73,0,0,0,0,280,0.48,201,0.36,0,0,69.38,67.73,0,0,0,6.3,0,12.9,0,80.88,0,80.88,20,0,22.7,0,0,88.3,94.15,0,58.45,0,35.1,0,35.1,79.95,No Data,No Data,0,1178.73,1112.44,0,0,2555.57
7/5/2022,11:00:00,66.61,49.51,55.81,0,0,732.15,513.75,0,0,0,0,332,0.45,200,0.39,0,0,90.81,67.69,0,0,0,13.9,0,12.9,0,75.17,0,75.17,17,0,18.6,0,0,93.89,94.5,0,75,0,74.1,0,74.1,81.68,No Data,No Data,0,1565.87,1114.15,0,0,2724.44
7/5/2022,12:00:00,66.07,49.47,55.56,0,0,708.55,492.92,0,0,0,0,318,0.45,180,0.37,0,0,91.01,67.63,0,0,0,14,0,12.8,0,75.25,0,75.25,17,0,18.3,0,0,93.49,94.24,0,75,0,72.8,0,72.8,80.42,No Data,No Data,0,1568.01,1114.72,0,0,2728.29
7/5/2022,13:00:00,66.45,49.46,55.71,0,0,711.12,498.05,0,0,0,0,327,0.46,191,0.38,0,0,91.4,67.7,0,0,0,14.2,0,12.9,0,84.67,0,84.67,24,0,26.1,0,0,93.65,94.32,0,75,0,72.3,0,72.3,81.54,No Data,No Data,0,1562.46,1113.87,0,0,2726.59
7/5/2022,14:00:00,67.64,49.8,56.25,0,0,747.08,523.49,0,0,0,0,336,0.45,195,0.37,0,0,91.41,67.68,0,0,0,14.3,0,12.9,0,80.87,0,80.87,21,0,22.5,0,0,93.5,94.22,0,75,0,75.7,0,75.7,81.03,No Data,No Data,0,1565.15,1114.12,0,0,2723.68
7/5/2022,15:00:00,71.04,50.56,57.52,0,0,837.02,606.7,0,0,0,0,387,0.46,242,0.4,0,0,91.17,67.63,0,0,0,14.1,0,12.9,0,89.47,0,89.47,28,0,30.1,0,0,94.03,94.75,0,75,0,72.6,0,72.6,85.17,No Data,No Data,0,1568.2,1116.29,0,0,2721.53
7/5/2022,16:00:00,77.51,50.82,57.92,0,0,870.96,619.18,0,0,0,0,423,0.49,267,0.43,0,0,91.35,67.63,0,0,0,14.2,0,12.8,0,97.09,0,97.09,35,0,37.7,0,0,94.18,94.99,0,75,0,74.2,0,74.2,88.38,No Data,No Data,0,1568.41,1117.11,0,0,2726.59
7/5/2022,17:00:00,80.52,50.66,57.7,TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),99.95,0,99.95,39,0,41.1,TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),75.6,TIME (3),No Data,No Data,TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3)
7/5/2022,18:00:00,80.53,50.36,57.49,0,0,883.16,615.55,0,0,0,0,429,0.49,263,0.43,0,0,91.55,67.71,0,0,0,14.2,0,12.9,0,92.65,0,92.65,31,0,33.3,0,0,94.24,94.97,0,75,0,73.8,0,73.8,87.94,No Data,No Data,0,1560.31,1113.8,0,0,2724.12
7/5/2022,19:00:00,79.81,49.84,56.19,0,0,821.38,569.37,0,0,0,0,398,0.48,249,0.44,0,0,91.46,67.69,0,0,0,14.2,0,12.9,0,78.76,0,78.76,20,0,21.2,0,0,94.45,95.05,0,75,0,73.2,0,73.2,87.4,No Data,No Data,0,1570.95,1116.33,0,0,2723.11
7/5/2022,20:00:00,76.29,49.14,55.2,0,0,733.48,497.05,0,0,0,0,355,0.48,232,0.47,0,0,91.68,67.64,0,0,0,14.3,0,12.9,0,73.77,0,73.77,16,0,17.5,0,0,94.13,94.82,0,75,0,73.5,0,73.5,85.1,No Data,No Data,0,1561.37,1114.12,0,0,2723.3
7/5/2022,21:00:00,71.94,48.07,54.9,0,0,0,442.32,0,0,0,0,0,0,174,0.39,0,0,0,67.06,0,0,0,0,0,12.5,0,73.71,0,73.71,16,0,3.3,0,0,0,93.63,0,47.82,0,18.6,0,73.4,79.09,No Data,No Data,0,0,1104.87,0,0,0
7/5/2022,22:00:00,70.79,50.56,54.75,0,0,0,508.97,0,0,0,0,0,0,186,0.37,0,0,0,67.63,0,0,0,0,0,12.9,0,84.62,0,0,23,0,0,0,0,0,93.54,0,43.51,0,14.5,0,14.5,79.84,No Data,No Data,0,0,1115.93,0,0,0
7/5/2022,23:00:00,69.36,50.39,53.69,0,0,0,402.36,0,0,0,0,0,0,155,0.39,0,0,0,67.66,0,0,0,0,0,12.8,0,93.75,0,0,33,0,0,0,0,0,89.45,0,53.03,0,26,0,26,77.72,No Data,No Data,0,0,1113.26,0,0,0
7/6/2022,0:00:00,68.78,49.57,53.15,0,0,0,404.31,0,0,0,0,0,0,161,0.4,0,0,0,67.7,0,0,0,0,0,12.9,0,92.59,0,0,31,0,0,0,0,0,80.61,0,40.78,0,11.9,0,11.9,78.87,No Data,No Data,0,0,1113.94,0,0,0
7/6/2022,1:00:00,67.33,47.89,52.83,0,0,0,353.14,0,0,0,0,0,0,134,0.38,0,0,0,67.68,0,0,0,0,0,12.9,0,79.79,0,0,20,0,0,0,0,0,75.32,0,27.05,0,4.8,0,4.8,75.88,No Data,No Data,0,0,1113.97,0,0,0
7/6/2022,2:00:00,66.54,47.7,52.07,0,0,0,356.29,0,0,0,0,0,0,138,0.39,0,0,0,67.64,0,0,0,0,0,12.9,0,78.76,0,0,20,0,0,0,0,0,68.77,0,12.58,0,4.8,0,4.8,76.68,No Data,No Data,0,0,1114.37,0,0,0
7/6/2022,3:00:00,66.21,47.38,51.78,0,0,0,315.78,0,0,0,0,0,0,127,0.4,0,0,0,67.63,0,0,0,0,0,12.8,0,75.91,0,0,18,0,0,0,0,0,68.7,0,0,0,4.9,0,4.9,75.88,No Data,No Data,0,0,1116.08,0,0,0
7/6/2022,4:00:00,65.79,47.4,51.26,0,0,0,327.89,0,0,0,0,0,0,132,0.4,0,0,0,67.59,0,0,0,0,0,12.8,0,82.79,0,0,23,0,0,0,0,0,68.71,0,0,0,4.9,0,4.9,75.96,No Data,No Data,0,0,1114.54,0,0,0
7/6/2022,5:00:00,65.91,47.27,51.48,0,0,0,288.27,0,0,0,0,0,0,113,0.39,0,0,0,67.58,0,0,0,0,0,12.8,0,78.65,0,0,20,0,0,0,0,0,68.61,0,0,0,4.9,0,4.9,75.02,No Data,No Data,0,0,1115.86,0,0,0
7/6/2022,6:00:00,66.51,47.35,51.3,0,0,0,326.16,0,0,0,0,0,0,135,0.41,0,0,0,67.65,0,0,0,0,0,12.9,0,100,0,0,40,0,0,0,0,0,68.67,0,0,0,5,0,5,76.32,No Data,No Data,0,0,1113.3,0,0,0
7/6/2022,7:00:00,66.02,47.61,52.48,0,0,0,346.1,0,0,0,0,0,0,138,0.4,0,0,0,67.67,0,0,0,0,0,12.9,0,83.93,0,0,24,0,0,0,0,0,68.69,0,0,0,5,0,5,76.57,No Data,No Data,0,0,1114.58,0,0,0
7/6/2022,8:00:00,65.43,47.93,52.52,0,0,0,402.32,0,0,0,0,0,0,168,0.42,0,0,0,67.66,0,0,0,0,0,12.9,0,88.8,0,0,28,0,0,0,0,0,69.14,0,2.36,0,4.9,0,4.9,77.25,No Data,No Data,0,0,1114.72,0,0,0
7/6/2022,9:00:00,66.17,46.21,55.96,554.56,0,0,310.93,268,0.48,0,0,0,0,129,0.41,87.05,0,0,35.22,0,12.4,0,0,0,1.9,0,90.19,90.19,0,30,15,0,70.01,0,0,69.16,0,33.44,0,7,0,7,77.65,No Data,No Data,0,0,594.83,1880.22,0,0
7/6/2022,10:00:00,66.9,49.97,56.89,643.38,0,0,301.81,299,0.46,0,0,0,0,129,0.43,91.04,0,0,35,0,14.3,0,0,0,1.9,0,80.96,80.96,0,22,12,0,88.91,0,0,70.06,0,50.41,0,22.3,0,22.3,80.02,No Data,No Data,0,0,594.16,2517.13,0,0
7/6/2022,11:00:00,67.66,51.41,57,643.36,0,0,304.01,299,0.46,0,0,0,0,133,0.44,91.04,0,0,35,0,14.2,0,0,0,1.8,0,77.56,77.56,0,19,9,0,95.03,0,0,70.04,0,66.14,0,50.3,0,50.3,80.1,No Data,No Data,0,0,593.56,2731.2,0,0
7/6/2022,12:00:00,68.91,51.83,57.69,665.3,0,0,297.89,312,0.47,0,0,0,0,142,0.48,91.01,0,0,35,0,14.2,0,0,0,1.8,0,88.52,88.52,0,27,14,0,95.11,0,0,70.03,0,64.69,0,47.9,0,47.9,81.1,No Data,No Data,0,0,593.56,2724.57,0,0
7/6/2022,13:00:00,69.87,51.86,58.12,742.54,0,0,340.02,343,0.46,0,0,0,0,169,0.5,91.02,0,0,35,0,14.2,0,0,0,1.8,0,81.41,81.41,0,21,10,0,95.46,0,0,73.2,0,65.09,0,48.9,0,48.9,83.12,No Data,No Data,0,0,593.56,2732.52,0,0
7/6/2022,14:00:00,70.26,51.77,58.23,745.17,0,0,329.88,345,0.46,0,0,0,0,156,0.47,91.03,0,0,35,0,14.2,0,0,0,1.9,0,85.88,85.88,0,25,13,0,95.32,0,0,73.84,0,65.25,0,48.9,0,48.9,82.72,No Data,No Data,0,0,590,2721.28,0,0
7/6/2022,15:00:00,70.87,49.99,56.39,729.06,0,0,579.05,355,0.49,0,0,0,0,240,0.41,91.14,0,0,64.92,0,14.3,0,0,0,11.4,0,76.89,76.89,0,18,9,0,95.87,0,0,94.24,0,65.93,0,50.2,0,50.2,84.81,No Data,No Data,0,0,1073.81,2726.4,0,0
7/6/2022,16:00:00,71.19,50.13,56.5,685.73,0,0,558.78,339,0.49,0,0,0,0,237,0.42,91.12,0,0,64.94,0,14.3,0,0,0,11.4,0,78.06,78.06,0,19,10,0,95.95,0,0,94.25,0,75,0,74.2,0,74.2,84.67,No Data,No Data,0,0,1073.33,2721.15,0,0
7/6/2022,17:00:00,71.09,49.98,56.32,694.44,0,0,557.54,340,0.49,0,0,0,0,229,0.41,91.11,0,0,65,0,14.3,0,0,0,11.4,0,87.17,87.17,0,26,14,0,95.91,0,0,94.2,0,75,0,72.7,0,72.7,84.16,No Data,No Data,0,0,1069.81,2725.77,0,0
7/6/2022,18:00:00,71.09,49.94,56.14,679.6,0,0,549.53,336,0.49,0,0,0,0,231,0.42,91.12,0,0,64.9,0,14.3,0,0,0,11.4,0,80.66,80.66,0,21,11,0,95.84,0,0,94.2,0,75,0,72.9,0,72.9,84.45,No Data,No Data,0,0,1071.96,2722.54,0,0
7/6/2022,19:00:00,71.25,49.63,55.53,650.67,0,0,521.88,316,0.49,0,0,0,0,210,0.4,91.13,0,0,64.79,0,14.3,0,0,0,11.3,0,74.1,74.1,0,16,8,0,95.77,0,0,94.07,0,75,0,73.5,0,73.5,82.47,No Data,No Data,0,0,1074.89,2726.97,0,0
7/6/2022,20:00:00,70.3,49.17,54.91,585.01,0,0,476.86,296,0.51,0,0,0,0,202,0.42,91.15,0,0,64.85,0,14.3,0,0,0,11.3,0,73.37,73.37,0,16,8,0,95.87,0,0,94.17,0,75,0,73,0,72.9,82.65,No Data,No Data,0,0,1074.44,2723.62,0,0
