Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
7/6/2022,21:00:00,69.51,48.16,54.91,525.07,0,0,0,261,0.5,0,0,0,0,0,0,70.79,0,0,0,0,6.8,0,0,0,0,0,68.33,68.33,0,13,7,0,86.43,0,0,0,0,5.36,0,4.9,0,4.9,77.97,No Data,No Data,0,0,0,2518.02,0,0
7/6/2022,22:00:00,69.44,48.84,54.59,0,0,0,484.28,0,0,0,0,0,0,223,0.46,0,0,0,67.67,0,0,0,0,0,12.9,0,0,100,0,0,21,0,0,0,0,93.1,0,30.14,0,5,0,5,83.01,No Data,No Data,0,0,1114.62,0,0,0
7/6/2022,23:00:00,68.57,47.92,52.79,0,0,0,380.86,0,0,0,0,0,0,181,0.48,0,0,0,67.58,0,0,0,0,0,12.8,0,0,81.52,0,0,11,0,0,0,0,93.09,0,24.48,0,5,0,4.9,81.68,No Data,No Data,0,0,1115.29,0,0,0
7/7/2022,0:00:00,66.96,47.49,51.85,0,0,0,341.02,0,0,0,0,0,0,164,0.48,0,0,0,67.63,0,0,0,0,0,12.9,0,0,77.88,0,0,9,0,0,0,0,88.32,0,9.39,0,4.9,0,4.9,80.85,No Data,No Data,0,0,1114.72,0,0,0
7/7/2022,1:00:00,63.96,47.36,51.6,0,0,0,305.77,0,0,0,0,0,0,150,0.49,0,0,0,67.64,0,0,0,0,0,12.9,0,0,87.76,0,0,14,0,0,0,0,79.22,0,0,0,4.9,0,4.9,80.31,No Data,No Data,0,0,1114.22,0,0,0
7/7/2022,2:00:00,62.71,47.11,51.08,0,0,0,304.39,0,0,0,0,0,0,157,0.52,0,0,0,67.69,0,0,0,0,0,12.9,0,0,95.88,0,0,18,0,0,0,0,71.7,0,0,0,4.9,0,4.9,81.46,No Data,No Data,0,0,1114.19,0,0,0
7/7/2022,3:00:00,61.52,46.96,50.81,0,0,0,284.04,0,0,0,0,0,0,163,0.57,0,0,0,67.54,0,0,0,0,0,12.8,0,0,100,0,0,21,0,0,0,0,72.59,0,0,0,4.8,0,4.8,83.41,No Data,No Data,0,0,1115.97,0,0,0
7/7/2022,4:00:00,60.78,46.79,50.34,0,0,0,254.84,0,0,0,0,0,0,148,0.58,0,0,0,67.57,0,0,0,0,0,12.9,0,0,60.63,0,0,5,0,0,0,0,68.64,0,0,0,4.9,0,4.9,79.81,No Data,No Data,0,0,1117.11,0,0,0
7/7/2022,5:00:00,60.09,46.64,50.31,0,0,0,265.86,0,0,0,0,0,0,133,0.5,0,0,0,67.58,0,0,0,0,0,12.9,0,0,71.21,0,0,8,0,0,0,0,68.63,0,0,0,4.8,0,4.8,79.74,No Data,No Data,0,0,1116.01,0,0,0
7/7/2022,6:00:00,59.95,46.58,50.09,0,0,0,245.51,0,0,0,0,0,0,147,0.6,0,0,0,67.56,0,0,0,0,0,12.9,0,0,94.35,0,0,18,0,0,0,0,68.66,0,0,0,4.9,0,4.9,80.28,No Data,No Data,0,0,1116.54,0,0,0
7/7/2022,7:00:00,60.96,47.02,50.68,0,0,0,300.63,0,0,0,0,0,0,161,0.54,0,0,0,67.62,0,0,0,0,0,12.9,0,0,100,0,0,21,0,0,0,0,68.76,0,0,0,4.8,0,4.8,81.75,No Data,No Data,0,0,1113.47,0,0,0
7/7/2022,8:00:00,63.83,47.49,52.3,0,0,0,344.44,0,0,0,0,0,0,150,0.44,0,0,0,67.64,0,0,0,0,0,12.9,0,0,50.67,0,0,3,0,0,0,0,70.55,0,0,0,5.1,0,5.1,79.05,No Data,No Data,0,0,1115.86,0,0,0
7/7/2022,9:00:00,66.73,45.39,55.09,0,404.92,0,463.15,0,0,223,0.55,0,0,185,0.4,0,89.76,0,63.28,0,0,13.1,0,0,10.5,0,0,81.99,81.99,0,11,24.3,0,67.91,0,74.49,0,0,12.7,0,5.4,5.4,80.17,No Data,No Data,1444.7,0,1042.48,0,1916.52,0
7/7/2022,10:00:00,70.47,44.9,55.67,0,698.88,0,455.78,0,0,313,0.45,0,0,182,0.4,0,96.66,0,65.01,0,0,16.5,0,0,11.5,0,0,90.34,90.34,0,15,31.7,0,91.21,0,88.5,0,0,41,0,12.9,12.9,81.07,No Data,No Data,1566.13,0,1073.33,0,2699.54,0
7/7/2022,11:00:00,73.31,45.1,55.27,0,623.19,0,449.05,0,0,287,0.46,0,0,180,0.4,0,96.68,0,65.01,0,0,16.6,0,0,11.4,0,0,75.62,75.62,0,9,19,0,91.99,0,91.04,0,0,36.28,0,9,9,80.49,No Data,No Data,1566.85,0,1070.37,0,2726.91,0
7/7/2022,12:00:00,74.28,47.94,55.42,0,738.03,0,472.47,0,0,335,0.45,0,0,190,0.4,0,96.73,0,64.97,0,0,16.5,0,0,11.4,0,0,83.13,83.13,0,12,24.6,0,92.21,0,93.38,0,0,60,0,39.2,39.2,82.54,No Data,No Data,1567.83,0,1072.74,0,2722.23,0
7/7/2022,13:00:00,75.59,48.27,55.56,0,766.43,0,491.86,0,0,347,0.45,0,0,212,0.43,0,96.8,0,64.96,0,0,16.5,0,0,11.4,0,0,81.63,81.63,0,11,23.3,0,92.09,0,93.41,0,0,60,0,39.6,39.6,83.19,No Data,No Data,1566.38,0,1073.85,0,2723.56,0
7/7/2022,14:00:00,77.02,48.25,56.1,0,796.54,0,500.65,0,0,361,0.45,0,0,203,0.41,0,96.75,0,65.01,0,0,16.6,0,0,11.4,0,0,77.58,77.58,0,10,20.4,0,92.06,0,93.37,0,0,60,0,39.1,39.1,83.66,No Data,No Data,1567.62,0,1072.33,0,2725.58,0
7/7/2022,15:00:00,77.98,48.44,56.03,0,810.39,0,531.17,0,0,374,0.46,0,0,229,0.43,0,96.74,0,64.97,0,0,16.7,0,0,11.4,0,0,76.4,76.4,0,9,19.2,0,92.34,0,93.64,0,0,60,0,38.9,38.9,85.57,No Data,No Data,1566.85,0,1074.22,0,2724,0
7/7/2022,16:00:00,77.22,48.42,56.39,0,808.59,0,512.59,0,0,374,0.46,0,0,220,0.43,0,96.76,0,65,0,0,16.5,0,0,11.4,0,0,72.88,72.88,0,8,16.8,0,92.27,0,93.6,0,0,60,0,38.9,38.9,85.28,No Data,No Data,1566.75,0,1074.18,0,2726.27,0
7/7/2022,17:00:00,78.24,48.59,56.46,0,846.78,0,545.33,0,0,389,0.46,0,0,233,0.43,0,96.72,TIME (2),TIME (2),TIME (2),0,16.6,0,0,11.5,0,0,74.09,74.09,0,8,17.7,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),0,38.7,38.7,TIME (2),No Data,No Data,1567.43,0,1073.22,0,2723.43,0
7/7/2022,18:00:00,76.89,48.47,56.32,0,829.9,0,524.18,0,0,380,0.46,0,0,224,0.43,0,96.71,0,65.02,0,0,16.4,0,0,11.5,0,0,68.83,68.83,0,7,14.2,0,92.14,0,93.48,0,0,60,0,38.9,38.9,84.88,No Data,No Data,1566.71,0,1074.11,0,2724.5,0
7/7/2022,19:00:00,76.37,48.53,56.39,0,829.75,0,535.95,0,0,387,0.47,0,0,236,0.44,0,96.72,0,64.99,0,0,16.6,0,0,11.5,0,0,75.25,75.25,0,9,18.5,0,92.21,0,93.56,0,0,60,0,39.7,39.7,84.96,No Data,No Data,1566.38,0,1073.67,0,2724.57,0
7/7/2022,20:00:00,75.74,48.26,56.03,0,797.21,0,486.92,0,0,375,0.47,0,0,224,0.46,0,96.79,0,64.96,0,0,16.4,0,0,11.5,0,0,76.63,76.63,0,9,19.5,0,92.25,0,93.58,0,0,60,0,38.6,38.6,85.71,No Data,No Data,1566.67,0,1073.67,0,2727.03,0
7/7/2022,21:00:00,76.98,48.64,55.81,0,504.68,0,277.19,0,0,280,0.55,0,0,150,0.54,0,58.38,0,38.69,0,0,3.9,0,0,2.7,0,0,66.46,66.46,0,4,13.1,0,92.09,0,93.37,0,0,5.99,0,4.9,4.9,82.83,No Data,No Data,939.66,0,658.53,0,2726.21,0
7/7/2022,22:00:00,74.72,50.82,54.12,0,0,0,495.69,0,0,0,0,0,0,205,0.41,0,0,0,67.68,0,0,0,0,0,12.9,0,0,0,80.03,0,0,22.3,0,0,0,92.82,0,0,45.04,0,16.7,16.7,82.47,No Data,No Data,0,0,1115.4,0,0,0
7/7/2022,23:00:00,71.23,50.49,53.4,0,0,0,444.7,0,0,0,0,0,0,162,0.36,0,0,0,67.69,0,0,0,0,0,12.9,0,0,0,78.3,0,0,21,0,0,0,91.05,0,0,50.46,0,22.6,22.6,78.87,No Data,No Data,0,0,1114.22,0,0,0
7/8/2022,0:00:00,70.34,49.59,52.68,0,0,0,385.74,0,0,0,0,0,0,148,0.38,0,0,0,67.7,0,0,0,0,0,12.9,0,0,0,83.01,0,0,25.2,0,0,0,78.99,0,0,47.38,0,19.3,19.3,76.89,No Data,No Data,0,0,1114.87,0,0,0
7/8/2022,1:00:00,69.73,48.11,52.21,0,0,0,373.25,0,0,0,0,0,0,142,0.38,0,0,0,67.66,0,0,0,0,0,12.9,0,0,0,96.92,0,0,38.9,0,0,0,71.77,0,0,24.42,0,5,5,76.24,No Data,No Data,0,0,1115.44,0,0,0
7/8/2022,2:00:00,68.83,47.77,51.66,0,0,0,332.73,0,0,0,0,0,0,128,0.38,0,0,0,67.66,0,0,0,0,0,12.9,0,0,0,77.56,0,0,20.5,0,0,0,68.33,0,0,0,0,5.2,5.2,75.85,No Data,No Data,0,0,1115.26,0,0,0
7/8/2022,3:00:00,67.55,47.7,51.44,0,0,0,321.23,0,0,0,0,0,0,118,0.37,0,0,0,67.69,0,0,0,0,0,12.9,0,0,0,67.93,0,0,14,0,0,0,68.24,0,0,0,0,5.1,5.1,74.26,No Data,No Data,0,0,1114.29,0,0,0
7/8/2022,4:00:00,66.8,47.44,51.01,0,0,0,298.02,0,0,0,0,0,0,93,0.31,0,0,0,67.63,0,0,0,0,0,12.9,0,0,0,49.2,0,0,5.7,0,0,0,67.86,0,0,0,0,5.1,5.1,69.87,No Data,No Data,0,0,1113.47,0,0,0
7/8/2022,5:00:00,67.11,47.37,50.97,0,0,0,312.66,0,0,0,0,0,0,104,0.33,0,0,0,67.66,0,0,0,0,0,12.9,0,0,0,69.23,0,0,15.3,0,0,0,67.94,0,0,0,0,5,5,70.52,No Data,No Data,0,0,1114.37,0,0,0
7/8/2022,6:00:00,66.91,47.29,50.79,0,0,0,308.43,0,0,0,0,0,0,103,0.33,0,0,0,67.64,0,0,0,0,0,12.9,0,0,0,91.13,0,0,33,0,0,0,67.97,0,0,0,0,5.2,5.2,70.95,No Data,No Data,0,0,1116.33,0,0,0
7/8/2022,7:00:00,68.59,47.88,52.27,0,0,0,322.81,0,0,0,0,0,0,108,0.33,0,0,0,67.79,0,0,0,0,0,13,0,0,0,97.49,0,0,39.9,0,0,0,68.07,0,0,0.05,0,5.2,5.2,72.14,No Data,No Data,0,0,1111.97,0,0,0
7/8/2022,8:00:00,68.95,48.59,53.92,0,0,0,419.67,0,0,0,0,0,0,134,0.32,0,0,0,67.63,0,0,0,0,0,12.9,0,0,0,99.59,0,0,42.2,0,0,0,68.24,0,0,5.35,0,5,5,74.7,No Data,No Data,0,0,1115.54,0,0,0
7/8/2022,9:00:00,71.36,47.52,56.44,0,0,425.14,404.66,0,0,0,0,223,0.52,155,0.38,0,0,50.71,46.17,0,0,0,2.5,0,4.2,0,83.98,0,83.98,25,0,25.8,0,0,67.71,68.63,0,0,33.55,0,7.5,7.5,74.73,No Data,No Data,0,832.94,767.68,0,0,1880.86
7/8/2022,10:00:00,74.73,52.09,58.86,0,0,505.54,468.65,0,0,0,0,256,0.51,170,0.36,0,0,50.65,46.17,0,0,0,2.5,0,4.2,0,80.65,0,80.65,22,0,22.8,0,0,76.56,80.21,0,0,51.04,0,23.6,23.6,77.76,No Data,No Data,0,831.1,769.08,0,0,2181.12
7/8/2022,11:00:00,77.34,49.63,57.2,0,0,848.45,568.21,0,0,0,0,373,0.44,209,0.37,0,0,90.8,64.59,0,0,0,13.9,0,11.2,0,95.76,0,95.76,35,0,37.4,0,0,93.73,93.37,0,0,65.62,0,52.1,52.1,81.68,No Data,No Data,0,1566.89,1066.05,0,0,2722.73
7/8/2022,12:00:00,79.46,48.11,56.95,0,0,818.25,551.05,0,0,0,0,378,0.46,223,0.4,0,0,90.87,64.64,0,0,0,13.9,0,11.2,0,77.22,0,77.22,19,0,20,0,0,94.03,93.74,0,0,57.11,0,34.2,34.2,84.31,No Data,No Data,0,1566.64,1068.02,0,0,2724.57
7/8/2022,13:00:00,77.18,46.17,56.59,0,0,766.61,510.38,0,0,0,0,344,0.45,190,0.37,0,0,90.86,64.66,0,0,0,14,0,11.3,0,73.58,0,73.58,16,0,17.4,0,0,93.7,93.44,0,0,38.61,0,10.6,10.6,81.75,No Data,No Data,0,1568.78,1068.54,0,0,2727.47
7/8/2022,14:00:00,79.18,48.71,57.13,0,0,817.33,575.53,0,0,0,0,361,0.44,212,0.37,0,0,90.79,64.72,0,0,0,13.9,0,11.3,0,80.21,0,80.21,20,0,22.2,0,0,93.66,93.42,0,0,53.08,0,27.5,27.5,82.36,No Data,No Data,0,1568.01,1065.34,0,0,2720.9
7/8/2022,15:00:00,79.41,49.8,57.31,0,0,852.98,586.59,0,0,0,0,386,0.45,229,0.39,0,0,90.87,64.63,0,0,0,13.9,0,11.3,0,76.92,0,76.92,18,0,19.7,0,0,93.68,93.57,0,0,64.68,0,49.1,49.1,83.91,No Data,No Data,0,1568.99,1067.17,0,0,2727.54
7/8/2022,16:00:00,78.87,49.77,57.52,0,0,892.78,604.52,0,0,0,0,412,0.46,244,0.4,0,0,90.96,64.56,0,0,0,14,0,11.3,0,68.41,0,68.41,13,0,14.1,0,0,93.82,93.7,0,0,65.21,0,50.3,50.3,85.42,No Data,No Data,0,1564.2,1069.18,0,0,2723.43
7/8/2022,17:00:00,78.22,49.44,57.2,0,0,862.16,584.62,0,0,0,0,400,0.46,238,0.41,0,0,90.91,64.62,0,0,0,14,0,11.2,0,66.97,0,66.97,12,0,13.2,0,0,93.78,93.61,0,0,64.34,0,49,49,84.99,No Data,No Data,0,1568.7,1066.57,0,0,2724.38
7/8/2022,18:00:00,77.79,49.54,57.16,0,0,877.97,594.44,0,0,0,0,401,0.46,231,0.39,0,0,90.88,64.58,0,0,0,13.9,0,11.2,0,71.99,0,71.99,15,0,16.2,0,0,93.77,93.64,0,0,63.99,0,46.5,46.5,84.7,No Data,No Data,0,1566.71,1067.91,0,0,2725.89
7/8/2022,19:00:00,76.77,49.39,56.84,0,0,839.51,556.93,0,0,0,0,382,0.46,218,0.39,0,0,90.89,64.62,0,0,0,14,0,11.3,0,70.33,0,70.33,14,0,15.4,0,0,93.63,93.53,0,0,65.4,0,50.9,50.9,83.77,No Data,No Data,0,1564.64,1066.53,0,0,2724.88
7/8/2022,20:00:00,74.23,46.3,56.7,0,0,829.38,548.58,0,0,0,0,375,0.45,210,0.38,0,0,90.86,64.65,0,0,0,13.9,0,11.3,0,74.81,0,74.81,17,0,18.3,0,0,93.56,93.42,0,0,42.34,0,14.1,14.1,82.94,No Data,No Data,0,1565.77,1067.02,0,0,2724.31
7/8/2022,21:00:00,71.8,47.26,55.53,0,0,0,186.87,0,0,0,0,0,0,101,0.54,0,0,0,62.27,0,0,0,0,0,10.3,0,66.3,0,66.3,12,0,8.3,0,0,0,89.92,0,0,32.92,0,6.6,6.6,72.25,No Data,No Data,0,0,1033.94,0,0,0
7/8/2022,22:00:00,69.74,49.44,53.87,0,0,0,457.46,0,0,0,0,0,0,143,0.31,0,0,0,67.69,0,0,0,0,0,12.9,0,77.02,0,0,19,0,0,0,0,0,86.24,0,0,38,0,10,10,74.59,No Data,No Data,0,0,1115.36,0,0,0
7/8/2022,23:00:00,67.2,48.81,52.72,0,0,0,386.25,0,0,0,0,0,0,125,0.32,0,0,0,67.71,0,0,0,0,0,13,0,70.27,0,0,15,0,0,0,0,0,71.04,0,0,36.22,0,8.6,8.6,73.54,No Data,No Data,0,0,1114.26,0,0,0
7/9/2022,0:00:00,64.95,47.46,51.94,0,0,0,338.74,0,0,0,0,0,0,103,0.3,0,0,0,67.66,0,0,0,0,0,12.9,0,71.82,0,0,16,0,0,0,0,0,68.13,0,0,0,0,5.1,5.1,70.59,No Data,No Data,0,0,1114.33,0,0,0
7/9/2022,1:00:00,63.11,47.6,51.62,0,0,0,350.09,0,0,0,0,0,0,105,0.3,0,0,0,67.69,0,0,0,0,0,12.9,0,74.86,0,0,18,0,0,0,0,0,68.07,0,0,0,0,5.1,5.1,70.23,No Data,No Data,0,0,1114.72,0,0,0
7/9/2022,2:00:00,62.02,TIME (0),TIME (0),0,0,0,309.37,0,0,0,0,0,0,91,0.29,0,0,0,67.67,0,0,0,0,0,12.9,0,68.4,0,0,14,0,0,0,0,0,67.89,0,0,0,0,5,5,68.5,No Data,No Data,0,0,1116.22,0,0,0
7/9/2022,3:00:00,60.92,47.08,50.83,0,0,0,294.96,0,0,0,0,0,0,80,0.27,0,0,0,67.7,0,0,0,0,0,12.9,0,67.24,0,0,13,0,0,0,0,0,67.82,0,0,0,0,5,5,67.21,No Data,No Data,0,0,1115.04,0,0,0
7/9/2022,4:00:00,60.96,46.76,50.54,0,0,0,281.33,0,0,0,0,0,0,73,0.26,0,0,0,67.77,0,0,0,0,0,13,0,65.95,0,0,12,0,0,0,0,0,67.75,0,0,0,0,5.1,5.1,66.16,No Data,No Data,0,0,1113.19,0,0,0
7/9/2022,5:00:00,59.82,46.54,50.11,0,0,0,271.78,0,0,0,0,0,0,70,0.26,0,0,0,67.62,0,0,0,0,0,12.9,0,87.38,0,0,28,0,0,0,0,0,67.72,0,0,0,0,5,5,65.52,No Data,No Data,0,0,1115.97,0,0,0
7/9/2022,6:00:00,57.32,46.21,49.64,0,0,0,235.49,0,0,0,0,0,0,57,0.24,0,0,0,67.68,0,0,0,0,0,12.9,0,86.15,0,0,27,0,0,0,0,0,67.61,0,0,0,0,5.1,5.1,63.75,No Data,No Data,0,0,1113.9,0,0,0
7/9/2022,7:00:00,57.58,46.16,49.57,0,0,0,230.94,0,0,0,0,0,0,55,0.24,0,0,0,67.64,0,0,0,0,0,12.9,0,80.24,0,0,23,0,0,0,0,0,67.47,0,0,0,0,5.2,5.2,62.71,No Data,No Data,0,0,1114.9,0,0,0
7/9/2022,8:00:00,60.51,46.51,50.22,0,0,0,259.95,0,0,0,0,0,0,58,0.22,0,0,0,67.67,0,0,0,0,0,12.9,0,78.33,0,0,21,0,0,0,0,0,67.5,0,0,0,0,5.1,5.1,63.18,No Data,No Data,0,0,1113.58,0,0,0
7/9/2022,9:00:00,63.55,47.14,55.94,0,0,0,497.81,0,0,0,0,0,0,117,0.24,0,0,0,67.74,0,0,0,0,0,13,0,100,100,0,41,22,0,0,0,0,69.93,0,0,26.35,0,5.2,5.2,69.33,No Data,No Data,0,0,1113.97,0,0,0
7/9/2022,10:00:00,66.09,46.74,56.73,372.74,0,0,449.91,198,0.53,0,0,0,0,127,0.28,57.48,0,0,52.09,0,3.7,0,0,0,5.9,0,100,100,0,40,21,0,67.56,0,0,76.2,0,0,34.07,0,7.4,7.4,71.53,No Data,No Data,0,0,862.73,1801.04,0,0
7/9/2022,11:00:00,69.64,48.09,56.84,440.44,0,0,478.29,225,0.51,0,0,0,0,144,0.3,57.42,0,0,52.02,0,3.7,0,0,0,5.9,0,83.55,83.55,0,24,12,0,67.47,0,0,76.36,0,0,36.54,0,9.4,9.4,74.16,No Data,No Data,0,0,862.83,1801.9,0,0
7/9/2022,12:00:00,70.27,48.47,57.72,434.41,0,0,511.87,231,0.53,0,0,0,0,160,0.31,57.43,0,0,52.02,0,3.7,0,0,0,5.9,0,82.02,82.02,0,23,12,0,67.81,0,0,83.69,0,0,37.98,0,10.3,10.3,76.24,No Data,No Data,0,0,866.32,1799.8,0,0
7/9/2022,13:00:00,71.15,51.17,58.05,502.94,0,0,522.91,258,0.51,0,0,0,0,170,0.33,57.37,0,0,52.01,0,3.7,0,0,0,5.9,0,80.39,80.39,0,20,11,0,74.24,0,0,89.38,0,0,51.15,0,24.1,24.6,77.65,No Data,No Data,0,0,863.75,2026.78,0,0
7/9/2022,14:00:00,70.77,45.19,56.86,739.49,0,0,630.02,333,0.45,0,0,0,0,222,0.35,91.14,0,0,65.09,0,14.3,0,0,0,11.5,0,90.34,90.34,0,30,15,0,95.85,0,0,93.29,0,0,39.24,0,11.3,11.3,80.49,No Data,No Data,0,0,1070.81,2730.82,0,0
7/9/2022,15:00:00,72.61,47.15,57.07,665.5,0,0,502.15,299,0.45,0,0,0,0,166,0.33,91.05,0,0,65.09,0,14.3,0,0,0,11.5,0,82.86,82.86,0,23,11,0,95.57,0,0,93.07,0,0,40.75,0,12.7,12.7,79.27,No Data,No Data,0,0,1071.52,2727.66,0,0
7/9/2022,16:00:00,72.25,51.69,58.19,623.65,0,0,494.58,279,0.45,0,0,0,0,157,0.32,91,0,0,65.11,0,14.2,0,0,0,11.5,0,83.43,83.43,0,24,12,0,95.21,0,0,91.66,0,0,60.02,0,39.8,39.8,78.87,No Data,No Data,0,0,1073.44,2718.68,0,0
7/9/2022,17:00:00,72.49,52.51,58.93,716.99,0,0,545.34,314,0.44,0,0,0,0,177,0.32,90.94,0,0,65.15,0,14.2,0,0,0,11.6,0,79.25,79.25,0,20,10,0,95.54,0,0,93.14,0,0,67.25,0,53.8,53.8,80.56,No Data,No Data,0,0,1073.44,2725.77,0,0
7/9/2022,18:00:00,73,52.48,58.89,700.59,0,0,542.8,307,0.44,0,0,0,0,182,0.34,90.94,0,0,65.1,0,14.3,0,0,0,11.6,0,78.2,78.2,0,20,10,0,95.75,0,0,93.15,0,0,67.53,0,56.5,56.5,80.67,No Data,No Data,0,0,1073.18,2723.62,0,0
7/9/2022,19:00:00,72.74,51.79,58.21,677.56,0,0,510.67,295,0.44,0,0,0,0,157,0.31,90.97,0,0,65.08,0,14.2,0,0,0,11.5,0,76.5,76.5,0,18,9,0,95.67,0,0,93.05,0,0,63.9,0,46.5,46.5,78.98,No Data,No Data,0,0,1074.44,2724.44,0,0
7/9/2022,20:00:00,70.77,50.84,57.27,573.43,0,0,445.36,259,0.45,0,0,0,0,135,0.3,90.99,0,0,65.15,0,14.2,0,0,0,11.6,0,71.33,71.33,0,15,8,0,90.83,0,0,91.23,0,0,59.52,0,37.5,37.5,77.47,No Data,No Data,0,0,1072.18,2586.99,0,0
7/9/2022,21:00:00,69.05,53.55,58.46,0,0,0,842.42,0,0,0,0,0,0,354,0.42,0,0,0,94.43,0,0,0,0,0,34.5,0,0,100,0,0,22,0,0,0,0,92.57,0,0,58.67,0,36.9,36.9,86.4,No Data,No Data,0,0,1499.82,0,0,0
7/9/2022,22:00:00,67.85,49.42,54,0,0,0,526.98,0,0,0,0,0,0,219,0.42,0,0,0,94.16,0,0,0,0,0,34.3,0,0,100,0,0,21,0,0,0,0,92.38,0,0,49.17,0,21.2,21.2,83.19,No Data,No Data,0,0,1498.26,0,0,0
7/9/2022,23:00:00,67.23,46.07,51.33,0,0,0,429.26,0,0,0,0,0,0,201,0.47,0,0,0,93.85,0,0,0,0,0,34,0,0,74.06,0,0,8,0,0,0,0,92.4,0,0,26.46,0,5,5,82.15,No Data,No Data,0,0,1500.01,0,0,0
7/10/2022,0:00:00,66.52,45.82,50.32,0,0,0,346.14,0,0,0,0,0,0,169,0.49,0,0,0,92.37,0,0,0,0,0,32.3,0,0,64.5,0,0,6,0,0,0,0,81.34,0,0,0,0,5,5,80.46,No Data,No Data,0,0,1479.81,0,0,0
7/10/2022,1:00:00,64.85,45.98,50,0,0,0,342.65,0,0,0,0,0,0,153,0.45,0,0,0,88.12,0,0,0,0,0,28.2,0,0,67.1,0,0,7,0,0,0,0,71.35,0,0,0,0,5.2,5.2,80.42,No Data,No Data,0,0,1423.14,0,0,0
7/10/2022,2:00:00,62.97,TIME (-1),TIME (-1),0,0,0,297.9,0,0,0,0,0,0,148,0.5,0,0,0,86.69,0,0,0,0,0,28.2,0,0,96.14,0,0,19,0,0,0,0,68.26,0,0,0,0,5.2,5.2,78.84,No Data,No Data,0,0,1421.94,0,0,0
7/10/2022,3:00:00,61.55,45.86,49.59,0,0,0,301.56,0,0,0,0,0,0,151,0.5,0,0,0,86.65,0,0,0,0,0,26.8,0,0,92.95,0,0,17,0,0,0,0,68.36,0,0,0,0,5.1,5.1,80.31,No Data,No Data,0,0,1403.08,0,0,0
7/10/2022,4:00:00,61.04,45.73,49.41,0,0,0,268.5,0,0,0,0,0,0,129,0.48,0,0,0,85.27,0,0,0,0,0,25.6,0,0,57.22,0,0,4,0,0,0,0,68.21,0,0,0,0,5.2,5.2,77.9,No Data,No Data,0,0,1385.26,0,0,0
7/10/2022,5:00:00,59.98,45.66,49.26,0,0,0,266.67,0,0,0,0,0,0,125,0.47,0,0,0,83.94,0,0,0,0,0,24.5,0,0,65.4,0,0,6,0,0,0,0,68.17,0,0,0,0,5.1,5.1,77.32,No Data,No Data,0,0,1365.69,0,0,0
7/10/2022,6:00:00,59.78,45.71,49.19,0,0,0,277.18,0,0,0,0,0,0,132,0.48,0,0,0,82.54,0,0,0,0,0,23.3,0,0,95.68,0,0,18,0,0,0,0,68.27,0,0,0,0,5.1,5.1,78.4,No Data,No Data,0,0,1347.64,0,0,0
7/10/2022,7:00:00,61,45.86,49.59,0,0,0,261.97,0,0,0,0,0,0,138,0.53,0,0,0,82.49,0,0,0,0,0,23.2,0,0,100,0,0,21,0,0,0,0,68.33,0,0,0,0,5,5,80.13,No Data,No Data,0,0,1346.07,0,0,0
7/10/2022,8:00:00,65.24,46.44,51.64,0,0,0,347.55,0,0,0,0,0,0,158,0.45,0,0,0,82.68,0,0,0,0,0,23.4,0,0,77.65,0,0,10,0,0,0,0,68.77,0,0,0,0,5.1,5.1,79.77,No Data,No Data,0,0,1343.89,0,0,0
7/10/2022,9:00:00,67.8,46.94,53.08,0,0,0,454.29,0,0,0,0,0,0,205,0.45,0,0,0,82.57,0,0,0,0,0,23.3,0,0,80.27,0,0,11,0,0,0,0,91.54,0,0,0,0,5.2,5.2,82.26,No Data,No Data,0,0,1346.96,0,0,0
7/10/2022,10:00:00,71.98,48.98,56.98,0,428.51,0,363.8,0,0,265,0.62,0,0,193,0.53,0,47.68,0,40.3,0,0,2.1,0,0,2.8,0,0,72.96,72.96,0,8,17.2,0,69.78,0,73.44,0,0,40.34,0,12.4,12.4,83.59,No Data,No Data,742.91,0,670.79,0,1977.83,0
7/10/2022,11:00:00,75.52,52.89,59.07,0,486.3,0,424.35,0,0,267,0.55,0,0,186,0.44,0,47.39,0,40.14,0,0,2.1,0,0,2.8,0,0,84.55,84.55,0,13,26.2,0,76.61,0,80.69,0,0,52.15,0,26.2,26.2,81.75,No Data,No Data,734.14,0,671.79,0,2226.3,0
7/10/2022,12:00:00,77.71,54.84,60.26,0,532.48,0,464.73,0,0,271,0.51,0,0,173,0.37,0,47.48,0,40.13,0,0,2.1,0,0,2.8,0,0,88.08,88.08,0,14,29.5,0,80.88,0,84.54,0,0,67.44,0,53.9,53.9,79.7,No Data,No Data,735.45,0,672.68,0,2372.25,0
7/10/2022,13:00:00,79.33,55.38,61.02,0,563.2,0,490.39,0,0,281,0.5,0,0,180,0.37,0,47.48,0,40.1,0,0,2,0,0,2.8,0,0,86.51,86.51,0,13,27.9,0,84.75,0,89.37,0,0,66.79,0,53.2,53.2,79.7,No Data,No Data,735.53,0,673.27,0,2499.13,0
7/10/2022,14:00:00,80.47,55.96,61.66,0,584.48,0,513.9,0,0,292,0.5,0,0,191,0.37,0,47.44,0,40.07,0,0,2,0,0,2.8,0,0,83.31,83.31,0,12,25,0,87.95,0,92.53,0,0,69.04,0,61.2,61.2,80.82,No Data,No Data,737.84,0,673.04,0,2596.83,0
7/10/2022,15:00:00,80.88,51.13,58.96,0,863.22,0,794.04,0,0,397,0.46,0,0,340,0.43,0,75.57,0,70.25,0,0,8,0,0,14.4,0,0,100,100,0,21,41.9,0,92.15,0,93.1,0,0,66.9,0,53.5,53.5,86.61,No Data,No Data,1215.52,0,1153.63,0,2725.52,0
7/10/2022,16:00:00,81.86,50.64,58.14,0,754.22,0,678.39,0,0,356,0.47,0,0,279,0.41,0,75.71,0,70.19,0,0,8,0,0,14.3,0,0,88.39,88.39,0,14,29.4,0,92.14,0,93.04,0,0,67.89,0,56.5,56.5,85.64,No Data,No Data,1219.12,0,1151.15,0,2723.56,0
7/10/2022,17:00:00,82.18,50.55,58.06,0,783.98,0,701.81,0,0,362,0.46,0,0,283,0.4,0,75.7,0,70.15,0,0,8.1,0,0,14.3,0,0,83.02,83.02,0,12,24.5,0,92.08,0,92.99,0,0,65.5,0,49.6,49.6,84.67,No Data,No Data,1219.59,0,1154.32,0,2724.95,0
7/10/2022,18:00:00,82.19,50.57,58.1,0,770.12,0,691.8,0,0,362,0.47,0,0,283,0.41,0,75.72,0,70.18,0,0,8.1,0,0,14.4,0,0,73.73,73.73,0,8,17.1,0,92.19,0,93.03,0,0,66.39,0,52.4,52.4,85.57,No Data,No Data,1220.7,0,1154.8,0,2723.68,0
7/10/2022,19:00:00,81.78,49.87,57.06,0,721.73,0,642.39,0,0,339,0.47,0,0,253,0.39,0,75.74,0,70.16,0,0,8.1,0,0,14.3,0,0,66.95,66.95,0,6,12.7,0,91.89,0,92.84,0,0,64.03,0,47.9,47.9,84.2,No Data,No Data,1219.21,0,1152.94,0,2723.62,0
7/10/2022,20:00:00,80.12,52.3,57.56,0,0,0,883.95,0,0,0,0,0,0,391,0.44,0,0,0,94.18,0,0,0,0,0,34.2,0,0,0,90.83,0,0,32.1,0,0,0,92.38,0,0,53.46,0,27.6,27.6,85.96,No Data,No Data,0,0,1500.51,0,0,0
7/10/2022,21:00:00,78.11,49.36,53.53,0,0,0,615.42,0,0,0,0,0,0,226,0.37,0,0,0,94.03,0,0,0,0,0,34.3,0,0,0,73.9,0,0,17.5,0,0,0,92.13,0,0,50.69,0,22.7,22.7,82.11,No Data,No Data,0,0,1501.12,0,0,0
7/10/2022,22:00:00,75.97,46.79,52.75,0,0,0,563.96,0,0,0,0,0,0,191,0.34,0,0,0,93.94,0,0,0,0,0,34.1,0,0,0,78.22,0,0,21.1,0,0,0,91.88,0,0,29.58,0,5.2,5.2,78.66,No Data,No Data,0,0,1498.84,0,0,0
7/10/2022,23:00:00,74.72,45.85,51.19,0,0,0,418.72,0,0,0,0,0,0,146,0.35,0,0,0,93.89,0,0,0,0,0,34,0,0,0,74.34,0,0,17.9,0,0,0,85.61,0,0,0,0,5.1,5.1,75.92,No Data,No Data,0,0,1500.11,0,0,0
7/11/2022,0:00:00,73.31,45.79,50.63,0,0,0,398.31,0,0,0,0,0,0,141,0.35,0,0,0,93.81,0,0,0,0,0,33.9,0,0,0,78.36,0,0,21.1,0,0,0,77.85,0,0,0,0,5.1,5.1,74.8,No Data,No Data,0,0,1499.95,0,0,0
7/11/2022,1:00:00,71.49,45.92,50.27,0,0,0,367.97,0,0,0,0,0,0,118,0.32,0,0,0,90.97,0,0,0,0,0,30.9,0,0,0,67.82,0,0,14.2,0,0,0,67.75,0,0,0,0,5.1,5.1,73,No Data,No Data,0,0,1461.89,0,0,0
7/11/2022,2:00:00,69.64,TIME (0),TIME (0),0,0,0,343.03,0,0,0,0,0,0,116,0.34,0,0,0,89.51,0,0,0,0,0,29.5,0,0,0,62.41,0,0,11.2,0,0,0,67.78,0,0,0,0,5.1,5.1,72.21,No Data,No Data,0,0,1441.95,0,0,0
7/11/2022,3:00:00,68,45.82,50.02,0,0,0,326.88,0,0,0,0,0,0,100,0.31,0,0,0,88.11,0,0,0,0,0,28.2,0,0,0,71.48,0,0,16.1,0,0,0,67.67,0,0,0,0,5.1,5.1,70.74,No Data,No Data,0,0,1423.14,0,0,0
7/11/2022,4:00:00,65.74,45.74,49.59,0,0,0,290.13,0,0,0,0,0,0,91,0.31,0,0,0,85.32,0,0,0,0,0,25.7,0,0,0,80.87,0,0,23.5,0,0,0,67.59,0,0,0,0,4.9,4.9,69.4,No Data,No Data,0,0,1385.86,0,0,0
7/11/2022,5:00:00,63.34,45.76,49.42,0,0,0,277.57,0,0,0,0,0,0,83,0.3,0,0,0,85.28,0,0,0,0,0,25.7,0,0,0,91.82,0,0,33.8,0,0,0,67.46,0,0,0,0,5,5,68.22,No Data,No Data,0,0,1382.96,0,0,0
7/11/2022,6:00:00,64.73,45.79,49.57,0,0,0,281.49,0,0,0,0,0,0,83,0.29,0,0,0,83.96,0,0,0,0,0,24.5,0,0,0,70.13,0,0,15.5,0,0,0,67.47,0,0,0,0,5,5,67.89,No Data,No Data,0,0,1364.38,0,0,0
7/11/2022,7:00:00,66.67,45.84,49.93,0,0,0,294.74,0,0,0,0,0,0,84,0.28,0,0,0,83.98,0,0,0,0,0,24.5,0,0,0,79.34,0,0,22.2,0,0,0,67.46,0,0,0,0,5.1,5.1,67.89,No Data,No Data,0,0,1363.94,0,0,0
7/11/2022,8:00:00,69.18,46.37,52.11,0,0,0,398.76,0,0,0,0,0,0,106,0.27,0,0,0,83.95,0,0,0,0,0,24.4,0,77.23,0,77.23,19,0,20.4,0,0,0,67.56,0,0,0.72,0,5.2,5.2,69.62,No Data,No Data,0,0,1366.44,0,0,0
7/11/2022,9:00:00,74.41,49.69,57.18,142.71,0,574.07,0,173,1.21,0,0,260,0.45,0,0,53.97,0,58.55,0,0,2.9,0,3.8,0,0,0,100,100,0,40,21,0,44,0,71.12,0,0,0,30.29,0,5.3,5.3,72.28,No Data,No Data,0,984.15,0,945.55,0,2007.65
7/11/2022,10:00:00,77.15,44.91,56.89,710.82,0,615.88,0,325,0.46,0,0,284,0.46,0,0,91.19,0,90.92,0,0,14.4,0,14,0,0,0,100,100,100,40,21,42.5,96.59,0,88.57,0,0,0,41.49,0,13.4,13.4,80.35,No Data,No Data,0,1564.13,0,2724.88,0,2518.22
7/11/2022,11:00:00,79.89,45.04,56.17,713.73,0,486.25,0,322,0.45,0,0,245,0.5,0,0,91.21,0,90.98,0,0,14.3,0,13.9,0,0,0,0,100,100,0,21,41.7,94.97,0,72.35,0,0,0,38.19,0,10.1,10.1,79.48,No Data,No Data,0,1566.38,0,2727.28,0,2004.3
7/11/2022,12:00:00,82.44,45.41,56.5,723.36,0,494.86,0,339,0.47,0,0,260,0.53,0,0,91.17,0,90.98,0,0,14.3,0,14,0,0,0,0,87.43,87.43,0,14,28.3,95.26,0,78.53,0,0,0,38.13,0,10.6,10.6,82.15,No Data,No Data,0,1566.93,0,2721.53,0,2218.24
7/11/2022,13:00:00,83.87,45.11,56.53,765,0,510.92,0,356,0.47,0,0,261,0.51,0,0,91.18,0,90.96,0,0,14.3,0,14,0,0,0,80.99,0,80.99,22,0,22.9,95.99,0,83.9,0,0,0,38.51,0,10.7,10.7,82.36,No Data,No Data,0,1567.8,0,2728.74,0,2380.73
7/11/2022,14:00:00,85.88,45.42,57.18,802.51,0,499.37,0,364,0.45,0,0,255,0.51,0,0,91.18,0,91.04,0,0,14.3,0,14,0,0,0,87.49,0,87.49,27,0,28.6,96.26,0,83.74,0,0,0,37.72,0,10.2,10.2,81.68,No Data,No Data,0,1564.42,0,2721.72,0,2363.37
7/11/2022,15:00:00,86.61,45.25,57.07,832.8,0,577.78,0,378,0.45,0,0,277,0.48,0,0,91.16,0,90.99,0,0,14.3,0,14,0,0,0,80.6,80.6,80.6,21,11,22.4,96.49,0,86.91,0,0,0,39.89,0,11.7,11.7,82.11,No Data,No Data,0,1565.15,0,2724.57,0,2464.77
7/11/2022,16:00:00,87.07,45.48,57.15,771.23,0,509.98,0,343,0.44,0,0,246,0.48,0,0,91.15,0,90.98,0,0,14.3,0,14,0,0,0,74.32,74.32,74.32,17,9,17.5,94.74,0,83.74,0,0,0,38.28,0,10.4,10.4,79.45,No Data,No Data,0,1566.85,0,2725.33,0,2441.46
7/11/2022,17:00:00,86.52,45.31,55.85,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),91.14,0,90.92,0,0,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),81.3,81.3,81.3,21,10,22.9,94.83,0,92.77,0,0,0,49.18,TIME (2),TIME (2),TIME (2),TIME (2),No Data,No Data,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2)
7/11/2022,18:00:00,85.16,45.59,57.38,856.95,0,550.72,0,383,0.45,0,0,264,0.48,0,0,91.17,0,90.93,0,0,14.4,0,14,0,0,0,85.39,85.39,85.39,25,13,26.3,94.69,0,83.82,0,0,0,39.73,0,11.9,11.9,81.28,No Data,No Data,0,1567.94,0,2724.63,0,2438.92
7/11/2022,19:00:00,83.6,46.07,55,672.4,0,728.64,0,326,0.48,0,0,337,0.46,0,0,91.12,0,90.82,0,0,14.3,0,14,0,0,0,82.01,82.01,82.01,21,11,23.2,95.11,0,92.78,0,0,0,55.87,0,31.8,31.8,83.34,No Data,No Data,0,1565.37,0,2723.18,0,2725.89
7/11/2022,20:00:00,82.04,45.08,54.46,625.68,0,595.37,0,307,0.49,0,0,290,0.49,0,0,91.15,0,90.9,0,0,14.3,0,14,0,0,0,83.23,83.23,83.23,23,12,24.2,94.77,0,92.73,0,0,0,45.68,0,17.7,17.7,82.26,No Data,No Data,0,1567.22,0,2727.28,0,2724.38
7/11/2022,21:00:00,81.77,51.41,56.66,721.93,0,0,0,351,0.49,0,0,0,0,0,0,64.77,0,0,0,0,8.2,0,0,0,0,0,92.64,0,92.64,31,0,33.9,93.8,0,0,0,0,0,47.59,0,13.1,13.1,81.1,No Data,No Data,0,0,0,2717.79,0,0
7/11/2022,22:00:00,74.15,51.42,55.08,523.1,0,0,0,276,0.52,0,0,0,0,0,0,64.53,0,0,0,0,5.2,0,0,0,0,0,82.94,0,82.94,23,0,24.5,87.95,0,0,0,0,0,50.65,0,23,22.8,81.61,No Data,No Data,0,0,0,2540.02,0,0
7/11/2022,23:00:00,73.22,50.74,54,429.4,0,0,0,256,0.6,0,0,0,0,0,0,64.54,0,0,0,0,5.2,0,0,0,0,0,81.7,0,0,23,0,0,77.6,0,0,0,0,0,50.09,0,22.4,22.9,81.79,No Data,No Data,0,0,0,2152.5,0,0
7/12/2022,0:00:00,72.91,50.19,53.31,407.86,0,0,0,253,0.62,0,0,0,0,0,0,64.56,0,0,0,0,5.2,0,0,0,0,0,71.1,0,0,14,0,0,73.26,0,0,0,0,0,50.02,0,22.2,22.2,82.51,No Data,No Data,0,0,0,2009.71,0,0
7/12/2022,1:00:00,75.21,50.29,53.58,403.27,0,0,0,243,0.6,0,0,0,0,0,0,64.56,0,0,0,0,5.2,0,0,0,0,0,72.44,0,0,15,0,0,74.14,0,0,0,0,0,49.55,0,21.4,21.1,80.46,No Data,No Data,0,0,0,2052.21,0,0
7/12/2022,2:00:00,74.51,50.14,53.33,392.12,0,0,0,245,0.62,0,0,0,0,0,0,64.58,0,0,0,0,5.2,0,0,0,0,0,74.05,0,0,16,0,0,72.99,0,0,0,0,0,47.37,0,19.3,19.3,81.68,No Data,No Data,0,0,0,1942.5,0,0
7/12/2022,3:00:00,74.22,48.81,53.33,391.25,0,0,0,244,0.62,0,0,0,0,0,0,64.59,0,0,0,0,5.2,0,0,0,0,0,89.72,0,0,28,0,0,72.37,0,0,0,0,0,37.68,0,9.8,9.8,81.43,No Data,No Data,0,0,0,1961.74,0,0
7/12/2022,4:00:00,74.67,48.68,52.68,374.73,0,0,0,242,0.65,0,0,0,0,0,0,64.6,0,0,0,0,5.2,0,0,0,0,0,90.79,0,0,29,0,0,71.78,0,0,0,0,0,36.15,0,8.8,8.8,82,No Data,No Data,0,0,0,1913.01,0,0
7/12/2022,5:00:00,73,47.69,52.3,358.04,0,0,0,231,0.65,0,0,0,0,0,0,64.64,0,0,0,0,5.2,0,0,0,0,0,75.84,0,0,17,0,0,72.04,0,0,0,0,0,5.64,0,5.2,5.2,81.07,No Data,No Data,0,0,0,1914.18,0,0
7/12/2022,6:00:00,71.1,47.87,52.21,337.02,0,0,0,216,0.64,0,0,0,0,0,0,64.62,0,0,0,0,5.2,0,0,0,0,0,85.03,0,0,24,0,0,67.73,0,0,0,0,0,0,0,5.1,5.1,78.33,No Data,No Data,0,0,0,1798.56,0,0
7/12/2022,7:00:00,70.84,49.94,53.29,349.43,0,0,0,217,0.62,0,0,0,0,0,0,64.6,0,0,0,0,5.2,0,0,0,0,0,81.96,0,0,22,0,0,67.56,0,0,0,0,0,47.24,0,19,19,78.66,No Data,No Data,0,0,0,1799.9,0,0
7/12/2022,8:00:00,72.48,51.52,55.27,470.14,0,0,0,261,0.56,0,0,0,0,0,0,64.53,0,0,0,0,5.2,0,0,0,0,0,88.28,0,0,27,0,0,75.12,0,0,0,0,0,52.64,0,27,27,81.07,74.24,No Data,0,0,0,1975.74,0,0
7/12/2022,9:00:00,73.05,54.81,60.06,672.11,-12.6,0,0,323,0.48,0,0,0,0,0,0,64.39,37.09,0,0,0,5.2,1,0,0,0,0,80.4,0,0,20,0,0,100,35,0,0,0,0,62.97,0,46,46,81.9,74.56,No Data,443.6,0,0,2447.31,0,0
7/12/2022,10:00:00,75.73,50.57,59.04,941.15,0,0,647.31,465,0.49,0,0,0,0,270,0.42,91.15,0,0,65.06,0,14.3,0,0,0,11.4,0,0,92.76,92.76,0,16,33.4,97.36,0,0,93.8,0,0,64.41,0,48.6,48.6,88.81,78.4,No Data,0,0,1072.74,2739.26,0,0
7/12/2022,11:00:00,76.04,50.32,57.67,772.58,0,0,640.43,378,0.49,0,0,0,0,260,0.41,91.14,0,0,64.91,0,14.3,0,0,0,11.3,0,72.7,0,72.7,15,0,16.2,96.04,0,0,93.03,0,0,67.1,0,54.1,54.1,86.9,78.48,No Data,0,0,1074.04,2719.25,0,0
7/12/2022,12:00:00,78.6,50.04,57.34,795.61,0,0,620.73,387,0.49,0,0,0,0,265,0.43,91.09,0,0,64.91,0,14.2,0,0,0,11.4,0,76.74,0,76.74,18,0,19.3,96.4,0,0,93.33,0,0,66.07,0,51.4,51.4,86.9,78.72,No Data,0,0,1074.63,2724.38,0,0
7/12/2022,13:00:00,79.51,49.83,57.27,758.65,0,0,602.51,360,0.47,0,0,0,0,234,0.39,91.13,0,0,64.9,0,14.2,0,0,0,11.4,0,74.81,0,74.81,17,0,18,96.16,0,0,93.03,0,0,65.65,0,50.8,50.8,84.24,76.62,No Data,0,0,1074.89,2723.74,0,0
7/12/2022,14:00:00,72.46,50.02,57.24,813.73,0,0,581.1,378,0.46,0,0,0,0,227,0.39,91.1,0,0,61.43,0,14.2,0,0,0,9.6,0,79.77,0,79.77,20,0,21.8,96.3,0,0,93.04,0,0,65.4,0,49.5,49.5,83.91,75.99,No Data,0,0,1018.52,2726.34,0,0
7/12/2022,15:00:00,76.49,50.19,57.42,805.03,0,0,593.08,381,0.47,0,0,0,0,240,0.4,91.14,0,0,61.46,0,14.2,0,0,0,9.7,0,83.18,0,83.18,23,0,24.6,96.12,0,0,92.9,0,0,65.27,0,50.6,50.6,84.67,76.72,No Data,0,0,1019.42,2723.43,0,0
7/12/2022,16:00:00,79.84,50.09,57.38,810.6,0,0,583.23,382,0.47,0,0,0,0,229,0.39,91.15,0,0,61.44,0,14.3,0,0,0,9.6,0,79.42,0,79.42,20,0,21.3,96.2,0,0,92.96,0,0,65.97,0,51.7,51.7,84.49,76.65,No Data,0,0,1019.19,2729.43,0,0
7/12/2022,17:00:00,76.81,49.96,57.38,798.64,0,0,583.21,378,0.47,0,0,0,0,229,0.39,91.16,0,0,61.46,0,14.2,0,0,0,9.7,0,73.62,0,73.62,16,0,17.5,95.93,0,0,92.8,0,0,65.71,0,50.4,50.4,84.34,76.44,No Data,0,0,1016.02,2719.88,0,0
7/12/2022,18:00:00,76.28,49.97,57.42,821.24,0,0,598.72,384,0.47,0,0,0,0,240,0.4,91.11,0,0,61.43,0,14.2,0,0,0,9.6,0,75.26,0,75.26,17,0,18.6,96.07,0,0,92.92,0,0,64.28,0,47.3,47.3,84.45,76.25,No Data,0,0,1018.68,2724.69,0,0
7/12/2022,19:00:00,75.71,49.22,56.28,736.56,0,0,538.11,346,0.47,0,0,0,0,209,0.39,91.14,0,0,61.36,0,14.3,0,0,0,9.6,0,76.57,0,76.57,18,0,19.3,95.74,0,0,92.66,0,0,62.77,0,43.3,43.3,82.36,75.17,No Data,0,0,1021.48,2725.26,0,0
7/12/2022,20:00:00,74.47,48.89,56.17,694.34,0,0,496.77,326,0.47,0,0,0,0,198,0.4,91.18,0,0,61.49,0,14.3,0,0,0,9.7,0,74.21,0,74.21,17,0,17.7,95.71,0,0,92.48,0,0,59.02,0,36.5,36.5,81.14,74.38,No Data,0,0,1017.7,2729.49,0,0
7/12/2022,21:00:00,73.34,52.58,56.66,625.2,0,0,0,296,0.47,0,0,0,0,0,0,69.53,0,0,0,0,6.5,0,0,0,0,0,59.22,0,59.22,8,0,9.3,92.46,0,0,0,0,0,58.76,0,36.8,36.8,79.41,73,No Data,0,0,0,2674.41,0,0
7/12/2022,22:00:00,72.43,50.71,54.28,504.88,0,0,0,253,0.5,0,0,0,0,0,0,69.57,0,0,0,0,6.4,0,0,0,0,0,74.43,0,74.43,16,0,18.1,80.64,0,0,0,0,0,51.73,0,25.2,25.2,77.5,71.54,No Data,0,0,0,2318.93,0,0
7/12/2022,23:00:00,70.76,49.61,52.84,407.25,0,0,0,228,0.56,0,0,0,0,0,0,69.6,0,0,0,0,6.5,0,0,0,0,0,83.5,0,0,23,0,0,69.94,0,0,0,0,0,49.78,0,21.7,21.7,77.25,71.29,No Data,0,0,0,1900.72,0,0
7/13/2022,0:00:00,68.83,49.02,52.03,369.36,0,0,0,218,0.59,0,0,0,0,0,0,69.63,0,0,0,0,6.5,0,0,0,0,0,83.18,0,0,23,0,0,67.19,0,0,0,0,0,49.1,0,21,21.3,77.14,71.34,No Data,0,0,0,1799.03,0,0
7/13/2022,1:00:00,67.84,47.3,51.53,365.73,0,0,0,216,0.59,0,0,0,0,0,0,69.69,0,0,0,0,6.5,0,0,0,0,0,74.99,0,0,17,0,0,67.22,0,0,0,0,0,29.13,0,5.1,5.1,76.96,71.22,No Data,0,0,0,1798.27,0,0
7/13/2022,2:00:00,66.94,46.72,51.13,284.89,0,0,0,182,0.64,0,0,0,0,0,0,69.72,0,0,0,0,6.5,0,0,0,0,0,59.16,0,0,9,0,0,67.36,0,0,0,0,0,0,0,5,5,74.23,69.84,No Data,0,0,0,1795.78,0,0
7/13/2022,3:00:00,66.57,46.56,50.68,320.18,0,0,0,190,0.59,0,0,0,0,0,0,69.72,0,0,0,0,6.6,0,0,0,0,0,70.93,0,0,15,0,0,67.24,0,0,0,0,0,0,0,4.9,4.9,73.15,68.33,No Data,0,0,0,1800.18,0,0
7/13/2022,4:00:00,65.94,46.41,50.27,274.41,0,0,0,171,0.62,0,0,0,0,0,0,69.74,0,0,0,0,6.5,0,0,0,0,0,69.66,0,0,14,0,0,67.33,0,0,0,0,0,0,0,5,5,71.74,67.65,No Data,0,0,0,1796.06,0,0
7/13/2022,5:00:00,64.57,46.47,50.56,302.6,0,0,0,181,0.6,0,0,0,0,0,0,69.73,0,0,0,0,6.5,0,0,0,0,0,76.16,0,0,17,0,0,67.3,0,0,0,0,0,0,0,5.1,5.1,72.14,67.67,No Data,0,0,0,1802.96,0,0
7/13/2022,6:00:00,62.76,46.36,50.29,247.92,0,0,0,159,0.64,0,0,0,0,0,0,69.74,0,0,0,0,6.5,0,0,0,0,0,80.37,0,0,22,0,0,67.39,0,0,0,0,0,0,0,5.1,5.1,70.63,67,No Data,0,0,0,1797.5,0,0
7/13/2022,7:00:00,63.11,46.61,50.86,322.14,0,0,0,185,0.57,0,0,0,0,0,0,69.74,0,0,0,0,6.5,0,0,0,0,0,94.88,0,0,34,0,0,67.38,0,0,0,0,0,0,0,5.1,5.1,71.56,66.81,No Data,0,0,0,1800.95,0,0
7/13/2022,8:00:00,66.28,47.99,52.74,348.48,0,32.04,0,198,0.57,0,0,0,0,0,0,69.68,0,36.57,0,0,6.5,0,1,0,0,0,0,100,0,0,22,0,68.48,0,35,0,0,0,0,0,5.3,5.3,72.86,67.75,No Data,0,568.2,0,1776.68,0,1039.45
7/13/2022,9:00:00,68.94,45.84,55.4,0,0,761.92,489.76,0,0,0,0,338,0.44,187,0.38,0,0,90.8,61.92,0,0,0,13.9,0,9.9,0,0,100,100,0,21,42.3,0,0,93.45,92.25,0,0,42.42,0,13.8,13.8,80.82,73.6,No Data,0,1567.65,1026.92,0,0,2727.73
7/13/2022,10:00:00,70.35,46.3,55.69,0,0,720.54,487.59,0,0,0,0,317,0.44,183,0.38,0,0,90.87,64.94,0,0,0,14,0,11.4,0,0,87.02,87.02,0,13,28.1,0,0,92.54,87.13,0,0,48.94,0,21.5,21.5,79.27,72.71,No Data,0,1565.58,1073.67,0,0,2721.97
7/13/2022,11:00:00,74.34,45.33,56.12,0,0,678.39,506.48,0,0,0,0,316,0.47,202,0.4,0,0,90.91,64.99,0,0,0,14,0,11.4,0,0,80.29,80.29,0,10,22.2,0,0,92.95,92.19,0,0,37.21,0,9.8,9.8,82.18,75.44,No Data,0,1566.67,1073.15,0,0,2725.39
7/13/2022,12:00:00,73.1,47,55.69,0,0,710.53,480.42,0,0,0,0,329,0.46,196,0.41,0,0,90.85,64.97,0,0,0,13.9,0,11.3,0,0,74.26,74.26,0,9,18,0,0,92.91,92.25,0,0,45.74,0,17.2,17.2,82.54,75.75,No Data,0,1568.92,1072.63,0,0,2725.51
7/13/2022,13:00:00,74.27,48.92,56.19,0,0,762.57,528.98,0,0,0,0,356,0.47,221,0.42,0,0,90.96,64.98,0,0,0,13.9,0,11.4,0,0,79.25,79.25,0,10,21.7,0,0,92.93,92.34,0,0,63.07,0,45,45,84.38,77.04,No Data,0,1562.42,1074.78,0,0,2726.34
7/13/2022,14:00:00,73.37,47.18,55.72,0,0,744.64,497.21,0,0,0,0,353,0.47,227,0.46,0,0,90.86,65.06,0,0,0,14,0,11.4,0,0,81.62,81.62,0,12,23.6,0,0,93.02,92.35,0,0,54.89,0,30.7,30.7,84.88,77.44,No Data,0,1566.64,1072.52,0,0,2726.34
7/13/2022,15:00:00,71.7,45.06,55.58,0,0,645.22,493.34,0,0,0,0,299,0.46,187,0.38,0,0,90.93,64.97,0,0,0,14,0,11.4,0,0,79.04,79.04,0,10,21.7,0,0,92.65,92.03,0,0,37.3,0,9.8,9.8,80.31,74.34,No Data,0,1565.95,1072.85,0,0,2724
7/13/2022,16:00:00,73.13,45.07,55.76,0,0,641.79,497.93,0,0,0,0,293,0.46,185,0.37,0,0,90.85,65.02,0,0,0,14,0,11.4,0,0,83.55,83.55,0,13,25.5,0,0,92.74,92.02,0,0,36.88,0,9.3,9.3,79.99,73.54,No Data,0,1570.08,1074.89,0,0,2725.39
7/13/2022,17:00:00,73.22,45.64,55.11,0,0,692.28,457.39,0,0,0,0,302,0.44,158,0.35,0,0,90.79,64.94,0,0,0,13.9,0,11.3,0,0,77.67,77.67,0,10,20.4,0,0,92.68,91.48,0,0,43.38,0,14.9,14.9,78.33,72.03,No Data,0,1570.41,1072.93,0,0,2721.28
7/13/2022,18:00:00,73.45,44.94,55.54,0,0,631.12,484.54,0,0,0,0,279,0.44,162,0.33,0,0,90.85,65.02,0,0,0,14,0,11.4,0,0,79.68,79.68,0,11,22.1,0,0,92.48,91.27,0,0,37.03,0,9.6,9.6,77.04,70.89,No Data,0,1567,1072.89,0,0,2725.39
7/13/2022,19:00:00,69.83,45.33,55.08,0,0,656.21,478.68,0,0,0,0,291,0.44,165,0.34,0,0,90.82,64.95,0,0,0,14,0,11.4,0,0,94.67,94.67,0,18,36.5,0,0,87.89,90.38,0,0,40.5,0,12.6,12.6,78.3,71.88,No Data,0,1565.77,1073.74,0,0,2572.5
7/13/2022,20:00:00,70.35,45.15,55.65,0,0,447.53,463.09,0,0,0,0,235,0.53,172,0.37,0,0,91.02,64.97,0,0,0,14,0,11.4,0,0,75.74,75.74,0,9,19.4,0,0,75.07,90.03,0,0,32.38,0,6.5,6.5,78.19,72.3,No Data,0,1564.93,1074.04,0,0,2144.72
7/13/2022,21:00:00,68.89,51.01,55.98,0,0,0,532.62,0,0,0,0,0,0,199,0.37,0,0,0,61.57,0,0,0,0,0,9.7,0,0,94.2,0,0,17,0,0,0,0,90.81,0,0,40.75,0,12.2,12.2,80.85,73.69,No Data,0,0,1018.91,0,0,0
7/13/2022,22:00:00,68.11,51.29,54.43,0,0,0,441.81,0,0,0,0,0,0,190,0.43,0,0,0,61.62,0,0,0,0,0,9.7,0,0,100,0,0,21,0,0,0,0,91.19,0,0,50.93,0,24.1,24.1,81.28,75.18,No Data,0,0,1017.78,0,0,0
7/13/2022,23:00:00,67.45,50.28,53.42,0,0,0,375.45,0,0,0,0,0,0,181,0.48,0,0,0,61.49,0,0,0,0,0,9.7,0,0,75.06,0,0,9,0,0,0,0,91.75,0,0,44.97,0,16.5,16.5,82.36,77.15,No Data,0,0,1018.87,0,0,0
7/14/2022,0:00:00,65.34,48.34,52.63,0,0,0,341.15,0,0,0,0,0,0,164,0.48,0,0,0,61.56,0,0,0,0,0,9.7,0,0,70.41,0,0,7,0,0,0,0,88.63,0,0,17.29,0,5.1,5.1,80.92,76.16,No Data,0,0,1019.34,0,0,0
7/14/2022,1:00:00,64.31,47.8,51.69,0,0,0,301.82,0,0,0,0,0,0,150,0.5,0,0,0,61.48,0,0,0,0,0,9.6,0,0,82.06,0,0,12,0,0,0,0,71.37,0,0,0,0,5.2,5.2,80.74,75.35,No Data,0,0,1017.7,0,0,0
7/14/2022,2:00:00,63.64,TIME (0),TIME (0),0,0,0,294.93,0,0,0,0,0,0,156,0.53,0,0,0,61.6,0,0,0,0,0,9.7,0,0,78.18,0,0,10,0,0,0,0,67.88,0,0,0,0,5.1,5.1,81.82,76.13,No Data,0,0,1016.45,0,0,0
7/14/2022,3:00:00,62.58,47.57,51.19,0,0,0,272.37,0,0,0,0,0,0,140,0.51,0,0,0,61.55,0,0,0,0,0,9.7,0,0,69.07,0,0,7,0,0,0,0,68.31,0,0,0,0,5,5,80.56,75.43,No Data,0,0,1018.83,0,0,0
7/14/2022,4:00:00,61.73,47.46,50.97,0,0,0,278.49,0,0,0,0,0,0,151,0.54,0,0,0,61.51,0,0,0,0,0,9.7,0,0,83.79,0,0,13,0,0,0,0,70.5,0,0,0,0,5,5,81.43,76.28,No Data,0,0,1018.09,0,0,0
7/14/2022,5:00:00,61.09,47.32,50.68,0,0,0,258.26,0,0,0,0,0,0,160,0.62,0,0,0,61.53,0,0,0,0,0,9.7,0,0,97.12,0,0,19,0,0,0,0,67.79,0,0,0,0,5,5,82.15,76.98,No Data,0,0,1018.48,0,0,0
7/14/2022,6:00:00,60.48,47.16,50.65,0,0,0,268.73,0,0,0,0,0,0,153,0.57,0,0,0,61.52,0,0,0,0,0,9.7,0,0,85.74,0,0,13,0,0,0,0,67.75,0,0,0,0,5.1,5.1,81.64,76.37,No Data,0,0,1017,0,0,0
7/14/2022,7:00:00,61.45,47.47,50.9,0,0,0,277.1,0,0,0,0,0,0,144,0.52,0,0,0,61.53,0,0,0,0,0,9.7,0,0,70.73,0,0,8,0,0,0,0,67.72,0,0,0,0,5.1,5.1,80.89,75.39,No Data,0,0,1019.22,0,0,0
7/14/2022,8:00:00,63.84,47.88,52.23,0,0,0,280.36,0,0,0,0,0,0,141,0.5,0,0,0,61.54,0,0,0,0,0,9.7,0,0,89.05,0,0,15,0,0,0,0,67.6,0,0,0,0,5.2,5.2,80.31,75.01,No Data,0,0,1018.64,0,0,0
7/14/2022,9:00:00,67.25,46.31,57.25,461.45,0,0,551.39,252,0.55,0,0,0,0,196,0.36,60.13,0,0,58.5,0,4.2,0,0,0,8.3,0,41.06,41.06,0,3,1,0,72.81,0,0,91.65,0,0,26.53,0,5.1,5.1,80.13,74.13,No Data,0,0,974.4,1961.82,0,0
7/14/2022,10:00:00,71.82,45.51,56.61,645.77,0,0,639.38,309,0.48,0,0,0,0,244,0.38,90.53,0,0,64.93,0,13.9,0,0,0,11.3,0,79.09,79.09,0,20,11,0,89.89,0,0,92.25,0,0,41.68,0,13.4,13.4,82.11,74.47,No Data,0,0,1069.36,2545.91,0,0
7/14/2022,11:00:00,74.64,48.58,57.04,573.79,0,0,350.41,270,0.47,0,0,0,0,145,0.41,91.08,0,0,65.15,0,14.3,0,0,0,11.5,0,86.57,86.57,0,26,14,0,92.94,0,0,74.27,0,0,37.02,0,9.8,9.8,79.92,74.09,No Data,0,0,1072.55,2662.6,0,0
7/14/2022,12:00:00,75.85,52.79,58.62,514.57,0,0,447.07,239,0.46,0,0,0,0,132,0.3,90.89,0,0,65.18,0,14.1,0,0,0,11.5,0,77.11,77.11,0,20,10,0,81.77,0,0,77.23,0,0,60.16,0,40,40,77.58,71.53,No Data,0,0,1074.37,2307.46,0,0
7/14/2022,13:00:00,77.08,53,59.23,633.9,0,0,470.62,279,0.44,0,0,0,0,141,0.3,90.85,0,0,65.17,0,14.1,0,0,0,11.5,0,80.8,80.8,0,21,12,0,86.41,0,0,83.46,0,0,65.33,0,50.5,50.5,79.27,72.45,No Data,0,0,1074.92,2423.19,0,0
7/14/2022,14:00:00,75.99,47.88,56.35,706.55,0,0,572.42,325,0.46,0,0,0,0,206,0.36,91.19,0,0,64.97,0,14.3,0,0,0,11.3,0,78.72,78.72,0,20,10,0,95.66,0,0,92.2,0,0,58.66,0,36.6,36.6,80.53,73.52,No Data,0,0,1073.37,2726.59,0,0
7/14/2022,15:00:00,77.71,45.4,56.39,744.26,0,0,516.41,348,0.47,0,0,0,0,203,0.39,91.2,0,0,64.97,0,14.2,0,0,0,11.4,0,69.07,69.07,0,13,7,0,95.99,0,0,92.47,0,0,38.01,0,10.3,10.3,82.54,75.63,No Data,0,0,1073.04,2732.21,0,0
7/14/2022,16:00:00,78.97,45.8,56.35,751.39,0,0,543.75,347,0.46,0,0,0,0,219,0.4,91.21,0,0,64.99,0,14.3,0,0,0,11.4,0,68.92,0,68.92,13,0,4,95.9,0,0,92.45,0,0,39.56,0,11.6,11.6,83.48,75.85,No Data,0,0,1074.33,2735.61,0,0
7/14/2022,17:00:00,77.79,48.82,56.14,723.08,0,0,561.12,325,0.45,0,0,0,0,196,0.35,91.15,0,0,64.96,0,TIME (1),TIME (1),TIME (1),TIME (1),11.4,0,70.34,0,70.34,15,0,15.6,95.73,0,0,92.31,0,0,62.52,0,43.4,TIME (1),79.45,72.4,No Data,0,0,1073.63,2729.56,0,0
7/14/2022,18:00:00,77.82,48.93,56.5,730.73,0,0,576.81,320,0.44,0,0,0,0,192,0.33,91.14,0,0,64.9,0,14.3,0,0,0,11.3,0,70.43,0,70.43,14,0,15.6,95.79,0,0,92.13,0,0,62.51,0,44.4,43.3,78.4,71.16,No Data,0,0,1074.22,2721.09,0,0
7/14/2022,19:00:00,77.46,48.77,56.23,708.88,0,0,561.93,315,0.44,0,0,0,0,189,0.34,91.17,0,0,64.99,0,14.3,0,0,0,11.4,0,75.97,0,75.97,18,0,19.2,95.58,0,0,92.12,0,0,62.31,0,43.6,43.6,78.26,71.34,No Data,0,0,1072.67,2723.93,0,0
7/14/2022,20:00:00,77.77,47.98,55.67,694.47,0,0,520.39,307,0.44,0,0,0,0,173,0.33,91.18,0,0,64.94,0,14.3,0,0,0,11.3,0,81.66,0,81.66,21,0,23.8,95.57,0,0,91.99,0,0,58.09,0,35.1,36.9,77.68,70.95,No Data,0,0,1072.63,2725.83,0,0
7/14/2022,21:00:00,75.64,52.5,56.16,0,0,0,508.88,0,0,0,0,0,0,148,0.29,0,0,0,67.68,0,0,0,0,0,12.8,0,0,0,61.67,0,0,10.7,0,0,0,90.88,0,0,57.25,0,31.9,31.9,74.37,69.72,No Data,0,0,1114.79,0,0,0
7/14/2022,22:00:00,73.34,51.17,54.61,0,0,0,507.81,0,0,0,0,0,0,155,0.31,0,0,0,67.65,0,0,0,0,0,12.8,0,0,0,55.04,0,0,7.9,0,0,0,91.03,0,0,50.8,0,23.5,23.5,75.31,68.87,No Data,0,0,1115.04,0,0,0
7/14/2022,23:00:00,70.48,50.01,53.02,0,0,0,425.22,0,0,0,0,0,0,127,0.3,0,0,0,67.71,0,0,0,0,0,12.9,0,0,0,67.17,0,0,13.9,0,0,0,75.65,0,0,49.17,0,21.2,21.2,72.68,66.5,No Data,0,0,1113.4,0,0,0
7/15/2022,0:00:00,68.92,49.14,52.2,0,0,0,365.55,0,0,0,0,0,0,114,0.31,0,0,0,67.67,0,0,0,0,0,12.9,0,0,0,71.64,0,0,16.7,0,0,0,67.26,0,0,47.85,0,19.7,19.7,71.74,65.53,No Data,0,0,1115.33,0,0,0
7/15/2022,1:00:00,66.78,48.45,51.73,0,0,0,356.92,0,0,0,0,0,0,108,0.3,0,0,0,67.69,0,0,0,0,0,12.9,0,0,0,73.42,0,0,17.9,0,0,0,67.15,0,0,39.47,0,11.2,14.9,70.12,64.43,No Data,0,0,1114.01,0,0,0
7/15/2022,2:00:00,65.26,47.14,51.22,0,0,0,327.38,0,0,0,0,0,0,95,0.29,0,0,0,67.62,0,0,0,0,0,12.8,0,0,0,77.36,0,0,21,0,0,0,67.06,0,0,0,0,5.1,5.1,69.01,63.65,No Data,0,0,1113.76,0,0,0
7/15/2022,3:00:00,64.31,46.86,50.79,0,0,0,308.63,0,0,0,0,0,0,93,0.3,0,0,0,67.7,0,0,0,0,0,12.9,0,0,0,79.32,0,0,22.4,0,0,0,67.04,0,0,0,0,5.1,5.1,68.5,63.6,No Data,0,0,1113.76,0,0,0
7/15/2022,4:00:00,63.37,46.76,50.43,0,0,0,286.07,0,0,0,0,0,0,80,0.28,0,0,0,67.68,0,0,0,0,0,12.8,0,0,0,87.02,0,0,29.2,0,0,0,67.01,0,0,0,0,5.2,5.2,67.53,62.97,No Data,0,0,1114.19,0,0,0
7/15/2022,5:00:00,62.55,46.6,50.2,0,0,0,270.69,0,0,0,0,0,0,72,0.27,0,0,0,67.65,0,0,0,0,0,12.9,0,0,0,86.24,0,0,28.5,0,0,0,66.87,0,0,0,0,5.1,5.1,65.84,62.01,No Data,0,0,1115.9,0,0,0
7/15/2022,6:00:00,61.2,46.46,50,0,0,0,259.17,0,0,0,0,0,0,73,0.28,0,0,0,67.69,0,0,0,0,0,12.9,0,0,0,84.66,0,0,27,0,0,0,66.85,0,0,0,0,5.1,5.1,66.02,61.85,No Data,0,0,1114.01,0,0,0
7/15/2022,7:00:00,61.07,46.69,50.29,0,0,0,277.11,0,0,0,0,0,0,73,0.26,0,0,0,67.66,0,0,0,0,0,12.9,0,0,0,87.65,0,0,29.9,0,0,0,66.91,0,0,0,0,5,5,66.42,61.92,No Data,0,0,1114.97,0,0,0
7/15/2022,8:00:00,66.57,47.09,51.58,0,0,0,289.95,0,0,0,0,0,0,79,0.27,0,0,0,67.6,0,0,0,0,0,12.9,0,0,0,78.79,0,0,22,0,0,0,66.98,0,0,0,0,5.1,5.1,67.1,62.59,No Data,0,0,1116.75,0,0,0
7/15/2022,9:00:00,70.4,45.4,57.04,0,530.1,0,453.83,0,0,237,0.45,0,0,123,0.27,0,59.03,0,52.11,0,0,3.9,0,0,6,0,0,96.98,96.98,0,39,39.4,0,72.19,0,84.52,0,0,27.27,0,5,5,71.56,65.22,No Data,948.33,0,870.26,0,2075.49,0
7/15/2022,10:00:00,74.12,45.99,56.86,0,652.06,0,398.64,0,0,266,0.41,0,0,118,0.3,0,96.5,0,65.09,0,0,16.5,0,0,11.5,0,0,83.2,83.2,0,25,25.3,0,80.46,0,71.28,0,0,38.6,0,11.2,11.2,75.42,68.45,No Data,1567.36,0,1073.81,0,2375.88,0
7/15/2022,11:00:00,75.5,44.54,55.51,0,696.74,0,481.51,0,0,285,0.41,0,0,145,0.3,0,96.69,0,65.02,0,0,16.5,0,0,11.5,0,0,67.75,67.75,0,14,14.1,0,91.15,0,89.89,0,0,36.86,0,9.4,9.4,74.77,68.47,No Data,1568.05,0,1073.48,0,2726.72,0
7/15/2022,12:00:00,77.38,44.69,55.51,0,716.85,0,505.15,0,0,294,0.41,0,0,161,0.32,0,96.64,0,65.06,0,0,16.4,0,0,11.5,0,0,84.82,84.82,0,27,26.8,0,90.71,0,86.16,0,0,37.95,0,10.4,10.4,76.28,69.51,No Data,1567.62,0,1072.74,0,2712.4,0
7/15/2022,13:00:00,77.5,44.76,55.78,0,722.44,0,499.69,0,0,304,0.42,0,0,170,0.34,0,96.7,0,65.07,0,0,16.5,0,0,11.4,0,0,84.69,84.69,0,26,26.4,0,91.29,0,86.27,0,0,37.47,0,10.2,10.2,77.61,70.83,No Data,1567.18,0,1072.59,0,2720.14,0
7/15/2022,14:00:00,79.63,44.67,56.21,0,763.81,0,527.69,0,0,322,0.42,0,0,176,0.33,0,96.69,0,65,0,0,16.4,0,0,11.4,0,0,77.08,77.08,0,20,19.9,0,91.39,0,91.74,0,0,37.49,0,10.1,10.1,78.51,71.46,No Data,1565.48,0,1072.89,0,2725.45,0
7/15/2022,15:00:00,79.62,44.7,56.32,0,790.89,0,537.85,0,0,330,0.42,0,0,183,0.34,0,96.75,0,65.02,0,0,16.5,0,0,11.4,0,0,73.08,73.08,0,17,17.3,0,91.36,0,91.72,0,0,38.06,0,10.2,10.2,78.3,71.15,No Data,1565.48,0,1071.7,0,2724,0
7/15/2022,16:00:00,79.51,47.11,56.17,0,844.52,0,548.52,0,0,351,0.42,0,0,186,0.34,0,96.66,0,64.99,0,0,16.5,0,0,11.5,0,0,73.45,73.45,0,18,17.6,0,91.38,0,91.74,0,0,47.49,0,19.2,19.2,78.91,71.39,No Data,1566.64,0,1073.56,0,2725.77,0
7/15/2022,17:00:00,79.96,48.77,56.57,0,868.79,0,561.62,0,0,359,0.41,0,0,188,0.33,0,96.74,0,65.06,0,0,16.4,0,0,11.4,0,0,72.93,72.93,0,17,17,0,91.26,0,91.66,0,0,63.52,0,46.1,46.1,78.73,71.1,No Data,1567.4,0,1072.81,0,2722.73,0
7/15/2022,18:00:00,79.44,48.77,56.75,0,870.22,0,559.13,0,0,369,0.42,0,0,192,0.34,0,96.79,0,65.01,0,0,16.4,0,0,11.4,0,0,70.34,70.34,0,16,15.5,0,91.39,0,91.76,0,0,63.91,0,46.8,46.8,80.02,71.95,No Data,1564.93,0,1073.37,0,2720.58,0
7/15/2022,19:00:00,76.08,48.88,56.5,0,868.98,0,573.98,0,0,374,0.43,0,0,210,0.37,0,96.73,0,64.98,0,0,16.5,0,0,11.4,0,0,75.19,75.19,0,18,18.6,0,91.4,0,91.87,0,0,63.12,0,44.8,44.8,81.39,73.12,No Data,1566.82,0,1073,0,2724.82,0
7/15/2022,20:00:00,75.72,47.95,55.74,0,795.35,0,493.94,0,0,345,0.43,0,0,180,0.36,0,96.71,0,64.9,0,0,16.5,0,0,11.4,0,0,67.72,67.72,0,14,13.8,0,91.41,0,91.79,0,0,60.11,0,39.2,39.2,80.31,73.26,No Data,1567.54,0,1073.37,0,2724.25,0
7/15/2022,21:00:00,74.06,52.19,57.16,0,0,0,861.31,0,0,0,0,0,0,400,0.46,0,0,0,94.05,0,0,0,0,0,34.2,0,0,0,79.78,0,0,21.8,0,0,0,91.85,0,0,57.08,0,33.7,33.7,88.59,76.35,No Data,0,0,1500.09,0,0,0
7/15/2022,22:00:00,72.97,49.62,53.73,0,0,0,651.33,0,0,0,0,0,0,231,0.35,0,0,0,93.94,0,0,0,0,0,34,0,0,0,57.5,0,0,8.7,0,0,0,91.55,0,0,51.77,0,24,24,79.88,74.95,No Data,0,0,1498.55,0,0,0
7/15/2022,23:00:00,72.32,48.4,51.84,0,0,0,483.9,0,0,0,0,0,0,194,0.4,0,0,0,93.88,0,0,0,0,0,33.9,0,0,0,57.93,0,0,8.9,0,0,0,91.35,0,0,49.19,0,21,21,80.78,74.21,No Data,0,0,1500.75,0,0,0
7/16/2022,0:00:00,72.43,47.04,51.24,0,0,0,411.21,0,0,0,0,0,0,168,0.41,0,0,0,93.75,0,0,0,0,0,33.8,0,0,0,60.21,0,0,9.9,0,0,0,84.42,0,0,36,0,8.6,8.4,78.01,71.98,No Data,0,0,1499.56,0,0,0
7/16/2022,1:00:00,72.3,45.99,50.67,0,0,0,402.57,0,0,0,0,0,0,139,0.35,0,0,0,93.74,0,0,0,0,0,33.9,0,0,0,95.19,0,0,37,0,0,0,80.28,0,0,0,0,5.1,5.1,75.63,69.88,No Data,0,0,1501.52,0,0,0
7/16/2022,2:00:00,71.96,TIME (0),TIME (0),0,0,0,363.29,0,0,0,0,0,0,143,0.39,0,0,0,90.94,0,0,0,0,0,30.8,0,0,0,95.06,0,0,37.3,0,0,0,74.35,0,0,0,0,5.1,5.1,76.5,70.38,No Data,0,0,1461.1,0,0,0
7/16/2022,3:00:00,70.38,46.26,50.45,0,0,0,350.95,0,0,0,0,0,0,149,0.42,0,0,0,88.14,0,0,0,0,0,28.2,0,0,0,88.91,0,0,30.2,0,0,0,68.96,0,0,0,0,5.2,5.2,77.68,71.22,No Data,0,0,1423.22,0,0,0
7/16/2022,4:00:00,69.46,46.14,50.41,0,0,0,331.62,0,0,0,0,0,0,143,0.43,0,0,0,87.99,0,0,0,0,0,28,0,0,0,81.58,0,0,23.7,0,0,0,67.45,0,0,0,0,5.1,5.1,77.76,71.34,No Data,0,0,1423.44,0,0,0
7/16/2022,5:00:00,68.48,46.14,50.14,0,0,0,336.67,0,0,0,0,0,0,137,0.41,0,0,0,88.03,0,0,0,0,0,28.1,0,0,0,62.58,0,0,11.2,0,0,0,67.34,0,0,0,0,5.1,5.1,76.1,69.79,No Data,0,0,1422.27,0,0,0
7/16/2022,6:00:00,67.45,45.97,50.04,0,0,0,303.86,0,0,0,0,0,0,118,0.39,0,0,0,88.03,0,0,0,0,0,28.1,0,0,0,56.36,0,0,8.2,0,0,0,67.26,0,0,0,0,5,5,74.48,69.06,No Data,0,0,1422.97,0,0,0
7/16/2022,7:00:00,67.11,46.39,50.88,0,0,0,357.75,0,0,0,0,0,0,139,0.39,0,0,0,85.24,0,0,0,0,0,25.5,0,0,0,88.47,0,0,29.2,0,0,0,69.16,0,0,0,0,5.1,5.1,75.99,69.82,No Data,0,0,1385.2,0,0,0
7/16/2022,8:00:00,70.09,46.62,52.68,269.37,0,0,246.92,180,0.67,0,0,0,0,106,0.43,60.95,0,0,55.66,0,4.5,0,0,0,7.6,0,91.98,0,91.98,32,0,33.7,66.06,0,0,75.86,0,0.5,0,5,0,5,74.95,70.91,No Data,0,0,951.69,1751.39,0,0
7/16/2022,9:00:00,74.7,45.49,55.02,607.85,0,0,539,286,0.47,0,0,0,0,192,0.36,91.13,0,0,64.95,0,14.3,0,0,0,11.4,0,100,0,100,39,0,42.6,85.34,0,0,91.56,0,46.37,0,17.8,0,17.8,79.74,72.65,No Data,0,0,1073.81,2415.78,0,0
7/16/2022,10:00:00,77.14,47.95,56.46,726.15,0,567.59,0,326,0.45,0,0,278,0.49,0,0,91.13,0,58.84,0,0,14.3,0,3.9,0,0,0,93.43,93.43,93.43,33,35,34.6,95.05,0,86.25,0,0,56.16,0,31.4,0,31.4,79.92,72.62,No Data,0,982.59,0,2730.38,0,2508.42
7/16/2022,11:00:00,78.78,45.52,56.39,707.61,0,483.87,0,316,0.45,0,0,238,0.49,0,0,91.19,0,90.65,0,0,14.3,0,13.9,0,0,0,83.58,83.58,83.58,24,24,25.3,94.74,0,83.91,0,0,39.69,0,11.3,0,11.3,78.87,72.66,No Data,0,1561.15,0,2719,0,2453.57
7/16/2022,12:00:00,80.76,45.46,56.48,750.53,0,501.43,0,330,0.44,0,0,242,0.48,0,0,91.18,0,90.99,0,0,14.3,0,14,0,0,0,85.79,85.79,85.79,25,27,27,94.48,0,77.88,0,0,39.52,0,11.1,0,11.1,78.73,72,No Data,0,1568.09,0,2726.21,0,2235.41
7/16/2022,13:00:00,82.17,45.36,56.7,772.06,0,510.75,0,334,0.43,0,0,243,0.48,0,0,91.17,0,90.98,0,0,14.3,0,14.1,0,0,0,73.04,73.04,73.04,16,17,17.3,94.6,0,77.9,0,0,39.56,0,11,0,11,78.08,71.26,No Data,0,1566.75,0,2722.23,0,2236.11
7/16/2022,14:00:00,81.4,45.44,57.02,822.08,0,527.09,0,348,0.42,0,0,245,0.46,0,0,91.18,0,91,0,0,14.2,0,14,0,0,0,75.3,75.3,75.3,17,18,18.9,94.29,0,77.71,0,0,39.45,0,11.2,0,11.2,77.68,70.54,No Data,0,1565.77,0,2722.73,0,2238.19
7/16/2022,15:00:00,83.91,46.78,55.31,698.95,0,797.48,0,311,0.44,0,0,338,0.42,0,0,91.17,0,90.82,0,0,14.2,0,13.9,0,0,0,76.49,76.49,76.49,18,19,19.8,94.86,0,92.47,0,0,59.17,0,35.4,0,35.4,78.94,71.58,No Data,0,1568.92,0,2726.46,0,2726.46
