Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
7/16/2022,16:00:00,83.84,47.51,56.07,742.39,0,814.69,0,318,0.43,0,0,338,0.41,0,0,91.09,0,90.84,0,0,14.3,0,14,0,0,0,74.34,74.34,74.34,16,18,18.3,94.73,0,92.39,0,0,64.86,0,48.6,0,48.6,78.04,70.62,No Data,0,1567.18,0,2722.42,0,2727.03
7/16/2022,17:00:00,83.47,47.69,55.92,743.59,0,810.75,0,324,0.44,0,0,344,0.42,0,0,91.11,0,90.78,0,0,14.2,0,13.9,0,0,0,78.44,78.44,78.44,19,22,21.3,94.71,0,92.42,0,0,65.81,0,49.1,0,49.1,79.34,71.72,No Data,0,1570.12,0,2734.1,0,2724.69
7/16/2022,18:00:00,81.37,47.37,55.96,719.17,0,813,0,317,0.44,0,0,342,0.42,0,0,91.12,0,90.76,0,0,14.3,0,13.9,0,0,0,90.66,90.66,90.66,30,31,31.7,94.94,0,92.56,0,0,65.49,0,49.7,0,49.7,78.8,71.5,No Data,0,1568.05,0,2719.38,0,2724.5
7/16/2022,19:00:00,79.2,47.14,55,699.52,0,744.88,0,305,0.44,0,0,314,0.42,0,0,91.15,0,90.84,0,0,14.3,0,13.9,0,0,0,70.81,70.81,70.81,15,16,15.7,94.55,0,92.25,0,0,63.42,0,44.4,0,44.4,77.58,70.68,No Data,0,1569.9,0,2727.98,0,2727.66
7/16/2022,20:00:00,77.03,46.3,54.07,606.4,0,669.91,0,284,0.47,0,0,298,0.44,0,0,91.13,0,90.84,0,0,14.2,0,13.9,0,0,0,71.54,71.54,71.54,14,16,16.2,94.11,0,92.42,0,0,58.15,0,35.1,0,35.1,79.16,72.6,No Data,0,1567,0,2712.72,0,2726.21
7/16/2022,21:00:00,75.26,45.69,54.5,660.04,0,238.8,0,301,0.46,0,0,166,0.7,0,0,91.16,0,91.1,0,0,14.3,0,14.1,0,0,0,0,76.88,76.88,0,20,19.8,89.63,0,66.25,0,0,34.2,0,7.3,0,7.3,78.44,72.67,No Data,0,1567.29,0,2562.1,0,1802.96
7/16/2022,22:00:00,73.39,48.77,52.45,442.86,0,0,0,246,0.56,0,0,0,0,0,0,69.66,0,0,0,0,6.5,0,0,0,0,0,0,0,84.66,0,0,26.2,69.92,0,0,0,0,43.35,0,14.1,0,14.1,79.77,73.24,No Data,0,0,0,1917.6,0,0
7/16/2022,23:00:00,73.21,49.48,52.59,399.59,0,0,0,233,0.58,0,0,0,0,0,0,69.62,0,0,0,0,6.5,0,0,0,0,0,0,0,46.48,0,0,4.7,66.57,0,0,0,0,51.3,0,23.1,0,23.1,78.91,72.8,No Data,0,0,0,1800.37,0,0
7/17/2022,0:00:00,72.93,49.32,52.63,392.23,0,0,0,226,0.58,0,0,0,0,0,0,69.65,0,0,0,0,6.5,0,0,0,0,0,0,0,73.43,0,0,17.1,67.75,0,0,0,0,50.81,0,22.7,0,22.7,77.9,71.88,No Data,0,0,0,1837.78,0,0
7/17/2022,1:00:00,71.71,48.86,51.94,371.34,0,0,0,217,0.58,0,0,0,0,0,0,69.65,0,0,0,0,6.5,0,0,0,0,0,0,0,74,0,0,17.8,66.62,0,0,0,0,46.91,0,17.9,0,17.9,77.25,71.48,No Data,0,0,0,1803.15,0,0
7/17/2022,2:00:00,70.78,TIME (0),TIME (0),354.05,0,0,0,209,0.59,0,0,0,0,0,0,69.68,0,0,0,0,6.5,0,0,0,0,0,0,0,91.43,0,0,32.9,66.57,0,0,0,0,26.53,0,5,0,5,76.39,70.86,No Data,0,0,0,1800.47,0,0
7/17/2022,3:00:00,70.42,46.85,51.04,310.94,0,0,0,193,0.62,0,0,0,0,0,0,69.71,0,0,0,0,6.6,0,0,0,0,0,0,0,85.27,0,0,26.9,66.66,0,0,0,0,5.43,0,4.8,0,4.8,75.56,70.72,No Data,0,0,0,1799.42,0,0
7/17/2022,4:00:00,69.39,47.11,50.65,289.15,0,0,0,179,0.62,0,0,0,0,0,0,69.69,0,0,0,0,6.5,0,0,0,0,0,0,0,78.24,0,0,21.1,66.69,0,0,0,0,38.56,0,10.4,0,10.4,74.23,69.74,No Data,0,0,0,1799.8,0,0
7/17/2022,5:00:00,68.85,46.58,50.58,304.68,0,0,0,183,0.6,0,0,0,0,0,0,69.73,0,0,0,0,6.5,0,0,0,0,0,0,0,68.78,0,0,14.8,66.69,0,0,0,0,4.68,0,4.9,0,4.9,73.22,68.58,No Data,0,0,0,1801.04,0,0
7/17/2022,6:00:00,68.18,46.26,50.32,267.12,0,0,0,166,0.62,0,0,0,0,0,0,69.74,0,0,0,0,6.6,0,0,0,0,0,0,0,66.44,0,0,13.2,66.7,0,0,0,0,0,0,4.9,0,4.9,71.53,67.5,No Data,0,0,0,1799.61,0,0
7/17/2022,7:00:00,68.43,46.84,51.62,342.22,0,0,0,195,0.57,0,0,0,0,0,0,69.72,0,0,0,0,6.5,0,0,0,0,0,0,0,84.79,0,0,26.4,66.72,0,0,0,0,0,0,4.9,0,4.9,73.11,67.97,No Data,0,0,0,1799.8,0,0
7/17/2022,8:00:00,71.62,47.36,52.86,381.05,0,0,0,212,0.56,0,0,0,0,0,0,69.7,0,0,0,0,6.5,0,0,0,0,0,0,0,99.43,0,0,41.7,66.73,0,0,0,0,10.29,0,5,0,5,75.09,69.25,No Data,0,0,0,1797.79,0,0
7/17/2022,9:00:00,73.87,49.83,54.01,483.13,0,0,0,252,0.52,0,0,0,0,0,0,69.64,0,0,0,0,6.5,0,0,0,0,0,0,0,100,0,0,42.7,71.93,0,0,0,0,42.55,0,13.5,0,13.5,79.48,72.65,No Data,0,0,0,1987.3,0,0
7/17/2022,10:00:00,75.26,48.51,56.14,621.43,658.48,0,0,299,0.48,306,0.46,0,0,0,0,91.01,73.29,0,0,0,14.2,7.3,0,0,0,0,91.99,91.99,91.99,31,33,32.8,89.95,92.01,0,0,0,64.69,0,47.6,0,47.6,81.43,74.65,No Data,1179.69,0,0,2532.21,2726.91,0
7/17/2022,11:00:00,77.82,48.94,56.57,666.56,644.38,0,0,310,0.47,297,0.46,0,0,0,0,90.99,73.39,0,0,0,14.2,7.4,0,0,0,0,87.93,87.93,87.93,27,29,28.8,94.69,91.64,0,0,0,66.09,0,51.2,0,51.2,80.56,74.15,No Data,1180.85,0,0,2722.67,2726.46,0
7/17/2022,12:00:00,78.95,46.91,56.21,698.01,650.81,0,0,314,0.45,294,0.45,0,0,0,0,91.08,73.41,0,0,0,14.3,7.3,0,0,0,0,77.43,77.43,77.43,19,20,20.2,94.84,91.53,0,0,0,56.42,0,31.3,0,31.3,79.45,72.9,No Data,1179.16,0,0,2718.43,2722.54,0
7/17/2022,13:00:00,79.01,46.44,56.57,724.73,401.41,0,0,316,0.44,225,0.56,0,0,0,0,91.09,44.95,0,0,0,14.2,1.8,0,0,0,0,0,78.33,78.33,0,20,20.7,94.38,77.91,0,0,0,40.22,0,11.8,0,11.8,77.68,71.67,No Data,687.44,0,0,2730.5,2279.9,0
7/17/2022,14:00:00,80.68,50.32,57.58,825.63,402.55,0,0,368,0.45,242,0.6,0,0,0,0,91.02,43.57,0,0,0,14.2,1.6,0,0,0,0,0,80.6,80.6,0,22,22.6,95,68.91,0,0,0,59.51,0,36.6,0,36.6,81.36,73.93,No Data,658.55,0,0,2723.11,1916.07,0
7/17/2022,15:00:00,81.62,48.17,56.61,814.03,878.2,0,0,370,0.45,376,0.43,0,0,0,0,91.01,95.65,0,0,0,14.1,15.8,0,0,0,0,75.81,75.81,75.81,18,19,18.8,94.84,91.51,0,0,0,68.3,0,56.6,0,56.6,82.87,74.56,No Data,1548.65,0,0,2727.79,2722.61,0
7/17/2022,16:00:00,82.77,47.28,55.45,705.69,833.23,0,0,309,0.44,346,0.42,0,0,0,0,91.05,96.73,0,0,0,14.2,16.5,0,0,0,0,70.57,70.57,70.57,14,15,15.4,94.38,91.4,0,0,0,65.74,0,48.7,0,48.7,78.48,71.03,No Data,1567.4,0,0,2723.18,2721.09,0
7/17/2022,17:00:00,82.8,45.71,55.81,722.44,840.99,0,0,310,0.43,346,0.41,0,0,0,0,91.05,96.75,0,0,0,14.2,16.4,0,0,0,0,89.47,89.47,89.47,29,31,30.7,94.39,91.46,0,0,0,49.57,0,21.5,0,21.5,78.22,70.91,No Data,1565.66,0,0,2720.58,2723.81,0
7/17/2022,18:00:00,80.46,45.52,55.63,691.27,809.33,0,0,300,0.43,329,0.41,0,0,0,0,91.08,96.73,0,0,0,14.3,16.4,0,0,0,0,93.95,93.95,93.95,33,35,35.3,94.48,91.29,0,0,0,55.04,0,29.5,0,29.5,76.71,69.89,No Data,1567.14,0,0,2725.33,2728.04,0
7/17/2022,19:00:00,78.49,48.46,55.49,0,815.84,0,0,0,0,328,0.4,0,0,0,0,0,96.62,0,0,0,0,16.4,0,0,0,0,0,66.68,66.68,0,14,13.4,0,90.05,0,0,0,38.38,0,10,0,10,76.96,69.37,No Data,1565.69,0,0,0,2722.73,0
7/17/2022,20:00:00,76.3,49.2,55.06,0,782.18,0,0,0,0,324,0.41,0,0,0,0,0,96.7,0,0,0,0,16.4,0,0,0,0,0,92.71,92.71,0,34,34,0,90.12,0,0,0,51.26,0,23.5,0,23.5,77.54,70.1,No Data,1567.62,0,0,0,2725.96,0
7/17/2022,21:00:00,74.91,48.16,51.93,0,551.7,0,0,0,0,253,0.46,0,0,0,0,0,96.68,0,0,0,0,16.4,0,0,0,0,0,100,100,0,43,42.3,0,83.15,0,0,0,52.15,0,24.8,0,24.8,77.18,71.46,No Data,1568.05,0,0,0,2500.03,0
7/17/2022,22:00:00,74.04,47.64,52.29,0,549.16,0,0,0,0,262,0.48,0,0,0,0,0,96.7,0,0,0,0,16.6,0,0,0,0,0,81.59,81.59,0,23,23.6,0,83.24,0,0,0,40.98,0,12,0,12,79.41,73.47,No Data,1566.42,0,0,0,2498.44,0
7/17/2022,23:00:00,73.45,46.27,51.21,0,502.97,0,0,0,0,253,0.5,0,0,0,0,0,96.7,0,0,0,0,16.4,0,0,0,0,0,93.17,93.17,0,34,34.5,0,79.47,0,0,0,33.62,0,6.7,0,6.7,80.1,74.33,No Data,1566.42,0,0,0,2362.35,0
7/18/2022,0:00:00,73.78,46.72,50.31,0,409.09,0,0,0,0,235,0.57,0,0,0,0,0,96.64,0,0,0,0,16.4,0,0,0,0,0,0,86.51,0,0,27.8,0,71.31,0,0,0,43.4,0,14,0,14,81,75.4,No Data,1567.98,0,0,0,2047.92,0
7/18/2022,1:00:00,72.48,46.84,50.63,0,436.92,0,0,0,0,247,0.57,0,0,0,0,0,96.66,0,0,0,0,16.4,0,0,0,0,0,0,77.64,0,0,20.2,0,71.32,0,0,0,40.61,0,11.9,0,11.9,81.5,75.54,No Data,1568.01,0,0,0,2049.35,0
7/18/2022,2:00:00,70.99,TIME (-1),TIME (-1),0,371.84,0,0,0,0,219,0.59,0,0,0,0,0,85.08,0,0,0,0,11.3,0,0,0,0,0,0,78.78,0,0,21,0,64.41,0,0,0,32.96,0,6.4,0,6.4,79.52,73.84,No Data,1372.6,0,0,0,1798.75,0
7/18/2022,3:00:00,69.94,47.52,50.83,0,382.4,0,0,0,0,226,0.59,0,0,0,0,0,85.08,0,0,0,0,11.3,0,0,0,0,0,0,79.62,0,0,22,0,64.43,0,0,0,46.16,0,17.3,0,17.3,80.31,74.38,No Data,1373.38,0,0,0,1799.23,0
7/18/2022,4:00:00,69.21,46.65,50.7,0,396.58,0,0,0,0,230,0.58,0,0,0,0,0,85.04,0,0,0,0,11.3,0,0,0,0,0,0,81.43,0,0,23.4,0,64.47,0,0,0,39.35,0,10.6,0,10.6,80.46,74.36,No Data,1373.22,0,0,0,1802.67,0
7/18/2022,5:00:00,68.52,46.64,50.45,0,360.67,0,0,0,0,219,0.61,0,0,0,0,0,85.08,0,0,0,0,11.3,0,0,0,0,0,0,76.42,0,0,19.4,0,64.49,0,0,0,32.74,0,6.3,0,6.3,80.13,74.54,No Data,1372.6,0,0,0,1799.23,0
7/18/2022,6:00:00,68.1,46.77,50.34,0,355.83,0,0,0,0,215,0.6,0,0,0,0,0,85.04,0,0,0,0,11.2,0,0,0,0,0,0,100,0,0,42.2,0,64.36,0,0,0,33.95,0,6.9,0,6.9,80.02,74.49,No Data,1373.42,0,0,0,1802.1,0
7/18/2022,7:00:00,68.54,47.56,51.26,0,413.8,0,0,0,0,238,0.58,0,0,0,0,0,85.06,0,0,0,0,11.3,0,0,0,0,0,0,90.28,0,0,31.2,0,64.45,0,0,0,39.9,0,11.1,0,11.1,81,74.68,No Data,1372.43,0,0,0,1798.17,0
7/18/2022,8:00:00,68.59,48.93,52.84,0,490.67,0,0,0,0,261,0.53,0,0,0,0,0,85.05,0,0,0,0,11.3,0,0,0,0,0,0,85.73,0,0,26.8,0,74.76,0,0,0,49.35,0,20.8,0,20.8,81.9,75.53,No Data,1373.17,0,0,0,2162,0
7/18/2022,9:00:00,69.02,53.56,58.46,0,824.52,0,0,0,0,357,0.43,0,0,0,0,0,85.08,0,0,0,0,11.3,0,0,0,0,73.51,0,73.51,17,0,17.2,0,90.63,0,0,0,65.07,0,47.8,0,47.8,81.54,74.16,No Data,1372.06,0,0,0,2722.73,0
7/18/2022,10:00:00,70.09,55.38,61.48,0,1097.2,0,0,0,0,490,0.45,0,0,0,0,0,90.81,0,0,0,0,13.6,0,0,0,0,80.56,0,80.56,19,0,22.3,0,90.94,0,0,0,66.1,0,50.4,0,50.4,86.14,75.44,No Data,1469.01,0,0,0,2721.02,0
7/18/2022,11:00:00,70.24,50.44,57.99,0,847.93,0,671.78,0,0,471,0.56,0,0,272,0.4,0,90.84,0,87.68,0,0,13.7,0,0,27.4,0,95.57,95.57,95.57,1,38,36.6,0,50.75,0,91.7,0,70.09,0,58.7,0,58.7,91.36,78.5,No Data,1471.64,0,1403.3,0,1200.06,0
7/18/2022,12:00:00,71.7,49.61,57.49,756.74,0,0,820.8,378,0.5,0,0,0,0,390,0.48,85.74,0,0,87.48,0,11.9,0,0,0,27.2,0,78.9,78.9,78.9,19,21,21.1,94.74,0,0,92.33,0,68.28,0,55.3,0,55.3,88.88,80.07,No Data,0,0,1403.93,2735.99,0,0
7/18/2022,13:00:00,73.87,49.25,57.18,690.07,0,0,801.48,337,0.49,0,0,0,0,353,0.44,85.73,0,0,87.54,0,11.9,0,0,0,27.3,0,71.58,71.58,71.58,14,16,16,94.67,0,0,92.07,0,68.59,0,57.2,0,57.2,85.21,76.81,No Data,0,0,1403.53,2716.21,0,0
7/18/2022,14:00:00,75.38,49.46,57.33,768.96,0,0,817.12,363,0.47,0,0,0,0,361,0.44,85.7,0,0,87.46,0,11.9,0,0,0,27.3,0,0,83.51,83.51,0,24,24.9,94.81,0,0,92.04,0,67.04,0,52.1,0,52.1,85.28,76.37,No Data,0,0,1404.49,2725.7,0,0
7/18/2022,15:00:00,75.79,49.71,57.65,673.27,0,0,790.24,342,0.51,0,0,0,0,371,0.47,85.7,0,0,87.43,0,11.9,0,0,0,27.2,0,0,79.34,79.34,0,20,21.2,95.46,0,0,92.61,0,67.6,0,54.9,0,54.9,87.4,78.81,No Data,0,0,1404.49,2722.99,0,0
7/18/2022,16:00:00,79.12,49.21,57.04,807.27,0,0,767.83,398,0.49,0,0,0,0,355,0.46,85.7,0,0,87.51,0,11.9,0,0,0,27.3,0,0,85.76,85.76,0,26,26.4,95.66,0,0,92.68,0,67.07,0,54,0,54,88.52,79.62,No Data,0,0,1402.6,2719.57,0,0
7/18/2022,17:00:00,80,49.45,57.06,TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),85.7,0,0,87.5,0,TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),0,81.5,81.5,0,22,22.9,95.64,0,0,92.72,0,67.71,0,TIME (4),TIME (4),TIME (4),TIME (4),79.87,No Data,TIME (4),TIME (4),TIME (4),TIME (4),TIME (4),TIME (4)
7/18/2022,18:00:00,80.83,49.29,57.24,810.32,0,0,792.34,399,0.49,0,0,0,0,373,0.47,85.73,0,0,87.4,0,11.9,0,0,0,27.2,0,0,88.45,88.45,0,28,29.2,95.65,0,0,92.7,0,66.53,0,52.1,0,52.1,88.81,79.71,No Data,0,0,1402.91,2722.04,0,0
7/18/2022,19:00:00,81.25,48.97,56.41,693.94,0,0,731.24,345,0.5,0,0,0,0,328,0.45,85.69,0,0,87.42,0,12,0,0,0,27.1,0,0,79.55,79.55,0,21,21.4,95.45,0,0,92.56,0,65.46,0,49.7,0,49.7,87.19,79.14,No Data,0,0,1403.22,2727.09,0,0
7/18/2022,20:00:00,81.7,47.95,55.58,681.09,0,0,652.55,343,0.5,0,0,0,0,279,0.43,85.75,0,0,87.36,0,11.9,0,0,0,27.1,0,0,76.81,76.81,0,18,19.3,95.21,0,0,92.49,0,61.54,0,40.4,0,40.4,86.22,78.63,No Data,0,0,1404.04,2720.07,0,0
7/18/2022,21:00:00,80.83,48.08,54.72,573.11,0,0,-24.46,301,0.53,0,0,0,0,0,0,85.7,0,0,63.81,0,11.9,0,0,0,11.4,0,0,80.94,80.94,0,22,22.9,95.41,0,0,91.6,0,60.87,0,39.8,0,39.8,82.18,79,No Data,0,0,1069.36,2724.5,0,0
7/18/2022,22:00:00,78.45,49.12,53.13,609.97,0,0,0,297,0.49,0,0,0,0,0,0,91.14,0,0,0,0,14.3,0,0,0,0,0,0,68.16,68.16,0,14,14.3,93.51,0,0,0,0,54.24,0,27.7,0,27.7,80.06,74.71,No Data,0,0,0,2714.3,0,0
7/18/2022,23:00:00,75.89,48.42,51.67,443.32,0,0,0,244,0.55,0,0,0,0,0,0,91.12,0,0,0,0,14.2,0,0,0,0,0,0,82.24,0,0,24,0,72.83,0,0,0,0,52.71,0,25.2,0,25.2,79.41,73.52,No Data,0,0,0,2010.57,0,0
7/19/2022,0:00:00,73.68,47.87,51.17,409.95,0,0,0,232,0.57,0,0,0,0,0,0,91.15,0,0,0,0,14.2,0,0,0,0,0,0,66.46,0,0,13,0,70.25,0,0,0,0,51.61,0,24.3,0,24.3,78.4,72.43,No Data,0,0,0,1938.15,0,0
7/19/2022,1:00:00,71.76,46.56,50.61,339.34,0,0,0,205,0.6,0,0,0,0,0,0,91.21,0,0,0,0,14.3,0,0,0,0,0,0,67.76,0,0,14,0,66.77,0,0,0,0,34.13,0,7.1,0,7.1,76.57,71.48,No Data,0,0,0,1800.66,0,0
7/19/2022,2:00:00,71.23,46.24,50.49,366.56,0,0,0,214,0.58,0,0,0,0,0,0,80.38,0,0,0,0,9.9,0,0,0,0,0,0,75.8,0,0,18,0,66.79,0,0,0,0,14.47,0,4.9,0,4.9,76.35,70.99,No Data,0,0,0,1803.24,0,0
7/19/2022,3:00:00,71.18,46.2,50.32,284.5,0,0,0,175,0.62,0,0,0,0,0,0,80.38,0,0,0,0,9.9,0,0,0,0,0,0,64.34,0,0,12,0,66.59,0,0,0,0,8.53,0,5,0,5,72.64,68.71,No Data,0,0,0,1801.43,0,0
7/19/2022,4:00:00,71.68,46.19,50.22,347.58,0,0,0,203,0.58,0,0,0,0,0,0,80.38,0,0,0,0,9.9,0,0,0,0,0,0,79.13,0,0,21,0,66.8,0,0,0,0,1.56,0,4.8,0,4.8,74.62,69.56,No Data,0,0,0,1797.41,0,0
7/19/2022,5:00:00,70.92,46.06,50.07,270.76,0,0,0,178,0.66,0,0,0,0,0,0,80.41,0,0,0,0,9.9,0,0,0,0,0,0,74.81,0,0,19,0,66.78,0,0,0,0,0,0,4.9,0,4.9,74.73,70.69,No Data,0,0,0,1798.36,0,0
7/19/2022,6:00:00,71.02,46.11,50.2,309.47,0,0,0,191,0.62,0,0,0,0,0,0,80.39,0,0,0,0,9.9,0,0,0,0,0,0,83.39,0,0,25,0,66.81,0,0,0,0,0,0,4.9,0,5,75.52,70.88,No Data,0,0,0,1799.99,0,0
7/19/2022,7:00:00,71.2,46.66,51.35,377.17,0,0,0,222,0.59,0,0,0,0,0,0,80.4,0,0,0,0,9.9,0,0,0,0,0,0,99.4,0,0,42,0,66.66,0,0,0,0,23.87,0,4.9,0,4.9,77.97,72.19,No Data,0,0,0,1803.05,0,0
7/19/2022,8:00:00,73.99,47.78,53.04,421.67,0,0,0,246,0.58,0,0,0,0,0,0,80.32,0,0,0,0,9.9,0,0,0,0,0,0,100,0,0,43,0,66.71,0,0,0,0,36.62,0,8.9,0,8.9,80.53,74.12,No Data,0,0,0,1799.8,0,0
7/19/2022,9:00:00,77.09,53.28,57.92,789.09,0,0,0,357,0.45,0,0,0,0,0,0,80.17,0,0,0,0,9.8,0,0,0,0,0,75.48,75.48,0,18,19,0,93.89,0,0,0,0,62.65,0,43.4,0,43.4,81.9,74.19,No Data,0,0,0,2724.19,0,0
7/19/2022,10:00:00,80.3,48.31,56.25,610.61,0,703.51,0,302,0.49,0,0,332,0.47,0,0,91.07,0,80.4,0,0,14.3,0,9.7,0,0,0,78.94,78.94,78.94,19,21,21.1,95.05,0,92.73,0,0,66.1,0,51.7,0,51.7,83.05,76.44,No Data,0,1366.62,0,2728.74,0,2724.88
7/19/2022,11:00:00,84.23,48.29,56.39,721.88,0,803.41,0,353,0.49,0,0,379,0.47,0,0,91.09,0,91.18,0,0,14.3,0,14.1,0,0,0,87.66,87.66,87.66,26,28,28.4,95.07,0,92.96,0,0,66.72,0,52.5,0,52.5,86.07,78.48,No Data,0,1572.47,0,2727.47,0,2728.11
7/19/2022,12:00:00,87.95,48.46,56.57,651.25,0,822.85,0,331,0.51,0,0,394,0.48,0,0,91.09,0,91.36,0,0,14.2,0,14.2,0,0,0,84.64,84.64,84.64,24,25,25.7,95.19,0,93,0,0,68.16,0,56.2,0,56.2,86.68,79.6,No Data,0,1569.14,0,2726.21,0,2727.98
7/19/2022,13:00:00,89.42,48.3,56.71,778.93,0,848.37,0,385,0.49,0,0,413,0.49,0,0,91.09,0,91.19,0,0,14.2,0,14.1,0,0,0,97.19,97.19,97.19,35,37,37.9,95.3,0,93.04,0,0,65.85,0,49.7,0,49.7,88.27,79.99,No Data,0,1567.29,0,2725.39,0,2722.54
7/19/2022,14:00:00,91.45,48.54,57.04,742.07,0,867.37,0,374,0.5,0,0,423,0.49,0,0,91.09,0,91.14,0,0,14.2,0,14.1,0,0,0,94.08,94.08,94.08,32,34,35,95.32,0,93.05,0,0,68.41,0,55.7,0,55.7,88.52,80.36,No Data,0,1568.12,0,2723.87,0,2725.58
7/19/2022,15:00:00,92.7,48.69,57.29,807.57,0,879.93,0,390,0.48,0,0,416,0.47,0,0,91.06,0,91.06,0,0,14.3,0,14.1,0,0,0,90.86,90.86,90.86,29,31,31.3,95.16,0,92.87,0,0,66.72,0,52.4,0,52.4,87.04,78.75,No Data,0,1565.87,0,2721.59,0,2721.4
7/19/2022,16:00:00,92.34,49.23,56.71,828.88,0,881.21,0,407,0.49,0,0,428,0.49,0,0,91.07,0,90.99,0,0,14.3,0,14,0,0,0,95.69,95.69,95.69,33,36,36.5,95.43,0,93.01,0,0,66.92,0,51.6,0,51.6,88.92,80.3,No Data,0,1567.87,0,2722.42,0,2726.02
7/19/2022,17:00:00,94.22,53.27,59.94,678.72,0,673.16,0,308,0.45,0,0,300,0.45,0,0,90.78,0,90.65,0,0,14.2,0,13.8,0,0,0,84.41,84.41,84.41,24,25,25.3,94.69,0,92.58,0,0,67.75,0,55.9,0,55.9,84.06,77.67,No Data,0,1568.63,0,2732.77,0,2726.72
7/19/2022,18:00:00,93.82,53.23,59.94,683.05,0,683.93,0,317,0.46,0,0,315,0.46,0,0,90.77,0,90.84,0,0,14.2,0,13.9,0,0,0,75.37,75.37,75.37,17,19,18.5,95.1,0,92.89,0,0,68.12,0,53.7,0,53.7,86.18,79.31,No Data,0,1564.24,0,2718.11,0,2724.82
7/19/2022,19:00:00,92.18,52.85,59.04,612.3,0,614.98,0,296,0.48,0,0,289,0.47,0,0,90.81,0,90.65,0,0,14.1,0,13.8,0,0,0,86.17,86.17,86.17,25,27,27,95,0,92.87,0,0,66.4,0,52.1,0,52.1,85.57,79.26,No Data,0,1570.26,0,2723.56,0,2724.82
7/19/2022,20:00:00,90.35,52.26,58.75,625.75,0,595.04,0,292,0.47,0,0,276,0.46,0,0,90.85,0,90.65,0,0,14.1,0,13.8,0,0,0,82.19,82.19,82.19,21,24,23.6,95.12,0,92.81,0,0,62.16,0,42.8,0,42.8,83.66,77.86,No Data,0,1567.14,0,2722.8,0,2728.93
7/19/2022,21:00:00,88.38,52.2,58.39,582.96,0,576.45,0,267,0.46,0,0,259,0.45,0,0,90.82,0,90.77,0,0,14.2,0,13.9,0,0,0,75.81,75.81,75.81,17,18,18.9,94.6,0,92.47,0,0,61.96,0,42.1,0,42.1,80.92,75.49,No Data,0,1569.36,0,2721.97,0,2726.53
7/19/2022,22:00:00,86.83,53,56.19,569.68,0,0,0,280,0.49,0,0,0,0,0,0,90.85,0,0,0,0,14.1,0,0,0,0,0,0,86.35,0,0,27,0,91.65,0,0,0,0,53.38,0,26.6,0,26.6,83.48,77.48,No Data,0,0,0,2605.83,0,0
7/19/2022,23:00:00,83.04,50.66,54.68,676.43,0,0,0,330,0.49,0,0,0,0,0,0,91.04,0,0,0,0,14.2,0,0,0,0,0,98.51,98.51,0,38,40,0,94.03,0,0,0,0,52.04,0,24.8,0,24.8,84.81,78.1,No Data,0,0,0,2723.24,0,0
7/20/2022,0:00:00,81.57,48.76,52.48,538.46,0,0,0,283,0.53,0,0,0,0,0,0,91.14,0,0,0,0,14.2,0,0,0,0,0,57.26,57.26,0,8,8,0,93.91,0,0,0,0,52.58,0,25.4,0,25.4,82.8,77.58,No Data,0,0,0,2728.23,0,0
7/20/2022,1:00:00,80.52,48.64,52.05,521.73,0,0,0,273,0.52,0,0,0,0,0,0,91.15,0,0,0,0,14.2,0,0,0,0,0,69.44,69.44,0,13,14,0,86.13,0,0,0,0,52.03,0,24.4,0,24.4,81.86,76.18,No Data,0,0,0,2488.29,0,0
7/20/2022,2:00:00,80.62,48.37,51.91,456.49,0,0,0,251,0.55,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,77.66,77.66,0,19,20,0,85.29,0,0,0,0,52.15,0,24.5,0,24.5,80.2,75.32,No Data,0,0,0,2463.31,0,0
7/20/2022,3:00:00,79.69,48.31,51.64,452.51,0,0,0,258,0.57,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,0,83.55,0,0,24,0,73.87,0,0,0,0,51.56,0,23.9,0,23.9,81.61,75.66,No Data,0,0,0,2058.66,0,0
7/20/2022,4:00:00,79.25,48.15,51.35,435.72,0,0,0,254,0.58,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,0,91.69,0,0,32,0,82.18,0,0,0,0,51.29,0,23.7,0,23.7,81.75,76.61,No Data,0,0,0,2327.98,0,0
7/20/2022,5:00:00,78.64,48.14,51.46,463.49,0,0,0,266,0.57,0,0,0,0,0,0,91.17,0,0,0,0,14.3,0,0,0,0,0,0,87.86,0,0,28,0,86.75,0,0,0,0,51.29,0,23.3,0,23.3,82.58,77.33,No Data,0,0,0,2457.57,0,0
7/20/2022,6:00:00,77.5,48.07,51.33,420.71,0,0,0,242,0.58,0,0,0,0,0,0,91.17,0,0,0,0,14.4,0,0,0,0,0,0,78.07,0,0,21,0,85,0,0,0,0,51.25,0,22.9,0,22.9,79.88,75.44,No Data,0,0,0,2432.48,0,0
7/20/2022,7:00:00,76.09,49.21,52.99,564.75,0,0,0,282,0.5,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,0,79.31,79.31,0,22,21.9,93.67,0,0,0,0,54.69,0,28.5,0,28.5,81.07,75.89,No Data,0,0,0,2724.19,0,0
7/20/2022,8:00:00,77.09,46.82,53.35,445.18,0,497.58,0,254,0.57,0,0,266,0.53,0,0,84.36,0,83.62,0,0,11.4,0,11,0,0,0,0,98.92,98.92,0,41,40.5,93.67,0,83.04,0,0,55.57,0,29.9,0,29.9,81.82,76.5,No Data,0,1433.41,0,2673.31,0,2367.96
7/20/2022,9:00:00,80.66,47.36,55.22,600.55,765.89,0,0,296,0.49,345,0.45,0,0,0,0,91.06,96.66,0,0,0,14.3,16.4,0,0,0,0,80.65,80.65,80.65,21,22,22.4,94.64,91.7,0,0,0,63.47,0,45.2,0,45.2,82.51,75.92,No Data,1566.09,0,0,2726.15,2728.23,0
7/20/2022,10:00:00,84.39,48.11,56.75,672.81,879.25,0,0,334,0.5,410,0.47,0,0,0,0,91,96.73,0,0,0,14.3,16.4,0,0,0,0,83.55,83.55,83.55,22,24,24.5,94.92,91.97,0,0,0,65.24,0,49.6,0,49.6,86.4,78.63,No Data,1567.69,0,0,2733.78,2723.24,0
7/20/2022,11:00:00,85.87,50.02,58.3,755.87,0,847.45,0,367,0.49,0,0,401,0.47,0,0,90.99,0,91.22,0,0,14.3,0,14.1,0,0,0,92.39,92.39,92.39,31,33,33,94.97,0,92.83,0,0,68.85,0,57.2,0,57.2,87.62,79.62,No Data,0,1566.64,0,2722.8,0,2721.4
7/20/2022,12:00:00,86.19,48.74,57.31,768.67,0,879.15,0,382,0.5,0,0,430,0.49,0,0,91.08,0,91.47,0,0,14.3,0,14.2,0,0,0,92.1,92.1,92.1,30,32,32.4,94.94,0,92.98,0,0,68.22,0,56.1,0,56.1,88.56,80.26,No Data,0,1565.48,0,2720.26,0,2725.14
7/20/2022,13:00:00,85.4,48.42,57.24,820.31,0,876.04,0,406,0.49,0,0,427,0.49,0,0,91.12,0,91.31,0,0,14.3,0,14.1,0,0,0,89.78,89.76,89.76,28,30,30,95.09,0,92.99,0,0,67.03,0,53.5,0,53.5,88.74,80.21,No Data,0,1566.56,0,2722.42,0,2725.07
7/20/2022,14:00:00,85.06,48.74,57.24,788.63,0,876.64,0,379,0.48,0,0,419,0.48,0,0,91.06,0,91.48,0,0,14.3,0,14.2,0,0,0,84.16,84.16,84.16,23,25,24.9,94.75,0,92.73,0,0,68.04,0,54.6,0,54.6,86.83,78.74,No Data,0,1564.42,0,2723.93,0,2726.46
7/20/2022,15:00:00,86.31,48.46,57.18,846.43,0,871.7,0,418,0.49,0,0,425,0.49,0,0,91.12,0,91.37,0,0,14.3,0,14.1,0,0,0,80.33,80.33,80.33,20,21,21.8,95.03,0,92.99,0,0,66.79,0,52.7,0,52.7,88.88,80.21,No Data,0,1566.67,0,2728.93,0,2724.25
7/20/2022,16:00:00,87.96,51.59,56.97,485.9,0,501.47,0,258,0.53,0,0,259,0.52,0,0,90.79,0,91.03,0,0,14.2,0,14,0,0,0,74.31,74.31,74.31,16,17,17.5,94.63,0,92.69,0,0,67.4,0,52.8,0,52.8,83.98,79.21,No Data,0,1567.14,0,2728.11,0,2721.59
7/20/2022,17:00:00,87.45,53.37,60.04,708.2,0,673.73,0,322,0.45,0,0,307,0.46,0,0,90.76,0,90.98,0,0,14.1,0,14,0,0,0,91.56,91.56,91.56,30,31,31.8,94.9,0,92.76,0,0,67.71,0,54.4,0,54.4,85.39,78.69,No Data,0,1561.4,0,2726.97,0,2727.35
7/20/2022,18:00:00,87.21,53.29,60.04,691.05,0,690.52,0,316,0.46,0,0,312,0.45,0,0,90.8,0,90.8,0,0,14.1,0,13.9,0,0,0,90.46,90.46,90.46,28,31,30.8,94.89,0,92.74,0,0,67.71,0,55.1,0,55.1,85.35,78.72,No Data,0,1571.13,0,2721.78,0,2725.33
7/20/2022,19:00:00,86.51,52.93,59.22,657.97,0,631.09,0,300,0.46,0,0,286,0.45,0,0,90.85,0,90.77,0,0,14.2,0,14,0,0,0,78.17,78.17,78.17,18,20,20.3,94.66,0,92.54,0,0,66.07,0,51.6,0,51.6,83.59,77.51,No Data,0,1570.12,0,2726.27,0,2726.97
7/20/2022,20:00:00,86.26,52.58,59.36,701.9,0,676.96,0,328,0.47,0,0,317,0.47,0,0,90.85,0,91.02,0,0,14.1,0,14,0,0,0,67.08,67.08,67.08,12,13,12.9,94.82,0,92.64,0,0,62.91,0,43.3,0,43.3,85.1,78.2,No Data,0,1567.98,0,2723.11,0,2724.12
7/20/2022,21:00:00,84.78,51.51,55.67,0,0,756.25,0,0,0,0,0,366,0.48,0,0,0,0,84.14,0,0,0,0,11.1,0,0,0,0,68.5,68.5,0,14,14,0,0,91.46,0,0,60.74,0,38.2,0,38.2,86.22,78.91,No Data,0,1434.83,0,0,0,2726.65
7/20/2022,22:00:00,79.13,50.63,54.64,0,0,657.31,0,0,0,0,0,324,0.49,0,0,0,0,83.86,0,0,0,0,11.1,0,0,0,0,60.24,60.24,0,10,9.8,0,0,91.35,0,0,53.37,0,26.8,0,26.8,84.78,78.2,No Data,0,1432.33,0,0,0,2728.48
7/20/2022,23:00:00,76.21,49.53,53.38,0,0,532.77,0,0,0,0,0,270,0.51,0,0,0,0,83.83,0,0,0,0,11.1,0,0,0,0,74.69,74.69,0,18,17.8,0,0,91.13,0,0,52.77,0,26,0,26,81.46,76.25,No Data,0,1438.12,0,0,0,2724.06
7/21/2022,0:00:00,74.88,49.45,52.74,0,0,504.85,0,0,0,0,0,263,0.52,0,0,0,0,83.93,0,0,0,0,11.1,0,0,0,0,75.79,75.79,0,18,18.6,0,0,87.59,0,0,52.7,0,26.1,0,26.1,81.18,75.92,No Data,0,1427.96,0,0,0,2613.03
7/21/2022,1:00:00,74.84,49.1,52.41,0,0,463.87,0,0,0,0,0,253,0.55,0,0,0,0,83.88,0,0,0,0,11,0,0,0,0,73.92,73.92,0,18,17.4,0,0,87.55,0,0,52.77,0,25.8,0,25.8,81,76.11,No Data,0,1428.68,0,0,0,2614.87
7/21/2022,2:00:00,74.49,TIME (-1),TIME (-1),0,0,496.94,0,0,0,0,0,258,0.52,0,0,0,0,83.92,0,0,0,0,11,0,0,0,0,81.24,81.24,0,22,22.5,0,0,87.61,0,0,52.25,0,24.6,0,24.6,80.85,75.73,No Data,0,1427.64,0,0,0,2617.51
7/21/2022,3:00:00,73.45,48.92,52.09,0,0,441.18,0,0,0,0,0,244,0.55,0,0,0,0,83.87,0,0,0,0,11,0,0,0,0,91.67,91.67,0,32,32.3,0,0,81.83,0,0,52.18,0,24.4,0,24.4,80.49,75.54,No Data,0,1431.46,0,0,0,2428.37
7/21/2022,4:00:00,72.44,48.79,52.09,0,0,469.6,0,0,0,0,0,254,0.54,0,0,0,0,83.74,0,0,0,0,11,0,0,0,0,86.93,86.93,0,28,27.7,0,0,78.13,0,0,51.85,0,24.3,0,24.3,81.07,75.51,No Data,0,1434.79,0,0,0,2302.08
7/21/2022,5:00:00,71.76,48.68,51.66,0,0,412.71,0,0,0,0,0,235,0.57,0,0,0,0,83.81,0,0,0,0,11,0,0,0,0,81.02,0,0,23,0,0,0,72.14,0,0,51.75,0,23.9,0,23.9,80.28,74.47,No Data,0,1430.27,0,0,0,2055.14
7/21/2022,6:00:00,72.07,48.47,51.69,0,0,422.92,0,0,0,0,0,242,0.57,0,0,0,0,83.75,0,0,0,0,11,0,0,0,0,72.2,0,0,16,0,0,0,72.01,0,0,51.67,0,24.5,0,24.5,80.74,75.01,No Data,0,1434.36,0,0,0,2049.69
7/21/2022,7:00:00,71.2,49.67,53.22,0,0,498.78,0,0,0,0,0,259,0.52,0,0,0,0,83.72,0,0,0,0,11,0,0,0,0,84.59,0,0,26,0,0,0,75.26,0,0,54.64,0,28.7,0,28.7,81,74.67,No Data,0,1433.56,0,0,0,2163.83
7/21/2022,8:00:00,73.94,50.14,54.09,0,0,547.88,0,0,0,0,0,273,0.5,0,0,0,0,83.63,0,0,0,0,11,0,0,0,88.15,88.15,0,28,29,0,0,0,85.33,0,0,56.24,0,30.6,0,30.6,81.5,75.49,No Data,0,1432.85,0,0,0,2496.86
7/21/2022,9:00:00,76.03,47.22,54.97,0,694.91,653.18,0,0,0,319,0.46,310,0.47,0,0,0,96.7,91.46,0,0,0,16.4,14.2,0,0,0,79.1,79.1,79.1,19,21,21,0,94.13,92.79,0,0,64.14,0,46.9,0,46.9,82.76,76.21,No Data,1567.87,1568.56,0,0,2727.79,2728.55
7/21/2022,10:00:00,78.32,47.71,56.34,0,800.91,751.95,0,0,0,364,0.45,353,0.47,0,0,0,96.79,91.55,0,0,0,16.6,14.3,0,0,0,87.71,87.71,87.71,26,28,28.4,0,93.72,92.76,0,0,66.35,0,51.7,0,51.7,84.88,77.23,No Data,1566.42,1568.78,0,0,2721.91,2721.85
7/21/2022,11:00:00,78.86,48.02,56.08,0,795.35,746.82,0,0,0,361,0.45,351,0.47,0,0,0,96.8,91.73,0,0,0,16.5,14.4,0,0,0,79.6,79.6,79.6,20,21,21.3,0,93.54,92.74,0,0,68.18,0,54.4,0,54.4,84.45,76.92,No Data,1567.98,1562.79,0,0,2722.92,2725.45
7/21/2022,12:00:00,82.51,48.19,56.19,0,804.39,761.27,0,0,0,364,0.45,354,0.47,0,0,0,96.77,91.6,0,0,0,16.5,14.2,0,0,0,70.98,70.98,70.98,15,15,15.5,0,93.38,92.74,0,0,67.97,0,55.1,0,55.1,84.38,76.7,No Data,1566.96,1566.42,0,0,2725.64,2726.84
7/21/2022,13:00:00,83.32,48.12,56.26,0,817,772.97,0,0,0,366,0.45,356,0.46,0,0,0,96.76,91.53,0,0,0,16.4,14.2,0,0,0,75.38,75.38,75.38,17,18,18.2,0,93.19,92.65,0,0,68.06,0,54.4,0,54.4,84.06,76.25,No Data,1569.5,1568.99,0,0,2724,2723.49
7/21/2022,14:00:00,85.71,48.16,56.41,0,847.66,808.32,0,0,0,393,0.46,382,0.47,0,0,0,96.79,91.44,0,0,0,16.3,14.2,0,0,0,70.62,70.62,70.62,14,15,15.4,0,93.41,92.76,0,0,67.64,0,53.8,0,53.8,86.58,78.05,No Data,1566.89,1567.69,0,0,2723.93,2726.46
7/21/2022,15:00:00,85.8,48.15,56.34,0,829.5,782.3,0,0,0,379,0.46,369,0.47,0,0,0,96.73,91.63,0,0,0,16.4,14.2,0,0,0,80.17,80.17,80.17,20,22,22,0,93.2,92.75,0,0,68.75,0,57.4,0,57.4,85.57,77.67,No Data,1567.4,1559.73,0,0,2727.66,2726.97
7/21/2022,16:00:00,86.87,47.83,55.98,0,862.51,820.86,0,0,0,382,0.44,372,0.45,0,0,0,96.76,91.5,0,0,0,16.4,14.2,0,0,0,69.99,69.99,69.99,13,15,14.8,0,93.08,92.63,0,0,67.73,0,55.3,0,55.3,83.77,75.8,No Data,1568.05,1561.8,0,0,2727.09,2725.58
7/21/2022,17:00:00,87.59,52.8,59.11,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),0,96.41,90.87,0,0,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),88.03,88.03,88.03,27,28,29.2,0,92.83,92.41,0,0,68.44,0,TIME (2),TIME (2),TIME (2),TIME (2),74.69,No Data,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2)
7/21/2022,18:00:00,86.73,52.77,59.36,0,707.33,666.36,0,0,0,289,0.41,281,0.42,0,0,0,96.47,90.85,0,0,0,16.3,13.9,0,0,0,89.91,89.91,89.91,28,30,31.1,0,92.79,92.5,0,0,68.11,0,56.9,0,56.9,80.28,73.83,No Data,1567.62,1568.67,0,0,2724.25,2722.73
7/21/2022,19:00:00,86.88,52.86,59.18,0,692.36,647.56,0,0,0,283,0.41,275,0.42,0,0,0,96.45,91.35,0,0,0,16.2,14.1,0,0,0,82.66,82.66,82.66,22,23,24.4,0,92.64,92.34,0,0,68.66,0,57.2,0,57.2,79.81,73.56,No Data,1564.82,1560.86,0,0,2724.76,2725.89
7/21/2022,20:00:00,85.32,52.29,59,0,661.4,614.53,0,0,0,280,0.42,270,0.44,0,0,0,96.49,91.26,0,0,0,16.3,14.1,0,0,0,72.12,72.12,72.12,15,16,16.3,0,92.66,92.42,0,0,64.63,0,47.6,0,47.6,80.71,74.56,No Data,1567.07,1563.48,0,0,2725.01,2726.34
7/21/2022,21:00:00,83.3,55.07,58.59,0,684.43,0,0,0,0,278,0.41,0,0,0,0,0,96.38,0,0,0,0,16.2,0,0,0,0,0,73.75,73.75,0,17,17.7,0,90.98,0,0,0,62.56,0,43.3,0,43.3,78.94,72.97,No Data,1568.52,0,0,0,2711.83,0
7/21/2022,22:00:00,81.31,52,56.1,0,720.47,0,0,0,0,308,0.43,0,0,0,0,0,96.59,0,0,0,0,16.4,0,0,0,0,0,71.84,71.84,0,16,16.1,0,91.4,0,0,0,53.89,0,27.1,0,27.1,80.6,73.85,No Data,1566.06,0,0,0,2729.81,0
7/21/2022,23:00:00,79.85,48.53,52.59,0,587.79,0,0,0,0,270,0.46,0,0,0,0,0,96.73,0,0,0,0,16.4,0,0,0,0,0,60.4,60.4,0,10,9.9,0,90.47,0,0,0,53,0,26.1,0,26.1,78.76,73.2,No Data,1568.23,0,0,0,2699.03,0
7/22/2022,0:00:00,77.74,48.38,51.66,0,538.95,0,0,0,0,254,0.47,0,0,0,0,0,96.72,0,0,0,0,16.4,0,0,0,0,0,73.84,73.84,0,17,17.8,0,83.52,0,0,0,52.68,0,25.6,0,25.6,78.66,73.04,No Data,1566.02,0,0,0,2468.41,0
7/22/2022,1:00:00,77.09,47.93,51.3,0,476.67,0,0,0,0,244,0.51,0,0,0,0,0,96.73,0,0,0,0,16.3,0,0,0,0,0,88.36,0,0,29,0,0,75.15,0,0,0,52.45,0,25,0,25,79.56,73.74,No Data,1567,0,0,0,2149.94,0
7/22/2022,2:00:00,75.94,TIME (0),TIME (0),0,486.33,0,0,0,0,249,0.51,0,0,0,0,0,96.73,0,0,0,0,16.4,0,0,0,0,0,73.56,0,0,17,0,0,75.21,0,0,0,42.88,0,13.9,0,13.9,80.31,74.4,No Data,1566.13,0,0,0,2146.73,0
7/22/2022,3:00:00,73.5,45.78,50.63,0,456.63,0,0,0,0,230,0.5,0,0,0,0,0,96.69,0,0,0,0,16.4,0,0,0,0,0,60.35,0,0,10,0,0,74.4,0,0,0,31.55,0,5.7,0,5.7,77.32,72.15,No Data,1567.04,0,0,0,2136.51,0
7/22/2022,4:00:00,71.83,46.71,50.34,0,416.62,0,0,0,0,223,0.54,0,0,0,0,0,96.71,0,0,0,0,16.3,0,0,0,0,0,64.07,0,0,12,0,0,69.83,0,0,0,41.92,0,12.8,0,12.8,77.86,72.45,No Data,1566.27,0,0,0,1962.18,0
7/22/2022,5:00:00,70.67,45.39,50.34,0,426.29,0,0,0,0,227,0.53,0,0,0,0,0,96.69,0,0,0,0,16.4,0,0,0,0,0,70.37,0,0,15,0,0,69.07,0,0,0,27.24,0,5,0,5,77.97,72.37,No Data,1566.16,0,0,0,1933.88,0
7/22/2022,6:00:00,69.75,45.64,50.27,0,353.12,0,0,0,0,198,0.56,0,0,0,0,0,96.64,0,0,0,0,16.4,0,0,0,0,0,67.6,0,0,14,0,0,65.39,0,0,0,13.55,0,4.9,0,4.9,76.57,71.28,No Data,1567.8,0,0,0,1802.19,0
7/22/2022,7:00:00,70.19,50.02,53.2,0,366.17,0,0,0,0,193,0.53,0,0,0,0,0,96.49,0,0,0,0,16.3,0,0,0,0,0,78.6,0,0,21,0,0,65.44,0,0,0,44.32,0,15.4,0,15.4,75.56,70.61,No Data,1565.95,0,0,0,1800.18,0
7/22/2022,8:00:00,73.07,52.2,55.58,0,522.06,0,0,0,0,239,0.46,0,0,0,0,0,96.44,0,0,0,0,16.2,0,0,0,0,0,80.28,0,0,21,0,0,71.41,0,0,0,56.23,0,30.5,0,30.5,78.94,72.26,No Data,1566.6,0,0,0,2024.4,0
7/22/2022,9:00:00,77.25,49.44,57.81,540.43,952.39,0,0,281,0.52,427,0.45,0,0,0,0,70.35,96.7,0,0,0,6.7,16.4,0,0,0,0,92.52,92.52,92.52,31,33,33.8,89.5,93.53,0,0,0,64.78,0,46.8,0,46.8,83.73,75.77,No Data,1567.25,0,0,2520.27,2735.92,0
7/22/2022,10:00:00,79.57,47.23,55.83,640.11,856.61,0,0,299,0.47,371,0.43,0,0,0,0,91.05,96.73,0,0,0,14.3,16.4,0,0,0,0,75.32,75.32,75.32,17,19,18.4,94.02,92.2,0,0,0,65.69,0,51.6,0,51.6,81.32,74.11,No Data,1566.85,0,0,2711.51,2722.42,0
7/22/2022,11:00:00,82.57,45.52,56.16,660.56,705.68,0,0,303,0.46,311,0.44,0,0,0,0,91.11,96.79,0,0,0,14.3,16.5,0,0,0,0,78.9,78.9,78.9,20,21,21,94.24,91.9,0,0,0,43.38,0,14.5,0,14.5,80.06,73.29,No Data,1566.42,0,0,2715.13,2728.36,0
7/22/2022,12:00:00,83.82,45.62,56.41,729.76,848.93,0,0,336,0.46,366,0.43,0,0,0,0,91.06,96.67,0,0,0,14.3,16.5,0,0,0,0,82.08,82.08,82.08,21,23,23.8,94.67,92.14,0,0,0,52.89,0,27,0,27,81.93,74.09,No Data,1568.59,0,0,2723.49,2724.57,0
7/22/2022,13:00:00,84.31,48.17,55.94,661.28,839.58,0,0,314,0.47,370,0.44,0,0,0,0,90.98,96.75,0,0,0,14.1,16.5,0,0,0,0,94.95,94.95,94.95,34,36,36.2,94.66,92.11,0,0,0,68.17,0,55.1,0,55.1,82.8,75.27,No Data,1567.14,0,0,2724.76,2723.05,0
7/22/2022,14:00:00,84.41,48.32,56.62,770.84,882.87,0,0,359,0.47,395,0.45,0,0,0,0,90.96,96.69,0,0,0,14.2,16.3,0,0,0,0,96.42,96.42,96.42,35,38,37.5,94.82,92.25,0,0,0,67.61,0,54.1,0,54.1,84.6,76.39,No Data,1568.63,0,0,2725.83,2724.5,0
7/22/2022,15:00:00,84.62,48.27,56.8,761.59,902.05,0,0,363,0.48,410,0.45,0,0,0,0,90.98,96.76,0,0,0,14.2,16.4,0,0,0,0,75.08,75.08,75.08,17,19,18.4,94.89,92.32,0,0,0,67,0,51.7,0,51.7,85.39,77.22,No Data,1566.17,0,0,2730.5,2725.89,0
7/22/2022,16:00:00,83,48.46,57.24,799.81,903.65,0,0,370,0.46,409,0.45,0,0,0,0,90.99,96.82,0,0,0,14.2,16.4,0,0,0,0,79.58,79.58,79.58,21,21,21.3,94.72,92.2,0,0,0,65.55,0,49,0,49,85.14,76.97,No Data,1566.06,0,0,2730.82,2722.04,0
7/22/2022,17:00:00,90.15,53.15,59.47,613.04,669.36,0,0,293,0.48,303,0.45,0,0,0,0,90.68,96.51,0,0,0,14,16.2,0,0,0,0,61.32,61.32,61.32,9,10,10.6,94.81,92.37,0,0,0,66.93,0,52.4,0,52.4,85.64,79.38,No Data,1566.31,0,0,2726.59,2722.61,0
7/22/2022,18:00:00,89.01,52.97,59.74,656.58,701.98,0,0,288,0.44,293,0.42,0,0,0,0,90.71,96.51,0,0,0,14,16.2,0,0,0,0,83.14,83.14,83.14,23,24,24.8,94.62,92.25,0,0,0,66.31,0,51.5,0,51.5,81.46,75.37,No Data,1565.58,0,0,2718.43,2727.85,0
7/22/2022,19:00:00,87.46,52.84,59.92,622.21,697.97,0,0,264,0.42,278,0.4,0,0,0,0,90.7,96.47,0,0,0,14,16.3,0,0,0,0,82.45,82.45,82.45,22,24,24.2,94.39,91.93,0,0,0,66.92,0,53.8,0,53.8,78.22,72.57,No Data,1567.36,0,0,2719.57,2723.24,0
7/22/2022,20:00:00,85.53,52.51,59.67,617.72,681.89,0,0,268,0.43,277,0.41,0,0,0,0,90.72,96.53,0,0,0,14,16.2,0,0,0,0,67.1,67.1,67.1,13,13,13.5,93.94,91.88,0,0,0,63.5,0,44.4,0,44.4,78.87,72.94,No Data,1566.24,0,0,2703.11,2725.01,0
7/22/2022,21:00:00,83.45,46.5,55.17,646.8,762.61,0,0,299,0.46,331,0.43,0,0,0,0,91.07,96.93,0,0,0,14.2,16.5,0,0,0,0,84.29,84.29,84.29,24,25,25.8,94.47,92.02,0,0,0,60.19,0,38.6,0,38.6,79.81,73.33,No Data,1566.13,0,0,2730.63,2722.8,0
7/22/2022,22:00:00,81.41,49.48,53.13,454.34,0,0,0,238,0.52,0,0,0,0,0,0,64.56,0,0,0,0,5.2,0,0,0,0,0,0,75.13,0,0,18,0,68.44,0,0,0,0,41.35,0,12.3,0,12.3,78.08,71.93,No Data,0,0,0,1859.59,0,0
7/22/2022,23:00:00,79.88,49.72,53.31,453.58,0,0,0,237,0.52,0,0,0,0,0,0,74.9,0,0,0,0,8,0,0,0,0,0,0,77.08,0,0,20,0,76.28,0,0,0,0,51.63,0,23.6,0,23.6,77.61,72.08,No Data,0,0,0,2137.8,0,0
7/23/2022,0:00:00,78.53,49.52,52.84,442.93,0,0,0,233,0.53,0,0,0,0,0,0,74.91,0,0,0,0,8,0,0,0,0,0,0,67.16,0,0,13,0,71.49,0,0,0,0,51.37,0,23.2,0,23.2,77.43,71.36,No Data,0,0,0,1968.31,0,0
7/23/2022,1:00:00,76.93,49.31,52.65,403.83,0,0,0,227,0.56,0,0,0,0,0,0,74.93,0,0,0,0,8,0,0,0,0,0,0,83.02,0,0,24,0,68.78,0,0,0,0,51,0,22.9,0,22.9,77.47,71.86,No Data,0,0,0,1870.48,0,0
7/23/2022,2:00:00,76.52,49.32,52.61,417.6,0,0,0,236,0.57,0,0,0,0,0,0,74.95,0,0,0,0,8.1,0,0,0,0,0,0,87.22,0,0,28,0,68.79,0,0,0,0,50.31,0,22.4,0,22.4,78.8,72.9,No Data,0,0,0,1866.7,0,0
7/23/2022,3:00:00,78.54,48.63,52.61,403.18,0,0,0,240,0.6,0,0,0,0,0,0,74.93,0,0,0,0,8.1,0,0,0,0,0,0,100,0,0,42,0,67.98,0,0,0,0,44.33,0,15.6,0,15.6,80.85,74.86,No Data,0,0,0,1844.89,0,0
7/23/2022,4:00:00,77.31,48.29,52.21,387.24,0,0,0,231,0.6,0,0,0,0,0,0,74.95,0,0,0,0,8.1,0,0,0,0,0,0,88.21,0,0,29,0,68.02,0,0,0,0,39.39,0,10.9,0,10.9,79.81,74.09,No Data,0,0,0,1843.77,0,0
7/23/2022,5:00:00,76,48.12,52.03,369.7,0,0,0,224,0.61,0,0,0,0,0,0,74.95,0,0,0,0,8,0,0,0,0,0,0,70.02,0,0,15,0,67.03,0,0,0,0,39.52,0,10.8,0,10.8,79.23,73.71,No Data,0,0,0,1808.97,0,0
7/23/2022,6:00:00,73.65,48.27,52.07,373.39,0,0,0,219,0.59,0,0,0,0,0,0,74.98,0,0,0,0,8,0,0,0,0,0,0,71.06,0,0,16,0,66.83,0,0,0,0,39.56,0,11.2,0,11.2,77.76,72.27,No Data,0,0,0,1797.02,0,0
7/23/2022,7:00:00,73.8,49.34,53.76,455.5,0,0,0,245,0.54,0,0,0,0,0,0,74.94,0,0,0,0,8,0,0,0,0,0,0,77.95,0,0,20,0,68.79,0,0,0,0,41.83,0,13.2,0,13.2,79.27,72.86,No Data,0,0,0,1870.02,0,0
7/23/2022,8:00:00,77.09,50.57,54.45,500.88,0,0,0,251,0.5,0,0,0,0,0,0,74.92,0,0,0,0,8.1,0,0,0,0,0,0,76.81,0,0,19,0,76.59,0,0,0,0,49.77,0,21.5,0,21.5,78.51,72.6,No Data,0,0,0,2142.15,0,0
7/23/2022,9:00:00,80.89,54.97,59.9,767.7,0,0,0,340,0.44,0,0,0,0,0,0,74.8,0,0,0,0,8,0,0,0,0,0,50.92,50.92,0,5,6,0,93.56,0,0,0,0,62.23,0,42.1,0,42.1,80.42,73.2,No Data,0,0,0,2727.09,0,0
7/23/2022,10:00:00,84.81,52.12,61.84,933.15,721.92,0,0,415,0.44,329,0.46,0,0,0,0,74.7,69.88,0,0,0,8,6.3,0,0,0,0,96.91,96.91,96.91,37,38,38.6,95.11,79.2,0,0,0,66.63,0,50.7,0,50.7,83.3,74.07,No Data,1120.53,0,0,2707.63,2136.51,0
7/23/2022,11:00:00,83.79,50.92,58.86,654.71,823.2,0,0,326,0.5,385,0.47,0,0,0,0,74.71,79.29,0,0,0,8,9.2,0,0,0,0,87.1,87.1,87.1,26,27,27.8,94.57,92.65,0,0,0,67.98,0,53.8,0,53.8,85.28,77.96,No Data,1276.43,0,0,2726.65,2723.49,0
7/23/2022,12:00:00,86.08,51.08,59.18,692.65,834.1,0,0,344,0.5,396,0.47,0,0,0,0,74.68,79.27,0,0,0,8,9.1,0,0,0,0,91.6,91.6,91.6,30,32,32.5,94.85,92.74,0,0,0,68.32,0,53.7,0,53.7,86.54,79.15,No Data,1277.45,0,0,2724.5,2731.51,0
7/23/2022,13:00:00,88.9,51.05,59.47,766.56,856.08,0,0,376,0.49,407,0.48,0,0,0,0,74.69,79.34,0,0,0,8,9.2,0,0,0,0,73.24,73.24,73.24,16,17,17.1,94.78,92.86,0,0,0,66.3,0,52,0,52,87.12,79.44,No Data,1276.91,0,0,2722.04,2724.76,0
7/23/2022,14:00:00,88.42,49.7,58.75,882.56,990.97,0,0,427,0.48,469,0.47,0,0,0,0,90.85,96.54,0,0,0,14.2,16.3,0,0,0,0,89.31,89.31,89.31,28,30,30.3,94.95,92.9,0,0,0,68.75,0,57.3,0,57.3,89.2,79.83,No Data,1564.82,0,0,2717.67,2716.84,0
7/23/2022,15:00:00,89.21,48.88,57.99,887.62,979.5,0,0,438,0.49,471,0.48,0,0,0,0,91,96.77,0,0,0,14.2,16.5,0,0,0,0,78.75,78.75,78.75,19,21,20.9,94.95,92.77,0,0,0,68.02,0,55.1,0,55.1,89.64,80.38,No Data,1566.49,0,0,2725.39,2725.26,0
7/23/2022,16:00:00,88.71,50.03,58.5,935.14,893.33,0,0,450,0.48,491,0.55,0,0,0,0,90.97,96.59,0,0,0,14.2,16.3,0,0,0,0,0,94.2,94.2,0,35,35,94.44,52.39,0,0,0,68.4,0,55.4,0,55.4,91.47,79.39,No Data,1567.98,0,0,2723.3,1203.07,0
7/23/2022,17:00:00,89.75,49.44,58.5,956.19,0,953.29,0,479,0.5,0,0,467,0.49,0,0,91.07,0,91.21,0,0,14.3,0,14,0,0,0,84.72,84.72,84.72,24,26,25.5,95.05,0,92.96,0,0,68.4,0,56,0,56,90.5,80.75,No Data,0,1569.1,0,2724.12,0,2725.14
7/23/2022,18:00:00,89.99,49.2,58.35,949.99,0,958.83,0,469,0.49,0,0,468,0.49,0,0,91.07,0,91.38,0,0,14.3,0,14.2,0,0,0,88.01,88.01,88.01,27,28,28.6,94.94,0,92.99,0,0,68.03,0,54.3,0,54.3,89.71,79.9,No Data,0,1561.66,0,2726.59,0,2720.71
7/23/2022,19:00:00,89.86,48.72,57.16,887.07,0,868.62,0,439,0.49,0,0,426,0.49,0,0,91.07,0,91.21,0,0,14.3,0,14.2,0,0,0,84.46,84.46,84.46,23,25,25.4,94.83,0,92.94,0,0,66.27,0,52.6,0,52.6,89.53,80.54,No Data,0,1566.96,0,2723.56,0,2724.63
7/23/2022,20:00:00,85.73,47.59,56.34,809.23,0,809.28,0,402,0.5,0,0,399,0.49,0,0,91.11,0,91.34,0,0,14.2,0,14.2,0,0,0,99.99,99.99,99.99,40,40,41.4,94.79,0,92.97,0,0,62.12,0,41,0,41,88.45,80.01,No Data,0,1568.34,0,2722.61,0,2728.04
7/23/2022,21:00:00,83,49.11,55.6,810.44,0,753.94,0,401,0.49,0,0,372,0.49,0,0,91.08,0,91.28,0,0,14.2,0,14.1,0,0,0,0,90.27,90.27,0,31,31.1,94.69,0,92.89,0,0,61.13,0,40.5,0,40.5,88.05,80.11,No Data,0,1568.41,0,2733.47,0,2726.78
7/23/2022,22:00:00,80.72,52.15,55.92,0,0,667.26,0,0,0,0,0,338,0.51,0,0,0,0,75.21,0,0,0,0,8,0,0,0,0,74.24,74.24,0,18,17.8,0,0,91.39,0,0,53.46,0,26.7,0,26.7,86.58,79.69,No Data,0,1276.56,0,0,0,2724.38
7/23/2022,23:00:00,78.23,50.89,54.48,0,0,609.81,0,0,0,0,0,304,0.5,0,0,0,0,75.09,0,0,0,0,8,0,0,0,0,61.66,61.66,0,10,10.6,0,0,91.18,0,0,51.42,0,23.7,0,23.7,83.59,77.2,No Data,0,1276.47,0,0,0,2723.87
7/24/2022,0:00:00,76.16,49.9,53.22,0,0,494.56,0,0,0,0,0,251,0.51,0,0,0,0,75.11,0,0,0,0,8,0,0,0,0,66.28,66.28,0,13,13.1,0,0,82.81,0,0,52.49,0,24.6,0,24.6,79.34,73.78,No Data,0,1280.74,0,0,0,2463.45
7/24/2022,1:00:00,75.22,49.86,52.9,0,0,492.26,0,0,0,0,0,247,0.5,0,0,0,0,74.98,0,0,0,0,7.9,0,0,0,0,78.68,78.68,0,21,21.3,0,0,75.93,0,0,52.07,0,24.9,0,24.9,78.37,72.22,No Data,0,1274.11,0,0,0,2231.79
7/24/2022,2:00:00,74.05,TIME (-1),TIME (-1),0,0,436.34,0,0,0,0,0,236,0.54,0,0,0,0,75.04,0,0,0,0,7.9,0,0,0,0,80.05,0,0,22,0,0,0,74.01,0,0,52.3,0,24.7,0,24.7,78.3,72.55,No Data,0,1273.08,0,0,0,2120.16
7/24/2022,3:00:00,71.8,49.43,52.41,0,0,459.59,0,0,0,0,0,247,0.54,0,0,0,0,74.99,0,0,0,0,8,0,0,0,0,97.94,0,0,39,0,0,0,71.24,0,0,51.56,0,23.5,0,23.5,79.7,73.26,No Data,0,1277.67,0,0,0,2025.85
7/24/2022,4:00:00,71.86,48.99,51.91,0,0,414.42,0,0,0,0,0,237,0.57,0,0,0,0,74.92,0,0,0,0,7.9,0,0,0,0,87.45,0,0,28,0,0,0,71.27,0,0,52.13,0,24.1,0,24.1,80.17,74.24,No Data,0,1279.01,0,0,0,2025.17
7/24/2022,5:00:00,71.4,48.97,51.87,0,0,420.23,0,0,0,0,0,240,0.57,0,0,0,0,74.88,0,0,0,0,7.9,0,0,0,0,80.94,0,0,23,0,0,0,71.25,0,0,51.33,0,23.5,0,23.5,80.2,74.16,No Data,0,1275.58,0,0,0,2029.84
7/24/2022,6:00:00,71.52,48.87,51.84,0,0,406.66,0,0,0,0,0,233,0.57,0,0,0,0,74.96,0,0,0,0,7.9,0,0,0,0,93.39,0,0,34,0,0,0,71.15,0,0,51.85,0,24.4,0,24.4,79.7,73.83,No Data,0,1273.88,0,0,0,2025.42
7/24/2022,7:00:00,72.01,50.6,54.1,0,0,522.15,0,0,0,0,0,269,0.52,0,0,0,0,74.88,0,0,0,0,7.9,0,0,0,0,95.48,0,0,35,0,0,0,82.54,0,0,55.26,0,29,0,29,81.82,75.55,No Data,0,1278.12,0,0,0,2399.4
7/24/2022,8:00:00,74.27,50.81,54.5,0,0,546.94,0,0,0,0,0,272,0.5,0,0,0,0,75.08,0,0,0,0,8,0,0,0,64.94,64.94,0,11,12,0,0,0,89.65,0,0,55.91,0,30.6,0,30.6,80.78,74.88,No Data,0,1272.5,0,0,0,2672.41
7/24/2022,9:00:00,75.36,51.84,56.05,0,0,635.2,0,0,0,0,0,297,0.47,0,0,0,0,74.96,0,0,0,0,8,0,0,0,72.63,72.63,0,15,17,0,0,0,89.74,0,0,56.66,0,31.4,0,31.4,80.85,74.24,No Data,0,1279.98,0,0,0,2671.7
7/24/2022,10:00:00,74.58,54.71,60.69,0,0,1052.71,0,0,0,0,0,473,0.45,0,0,0,0,90.89,0,0,0,0,13.9,0,0,0,100,100,0,39,42,0,0,0,91.6,0,0,66.45,0,51,0,51,85.93,75.32,No Data,0,1566.09,0,0,0,2725.58
7/24/2022,11:00:00,75.01,55.59,61.56,0,0,1161.78,0,0,0,0,0,563,0.48,0,0,0,0,91.32,0,0,0,0,14.2,0,0,0,69.77,69.77,0,14,15,0,0,0,91.9,0,0,70.44,0,61.5,0,61.5,89.71,77.91,No Data,0,1562.71,0,0,0,2723.43
7/24/2022,12:00:00,74.48,56.25,62.17,0,0,1180.54,0,0,0,0,0,556,0.47,0,0,0,0,91.19,0,0,0,0,14,0,0,0,76.96,76.96,0,18,19,0,0,0,91.86,0,0,69.24,0,58.6,0,58.6,90.5,77.75,No Data,0,1568.92,0,0,0,2728.29
7/24/2022,13:00:00,76.55,50.07,60.22,1002.7,0,1085.58,0,489,0.49,0,0,532,0.49,0,0,91.02,0,91.28,0,0,14.2,0,14.1,0,0,0,95.02,95.02,95.02,34,36,36,94.84,0,93.08,0,0,68.93,0,56.9,0,56.9,89.67,79.09,No Data,0,1569.43,0,2724.5,0,2726.97
7/24/2022,14:00:00,78.76,48.86,57.24,756.01,0,890.42,0,377,0.5,0,0,432,0.49,0,0,91.02,0,91.55,0,0,14.1,0,14.3,0,0,0,84.56,84.56,84.56,24,25,25.6,94.87,0,92.95,0,0,68.54,0,56.5,0,56.5,87.94,79.6,No Data,0,1571.13,0,2722.48,0,2724.76
7/24/2022,15:00:00,81.81,48.81,57.49,887.62,0,899.11,0,438,0.49,0,0,441,0.49,0,0,91.06,0,91.37,0,0,14.2,0,14.2,0,0,0,91.66,91.66,91.66,30,32,32.3,94.96,0,92.91,0,0,67.46,0,55.3,0,55.3,88.88,79.76,No Data,0,1567.54,0,2729.81,0,2725.07
7/24/2022,16:00:00,84.72,48.87,57.56,889.21,0,909.29,0,434,0.49,0,0,439,0.48,0,0,91.06,0,91.43,0,0,14.2,0,14.2,0,0,0,84.42,84.42,84.42,24,25,25.2,94.84,0,92.79,0,0,67.93,0,55.3,0,55.3,88.38,79.14,No Data,0,1566.38,0,2719.76,0,2722.99
7/24/2022,17:00:00,85.83,49.03,57.67,901.04,0,915.37,0,453,0.5,0,0,453,0.49,0,0,91.03,0,91.49,0,0,14.2,0,14.2,0,0,0,88.9,88.9,88.9,27,29,29.3,94.83,0,92.93,0,0,68.09,0,55.6,0,55.6,90.14,80.71,No Data,0,1563.88,0,2718.74,0,2723.74
7/24/2022,18:00:00,85.19,48.69,57.49,875.44,0,907.7,0,435,0.5,0,0,448,0.49,0,0,91.09,0,91.62,0,0,14.2,0,14.4,0,0,0,100,100,100,38,41,40.8,94.98,0,92.96,0,0,67.95,0,54.8,0,54.8,89.46,80.4,No Data,0,1570.84,0,2718.43,0,2727.54
7/24/2022,19:00:00,85.62,48.07,56.41,828.78,0,822.27,0,398,0.48,0,0,391,0.48,0,0,91.07,0,91.87,0,0,14.2,0,14.5,0,0,0,90.48,90.48,90.48,28,30,30.9,94.44,0,92.67,0,0,66.08,0,50.5,0,50.5,86.47,78.39,No Data,0,1571.49,0,2734.79,0,2726.78
7/24/2022,20:00:00,84,52.07,56.98,879.23,0,0,0,437,0.5,0,0,0,0,0,0,91.05,0,0,0,0,14.2,0,0,0,0,0,0,80.08,80.08,0,21,21.9,93.66,0,0,0,0,54.13,0,27.5,0,27.5,89.31,80.45,No Data,0,0,0,2721.78,0,0
7/24/2022,21:00:00,82.7,49.71,54.03,697.23,0,0,0,351,0.5,0,0,0,0,0,0,91.1,0,0,0,0,14.2,0,0,0,0,0,0,76.27,76.27,0,19,18.9,93.59,0,0,0,0,53.78,0,27.1,0,27.1,86.14,79.1,No Data,0,0,0,2723.93,0,0
7/24/2022,22:00:00,79.94,49.56,53.53,650.46,0,0,0,326,0.5,0,0,0,0,0,0,91.11,0,0,0,0,14.3,0,0,0,0,0,0,91.72,91.72,0,32,32.6,93.47,0,0,0,0,53.87,0,27.4,0,27.4,84.6,78.2,No Data,0,0,0,2725.83,0,0
7/24/2022,23:00:00,74.95,48.97,52.66,542.16,0,0,0,287,0.53,0,0,0,0,0,0,91.12,0,0,0,0,14.3,0,0,0,0,0,0,80.76,80.76,0,22,22.6,93.47,0,0,0,0,52.97,0,26.4,0,26.4,83.44,78.03,No Data,0,0,0,2725.7,0,0
7/25/2022,0:00:00,74.89,48.79,52.34,491.92,0,0,0,266,0.54,0,0,0,0,0,0,91.11,0,0,0,0,14.3,0,0,0,0,0,0,89.56,89.56,0,31,30.5,93.27,0,0,0,0,52.71,0,25.8,0,25.8,81.46,76.68,No Data,0,0,0,2726.15,0,0
7/25/2022,1:00:00,72.92,48.52,51.98,491.1,0,0,0,257,0.52,0,0,0,0,0,0,91.14,0,0,0,0,14.3,0,0,0,0,0,0,77.57,77.57,0,20,20.3,89.07,0,0,0,0,52,0,24.4,0,24.4,79.92,75,No Data,0,0,0,2603.19,0,0
7/25/2022,2:00:00,70.86,TIME (0),TIME (0),392.81,0,0,0,234,0.6,0,0,0,0,0,0,91.15,0,0,0,0,14.2,0,0,0,0,0,0,89.5,0,0,30,0,67.19,0,0,0,0,52.21,0,24.8,0,24.8,79.95,74.07,No Data,0,0,0,1817.23,0,0
7/25/2022,3:00:00,69.61,48.02,51.1,450.78,0,0,0,250,0.55,0,0,0,0,0,0,91.13,0,0,0,0,14.3,0,0,0,0,0,0,86.13,0,0,27,0,68.91,0,0,0,0,51.28,0,23.9,0,23.9,79.95,73.38,No Data,0,0,0,1876.92,0,0
7/25/2022,4:00:00,67.39,47.14,50.59,342.08,0,0,0,207,0.61,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,0,75.87,0,0,19,0,66.83,0,0,0,0,39.33,0,10.8,0,10.7,76.93,71.81,No Data,0,0,0,1797.21,0,0
7/25/2022,5:00:00,66.19,46.26,49.96,331.56,0,0,0,197,0.59,0,0,0,0,0,0,80.49,0,0,0,0,9.9,0,0,0,0,0,0,74.86,0,0,18,0,66.85,0,0,0,0,18.18,0,4.9,0,4.9,74.62,69.72,No Data,0,0,0,1797.31,0,0
7/25/2022,6:00:00,65.37,46.2,50.02,269.63,0,0,0,166,0.62,0,0,0,0,0,0,80.36,0,0,0,0,9.9,0,0,0,0,0,0,61.3,0,0,10,0,66.91,0,0,0,0,1.62,0,4.9,0,4.9,71.46,67.66,No Data,0,0,0,1805.53,0,0
7/25/2022,7:00:00,64.84,46.5,50.95,368.93,0,0,0,199,0.54,0,0,0,0,0,0,80.36,0,0,0,0,9.9,0,0,0,0,0,0,73.94,0,0,18,0,66.96,0,0,0,0,2.06,0,5,0,5,72.64,67.43,No Data,0,0,0,1801.62,0,0
7/25/2022,8:00:00,65.69,46.51,51.24,353.9,0,0,0,199,0.56,0,0,0,0,0,0,80.34,0,0,0,0,9.8,0,0,0,0,0,0,73.72,0,0,18,0,66.97,0,0,0,0,3.97,0,5.1,0,5.1,73.33,68.24,No Data,0,0,0,1800.76,0,0
7/25/2022,9:00:00,67.27,47.06,56.46,687.03,0,0,643,305,0.44,0,0,0,0,252,0.39,90.16,0,0,75.21,0,13.8,0,0,0,17.4,0,99.84,99.84,0,40,43,0,87.53,0,0,73.66,0,41.12,41.12,9.5,9.6,19.1,79.7,70.02,No Data,0,0,1217.61,2493.27,0,0
7/25/2022,10:00:00,68.01,46.91,55.53,620.45,0,0,615.3,284,0.46,0,0,0,0,211,0.34,91.14,0,0,76.43,0,14.2,0,0,0,18.4,0,87.31,87.31,0,27,29,0,89.06,0,0,92.25,0,0,54.73,0,30.2,30.2,78.4,71.15,No Data,0,0,1250.6,2513.56,0,0
7/25/2022,11:00:00,68.71,45.39,55.2,606.11,0,0,514.1,265,0.44,0,0,0,0,151,0.29,91.18,0,0,64.69,0,14.3,0,0,0,11.2,0,0,74.62,74.62,0,18,18.6,88.43,0,0,91.25,0,0,38.64,0,10.8,10.8,73.65,68.51,No Data,0,0,1068.43,2511.1,0,0
7/25/2022,12:00:00,69.67,45.51,55.24,643.72,0,0,465.99,281,0.44,0,0,0,0,148,0.32,91.19,0,0,64.97,0,14.2,0,0,0,11.4,0,0,81.98,81.98,0,24,24.2,86.6,0,0,86.01,0,0,38.16,0,10.5,10.5,75.24,68.67,No Data,0,0,1072.11,2478.78,0,0
7/25/2022,13:00:00,70.83,45.32,55.31,629.83,0,0,485.82,275,0.44,0,0,0,0,147,0.3,91.2,0,0,64.99,0,14.3,0,0,0,11.4,0,0,77.86,77.86,0,21,21,86.88,0,0,85.55,0,0,38.39,0,10.4,10.4,74.98,68.47,No Data,0,0,1072.7,2490.02,0,0
7/25/2022,14:00:00,72.35,45.19,55.62,679.57,0,0,503.33,297,0.44,0,0,0,0,159,0.32,91.18,0,0,64.96,0,14.3,0,0,0,11.4,0,0,80.89,80.89,0,23,23.1,88.41,0,0,85.73,0,0,38.42,0,10.8,10.8,76.06,69.14,No Data,0,0,1072.85,2540.63,0,0
7/25/2022,15:00:00,71.67,45.35,55.56,614.67,0,0,516.64,276,0.45,0,0,0,0,167,0.32,91.19,0,0,65,0,14.3,0,0,0,11.4,0,0,82.41,82.41,0,24,24.4,88.52,0,0,87.88,0,0,39.86,0,12.2,12.2,76.21,69.74,No Data,0,0,1072.7,2540.36,0,0
7/25/2022,16:00:00,72.39,45.46,55.83,664.09,0,0,533.14,287,0.43,0,0,0,0,163,0.31,91.17,0,0,64.94,0,14.3,0,0,0,11.3,0,0,79.74,79.74,0,22,22.4,88.65,0,0,89.75,0,0,41.55,0,13.4,13.4,75.52,68.8,No Data,0,0,1074.07,2544.29,0,0
7/25/2022,17:00:00,72.12,45.47,55.62,654.5,0,0,483.86,288,0.44,0,0,0,0,158,0.33,91.19,0,0,64.95,0,14.3,0,0,0,11.4,0,0,78.95,78.95,0,22,21.6,89.68,0,0,90.94,0,0,37.69,0,10.2,10.2,76.17,69.78,No Data,0,0,1072.63,2577.18,0,0
7/25/2022,18:00:00,72.34,45.96,55.9,670.03,0,0,527.62,295,0.44,0,0,0,0,168,0.32,91.21,0,0,64.95,0,14.3,0,0,0,11.4,0,0,75.45,75.45,0,18,19,90.31,0,0,89.63,0,0,43.43,0,15,15,76.64,69.96,No Data,0,0,1074,2596.63,0,0
7/25/2022,19:00:00,71.76,45.54,55.44,637.75,0,0,412.17,280,0.44,0,0,0,0,137,0.33,91.21,0,0,65.01,0,14.3,0,0,0,11.4,0,0,76.97,76.97,0,20,20.3,90.24,0,0,81.42,0,0,37.06,0,9.7,9.7,75.63,69.59,No Data,0,0,1073.22,2601.8,0,0
7/25/2022,20:00:00,71.02,45.69,56.66,638.75,0,0,454.45,280,0.44,0,0,0,0,148,0.33,91.25,0,0,65.01,0,14.3,0,0,0,11.4,0,0,83.78,83.78,0,26,25.7,90.02,0,0,75.57,0,0,40.38,0,12,12,75.34,68.67,No Data,0,0,1071.41,2600.07,0,0
7/25/2022,21:00:00,68.7,45.48,54.57,0,0,461.7,0,0,0,0,0,214,0.46,0,0,0,0,66.63,0,0,0,0,5.6,0,0,0,0,73.18,0,0,18,0,0,0,66.72,0,0,0,32.54,0,6.4,6.4,73.18,65.1,No Data,0,1126.35,0,0,0,1832.52
7/25/2022,22:00:00,67.33,49.9,53.13,0,0,0,408.82,0,0,0,0,0,0,111,0.27,0,0,0,67.67,0,0,0,0,0,12.9,0,0,93.57,0,0,36,0,0,0,0,72.82,0,0,49.06,0,21.6,21.6,71.46,65.49,No Data,0,0,1111.76,0,0,0
7/25/2022,23:00:00,66.12,49.16,52.45,0,0,0,356.83,0,0,0,0,0,0,106,0.3,0,0,0,67.72,0,0,0,0,0,12.9,0,0,92.06,0,0,33,0,0,0,0,67.33,0,0,43.53,0,15,15,71.53,65.69,No Data,0,0,1114.54,0,0,0
7/26/2022,0:00:00,65.04,47.38,51.84,0,0,0,314.77,0,0,0,0,0,0,92,0.29,0,0,0,67.68,0,0,0,0,0,12.9,0,0,65.92,0,0,13,0,0,0,0,67.09,0,0,15.45,0,5,5,69.26,64.41,No Data,0,0,1114.54,0,0,0
7/26/2022,1:00:00,63.26,47.26,51.19,0,0,0,297.35,0,0,0,0,0,0,90,0.3,0,0,0,67.67,0,0,0,0,0,12.9,0,0,76.51,0,0,20,0,0,0,0,67.13,0,0,0,0,5.1,5.1,68.83,64.01,No Data,0,0,1115.83,0,0,0
7/26/2022,2:00:00,62.43,TIME (0),TIME (0),0,0,0,275.17,0,0,0,0,0,0,78,0.28,0,0,0,67.64,0,0,0,0,0,12.9,0,0,74.83,0,0,19,0,0,0,0,67.13,0,0,0,0,5,5,67.46,63.31,No Data,0,0,1116.58,0,0,0
7/26/2022,3:00:00,62.13,46.89,50.36,0,0,0,269.67,0,0,0,0,0,0,77,0.29,0,0,0,67.66,0,0,0,0,0,12.9,0,0,77.6,0,0,20,0,0,0,0,67.11,0,0,0,0,4.9,4.9,67.89,63.36,No Data,0,0,1115.47,0,0,0
7/26/2022,4:00:00,60.83,46.77,50.16,0,0,0,273.63,0,0,0,0,0,0,79,0.29,0,0,0,67.69,0,0,0,0,0,12.9,0,0,76.35,0,0,19,0,0,0,0,67.11,0,0,0,0,5.1,5.1,67.57,63.02,No Data,0,0,1114.01,0,0,0
