Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
7/26/2022,5:00:00,59.51,46.61,49.87,0,0,0,256.86,0,0,0,0,0,0,69,0.27,0,0,0,67.58,0,0,0,0,0,12.8,0,0,76.19,0,0,20,0,0,0,0,66.98,0,0,0,0,5,5,66.2,62.06,No Data,0,0,1115.22,0,0,0
7/26/2022,6:00:00,59.49,46.34,49.59,0,0,0,225.48,0,0,0,0,0,0,60,0.27,0,0,0,67.62,0,0,0,0,0,12.9,0,0,67.48,0,0,14,0,0,0,0,66.94,0,0,0,0,5.1,5.1,64.76,61.38,No Data,0,0,1114.26,0,0,0
7/26/2022,7:00:00,59.62,46.61,50.05,0,0,0,250.7,0,0,0,0,0,0,66,0.26,0,0,0,67.68,0,0,0,0,0,12.9,0,0,72.27,0,0,17,0,0,0,0,66.95,0,0,0,0,5,5.1,64.9,61.09,No Data,0,0,1115.61,0,0,0
7/26/2022,8:00:00,61.91,46.86,50.61,0,0,0,264.51,0,0,0,0,0,0,70,0.26,0,0,0,67.62,0,0,0,0,0,12.9,0,0,97.98,0,0,40,0,0,0,0,67.05,0,0,0,0,5.2,5.2,66.2,62.23,No Data,0,0,1115.22,0,0,0
7/26/2022,9:00:00,66.47,45.78,56.73,0,474.74,0,559.11,0,0,226,0.48,0,0,148,0.26,0,62.81,0,62.74,0,0,4.7,0,0,10.5,0,0,100,100,0,44,43.2,0,59.23,0,84.38,0,0,32.65,0,6.7,6.7,73.04,64.71,No Data,1010.93,0,1045.22,0,1427.67,0
7/26/2022,10:00:00,69.05,46.26,55.8,0,700.44,0,427.92,0,0,280,0.4,0,0,126,0.29,0,96.56,0,65.08,0,0,16.3,0,0,11.5,0,0,81.91,81.91,0,24,23.9,0,84.96,0,79.7,0,0,42.04,0,13.5,13.5,74.41,67.64,No Data,1567.36,0,1074.07,0,2497.13,0
7/26/2022,11:00:00,70.06,49.64,57.27,0,491.23,0,294.42,0,0,214,0.44,0,0,83,0.28,0,96.44,0,65.27,0,0,16.3,0,0,11.6,0,0,76.78,76.78,0,19,19.9,0,72.56,0,67.85,0,0,37.69,0,10.2,10.2,73.58,68.16,No Data,1566.53,0,1073.11,0,2087.66,0
7/26/2022,12:00:00,71.86,46.84,55.98,0,866.53,0,568.07,0,0,353,0.41,0,0,180,0.32,0,96.7,0,65.01,0,0,16.4,0,0,11.4,0,0,100,100,0,43,42.5,0,92.11,0,91.7,0,0,51.18,0,25.1,25.1,78.19,70.49,No Data,1566.6,0,1074.37,0,2726.46,0
7/26/2022,13:00:00,70.71,45.11,55.17,0,650.03,0,447.06,0,0,279,0.43,0,0,158,0.35,0,96.76,0,65.06,0,0,16.5,0,0,11.5,0,0,84.11,84.11,0,26,26,0,91.81,0,82.52,0,0,37.8,0,10.4,10.4,76.57,70.67,No Data,1567.4,0,1073.07,0,2724.12,0
7/26/2022,14:00:00,71.67,45.04,55.42,0,699.53,0,479.88,0,0,296,0.42,0,0,164,0.34,0,96.68,0,65.06,0,0,16.4,0,0,11.5,0,0,78.77,78.77,0,22,21.3,0,91.75,0,82.39,0,0,37.47,0,9.7,9.7,77.76,71.16,No Data,1567.83,0,1073.04,0,2718.17,0
7/26/2022,15:00:00,72.69,45.1,55.53,0,690.97,0,460.72,0,0,292,0.42,0,0,160,0.35,0,96.73,0,65.03,0,0,16.4,0,0,11.4,0,0,82.53,82.53,0,24,24.4,0,91.94,0,82.78,0,0,37.93,0,10.4,10.4,77.14,70.82,No Data,1566.13,0,1073.67,0,2723.56,0
7/26/2022,16:00:00,74.84,46.85,55.74,0,767.69,0,492.67,0,0,325,0.42,0,0,173,0.35,0,96.68,0,64.98,0,0,16.4,0,0,11.5,0,0,86.27,86.27,0,27,27.6,0,92.12,0,88.71,0,0,47.98,0,19.7,19.7,78.73,72,No Data,1565.73,0,1073.15,0,2723.43,0
7/26/2022,17:00:00,75.69,46.94,56.32,0,806.26,0,508.97,0,0,342,0.42,0,0,179,0.35,0,96.7,0,65.03,0,0,16.4,0,0,11.5,0,0,90.13,90.13,0,31,31.3,0,92.29,0,91.31,0,0,50.53,0,23.5,23.5,79.7,72.72,No Data,1566.93,0,1072.74,0,2725.2,0
7/26/2022,18:00:00,73.85,45.74,56.64,0,823.22,0,514.04,0,0,351,0.43,0,0,181,0.35,0,96.7,0,64.98,0,0,16.6,0,0,11.4,0,0,93.03,93.03,0,34,34.4,0,92.26,0,91.99,0,0,43.72,0,15.4,15.4,79.99,72.96,No Data,1565.84,0,1073.11,0,2727.54,0
7/26/2022,19:00:00,73.53,46.02,55.53,0,747.16,0,481.26,0,0,324,0.43,0,0,180,0.37,0,96.69,0,65.02,0,0,16.5,0,0,11.5,0,0,85.54,85.54,0,27,27,0,92.32,0,92.08,0,0,41.67,0,13.3,13.3,79.81,73.31,No Data,1566.89,0,1072.81,0,2725.26,0
7/26/2022,20:00:00,72.65,45.09,55.56,0,626.98,0,433.15,0,0,283,0.45,0,0,164,0.38,0,96.75,0,65.04,0,0,16.5,0,0,11.5,0,0,73.62,73.62,0,17,17.7,0,92.16,0,91.82,0,0,37.31,0,9.8,9.8,78.51,72.72,No Data,1567.22,0,1072,0,2727.92,0
7/26/2022,21:00:00,71.8,49.46,55.27,0,0,0,500.63,0,0,0,0,0,0,168,0.34,0,0,0,65.04,0,0,0,0,0,11.5,0,0,72.51,0,0,16,0,0,0,0,88.44,0,0,32.29,0,6.6,6.6,77,71.15,No Data,0,0,1073.7,0,0,0
7/26/2022,22:00:00,71.26,51.09,54.34,0,0,0,449.58,0,0,0,0,0,0,170,0.38,0,0,0,65.05,0,0,0,0,0,11.5,0,0,89.1,0,0,30,0,0,0,0,88.54,0,0,50.49,0,22.7,22.7,77.76,72.03,No Data,0,0,1072.7,0,0,0
7/26/2022,23:00:00,70.5,50.69,53.65,0,0,0,409.67,0,0,0,0,0,0,154,0.38,0,0,0,65.01,0,0,0,0,0,11.5,0,0,85.72,0,0,26,0,0,0,0,84.04,0,0,50.13,0,22.3,22.3,77.76,72.33,No Data,0,0,1073.26,0,0,0
7/27/2022,0:00:00,68.83,50.57,53.29,0,0,0,401.41,0,0,0,0,0,0,163,0.41,0,0,0,64.97,0,0,0,0,0,11.4,0,0,85.62,0,0,26,0,0,0,0,80.42,0,0,49.39,0,21.9,21.9,78.22,72.39,No Data,0,0,1072.48,0,0,0
7/27/2022,1:00:00,68.21,49.87,52.65,0,0,0,353.63,0,0,0,0,0,0,155,0.44,0,0,0,65.01,0,0,0,0,0,11.5,0,0,75.43,0,0,18,0,0,0,0,71.46,0,0,49.04,0,21.2,21.2,78.51,72.39,No Data,0,0,1072.67,0,0,0
7/27/2022,2:00:00,67.67,TIME (0),TIME (0),0,0,0,370.94,0,0,0,0,0,0,149,0.4,0,0,0,65.03,0,0,0,0,0,11.5,0,0,63.9,0,0,11,0,0,0,0,70.59,0,0,41.21,0,12.7,12.7,77.76,71.72,No Data,0,0,1073.74,0,0,0
7/27/2022,3:00:00,66.94,47.99,52.21,0,0,0,324.43,0,0,0,0,0,0,131,0.4,0,0,0,65.01,0,0,0,0,0,11.4,0,0,61.94,0,0,11,0,0,0,0,67.84,0,0,22.32,0,5,5,76.06,70.51,No Data,0,0,1072.3,0,0,0
7/27/2022,4:00:00,65.03,47.87,51.69,0,0,0,321.6,0,0,0,0,0,0,122,0.38,0,0,0,64.95,0,0,0,0,0,11.4,0,0,72.44,0,0,17,0,0,0,0,67.68,0,0,0,0,5,5,75.7,70.42,No Data,0,0,1074.52,0,0,0
7/27/2022,5:00:00,63.62,47.47,51.19,0,0,0,284.42,0,0,0,0,0,0,110,0.39,0,0,0,64.99,0,0,0,0,0,11.5,0,0,74.43,0,0,18,0,0,0,0,67.66,0,0,0,0,5,5,74.66,69.82,No Data,0,0,1073.52,0,0,0
7/27/2022,6:00:00,63.32,47.34,50.76,0,0,0,276.05,0,0,0,0,0,0,99,0.36,0,0,0,64.92,0,0,0,0,0,11.4,0,0,82.64,0,0,24,0,0,0,0,67.43,0,0,0,0,5.1,5.1,72.07,67.36,No Data,0,0,1076.26,0,0,0
7/27/2022,7:00:00,63.33,47.25,50.97,0,0,0,268.98,0,0,0,0,0,0,92,0.34,0,0,0,65.01,0,0,0,0,0,11.5,0,0,85.99,0,0,28,0,0,0,0,67.4,0,0,0,0,5.1,5.1,71.17,66.72,No Data,0,0,1072.55,0,0,0
7/27/2022,8:00:00,66.4,48.11,52.52,0,0,0,313.79,0,0,0,0,0,0,106,0.34,0,0,0,65.07,0,0,0,0,0,11.5,0,0,100,0,0,44,0,0,0,0,67.48,0,0,0.06,0,5.2,5.2,72.61,67.22,No Data,0,0,1071.37,0,0,0
7/27/2022,9:00:00,70.3,45.52,56.57,0,0,434.57,490.35,0,0,0,0,221,0.51,161,0.33,0,0,90.93,65.09,0,0,0,14,0,11.5,0,94.59,94.59,0,33,35,0,0,0,65.89,80.39,0,0,31.57,0,5.9,5.9,75.92,69.32,No Data,0,1567,1074.33,0,0,1797.12
7/27/2022,10:00:00,71.87,45.93,55.81,0,0,741.76,514.81,0,0,0,0,324,0.44,182,0.35,0,0,90.88,65.11,0,0,0,13.9,0,11.5,0,98.88,98.88,0,38,42,0,0,0,93.08,91.32,0,0,45.19,0,17.2,17.2,79.66,72.49,No Data,0,1565.98,1070.96,0,0,2720.01
7/27/2022,11:00:00,72.64,45.29,55.71,0,0,639.19,462.79,0,0,0,0,285,0.45,164,0.35,0,0,90.84,64.99,0,0,0,13.9,0,11.4,0,81.91,81.91,0,21,24,0,0,0,93.19,92.1,0,0,37.89,0,10.3,10.3,78.73,72.72,No Data,0,1568.96,1072.59,0,0,2726.53
7/27/2022,12:00:00,75.32,46.17,56.28,0,0,721.83,507.36,0,0,0,0,321,0.44,187,0.37,0,0,90.9,65.03,0,0,0,14,0,11.4,0,78.64,78.64,0,20,21,0,0,0,93.83,93.01,0,0,43.98,0,15.7,15.7,80.67,73.85,No Data,0,1565.73,1072.18,0,0,2722.04
7/27/2022,13:00:00,75.73,49.19,56.39,0,0,754.59,514.88,0,0,0,0,334,0.44,189,0.37,0,0,90.79,65.02,0,0,0,13.9,0,11.5,0,76.87,76.87,0,19,20,0,0,0,93.72,93.01,0,0,64.5,0,48.4,48.4,80.74,73.91,No Data,0,1572.11,1072.67,0,0,2721.91
7/27/2022,14:00:00,76.49,49.84,57.18,0,0,815.5,566.16,0,0,0,0,359,0.44,212,0.37,0,0,90.84,64.98,0,0,0,13.9,0,11.4,0,74.79,74.79,0,17,18,0,0,0,93.7,93.02,0,0,64.92,0,48.6,48.6,82,74.5,No Data,0,1567.33,1075.04,0,0,2722.67
7/27/2022,15:00:00,77.04,49.62,56.86,0,0,798.86,526.65,0,0,0,0,360,0.45,202,0.38,0,0,91.02,65.03,0,0,0,13.9,0,11.5,0,73.67,73.67,0,16,17,0,0,0,93.79,93.15,0,0,65.11,0,49.1,49.1,82.47,75.21,No Data,0,1570.01,1071.55,0,0,2726.59
7/27/2022,16:00:00,77.61,49.82,57.15,0,0,828.81,561.25,0,0,0,0,376,0.45,216,0.38,0,0,91.13,65.05,0,0,0,14,0,11.4,0,78.9,78.9,0,20,21,0,0,0,93.82,93.2,0,0,65.05,0,50,50,83.44,75.75,No Data,0,1556.66,1071.74,0,0,2729.12
7/27/2022,17:00:00,76.42,49.9,57.22,0,0,833.11,559.44,0,0,0,0,382,0.46,222,0.4,0,0,91.3,65,0,0,0,14.1,0,11.4,0,73.4,73.4,0,16,17,0,0,0,93.42,93.04,0,0,64.38,0,48.5,48.5,84.13,76.63,No Data,0,1564.86,1073.07,0,0,2730.5
7/27/2022,18:00:00,76.67,50.05,57.54,0,0,864.84,583.55,0,0,0,0,398,0.46,237,0.41,0,0,91.02,64.98,0,0,0,14,0,11.5,0,72.68,72.68,0,15,16,0,0,0,93.62,93.17,0,0,64.23,0,47.6,48.5,84.74,76.92,No Data,0,1569.32,1072.89,0,0,2724.44
7/27/2022,19:00:00,78.09,49.57,56.75,0,0,800.47,538.56,0,0,0,0,372,0.46,224,0.4,0,0,91.18,64.98,0,0,0,14.1,0,11.4,0,70.55,70.55,0,14,15,0,0,0,93.52,93.2,0,0,63.02,0,45.7,45.7,84.38,77.22,No Data,0,1571.56,1073.44,0,0,2727.47
7/27/2022,20:00:00,76.29,48.52,55.81,0,0,732.96,470.96,0,0,0,0,339,0.46,199,0.42,0,0,91.07,65,0,0,0,14,0,11.4,0,70.88,70.88,0,14,15,0,0,0,93.41,93.09,0,0,58.57,0,36,36,82.54,76.2,No Data,0,1565.04,1073.78,0,0,2731.13
7/27/2022,21:00:00,74.54,51.82,55.11,0,0,670.38,444.61,0,0,0,0,310,0.46,190,0.43,0,0,91.01,65.03,0,0,0,14,0,11.4,0,0,73.99,0,0,18,0,0,0,93.5,93.15,0,0,58.16,0,35.6,35.6,81.28,75.19,No Data,0,1566.67,1071.18,0,0,2725.77
7/27/2022,22:00:00,74.78,54.34,57.24,0,0,0,465.61,0,0,0,0,0,0,176,0.38,0,0,0,65.15,0,0,0,0,0,11.5,0,0,100,0,0,42,0,0,0,0,90.05,0,0,51.34,0,23.9,23.9,82.65,76.4,No Data,0,0,1072.63,0,0,0
7/27/2022,23:00:00,73.42,53.89,56.88,0,0,0,435.89,0,0,0,0,0,0,165,0.38,0,0,0,65.14,0,0,0,0,0,11.5,0,0,70.05,0,0,14,0,0,0,0,92,0,0,50.67,0,23.3,23.3,80.38,74.9,No Data,0,0,1072.07,0,0,0
7/28/2022,0:00:00,71.93,53.68,56.41,0,0,0,408.94,0,0,0,0,0,0,152,0.37,0,0,0,65.14,0,0,0,0,0,11.5,0,0,71.62,0,0,16,0,0,0,0,92.22,0,0,50.37,0,22.7,23,80.53,75.8,No Data,0,0,1073,0,0,0
7/28/2022,1:00:00,71.39,53.36,55.94,0,0,0,387.99,0,0,0,0,0,0,166,0.43,0,0,0,65.06,0,0,0,0,0,11.5,0,0,73.98,0,0,17,0,0,0,0,80.86,0,0,50.61,0,22.1,22.1,79.99,74.56,No Data,0,0,1072.52,0,0,0
7/28/2022,2:00:00,71.21,TIME (0),TIME (0),0,0,0,399.14,0,0,0,0,0,0,157,0.39,0,0,0,65.13,0,0,0,0,0,11.5,0,0,66.31,0,0,13,0,0,0,0,84.84,0,0,50.24,0,22.7,22.7,80.13,75.37,No Data,0,0,1070.96,0,0,0
7/28/2022,3:00:00,70.58,53.15,55.62,0,0,0,350.09,0,0,0,0,0,0,139,0.4,0,0,0,65.06,0,0,0,0,0,11.5,0,0,72.69,0,0,16,0,0,0,0,79.2,0,0,49.77,0,21.9,21.9,79.81,74.78,No Data,0,0,1073.89,0,0,0
7/28/2022,4:00:00,70.53,53.06,55.71,0,0,0,387.86,0,0,0,0,0,0,159,0.41,0,0,0,65.11,0,0,0,0,0,11.5,0,0,70.16,0,0,15,0,0,0,0,80.29,0,0,49.44,0,21.4,21.4,80.56,75.09,No Data,0,0,1072.7,0,0,0
7/28/2022,5:00:00,70.38,52.82,55.4,0,0,0,346.58,0,0,0,0,0,0,153,0.44,0,0,0,65.12,0,0,0,0,0,11.5,0,0,100,0,0,42,0,0,0,0,74.85,0,0,49.7,0,22.2,22.2,81.25,75.68,No Data,0,0,1072.85,0,0,0
7/28/2022,6:00:00,70.04,53,55.65,0,0,0,382.67,0,0,0,0,0,0,176,0.46,0,0,0,65.11,0,0,0,0,0,11.5,0,0,86.69,0,0,28,0,0,0,0,75.42,0,0,49.27,0,20.9,20.9,81.82,75.7,No Data,0,0,1072.96,0,0,0
7/28/2022,7:00:00,70.52,53.74,56.48,0,0,0,369.07,0,0,0,0,0,0,155,0.42,0,0,0,65.11,0,0,0,0,0,11.5,0,0,83.41,0,0,24,0,0,0,0,78.46,0,0,52.55,0,26,26,81.61,75.85,No Data,0,0,1071.67,0,0,0
7/28/2022,8:00:00,71.02,54.79,57.92,0,0,0,480.99,0,0,0,0,0,0,183,0.38,0,0,0,65.12,0,0,0,0,0,11.5,0,0,80.57,0,0,22,0,0,0,0,92.2,0,0,53.69,0,27.7,27.7,82.36,76.23,No Data,0,0,1073.07,0,0,0
7/28/2022,9:00:00,71.86,49.29,56.1,698.35,0,0,571.8,340,0.49,0,0,0,0,234,0.41,91.2,0,0,64.94,0,14.3,0,0,0,11.4,0,0,95.57,95.57,0,36,36.8,94.65,0,0,92.96,0,0,62.6,0,44.9,44.9,84.27,77.16,No Data,0,0,1073.33,2728.61,0,0
7/28/2022,10:00:00,76.19,50.66,58.48,794.82,0,0,655.69,386,0.49,0,0,0,0,274,0.42,91.13,0,0,64.97,0,14.3,0,0,0,11.4,0,0,87.29,87.29,0,28,28.1,94.8,0,0,93.22,0,0,65.28,0,49.9,49.9,86.9,78.81,No Data,0,0,1073.15,2722.48,0,0
7/28/2022,11:00:00,80.67,49.82,57.54,808.67,0,0,707.16,395,0.49,0,0,0,0,320,0.45,91.13,0,0,64.9,0,14.3,0,0,0,11.3,0,0,77.47,77.47,0,20,20,94.82,0,0,93.27,0,0,67.3,0,55,55,87.55,79.02,No Data,0,0,1072.41,2721.28,0,0
7/28/2022,12:00:00,82.7,48.75,56.14,801.6,0,0,645.34,399,0.5,0,0,0,0,274,0.42,91.27,0,0,64.76,0,14.4,0,0,0,11.3,0,0,72.58,72.58,0,16,16.3,94.46,0,0,93.14,0,0,67,0,54.6,54.6,85.86,77.82,No Data,0,0,1076.4,2728.93,0,0
7/28/2022,13:00:00,76.42,48.76,56.14,835.24,0,0,632.96,407,0.49,0,0,0,0,263,0.42,91.24,0,0,64.8,0,14.4,0,0,0,11.3,0,0,80.3,80.3,0,22,22.1,94.71,0,0,93.1,0,0,65.54,0,52.8,52.8,85.17,76.92,No Data,0,0,1071.85,2723.24,0,0
7/28/2022,14:00:00,81.62,48.68,56.25,826.6,0,0,640.4,405,0.49,0,0,0,0,269,0.42,91.28,0,0,64.84,0,14.4,0,0,0,11.4,0,0,79.51,79.51,0,21,21.3,94.61,0,0,93.19,0,0,66.35,0,53.3,53.3,85.46,77.27,No Data,0,0,1075.15,2722.29,0,0
7/28/2022,15:00:00,84.2,48.94,56.43,857.84,0,0,655.53,421,0.49,0,0,0,0,277,0.42,91.24,0,0,64.85,0,14.4,0,0,0,11.3,0,0,60.25,60.25,0,10,9.7,94.58,0,0,93.21,0,0,67,0,55,55,86.07,77.48,No Data,0,0,1071.41,2719.06,0,0
7/28/2022,16:00:00,83.56,48.74,56.25,833.59,0,0,646.49,408,0.49,0,0,0,0,268,0.41,91.24,0,0,64.93,0,14.3,0,0,0,11.3,0,0,64.67,64.67,0,12,11.9,94.71,0,0,93.21,0,0,66.17,0,52.2,52.2,85.21,76.79,No Data,0,0,1072.33,2722.8,0,0
7/28/2022,17:00:00,82.97,48.64,56.17,839.1,0,0,638.5,424,0.51,0,0,0,0,280,0.44,91.24,0,0,64.87,0,14.4,0,0,0,11.4,0,0,75.27,75.27,0,18,18,94.73,0,0,93.42,0,0,66.01,0,52.5,52.5,87.58,78.81,No Data,0,0,1074,2726.21,0,0
7/28/2022,18:00:00,82.28,48.82,56.32,878.29,0,0,650.54,435,0.5,0,0,0,0,278,0.43,91.19,0,0,64.88,0,14.4,0,0,0,11.3,0,0,87.63,87.63,0,28,28.5,94.66,0,0,93.42,0,0,66.34,0,53.7,53.7,87.04,78.34,No Data,0,0,1071.89,2726.84,0,0
7/28/2022,19:00:00,82.44,48.21,55.78,825.52,0,0,625.74,398,0.48,0,0,0,0,258,0.41,91.25,0,0,64.84,0,14.4,0,0,0,11.3,0,0,86.73,86.73,0,28,27.8,94.42,0,0,93.18,0,0,66.22,0,51.5,51.5,84.27,76.3,No Data,0,0,1072.74,2734.92,0,0
7/28/2022,20:00:00,80.84,47.14,55.13,769.23,0,0,577.55,362,0.47,0,0,0,0,222,0.38,91.33,0,0,64.88,0,14.4,0,0,0,11.4,0,0,87.58,87.58,0,28,28.7,94.51,0,0,92.95,0,0,60.68,0,40.5,40.5,81.46,74.09,No Data,0,0,1072.11,2722.1,0,0
7/28/2022,21:00:00,78.27,49.91,53.85,0,0,0,465.32,0,0,0,0,0,0,157,0.34,0,0,0,64.99,0,0,0,0,0,11.4,0,0,73.18,0,0,17,0,0,0,0,89.2,0,0,38.77,0,10.7,10.7,76.53,71.19,No Data,0,0,1073.33,0,0,0
7/28/2022,22:00:00,76.07,51.28,54.72,0,0,0,494.32,0,0,0,0,0,0,173,0.35,0,0,0,65.03,0,0,0,0,0,11.4,0,0,68.08,0,0,14,0,0,0,0,92.07,0,0,48.29,0,20.4,20.4,77.76,71.41,No Data,0,0,1072.96,0,0,0
7/28/2022,23:00:00,74.26,51.01,53.96,0,0,0,453.38,0,0,0,0,0,0,156,0.34,0,0,0,65.01,0,0,0,0,0,11.4,0,0,71.21,0,0,16,0,0,0,0,87.33,0,0,50.65,0,23.9,23.9,77.25,71.25,No Data,0,0,1072.3,0,0,0
7/29/2022,0:00:00,72.69,50.42,53.42,0,0,0,406.38,0,0,0,0,0,0,148,0.36,0,0,0,64.99,0,0,0,0,0,11.4,0,0,66.77,0,0,14,0,0,0,0,79.95,0,0,50.3,0,22.8,22.8,76.5,70.68,No Data,0,0,1072.3,0,0,0
7/29/2022,1:00:00,70.15,50.29,53.04,0,0,0,401.2,0,0,0,0,0,0,145,0.36,0,0,0,64.95,0,0,0,0,0,11.4,0,0,98.3,0,0,40,0,0,0,0,76.39,0,0,50.1,0,22.6,22.6,76.14,69.86,No Data,0,0,1073.3,0,0,0
7/29/2022,2:00:00,68.11,TIME (0),TIME (0),0,0,0,378.89,0,0,0,0,0,0,137,0.36,0,0,0,64.96,0,0,0,0,0,11.4,0,0,91.88,0,0,33,0,0,0,0,74.53,0,0,49.68,0,21.9,21.9,76.35,70.5,No Data,0,0,1073.26,0,0,0
7/29/2022,3:00:00,66.57,49.69,52.32,0,0,0,368.48,0,0,0,0,0,0,144,0.39,0,0,0,65,0,0,0,0,0,11.4,0,0,84.37,0,0,26,0,0,0,0,72.17,0,0,50.99,0,24.1,24.1,76.42,70.32,No Data,0,0,1073.22,0,0,0
7/29/2022,4:00:00,64.72,48.08,52.07,0,0,0,364.07,0,0,0,0,0,0,147,0.4,0,0,0,64.96,0,0,0,0,0,11.4,0,0,93.13,0,0,35,0,0,0,0,68.05,0,0,30.26,0,5.1,5.1,76.64,70.34,No Data,0,0,1072.11,0,0,0
7/29/2022,5:00:00,63.29,47.49,51.21,0,0,0,312.6,0,0,0,0,0,0,114,0.36,0,0,0,64.93,0,0,0,0,0,11.4,0,0,58.99,0,0,9,0,0,0,0,67.88,0,0,3.14,0,5,5,73.54,68.16,No Data,0,0,1073.89,0,0,0
7/29/2022,6:00:00,62.71,47.4,50.83,0,0,0,304.82,0,0,0,0,0,0,106,0.35,0,0,0,64.9,0,0,0,0,0,11.4,0,0,58.13,0,0,9,0,0,0,0,67.8,0,0,0,0,5.1,5.1,71.64,66.68,No Data,0,0,1073.07,0,0,0
7/29/2022,7:00:00,62.76,47.54,51.26,0,0,0,291.68,0,0,0,0,0,0,97,0.33,0,0,0,64.91,0,0,0,0,0,11.4,0,0,71.26,0,0,16,0,0,0,0,67.77,0,0,0,0,5.1,5.1,71.35,66.5,No Data,0,0,1074.11,0,0,0
7/29/2022,8:00:00,65.76,47.01,52.43,0,0,0,339.64,0,0,0,0,0,0,116,0.34,0,0,0,64.96,0,0,0,0,0,11.4,0,100,100,0,41,43,0,0,0,0,67.8,0,0,0,0,5.2,5.2,73.36,67.73,No Data,0,0,1072.63,0,0,0
7/29/2022,9:00:00,70.05,45.04,54.01,0,334.84,0,485.4,0,0,203,0.61,0,0,169,0.35,0,45.08,0,64.94,0,0,1.7,0,0,11.4,0,99.07,99.07,0,39,43,0,0,65.94,0,80.74,0,0,31.14,0,5.8,5.8,74.95,68.87,No Data,684.95,0,1072.85,0,1803.91,0
7/29/2022,10:00:00,73.13,47.87,55.81,0,419.12,0,599.85,0,0,232,0.55,0,0,206,0.34,0,45.56,0,64.93,0,0,1.8,0,0,11.4,0,84.96,84.96,0,25,26,0,0,66.6,0,92.22,0,0,44.06,0,16.1,15.5,77.11,69.91,No Data,695.82,0,1072.67,0,1812.77,0
7/29/2022,11:00:00,75.98,49.72,55.02,0,813.8,0,579.39,0,0,348,0.43,0,0,204,0.35,0,94.15,0,64.8,0,0,15.1,0,0,11.3,0,77.57,77.57,0,19,20,0,0,93.49,0,93.74,0,0,95,0,157.8,157.8,79.23,71.48,No Data,1518.66,0,1074.22,0,2686.56,0
7/29/2022,12:00:00,77.71,49.01,54.27,0,824.14,0,525.66,0,0,361,0.44,0,0,198,0.38,0,97.03,0,64.81,0,0,16.6,0,0,11.3,0,69.09,69.09,0,13,14,0,0,94.78,0,94.27,0,0,95,0,154.7,154.7,79.59,72.18,No Data,1565.44,0,1073.89,0,2715.13,0
7/29/2022,13:00:00,79.31,48.97,54.39,0,827.16,0,522.15,0,0,354,0.43,0,0,185,0.35,0,96.89,0,64.81,0,0,16.5,0,0,11.3,0,75.45,75.45,0,18,19,0,0,93.47,0,93.35,0,0,95,0,151.4,151.4,78.58,71.48,No Data,1573.52,0,1073.63,0,2726.02,0
7/29/2022,14:00:00,79.77,49.42,54.9,0,866.19,0,575.42,0,0,380,0.44,0,0,221,0.38,0,96.97,0,64.81,0,0,16.7,0,0,11.3,0,83.65,83.65,0,23,25,0,0,94.49,0,94.12,0,0,95,0,152.3,152.3,80.2,72.61,No Data,1564.64,0,1074.26,0,2719.12,0
7/29/2022,15:00:00,79.52,49.42,54.93,0,857.39,0,553.74,0,0,388,0.45,0,0,221,0.4,0,96.96,0,64.73,0,0,16.6,0,0,11.3,0,90.48,90.48,0,30,32,0,0,93.62,0,93.7,0,0,95,0,152.8,152.8,82.36,74.3,No Data,1566.67,0,1073.89,0,2722.42,0
7/29/2022,16:00:00,80.2,49.51,55.08,0,887.09,0,566.72,0,0,404,0.46,0,0,230,0.41,0,96.84,0,64.8,0,0,16.6,0,0,11.3,0,90.88,90.88,0,30,32,0,0,94.34,0,94.18,0,0,95,0,151,151,83.05,74.77,No Data,1566.53,0,1072.33,0,2725.45,0
7/29/2022,17:00:00,80.83,49.78,55.36,0,919.65,0,583.96,0,0,398,0.43,0,0,210,0.36,0,96.88,0,64.82,0,0,16.4,0,0,11.3,0,77.99,77.99,0,18,20,0,0,93.25,0,93.39,0,0,95,0,154.9,154.9,80.13,72.29,No Data,1567.87,0,1073.37,0,2728.86,0
7/29/2022,18:00:00,80.68,49.7,55.26,0,897.33,0,581.9,0,0,408,0.45,0,0,235,0.4,0,96.86,0,64.77,0,0,16.5,0,0,11.3,0,66.54,66.54,0,12,13,0,0,93.5,0,93.78,0,0,95,0,151.3,151.3,83.08,74.54,No Data,1564.71,0,1071.7,0,2728.74,0
7/29/2022,19:00:00,79.08,49.61,55.11,0,894.75,0,573.24,0,0,409,0.46,0,0,232,0.4,0,96.89,0,64.9,0,0,16.6,0,0,11.3,0,79.64,79.64,0,21,22,0,0,93.59,0,93.84,0,0,95,0,153,153,83.37,75.14,No Data,1570.69,0,1071.03,0,2720.45,0
7/29/2022,20:00:00,77.54,49.05,54.39,0,847.5,0,528.85,0,0,379,0.45,0,0,202,0.38,0,97,0,64.75,0,0,16.6,0,0,11.3,0,92.94,92.94,0,32,34,0,0,93.51,0,93.69,0,0,95,0,156.7,156.7,80.96,73.6,No Data,1569.57,0,1072.33,0,2724.19,0
7/29/2022,21:00:00,75.4,48.74,53.51,0,0,0,450.53,0,0,0,0,0,0,142,0.32,0,0,0,64.8,0,0,0,0,0,11.3,0,0,75.09,0,0,19,0,0,0,0,84.7,0,0,19.78,0,5.3,5.3,75.81,70.24,No Data,0,0,1073,0,0,0
7/29/2022,22:00:00,73.65,50.83,54.52,0,0,0,482.82,0,0,0,0,0,0,156,0.32,0,0,0,64.9,0,0,0,0,0,11.3,0,0,76.85,0,0,20,0,0,0,0,91.98,0,0,45.55,0,17,17,75.85,70.02,No Data,0,0,1071.59,0,0,0
7/29/2022,23:00:00,72.8,50.63,53.69,0,0,0,440.87,0,0,0,0,0,0,141,0.32,0,0,0,64.86,0,0,0,0,0,11.3,0,0,93.59,0,0,35,0,0,0,0,82.9,0,0,50.58,0,23.7,23.7,75.09,69.29,No Data,0,0,1073.48,0,0,0
7/30/2022,0:00:00,70.82,50.24,53.44,0,0,0,397.55,0,0,0,0,0,0,140,0.35,0,0,0,64.84,0,0,0,0,0,11.3,0,0,94.35,0,0,36,0,0,0,0,78.12,0,0,50.63,0,22.9,22.9,75.16,69.41,No Data,0,0,1071.85,0,0,0
7/30/2022,1:00:00,68.05,50.13,52.79,0,0,0,416.27,0,0,0,0,0,0,156,0.37,0,0,0,64.82,0,0,0,0,0,11.4,0,0,100,0,0,43,0,0,0,0,72.16,0,0,49.6,0,21.8,21.8,77.32,70.76,No Data,0,0,1071.44,0,0,0
7/30/2022,2:00:00,66.25,49.55,52.29,0,0,0,351.62,0,0,0,0,0,0,139,0.4,0,0,0,64.9,0,0,0,0,0,11.4,0,0,72.45,0,0,17,0,0,0,0,69.33,0,0,49.53,0,22,22,76.6,70.5,No Data,0,0,1070.11,0,0,0
7/30/2022,3:00:00,65.15,48.42,52.21,0,0,0,355.69,0,0,0,0,0,0,130,0.37,0,0,0,64.79,0,0,0,0,0,11.4,0,0,69.56,0,0,15,0,0,0,0,68.1,0,0,35.6,0,8.5,8.5,74.84,68.65,No Data,0,0,1071.81,0,0,0
7/30/2022,4:00:00,63.22,47.54,51.46,0,0,0,310.15,0,0,0,0,0,0,119,0.38,0,0,0,64.75,0,0,0,0,0,11.3,0,0,82.77,0,0,25,0,0,0,0,67.99,0,0,11.32,0,5,5,73.69,68.3,No Data,0,0,1075,0,0,0
7/30/2022,5:00:00,62.38,47.59,51.21,0,0,0,313.62,0,0,0,0,0,0,114,0.36,0,0,0,64.74,0,0,0,0,0,11.3,0,0,82.85,0,0,25,0,0,0,0,68.01,0,0,0,0,5.2,5.2,73.11,67.8,No Data,0,0,1073.44,0,0,0
7/30/2022,6:00:00,61.49,47.19,50.86,0,0,0,277.58,0,0,0,0,0,0,99,0.36,0,0,0,64.76,0,0,0,0,0,11.3,0,0,77.9,0,0,21,0,0,0,0,67.94,0,0,0,0,5,5,72.07,67.12,No Data,0,0,1072.15,0,0,0
7/30/2022,7:00:00,61.38,47.65,51.3,0,0,0,319.14,0,0,0,0,0,0,108,0.34,0,0,0,64.72,0,0,0,0,0,11.3,0,0,78.31,0,0,21,0,0,0,0,67.96,0,0,0,0,5.1,5.1,72.28,66.93,No Data,0,0,1073.85,0,0,0
7/30/2022,8:00:00,64.78,45.36,51.69,0,0,152.49,319.67,0,0,0,0,134,0.88,96,0.31,0,0,64.72,64.74,0,0,0,5,0,11.3,0,0,42.28,42.28,0,4,3.9,0,0,36.22,67.98,0,0,0,0,5,5,69.12,64.98,No Data,0,1007.78,1073.48,0,0,1180.08
7/30/2022,9:00:00,67.4,47.71,55.71,0,0,703.86,0,0,0,0,0,297,0.42,0,0,0,0,92.45,0,0,0,0,14.7,0,0,0,100,100,0,40,44,0,0,0,91,0,0,0,25.21,0,5.2,5.2,76.89,69.63,No Data,0,1565.77,0,0,0,2724.88
7/30/2022,10:00:00,69.74,48.32,56.14,505.03,0,497.01,0,235,0.47,0,0,235,0.47,0,0,90.98,0,92.49,0,0,14.2,0,14.7,0,0,0,87.22,87.22,0,27,29,0,75.86,0,69.95,0,0,0,45.37,0,17.1,17.1,76.35,69.44,No Data,0,1563.91,0,2100,0,1932.36
7/30/2022,11:00:00,71.96,51.59,57.58,459.91,0,528.38,0,222,0.48,0,0,240,0.45,0,0,90.79,0,92.65,0,0,14.1,0,14.7,0,0,0,82.09,82.09,0,23,25,0,68.61,0,74.5,0,0,0,56.59,0,32.5,32.5,77.61,70.69,No Data,0,1561.26,0,1793.95,0,2087.58
7/30/2022,12:00:00,72.35,50.75,57.9,447.39,0,570.81,0,217,0.49,0,0,249,0.44,0,0,90.74,0,93.23,0,0,14.1,0,15,0,0,0,79.95,79.95,0,22,22,0,68.93,0,80.11,0,0,0,67.41,0,55.1,55.1,77.11,70.41,No Data,0,1563.91,0,1799.7,0,2295.04
7/30/2022,13:00:00,74.51,46.18,54.81,600.33,0,733.64,0,276,0.46,0,0,323,0.44,0,0,91.16,0,93.67,0,0,14.3,0,15.2,0,0,0,74.04,74.04,74.04,17,18,18.2,93.33,0,92.32,0,0,0,58.41,0,35.7,35.7,78.04,71.36,No Data,0,1567.94,0,2699.03,0,2729.81
7/30/2022,14:00:00,77.9,45.91,56.1,684.63,0,586.99,0,301,0.44,0,0,273,0.47,0,0,91.1,0,92.57,0,0,14.3,0,14.7,0,0,0,92.43,92.43,92.43,32,34,34.4,88.75,0,79.36,0,0,0,43.17,0,14.9,14.9,77.83,70.65,No Data,0,1564.17,0,2534.79,0,2271.42
7/30/2022,15:00:00,78.13,45.66,55.71,705.62,0,698.87,0,316,0.45,0,0,311,0.45,0,0,91.14,0,92.37,0,0,14.3,0,14.7,0,0,0,87,87,87,27,28,29,94.01,0,87.37,0,0,0,46.83,0,19,19,79.59,72.15,No Data,0,1562.17,0,2717.67,0,2552.2
7/30/2022,16:00:00,79.81,49.76,55.4,701.41,0,759.29,0,327,0.47,0,0,346,0.46,0,0,91.04,0,93.43,0,0,14.3,0,15.1,0,0,0,81.24,81.24,81.24,21,23,23.5,93.82,0,82.79,0,0,0,95,0,153.3,153.3,79.7,71.95,No Data,0,1537.71,0,2722.04,0,2392.86
7/30/2022,17:00:00,79.89,47.73,54.07,TIME (3),0,TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),0,TIME (3),TIME (3),TIME (3),TIME (3),91.13,0,96.84,0,0,14.3,0,16.8,0,TIME (3),TIME (3),78.18,78.18,78.18,19,20,20.7,94.14,0,92.36,0,0,0,95,TIME (3),TIME (3),148.8,TIME (3),73.66,No Data,0,1571.89,TIME (3),2730.13,0,TIME (3)
7/30/2022,18:00:00,80.17,47.87,54,726.83,0,850.96,0,340,0.47,0,0,386,0.45,0,0,91.19,0,91.3,0,0,14.4,0,14.1,0,0,0,89.9,89.9,89.9,29,31,31.5,94.09,0,92.42,0,0,0,95,0,152.9,152.9,80.82,74.37,No Data,0,1573.01,0,2724.38,0,2726.34
7/30/2022,19:00:00,79.18,48.36,54,710.77,0,786.25,0,329,0.46,0,0,355,0.45,0,0,91.21,0,91,0,0,14.4,0,14.1,0,0,0,78.23,78.23,78.23,19,21,21,94.08,0,92.36,0,0,0,95,0,152.6,155.1,80.56,73.31,No Data,0,1571.64,0,2726.72,0,2723.11
7/30/2022,20:00:00,77.87,47.77,53.1,663.72,0,757.72,0,304,0.46,0,0,333,0.44,0,0,91.31,0,91.12,0,0,14.4,0,14.1,0,0,0,68.18,68.18,68.18,13,14,14.1,94.07,0,92.22,0,0,0,95,0,156.8,155.3,78.22,72.79,No Data,0,1567.25,0,2724.44,0,2724.63
7/30/2022,21:00:00,75.73,46.47,56.05,710.72,0,173.35,0,312,0.44,0,0,140,0.81,0,0,91.34,0,91.12,0,0,14.3,0,14.1,0,0,0,0,71.91,71.91,0,17,16.4,83.58,0,66.67,0,0,0,25.88,0,5.3,5.3,77.22,71.72,No Data,0,1567,0,2609.66,0,1797.98
7/30/2022,22:00:00,74.36,47.66,52.23,500.63,0,0,0,245,0.49,0,0,0,0,0,0,91.3,0,0,0,0,14.4,0,0,0,0,0,0,76.22,76.22,0,19,19.6,79.45,0,0,0,0,0,42.98,0,14.3,14.3,76.68,70.76,No Data,0,0,0,2297.36,0,0
7/30/2022,23:00:00,73.38,48.01,51.48,463.11,0,0,0,235,0.51,0,0,0,0,0,0,91.3,0,0,0,0,14.4,0,0,0,0,0,0,0,84.18,0,0,26.1,71.62,0,0,0,0,0,48.24,0,20.1,20.1,76.53,70.27,No Data,0,0,0,1979.22,0,0
7/31/2022,0:00:00,72.82,45.97,51.19,417.09,0,0,0,224,0.54,0,0,0,0,0,0,91.32,0,0,0,0,14.4,0,0,0,0,0,0,0,73.56,0,0,17.6,69.9,0,0,0,0,0,32.97,0,5.1,5.1,76.35,70.58,No Data,0,0,0,1870.58,0,0
7/31/2022,1:00:00,70.4,45.64,50.47,398.35,0,0,0,221,0.55,0,0,0,0,0,0,91.32,0,0,0,0,14.4,0,0,0,0,0,0,0,91.08,0,0,32.8,66.68,0,0,0,0,0,0,0,5.1,5,76.53,69.23,No Data,0,0,0,1802.1,0,0
7/31/2022,2:00:00,68.59,TIME (0),TIME (0),356.84,0,0,0,207,0.58,0,0,0,0,0,0,91.32,0,0,0,0,14.4,0,0,0,0,0,0,0,89.99,0,0,31.8,66.67,0,0,0,0,0,0,0,5.1,5.1,75.99,70.53,No Data,0,0,0,1800.76,0,0
7/31/2022,3:00:00,67.3,45.69,50.18,359.09,0,0,0,204,0.57,0,0,0,0,0,0,91.33,0,0,0,0,14.4,0,0,0,0,0,0,0,80.17,0,0,22.8,66.56,0,0,0,0,0,0,0,5.1,5.1,75.16,69.14,No Data,0,0,0,1800.47,0,0
7/31/2022,4:00:00,66.46,45.77,49.96,331.7,0,0,0,192,0.58,0,0,0,0,0,0,91.32,0,0,0,0,14.4,0,0,0,0,0,0,0,76.06,0,0,19.5,66.72,0,0,0,0,0,0,0,5.1,5.1,73.33,68.47,No Data,0,0,0,1800.95,0,0
7/31/2022,5:00:00,66.04,45.7,50.04,319.43,0,0,0,188,0.59,0,0,0,0,0,0,91.37,0,0,0,0,14.4,0,0,0,0,0,0,0,70.14,0,0,15.6,66.76,0,0,0,0,0,0,0,5.1,5.1,73.4,68.67,No Data,0,0,0,1802.19,0,0
7/31/2022,6:00:00,65.15,45.64,49.93,320.69,0,0,0,188,0.58,0,0,0,0,0,0,91.36,0,0,0,0,14.4,0,0,0,0,0,0,0,71.3,0,0,16.4,66.76,0,0,0,0,0,0,0,5.1,5.1,73.15,68.39,No Data,0,0,0,1802.19,0,0
7/31/2022,7:00:00,66,45.86,50.76,370.24,0,0,0,205,0.55,0,0,0,0,0,0,91.35,0,0,0,0,14.4,0,0,0,0,0,0,0,87.01,0,0,28.6,66.65,0,0,0,0,0,0,0,5.2,5.2,74.34,68.75,No Data,0,0,0,1799.9,0,0
7/31/2022,8:00:00,69.99,46.26,51.93,443.67,0,0,0,231,0.52,0,0,0,0,0,0,91.31,0,0,0,0,14.4,0,0,0,0,0,0,0,82.71,0,0,24.6,66.65,0,0,0,0,0,1.4,0,5.2,5.2,76.75,70.2,No Data,0,0,0,1798.36,0,0
7/31/2022,9:00:00,73.29,46.64,53.26,518.1,0,0,0,260,0.5,0,0,0,0,0,0,91.31,0,0,0,0,14.4,0,0,0,0,0,0,0,80.29,0,0,22.4,73.88,0,0,0,0,0,14.61,0,5.2,5.2,79.05,72.17,No Data,0,0,0,2061.84,0,0
7/31/2022,10:00:00,75.52,50.19,58.46,810.69,0,0,0,361,0.45,0,0,0,0,0,0,91.18,0,0,0,0,14.4,0,0,0,0,0,81.68,0,81.68,23,0,23.5,92.99,0,0,0,0,53.04,0,26.3,0,26.3,81.9,73.83,No Data,0,0,0,2723.93,0,0
7/31/2022,11:00:00,77.86,47.17,54.99,598.72,797.11,0,0,289,0.48,352,0.44,0,0,0,0,91.14,96.68,0,0,0,14.3,16.5,0,0,0,0,79.61,79.61,79.61,22,21,21.7,94.04,92.15,0,0,0,67.61,0,53.2,0,53.2,81.39,74.36,No Data,1566.09,0,0,2723.93,2725.01,0
7/31/2022,12:00:00,80.04,45.61,55.53,614.38,661.72,0,0,291,0.47,299,0.45,0,0,0,0,91.27,96.86,0,0,0,14.4,16.5,0,0,0,0,68.34,68.34,68.34,13,14,13.9,93.94,92.02,0,0,0,43.91,0,15.2,0,15.2,80.2,73.95,No Data,1566.17,0,0,2714.11,2724.76,0
7/31/2022,13:00:00,80.1,46.19,55.92,746.27,805.6,0,0,342,0.46,350,0.43,0,0,0,0,91.21,96.66,0,0,0,14.4,16.4,0,0,0,0,73.87,73.87,73.87,16,17,17.7,94.27,92.14,0,0,0,49.18,0,20.8,0,20.8,81.75,74.2,No Data,1568.16,0,0,2723.18,2721.59,0
7/31/2022,14:00:00,81.71,45.75,56.07,653.98,742.47,0,0,310,0.47,337,0.45,0,0,0,0,91.24,96.79,0,0,0,14.3,16.5,0,0,0,0,76.42,76.42,76.42,18,19,19.5,94.16,92.05,0,0,0,45.1,0,16.7,0,16.7,81.75,74.63,No Data,1565.15,0,0,2729.68,2720.77,0
7/31/2022,15:00:00,81.19,47.08,55.87,768.94,837.36,0,0,360,0.47,375,0.45,0,0,0,0,91.17,96.75,0,0,0,14.3,16.4,0,0,0,0,88.79,88.79,88.79,28,30,29.9,94.34,92.21,0,0,0,55.72,0,30.4,0,30.4,83.66,75.53,No Data,1565.66,0,0,2724.38,2724.5,0
7/31/2022,16:00:00,81.49,46.58,56.23,737.91,862.33,0,0,348,0.47,388,0.45,0,0,0,0,91.1,96.76,0,0,0,14.3,16.4,0,0,0,0,87.59,87.59,87.59,26,29,28.4,94.39,92.31,0,0,0,56.33,0,31.1,0,31.1,84.24,76.34,No Data,1566.02,0,0,2726.34,2724.19,0
7/31/2022,17:00:00,81.77,48.13,55.98,760.43,857.68,0,0,350,0.46,378,0.44,0,0,0,0,91.11,96.73,0,0,0,14.3,16.5,0,0,0,0,64.82,64.82,64.82,11,12,12,94.33,92.04,0,0,0,67.08,0,52,0,52,82.69,74.36,No Data,1565.87,0,0,2718.3,2727.66,0
7/31/2022,18:00:00,82.04,48.26,55.98,718.64,850.42,0,0,342,0.48,384,0.45,0,0,0,0,91.1,96.69,0,0,0,14.3,16.4,0,0,0,0,68.97,68.97,68.97,13,14,14.2,94.49,92.22,0,0,0,68.23,0,55.1,0,55.1,83.95,76.01,No Data,1566.53,0,0,2725.96,2722.92,0
7/31/2022,19:00:00,80.88,51.31,55.67,5.57,805.71,0,0,336,0.47,340,0.45,0,0,0,0,61.98,81.94,0,0,0,14.3,16.5,0,0,0,0,0,85.38,85.38,0,26,26.8,100,91.79,0,0,0,65.15,0,47.9,0,48,78.87,74.05,No Data,1566.71,0,0,2728.04,2728.93,0
7/31/2022,20:00:00,79.77,51.47,56.97,0,940.62,0,0,0,0,419,0.45,0,0,0,0,0,96.72,0,0,0,0,16.3,0,0,0,0,0,80.1,80.1,0,23,22.4,0,90.94,0,0,0,55.66,0,29.8,0,29.8,84.34,74.92,No Data,1568.12,0,0,0,2725.33,0
7/31/2022,21:00:00,78.49,49.05,53.15,0,644.02,0,0,0,0,293,0.45,0,0,0,0,0,96.78,0,0,0,0,16.5,0,0,0,0,0,57.54,57.54,0,9,8.7,0,90.45,0,0,0,55.23,0,29.7,0,29.7,79.88,73.5,No Data,1565.98,0,0,0,2716.4,0
7/31/2022,22:00:00,77.03,48.68,52.54,0,593.48,0,0,0,0,270,0.45,0,0,0,0,0,96.76,0,0,0,0,16.4,0,0,0,0,0,66.51,66.51,0,13,13.2,0,90.41,0,0,0,53.44,0,26.3,0,26.3,77.86,72.15,No Data,1565.87,0,0,0,2716.21,0
7/31/2022,23:00:00,74.75,48.03,51.73,0,529.24,0,0,0,0,246,0.47,0,0,0,0,0,96.73,0,0,0,0,16.4,0,0,0,0,0,85.6,85.6,0,27,26.9,0,80.24,0,0,0,49.5,0,21,0,21,76.71,70.91,No Data,1567.8,0,0,0,2393,0
8/1/2022,0:00:00,73.85,45.78,51.37,0,477.36,0,0,0,0,233,0.49,0,0,0,0,0,94.78,0,0,0,0,16.5,0,0,0,0,0,0,82.64,0,0,24.3,0,73.56,0,0,0,28.97,0,7.5,0,7.5,76.96,71.15,No Data,1566.93,0,0,0,2218.55,0
8/1/2022,1:00:00,72.11,45.57,50.5,0,426.14,0,0,0,0,230,0.54,0,0,0,0,0,90.91,0,0,0,0,13.7,0,0,0,0,0,0,100,0,0,42.5,0,66.45,0,0,0,13.89,0,4.8,0,4.8,78.44,72.22,No Data,1471.02,0,0,0,1868,0
8/1/2022,2:00:00,70.61,45.46,50.18,0,376.39,0,0,0,0,212,0.56,0,0,0,0,0,89.94,0,0,0,0,13.3,0,0,0,0,0,0,83.86,0,0,25.7,0,64.68,0,0,0,0,0,4.9,0,4.9,77.25,71.55,No Data,1453.33,0,0,0,1800.37,0
8/1/2022,3:00:00,69.57,45.72,50.32,0,392.99,0,0,0,0,217,0.55,0,0,0,0,0,89.82,0,0,0,0,13.2,0,0,0,0,0,0,74.91,0,0,18.5,0,64.52,0,0,0,0,0,4.8,0,4.8,77.4,70.86,No Data,1450.94,0,0,0,1803.43,0
8/1/2022,4:00:00,69.05,45.69,50.36,0,365.07,0,0,0,0,207,0.57,0,0,0,0,0,89.81,0,0,0,0,13.2,0,0,0,0,0,0,71.38,0,0,16,0,64.63,0,0,0,0,0,5,0,5,76.24,70.77,No Data,1450.36,0,0,0,1800.37,0
8/1/2022,5:00:00,68.17,45.51,50.18,0,380.28,0,0,0,0,214,0.56,0,0,0,0,0,89.8,0,0,0,0,13.2,0,0,0,0,0,0,74.47,0,0,17.9,0,64.7,0,0,0,0,0,5,0,5,76.86,71.15,No Data,1449.3,0,0,0,1799.03,0
8/1/2022,6:00:00,68.28,45.97,50.25,0,333.74,0,0,0,0,195,0.58,0,0,0,0,0,84.01,0,0,0,0,10.9,0,0,0,0,0,0,77.78,0,0,20.5,0,64.73,0,0,0,0,0,5,0,5,75.96,70.98,No Data,1354.8,0,0,0,1800.57,0
8/1/2022,7:00:00,68.31,46.56,51.51,0,424.83,0,0,0,0,234,0.55,0,0,0,0,0,83.99,0,0,0,0,10.9,0,0,0,0,0,0,100,0,0,42.3,0,64.61,0,0,0,12.08,0,5,0,5,78.76,72.26,No Data,1354.59,0,0,0,1797.31,0
8/1/2022,8:00:00,69.54,48.07,52.77,0,456.1,0,0,0,0,245,0.54,0,0,0,0,0,83.99,0,0,0,0,10.9,0,0,0,0,0,0,88.81,0,0,29.9,0,65.95,0,0,0,34.21,0,7.2,0,7.2,79.88,73.19,No Data,1353.29,0,0,0,1842.46,0
8/1/2022,9:00:00,73.58,53.91,58.28,0,800.05,0,0,0,0,342,0.43,0,0,0,0,0,83.94,0,0,0,0,10.8,0,0,0,0,70.37,0,70.37,14,0,15.1,0,90.91,0,0,0,62.62,0,43,0,43,80.13,72.42,No Data,1354.63,0,0,0,2722.67,0
8/1/2022,10:00:00,77.5,46.72,56.41,0,834.18,780.17,0,0,0,377,0.45,360,0.46,0,0,0,92.82,87.3,0,0,0,14.6,12.4,0,0,0,99.16,99.16,99.16,38,42,40.6,0,92.17,92.49,0,0,80,0,90,0,90,83.88,75.77,No Data,1499.19,1496.84,0,0,2726.34,2724.31
8/1/2022,11:00:00,79.94,46.72,55.42,0,723.33,684.44,0,0,0,341,0.47,327,0.48,0,0,0,92.85,87.09,0,0,0,14.6,12.3,0,0,0,84.46,84.46,84.46,23,25,25.4,0,92.24,92.58,0,0,59.71,0,38.1,0,38.1,84.27,77.15,No Data,1498.73,1503.96,0,0,2726.34,2725.83
8/1/2022,12:00:00,81.52,47.13,56.5,0,702.24,504.81,0,0,0,316,0.45,253,0.5,0,0,0,92.72,87.09,0,0,0,14.5,12.3,0,0,0,75.5,75.5,75.5,17,18,18.5,0,92.07,90.44,0,0,42.41,0,13.9,0,13.9,81.32,75.41,No Data,1499.34,1502.98,0,0,2726.08,2667.96
8/1/2022,13:00:00,80.84,51.03,58.08,0,709.23,672.19,0,0,0,313,0.44,307,0.46,0,0,0,92.57,87.11,0,0,0,14.4,12.3,0,0,0,81.26,81.26,81.26,22,23,22.8,0,92.1,92.45,0,0,68.08,0,55.3,0,55.3,82.94,76.05,No Data,1500.93,1496.08,0,0,2723.81,2727.09
8/1/2022,14:00:00,82.66,48.3,56.21,0,848.63,799.66,0,0,0,382,0.45,365,0.46,0,0,0,96.86,90.93,0,0,0,16.5,14,0,0,0,56.91,56.91,56.91,8,8,8,0,92.16,92.52,0,0,69.51,0,58.7,0,58.7,83.84,75.98,No Data,1566.49,1564.06,0,0,2725.39,2730
8/1/2022,15:00:00,84.32,48.21,56.32,0,845.04,803.87,0,0,0,390,0.46,376,0.47,0,0,0,96.9,90.84,0,0,0,16.7,13.9,0,0,0,79.75,79.75,79.75,20,21,21.6,0,92.24,92.66,0,0,67.96,0,54.4,0,54.4,85.6,77.01,No Data,1564.89,1567.58,0,0,2723.49,2723.49
8/1/2022,16:00:00,83.61,48.26,56.25,0,834.27,789.51,0,0,0,390,0.47,374,0.47,0,0,0,96.83,90.91,0,0,0,16.5,14,0,0,0,89.78,89.78,89.78,28,30,30.6,0,92.29,92.77,0,0,69.58,0,58.2,0,58.2,86.4,78.06,No Data,1566.42,1565.58,0,0,2724.06,2725.7
8/1/2022,17:00:00,82.36,48.07,56.39,TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),0,96.87,90.85,0,0,TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),68.15,68.15,68.15,13,13,13.6,0,92.21,92.59,0,0,66.64,0,TIME (5),TIME (5),TIME (5),TIME (5),76.38,No Data,TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),TIME (5)
8/1/2022,18:00:00,81.14,53.43,57.61,0,0,900.78,0,0,0,0,0,414,0.46,0,0,0,0,89.8,0,0,0,0,13.4,0,0,0,54.33,0,54.33,7,0,7.2,0,0,91.34,0,0,69.32,0,57.9,0,57.9,85.75,76.77,No Data,0,1541.8,0,0,0,2723.18
8/1/2022,19:00:00,80.33,54.89,60.42,0,0,1139.18,0,0,0,0,0,542,0.48,0,0,0,0,90.87,0,0,0,0,13.9,0,0,0,91.93,0,91.93,30,0,32.3,0,0,91.48,0,0,67.07,0,51.8,0,51.8,89.2,77.67,No Data,0,1566.64,0,0,0,2727.22
8/1/2022,20:00:00,76.65,54.03,59.7,0,0,1094.96,0,0,0,0,0,550,0.5,0,0,0,0,90.76,0,0,0,0,13.9,0,0,0,75.25,0,75.25,17,0,18.2,0,0,91.83,0,0,62.16,0,41.6,0,41.6,92.23,80.73,No Data,0,1566.82,0,0,0,2721.91
8/1/2022,21:00:00,76.37,53,58.48,0,0,1010.6,0,0,0,0,0,501,0.5,0,0,0,0,90.75,0,0,0,0,13.9,0,0,0,91.93,0,91.93,29,0,32.3,0,0,91.72,0,0,60.48,0,39.1,0,39.1,91.04,80.59,No Data,0,1569.9,0,0,0,2726.02
8/1/2022,22:00:00,73.42,50.04,54.14,0,0,722.61,0,0,0,0,0,360,0.5,0,0,0,0,90.96,0,0,0,0,14,0,0,0,84.34,0,84.34,23,0,25.3,0,0,91.54,0,0,53.69,0,26.6,0,26.6,87.66,80.09,No Data,0,1568.49,0,0,0,2725.26
8/1/2022,23:00:00,72.72,49.04,52.52,0,0,510.94,0,0,0,0,0,277,0.54,0,0,0,0,90.84,0,0,0,0,13.9,0,0,0,66.36,0,66.36,12,0,12.8,0,0,91.31,0,0,53.16,0,25.9,0,25.9,83.8,78.48,No Data,0,1567.22,0,0,0,2726.21
8/2/2022,0:00:00,72.34,49.11,52.63,0,0,529.66,0,0,0,0,0,267,0.51,0,0,0,0,90.85,0,0,0,0,14,0,0,0,89.41,0,89.41,28,0,30.2,0,0,91.15,0,0,51.96,0,25.2,0,25.2,81.32,75.96,No Data,0,1566.96,0,0,0,2725.01
8/2/2022,1:00:00,72.43,48.91,52.27,0,0,473.32,0,0,0,0,0,254,0.54,0,0,0,0,90.85,0,0,0,0,14,0,0,0,86.81,0,86.81,26,0,28,0,0,87.63,0,0,51.68,0,23.9,0,23.9,80.78,75.8,No Data,0,1567.98,0,0,0,2612.5
8/2/2022,2:00:00,72.04,TIME (0),TIME (0),0,0,478.14,0,0,0,0,0,258,0.54,0,0,0,0,90.9,0,0,0,0,13.9,0,0,0,82.94,0,82.94,24,0,24.6,0,0,80.7,0,0,49.93,0,21.2,0,21.2,81.46,75.75,No Data,0,1568.09,0,0,0,2396.52
8/2/2022,3:00:00,71.94,47.95,51.28,0,0,437.22,0,0,0,0,0,242,0.55,0,0,0,0,90.88,0,0,0,0,14,0,0,0,64.3,0,0,11,0,0,0,0,76.09,0,0,52.07,0,24.6,0,24.6,80.06,74.43,No Data,0,1566.71,0,0,0,2169.32
8/2/2022,4:00:00,69.94,48.34,51.53,0,0,430.37,0,0,0,0,0,236,0.55,0,0,0,0,90.95,0,0,0,0,14,0,0,0,66.87,0,0,12,0,0,0,0,74.69,0,0,50.02,0,21.5,0,21.5,79.23,73.62,No Data,0,1564.09,0,0,0,2127.22
8/2/2022,5:00:00,67.5,47.09,51.01,0,0,385.75,0,0,0,0,0,219,0.57,0,0,0,0,90.87,0,0,0,0,14,0,0,0,84.52,0,0,25,0,0,0,0,67.61,0,0,43.81,0,14.8,0,14.8,78.12,72.4,No Data,0,1567.33,0,0,0,1881.96
8/2/2022,6:00:00,66.9,46.43,50.86,0,0,370.99,0,0,0,0,0,212,0.57,0,0,0,0,81.3,0,0,0,0,10.1,0,0,0,84.81,0,0,25,0,0,0,0,65.3,0,0,21.44,0,4.9,0,4.9,76.96,71.19,No Data,0,1393.11,0,0,0,1797.69
8/2/2022,7:00:00,65.97,46.43,51.4,0,0,383.93,0,0,0,0,0,215,0.56,0,0,0,0,81.3,0,0,0,0,10.1,0,0,0,86.11,0,0,25,0,0,0,0,65.35,0,0,18.29,0,5,0,5,76.71,70.74,No Data,0,1392.09,0,0,0,1803.91
8/2/2022,8:00:00,66.7,46.78,51.96,-84.22,0,405.57,0,0,0,0,0,219,0.54,0,0,37.34,0,81.25,0,0,1,0,10.1,0,0,0,87.06,87.06,0,27,29,0,35,0,65.74,0,0,27.41,0,4.9,0,4.9,75.85,70.24,No Data,0,1393.96,0,512.38,0,1758.95
8/2/2022,9:00:00,68.37,52.17,57.09,277.59,0,322.48,0,187,0.67,0,0,203,0.63,0,0,45.73,0,39.31,0,0,1.8,0,1.2,0,0,0,89.3,89.3,0,29,31,0,67.76,0,65.93,0,0,52.23,0,24.9,0,24.9,74.05,69.25,No Data,0,618.95,0,1798.08,0,1799.42
8/2/2022,10:00:00,70.78,55.21,60.08,398.44,0,431.87,0,240,0.6,0,0,246,0.57,0,0,45.53,0,39.53,0,0,1.8,0,1.2,0,0,0,90.86,90.86,0,30,32,0,68.04,0,69.71,0,0,67.75,0,53.6,0,53.6,78.4,71.53,No Data,0,615.91,0,1797.5,0,1930.85
8/2/2022,11:00:00,71.61,50.31,57.24,884.59,0,1055.29,0,396,0.45,0,0,464,0.44,0,0,89.52,0,89.12,0,0,13.5,0,13.1,0,0,0,99.8,99.8,99.8,39,41,42.4,94.42,0,93.15,0,0,95,0,146,0,146,82.65,73.52,No Data,0,1531.15,0,2717.98,0,2731.77
8/2/2022,12:00:00,75.63,48.46,54.18,698.63,0,827.67,0,335,0.48,0,0,385,0.47,0,0,91.16,0,91.2,0,0,14.3,0,14.1,0,0,0,87.46,87.46,87.46,27,28,28.5,94.31,0,92.46,0,0,95,0,146.7,0,146.7,82.44,74.54,No Data,0,1563,0,2728.55,0,2728.23
8/2/2022,13:00:00,75.67,48.39,54.19,648.34,0,794.78,0,317,0.49,0,0,368,0.46,0,0,91.17,0,90.97,0,0,14.3,0,14.1,0,0,0,86.16,86.16,86.16,25,27,27.6,94.23,0,92.47,0,0,95,0,149,0,149,81.93,74.61,No Data,0,1569.65,0,2725.58,0,2728.17
8/2/2022,14:00:00,76.29,48.24,53.87,705.06,0,807.75,0,331,0.47,0,0,368,0.46,0,0,91.11,0,91.09,0,0,14.3,0,14,0,0,0,80.18,80.18,80.18,22,23,22.6,94.2,0,92.45,0,0,95,0,146.8,0,146.8,81.18,73.66,No Data,0,1564.17,0,2723.24,0,2724.06
8/2/2022,15:00:00,77.5,48.16,53.73,643.44,0,769.13,0,304,0.47,0,0,344,0.45,0,0,91.18,0,91.21,0,0,14.3,0,14.1,0,0,0,72.4,72.4,72.4,15,17,16.8,94.21,0,92.4,0,0,95,0,152.4,0,152.4,79.3,72.4,No Data,0,1563.62,0,2725.07,0,2725.01
8/2/2022,16:00:00,78.52,48.11,53.65,665.9,0,787.46,0,307,0.46,0,0,345,0.44,0,0,91.19,0,91.01,0,0,14.3,0,14.1,0,0,0,67.87,67.87,67.87,13,14,13.8,94.08,0,92.17,0,0,95,0,152.9,0,152.9,78.51,71.53,No Data,0,1563.4,0,2726.15,0,2727.85
8/2/2022,17:00:00,78.29,48.27,53.8,674.99,0,789.26,0,320,0.47,0,0,356,0.45,0,0,91.21,0,90.95,0,0,14.3,0,13.9,0,0,0,82.86,82.86,82.86,22,24,24.4,94.19,0,92.47,0,0,95,0,145.9,0,145.9,80.85,73.53,No Data,0,1569.57,0,2724.63,0,2723.3
8/2/2022,18:00:00,79.6,48.34,54.05,698.81,0,796.09,0,323,0.46,0,0,354,0.44,0,0,91.15,0,91.19,0,0,14.3,0,14.2,0,0,0,87.53,87.53,87.53,27,29,28.7,94.1,0,92.36,0,0,95,0,148.5,0,148.5,79.77,72.41,No Data,0,1568.27,0,2723.37,0,2725.45
8/2/2022,19:00:00,79.27,47.76,53.11,649.46,0,736.31,0,296,0.46,0,0,324,0.44,0,0,91.23,0,91.82,0,0,14.3,0,14.5,0,0,0,78.26,78.26,78.26,20,21,21.1,94.05,0,92.14,0,0,95,0,145.3,0,145.3,77.25,70.72,No Data,0,1566.46,0,2728.42,0,2728.93
8/2/2022,20:00:00,77.76,47.19,52.27,582.78,0,671.92,0,281,0.48,0,0,304,0.45,0,0,91.21,0,91.85,0,0,14.3,0,14.5,0,0,0,69.2,69.2,69.2,13,14,14.8,90.63,0,92.13,0,0,95,0,148.9,0,148.9,77.83,71.26,No Data,0,1565.87,0,2617.57,0,2726.08
8/2/2022,21:00:00,71.94,48.62,55.09,474.92,0,0,0,224,0.47,0,0,0,0,0,0,69.56,0,0,0,0,6.5,0,0,0,0,0,37.44,0,0,2,0,0,75.79,0,0,0,0,32.19,0,6.2,0,6.2,73.94,68.35,No Data,0,0,0,2116.42,0,0
8/2/2022,22:00:00,69.65,50.62,55.02,351.44,0,0,0,192,0.55,0,0,0,0,0,0,69.47,0,0,0,0,6.4,0,0,0,0,0,60.39,0,0,10,0,0,67.4,0,0,0,0,37.67,0,9.6,0,9.6,73.26,68.04,No Data,0,0,0,1802.38,0,0
8/2/2022,23:00:00,67.69,51.46,54.05,394.85,0,0,0,198,0.5,0,0,0,0,0,0,69.45,0,0,0,0,6.5,0,0,0,0,0,77,0,0,19,0,0,67.43,0,0,0,0,51.38,0,23.3,0,23.3,72.61,66.87,No Data,0,0,0,1811.53,0,0
8/3/2022,0:00:00,65.92,50.96,53.73,310.49,0,0,0,171,0.55,0,0,0,0,0,0,69.5,0,0,0,0,6.5,0,0,0,0,0,88.26,0,0,28,0,0,67.46,0,0,0,0,51.32,0,22.8,0,22.8,70.41,66,No Data,0,0,0,1797.88,0,0
8/3/2022,1:00:00,65.36,51.02,53.56,350.89,0,0,0,186,0.53,0,0,0,0,0,0,69.48,0,0,0,0,6.5,0,0,0,0,0,92.48,0,0,32,0,0,67.48,0,0,0,0,49.98,0,21.9,0,21.9,71.46,66.45,No Data,0,0,0,1798.46,0,0
8/3/2022,2:00:00,64.75,TIME (0),TIME (0),282.46,0,0,0,163,0.58,0,0,0,0,0,0,69.52,0,0,0,0,6.5,0,0,0,0,0,77.03,0,0,19,0,0,67.62,0,0,0,0,51.35,0,23.3,0,23.3,69.84,65.83,No Data,0,0,0,1799.99,0,0
8/3/2022,3:00:00,64.35,49.53,53.02,287,0,0,0,163,0.57,0,0,0,0,0,0,69.53,0,0,0,0,6.4,0,0,0,0,0,39.25,0,0,3,0,0,67.51,0,0,0,0,37.21,0,8.8,0,8.8,69.08,65.1,No Data,0,0,0,1803.82,0,0
8/3/2022,4:00:00,63.62,48.89,52.54,251.76,0,0,0,150,0.6,0,0,0,0,0,0,69.57,0,0,0,0,6.5,0,0,0,0,0,48.22,0,0,5,0,0,67.58,0,0,0,0,25.11,0,4.9,0,4.9,68.29,64.77,No Data,0,0,0,1798.84,0,0
8/3/2022,5:00:00,62.4,48.81,52.32,240.05,0,0,0,156,0.65,0,0,0,0,0,0,69.6,0,0,0,0,6.5,0,0,0,0,0,87.23,0,0,27,0,0,67.45,0,0,0,0,9.08,0,4.8,0,4.8,72.25,68.7,No Data,0,0,0,1798.65,0,0
8/3/2022,6:00:00,61.98,48.87,52.25,255.98,0,0,0,156,0.61,0,0,0,0,0,0,69.56,0,0,0,0,6.5,0,0,0,0,0,46.87,0,0,4,0,0,67.65,0,0,0,0,0,0,4.9,0,4.9,69.69,65.99,No Data,0,0,0,1802,0,0
8/3/2022,7:00:00,62.13,48.91,52.52,231.95,0,0,0,145,0.63,0,0,0,0,0,0,69.6,0,0,0,0,6.5,0,0,0,0,0,46.16,0,0,4,0,0,67.72,0,0,0,0,0,0,4.9,0,4.9,68.43,65.2,No Data,0,0,0,1796.64,0,0
8/3/2022,8:00:00,64.46,49.11,53.04,281.93,0,0,0,168,0.6,0,0,0,0,0,0,69.59,0,0,0,0,6.5,0,0,0,0,0,91.97,91.97,0,32,35,0,67.43,0,0,0,0,0,0,5,0,5,71.92,67.75,No Data,0,0,0,1802.67,0,0
8/3/2022,9:00:00,68.07,48.01,52.9,481.65,615.61,0,0,234,0.49,266,0.43,0,0,0,0,90.96,96.92,0,0,0,14.1,16.6,0,0,0,0,100,100,0,40,43,0,81.09,87.17,0,0,0,95,0,149.7,0,149.7,75.42,69.06,No Data,1566.64,0,0,2206.33,2508.08,0
8/3/2022,10:00:00,71.61,48.77,53.58,477.86,654.45,0,0,239,0.5,281,0.43,0,0,0,0,90.92,96.75,0,0,0,14.1,16.5,0,0,0,0,96.3,96.3,0,35,37,0,69.01,84.19,0,0,0,95,0,147.7,0,147.7,76.68,69.72,No Data,1568.2,0,0,1809.35,2462.05,0
8/3/2022,11:00:00,74.78,49.27,54.25,557.07,695.89,0,0,276,0.5,308,0.44,0,0,0,0,90.88,96.82,0,0,0,14.1,16.6,0,0,0,0,93.67,93.67,0,32,34,0,80.68,92.95,0,0,0,95,0,149.4,0,149.4,80.38,73.26,No Data,1568.34,0,0,2200.54,2716.33,0
8/3/2022,12:00:00,76.2,49.49,54.64,544.64,727.04,0,0,277,0.51,330,0.45,0,0,0,0,90.87,96.83,0,0,0,14.2,16.4,0,0,0,0,93.86,93.86,0,32,35,0,84.61,93.18,0,0,0,95,0,146.8,0,146.8,81.9,75.01,No Data,1568.09,0,0,2354.9,2725.26,0
8/3/2022,13:00:00,73.94,49.7,54.97,636.21,785.76,0,0,307,0.48,350,0.45,0,0,0,0,90.84,96.8,0,0,0,14.2,16.4,0,0,0,0,81.87,81.87,81.87,22,23,23.7,91.77,91.9,0,0,0,95,0,147.5,0,147.5,82.29,74.96,No Data,1567.36,0,0,2630.7,2729.87,0
8/3/2022,14:00:00,78.28,50.04,55.49,634.99,798.25,0,0,300,0.47,350,0.44,0,0,0,0,90.87,96.78,0,0,0,14.2,16.4,0,0,0,0,96.46,96.46,96.46,35,37,37.7,91.75,91.82,0,0,0,95,0,151.1,0,151.1,81.5,74.3,No Data,1567.07,0,0,2641.42,2728.17,0
8/3/2022,15:00:00,84.8,50.39,56.17,723.26,849.33,0,0,352,0.49,390,0.46,0,0,0,0,90.84,96.83,0,0,0,14.1,16.5,0,0,0,0,90.54,90.54,90.54,29,31,31.2,94.5,92.21,0,0,0,95,0,150.1,0,150.1,85.39,77.36,No Data,1563.62,0,0,2722.48,2721.72,0
8/3/2022,16:00:00,86.61,50.62,56.64,752.39,900.11,0,0,366,0.49,419,0.47,0,0,0,0,90.86,96.75,0,0,0,14.1,16.5,0,0,0,0,72.21,72.21,72.21,15,16,16.2,94.57,92.19,0,0,0,95,0,146.1,0,146.1,86.36,78.37,No Data,1566.89,0,0,2723.74,2725.01,0
8/3/2022,17:00:00,85.06,49.61,55.63,480.03,626.18,0,0,258,0.54,291,0.46,0,0,0,0,90.89,96.7,0,0,0,14.2,16.5,0,0,0,0,80.26,80.26,80.26,20,22,22.1,94.32,92.19,0,0,0,75,0,72.7,0,72.7,84.56,78.97,No Data,1569.07,0,0,2733.4,2726.34,0
8/3/2022,18:00:00,86.13,53.41,58.98,618.73,650.22,0,0,302,0.49,301,0.46,0,0,0,0,90.71,96.48,0,0,0,14.1,16.4,0,0,0,0,91.32,91.32,91.32,29,32,32.5,94.54,92.24,0,0,0,75,0,72.2,0,73.4,86.11,79.69,No Data,1566.46,0,0,2726.78,2724.69,0
8/3/2022,19:00:00,84.23,53.14,58.41,619.47,633.84,0,0,291,0.47,287,0.45,0,0,0,0,90.68,96.48,0,0,0,14,16.5,0,0,0,0,81.98,81.98,81.98,22,24,24,94.48,92.02,0,0,0,75,0,73.8,0,73.8,83.7,77.55,No Data,1567.47,0,0,2726.34,2726.97,0
8/3/2022,20:00:00,76.89,52.94,58.12,555.09,614.62,0,0,259,0.47,269,0.44,0,0,0,0,90.69,96.47,0,0,0,14.1,16.2,0,0,0,0,74.33,74.33,74.33,17,18,17.8,94.12,91.75,0,0,0,75,0,74.1,0,74.1,82.11,75.23,No Data,1568.49,0,0,2727.66,2725.07,0
8/3/2022,21:00:00,74.82,54.19,60.35,0,888.3,0,0,0,0,376,0.42,0,0,0,0,0,92.15,0,0,0,0,14.2,0,0,0,0,57.4,0,57.4,8,0,8.5,0,89.86,0,0,0,56.66,0,30.6,0,30.6,84.16,75.6,No Data,1486.47,0,0,0,2684.76,0
8/3/2022,22:00:00,73.97,51.93,55.94,0,732.52,0,0,0,0,328,0.45,0,0,0,0,0,96.67,0,0,0,0,16.5,0,0,0,0,74.84,0,74.84,16,0,18.4,0,90.83,0,0,0,55.17,0,29.5,0,28.6,83.88,77.12,No Data,1566.46,0,0,0,2724.5,0
8/3/2022,23:00:00,72.9,50.84,54.54,0,565.64,0,0,0,0,271,0.49,0,0,0,0,0,96.61,0,0,0,0,16.3,0,0,0,0,71.55,0,71.55,15,0,16.1,0,90.73,0,0,0,54.58,0,28.1,0,28,82.18,76.5,No Data,1566.2,0,0,0,2721.59,0
8/4/2022,0:00:00,73.01,50.8,53.92,0,517.94,0,0,0,0,249,0.49,0,0,0,0,0,96.56,0,0,0,0,16.4,0,0,0,0,75.97,0,75.97,18,0,19.2,0,81.96,0,0,0,52.07,0,25.1,0,24.9,80.35,74.55,No Data,1567.07,0,0,0,2441.88,0
8/4/2022,1:00:00,72.2,50.08,53.42,0,429.82,0,0,0,0,237,0.55,0,0,0,0,0,96.62,0,0,0,0,16.5,0,0,0,0,67.45,0,0,12,0,0,0,74.56,0,0,0,51.86,0,24.7,0,24.7,81.28,75.68,No Data,1566.09,0,0,0,2137.8,0
8/4/2022,2:00:00,71.63,TIME (-1),TIME (-1),0,480.39,0,0,0,0,244,0.52,0,0,0,0,0,96.58,0,0,0,0,16.3,0,0,0,0,72.45,0,0,15,0,0,0,74.56,0,0,0,51.51,0,23.6,0,23.5,81.03,75.06,No Data,1567.11,0,0,0,2137.88,0
8/4/2022,3:00:00,71.46,50.16,53.49,0,425.84,0,0,0,0,229,0.54,0,0,0,0,0,96.59,0,0,0,0,16.5,0,0,0,0,71.99,0,0,15,0,0,0,74.51,0,0,0,50.41,0,21.9,0,21.9,79.95,74.51,No Data,1567.4,0,0,0,2129.16,0
8/4/2022,4:00:00,71.42,49.91,52.9,0,418.73,0,0,0,0,229,0.55,0,0,0,0,0,96.57,0,0,0,0,16.5,0,0,0,0,75.79,0,0,17,0,0,0,70.79,0,0,0,51.87,0,23.9,0,23.9,80.56,74.82,No Data,1567.18,0,0,0,2007.31,0
8/4/2022,5:00:00,71.12,49.99,52.97,0,444.79,0,0,0,0,242,0.54,0,0,0,0,0,96.58,0,0,0,0,16.3,0,0,0,0,75.86,0,0,18,0,0,0,71.56,0,0,0,51.54,0,23.3,0,23.3,81.75,75.63,No Data,1567.29,0,0,0,2036.28,0
8/4/2022,6:00:00,71.52,50.16,53.26,0,390.45,0,0,0,0,223,0.57,0,0,0,0,0,96.53,0,0,0,0,16.5,0,0,0,0,63.38,0,0,11,0,0,0,74.31,0,0,0,50.77,0,22.3,0,22.3,81.25,75.91,No Data,1568.67,0,0,0,2062.92,0
8/4/2022,7:00:00,72.01,50.84,54.27,0,538.24,0,0,0,0,259,0.48,0,0,0,0,0,96.59,0,0,0,0,16.4,0,0,0,0,95.69,0,0,34,0,0,0,90.21,0,0,0,53.76,0,27,0,27,81.5,75.85,No Data,1566.82,0,0,0,2587.52,0
8/4/2022,8:00:00,73.31,51.32,55.09,0,507.58,0,0,0,0,251,0.49,0,0,0,0,0,96.6,0,0,0,0,16.4,0,0,0,0,56.75,56.75,0,8,8,0,0,94.46,0,0,0,54.17,0,27.8,0,27.8,81,76.3,No Data,1567.04,0,0,0,2718.3,0
8/4/2022,9:00:00,75.35,55.3,60.3,0,855.82,0,0,0,0,367,0.43,0,0,0,0,0,96.54,0,0,0,0,16.4,0,0,0,0,99.55,99.55,0,38,41,0,0,91.22,0,0,0,62.01,0,41.3,0,41.3,84.7,76.47,No Data,1567.83,0,0,0,2723.49,0
8/4/2022,10:00:00,76.45,53.08,61.99,0,1133.82,447.4,0,0,0,556,0.49,289,0.65,0,0,0,96.71,75.64,0,0,0,16.4,8.2,0,0,0,99.06,99.06,0,37,41,0,0,73.81,48.1,0,0,0,62.88,0,43.5,43.5,90.54,79.12,No Data,1565.08,1280.29,0,0,2165.82,1080.72
8/4/2022,11:00:00,78.53,49.66,58.05,770.02,0,927.95,0,381,0.49,0,0,446,0.48,0,0,91.18,0,90.82,0,0,14.3,0,14,0,0,0,81.4,81.4,81.4,21,22,23.3,94.74,0,93.11,0,0,0,67.3,0,56.6,56.6,87.66,79.28,No Data,0,1568.34,0,2725.64,0,2728.36
8/4/2022,12:00:00,80.54,49.31,57.47,749.12,0,854.42,0,378,0.5,0,0,416,0.49,0,0,91.22,0,90.9,0,0,14.3,0,13.9,0,0,0,86.8,86.8,86.8,25,27,27.6,94.49,0,92.79,0,0,0,65.55,0,51.2,51.2,88.45,80.28,No Data,0,1567.29,0,2726.08,0,2726.4
8/4/2022,13:00:00,81.91,49.01,57.25,786.43,0,862.81,0,394,0.5,0,0,424,0.49,0,0,91.16,0,90.89,0,0,14.2,0,14,0,0,0,92.12,92.12,92.12,30,32,32.7,94.55,0,92.85,0,0,0,64.71,0,50.3,50.3,89.31,80.79,No Data,0,1566.02,0,2723.49,0,2725.83
8/4/2022,14:00:00,82.66,48.95,57.27,776.2,0,859.06,0,390,0.5,0,0,420,0.49,0,0,91.21,0,90.93,0,0,14.3,0,14,0,0,0,95.04,95.04,95.04,33,35,36.2,94.52,0,92.86,0,0,0,65.34,0,50.4,50.4,88.74,80.37,No Data,0,1565.11,0,2722.67,0,2724.57
8/4/2022,15:00:00,76.77,49.01,57.56,831.02,0,878.85,0,411,0.49,0,0,428,0.49,0,0,91.13,0,90.81,0,0,14.3,0,13.9,0,0,0,93.7,93.7,93.7,33,34,34.4,94.67,0,92.82,0,0,0,64.88,0,49.2,49.2,88.95,80.28,No Data,0,1569.43,0,2722.42,0,2726.34
8/4/2022,16:00:00,79.13,49.19,57.67,859.8,0,889.54,0,425,0.49,0,0,431,0.48,0,0,91.19,0,90.97,0,0,14.3,0,14,0,0,0,100,100,100,39,41,41.8,94.49,0,92.8,0,0,0,64.68,0,48.3,48.3,88.59,79.99,No Data,0,1568.99,0,2729.56,0,2728.29
8/4/2022,17:00:00,76.92,49.16,57.52,853.16,0,860.53,0,429,0.5,0,0,425,0.49,0,0,91.18,0,91,0,0,14.3,TIME (0),TIME (0),TIME (0),0,0,97.36,97.36,97.36,36,38,38.4,94.6,0,92.93,0,0,0,64.24,0,48.8,TIME (0),89.42,80.66,No Data,0,1568.12,0,2724.19,0,2723.24
8/4/2022,18:00:00,78.18,49.37,57.56,860.8,0,857.8,0,427,0.5,0,0,420,0.49,0,0,91.16,0,90.79,0,0,14.3,0,13.9,0,0,0,95.15,95.15,95.15,32,36,36.1,94.68,0,92.91,0,0,0,64.52,0,48,48,89.38,80.71,No Data,0,1570.04,0,2728.67,0,2724.63
8/4/2022,19:00:00,78.6,49.14,57.49,846.34,0,860.67,0,421,0.5,0,0,421,0.49,0,0,91.19,0,90.71,0,0,14.3,0,13.9,0,0,0,100,100,100,38,42,41.9,94.57,0,92.94,0,0,0,64.33,0,48,49.1,89.13,80.52,No Data,0,1572.07,0,2730.38,0,2721.78
