Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
8/4/2022,20:00:00,78.14,48.07,56.73,816.68,0,811.05,0,406,0.5,0,0,399,0.49,0,0,91.2,0,90.86,0,0,14.2,0,13.9,0,0,0,99.92,99.92,99.92,38,42,41.4,94.63,0,92.83,0,0,0,59.54,0,37.7,37.7,88.38,80.23,No Data,0,1563.37,0,2725.01,0,2725.64
8/4/2022,21:00:00,77.85,55.63,60.4,0,0,797.29,0,0,0,0,0,374,0.47,0,0,0,0,90.62,0,0,0,0,13.8,0,0,0,79.95,0,79.95,21,0,21.8,0,0,91.6,0,0,0,58.65,0,37.7,37.7,88.41,79.26,No Data,0,1563.7,0,0,0,2726.15
8/4/2022,22:00:00,77.39,53.19,57.45,0,0,711.1,0,0,0,0,0,333,0.47,0,0,0,0,90.74,0,0,0,0,13.9,0,0,0,88.41,0,88.41,27,0,29.4,0,0,91.61,0,0,0,51.55,0,25.1,25.1,85.86,78.76,No Data,0,1570.04,0,0,0,2723.05
8/4/2022,23:00:00,76.4,52.08,55.83,0,0,590.44,0,0,0,0,0,298,0.5,0,0,0,0,90.64,0,0,0,0,13.8,0,0,0,92.35,0,92.35,31,0,33.5,0,0,91.48,0,0,0,50.2,0,22.9,22.9,86.14,80.04,No Data,0,1566.31,0,0,0,2723.87
8/5/2022,0:00:00,75.15,51.43,54.64,0,0,456.83,0,0,0,0,0,251,0.55,0,0,0,0,90.69,0,0,0,0,13.9,0,0,0,64.59,0,64.59,11,0,12,0,0,91.37,0,0,0,50.59,0,23.7,23.7,82.58,77.71,No Data,0,1566.82,0,0,0,2618.23
8/5/2022,1:00:00,74.15,50.91,54.18,0,0,425.77,0,0,0,0,0,238,0.56,0,0,0,0,90.65,0,0,0,0,13.8,0,0,0,76.12,0,0,18,0,0,0,0,74.68,0,0,0,50.64,0,23.2,23.2,81.9,76.11,No Data,0,1564.57,0,0,0,2121.95
8/5/2022,2:00:00,72.13,50.9,53.89,0,0,424.32,0,0,0,0,0,228,0.54,0,0,0,0,90.57,0,0,0,0,13.8,0,0,0,65.75,0,0,12,0,0,0,0,71.23,0,0,0,50.1,0,22.2,22.2,81,74.87,No Data,0,1567.04,0,0,0,2010.48
8/5/2022,3:00:00,70.97,50.44,53.53,0,0,395.1,0,0,0,0,0,217,0.55,0,0,0,0,90.67,0,0,0,0,13.9,0,0,0,63.11,0,0,10,0,0,0,0,69.07,0,0,0,49.9,0,22.4,22.4,78.76,73.19,No Data,0,1567.25,0,0,0,1932.99
8/5/2022,4:00:00,70.37,50.48,53.35,0,0,395.91,0,0,0,0,0,218,0.55,0,0,0,0,90.71,0,0,0,0,13.9,0,0,0,85.54,0,0,25,0,0,0,0,65.3,0,0,0,49.29,0,21.7,21.3,78.98,72.78,No Data,0,1565.55,0,0,0,1799.13
8/5/2022,5:00:00,70.66,50.29,53.28,0,0,382.8,0,0,0,0,0,215,0.56,0,0,0,0,90.69,0,0,0,0,13.9,0,0,0,80.89,0,0,22,0,0,0,0,65.31,0,0,0,49.51,0,21.9,21.9,79.23,73.31,No Data,0,1565.69,0,0,0,1800.85
8/5/2022,6:00:00,69.89,50.45,53.29,0,0,392.5,0,0,0,0,0,218,0.56,0,0,0,0,90.67,0,0,0,0,13.8,0,0,0,81.77,0,0,23,0,0,0,0,65.34,0,0,0,49.02,0,20.8,20.8,78.87,72.84,No Data,0,1567.36,0,0,0,1802.76
8/5/2022,7:00:00,69.16,50.94,54.19,0,0,436.37,0,0,0,0,0,221,0.51,0,0,0,0,90.75,0,0,0,0,13.9,0,0,0,65.54,0,0,12,0,0,0,0,68.24,0,0,0,51.87,0,25.1,25.1,77.11,71.12,No Data,0,1564.68,0,0,0,1903.26
8/5/2022,8:00:00,69.26,51.57,55.06,0,0,499.1,0,0,0,0,0,244,0.49,0,0,0,0,90.66,0,0,0,0,13.8,0,0,0,73.7,0,0,16,0,0,0,0,72.09,0,0,0,53.02,0,26.5,26.5,79.23,72.54,No Data,0,1568.12,0,0,0,2037.8
8/5/2022,9:00:00,70.9,54.5,59.16,0,0,756,0,0,0,0,0,306,0.4,0,0,0,0,90.71,0,0,0,0,13.9,0,0,0,49.75,49.75,0,5,6,0,0,0,91.11,0,0,0,61.84,0,43.5,43.5,77.83,70.74,No Data,0,1564.28,0,0,0,2722.99
8/5/2022,10:00:00,73.17,47.53,56.43,0,871.73,842.37,0,0,0,384,0.44,377,0.45,0,0,0,96.68,91.03,0,0,0,16.4,14,0,0,0,91.95,91.95,91.95,30,33,33.5,0,91.8,92.69,0,0,0,64.29,0,48.4,48.4,82.8,74.37,No Data,1565.8,1563,0,0,2723.24,2729.56
8/5/2022,11:00:00,76.42,47.94,55.63,0,729.73,687.89,0,0,0,332,0.45,319,0.46,0,0,0,96.83,90.85,0,0,0,16.6,13.9,0,0,0,86.12,86.12,86.12,25,27,27.3,0,91.65,92.55,0,0,0,64.89,0,49.9,49.9,82.83,75.8,No Data,1566.38,1567.91,0,0,2727.98,2726.53
8/5/2022,12:00:00,80.25,46.47,55.45,0,729.51,684.47,0,0,0,333,0.46,320,0.47,0,0,0,96.87,90.97,0,0,0,16.6,14,0,0,0,85.43,85.43,85.43,25,26,26.8,0,91.66,92.53,0,0,0,55.67,0,31.2,31.2,82.94,75.96,No Data,1565.55,1568.52,0,0,2724.12,2719.69
8/5/2022,13:00:00,82.52,45.66,56.03,0,782.57,695.25,0,0,0,352,0.45,324,0.47,0,0,0,96.78,90.96,0,0,0,16.5,14,0,0,0,80.87,80.87,80.87,21,23,22.8,0,91.76,92.57,0,0,0,48.37,0,21.1,21.1,83.23,75.94,No Data,1566.13,1562.46,0,0,2725.64,2724.63
8/5/2022,14:00:00,82.36,46.89,57.22,0,796.18,482.05,0,0,0,341,0.43,244,0.51,0,0,0,96.75,90.93,0,0,0,16.4,14,0,0,0,72.75,72.75,72.75,16,17,16.8,0,91.57,84.15,0,0,0,40.03,0,11.5,11.5,81,74.71,No Data,1567.76,1565.29,0,0,2717.03,2461.91
8/5/2022,15:00:00,84.85,47.96,56.05,0,805.68,754.54,0,0,0,351,0.44,337,0.45,0,0,0,96.87,91,0,0,0,16.5,14,0,0,0,68.83,68.83,68.83,13,14,14.3,0,91.51,92.32,0,0,0,64.37,0,47.4,47.4,80.92,73.77,No Data,1565.29,1562.64,0,0,2725.58,2724.38
8/5/2022,16:00:00,84.86,48.09,56.23,0,795.31,758,0,0,0,354,0.45,344,0.45,0,0,0,96.82,90.78,0,0,0,16.5,13.9,0,0,0,90.74,90.74,90.74,29,31,31.7,0,91.66,92.48,0,0,0,64.34,0,48,48,83.16,75.37,No Data,1566.02,1569.43,0,0,2720.83,2723.49
8/5/2022,17:00:00,84.43,47.64,55.9,0,783.76,750,0,0,0,336,0.43,331,0.44,0,0,0,96.79,91.09,0,0,0,16.4,14,0,0,0,79.21,79.21,79.21,20,22,21.5,0,91.42,92.23,0,0,0,64.7,0,49,49,80.24,73.01,No Data,1566.75,1559.47,0,0,2726.46,2727.09
8/5/2022,18:00:00,83.47,48.12,56.41,0,825.78,791.44,0,0,0,367,0.44,359,0.45,0,0,0,96.8,90.81,0,0,0,16.5,14,0,0,0,72.92,72.92,72.92,16,17,16.9,0,91.68,92.55,0,0,0,63.43,0,46.2,46.2,83.48,75.42,No Data,1568.52,1576.87,0,0,2722.61,2721.85
8/5/2022,19:00:00,82.87,48.01,56.28,0,805.28,757.87,0,0,0,361,0.45,349,0.46,0,0,0,96.81,91.04,0,0,0,16.6,14,0,0,0,84.93,84.93,84.93,25,26,26.6,0,91.72,92.54,0,0,0,64.35,0,47.8,47.8,83.44,75.87,No Data,1567.14,1562.86,0,0,2724.95,2724.95
8/5/2022,20:00:00,81.02,46.97,55.53,0,764.54,721.42,0,0,0,335,0.44,323,0.45,0,0,0,96.91,90.87,0,0,0,16.5,14,0,0,0,81.74,81.74,81.74,22,24,23.9,0,91.67,92.36,0,0,0,58.58,0,35.6,35.6,80.89,73.85,No Data,1566.31,1574.09,0,0,2724.5,2724.5
8/5/2022,21:00:00,77.85,53.09,56.89,0,537.19,0,0,0,0,251,0.47,0,0,0,0,0,73.43,0,0,0,0,7.3,0,0,0,0,61.62,0,0,10,0,0,0,73.82,0,0,0,0,53.2,0,27.5,27.5,78.76,72.18,No Data,1181.62,0,0,0,2112.19,0
8/5/2022,22:00:00,76.05,53.55,56.97,0,543.74,0,0,0,0,251,0.46,0,0,0,0,0,73.41,0,0,0,0,7.3,0,0,0,0,79.91,0,0,21,0,0,0,80.51,0,0,0,0,51.1,0,23.7,23.7,78.51,72.26,No Data,1180.46,0,0,0,2339.71,0
8/5/2022,23:00:00,76.36,52.69,55.89,0,455.38,0,0,0,0,231,0.51,0,0,0,0,0,73.47,0,0,0,0,7.3,0,0,0,0,74.13,0,0,16,0,0,0,77.59,0,0,0,0,51.14,0,24,24,79.02,73.66,No Data,1179.84,0,0,0,2242.34,0
8/6/2022,0:00:00,75.98,52.29,55.27,0,449.02,0,0,0,0,221,0.49,0,0,0,0,0,73.47,0,0,0,0,7.3,0,0,0,0,70.33,0,0,14,0,0,0,74.87,0,0,0,0,49.32,0,21.3,21.3,77.04,72,No Data,1179.69,0,0,0,2159.37,0
8/6/2022,1:00:00,75.55,52.01,55.06,0,386.23,0,0,0,0,214,0.55,0,0,0,0,0,73.48,0,0,0,0,7.3,0,0,0,0,95.89,0,0,35,0,0,0,67.96,0,0,0,0,49.72,0,22.2,22.2,78.84,73.48,No Data,1180.7,0,0,0,1902.08,0
8/6/2022,2:00:00,74.04,52.09,55.02,0,413.99,0,0,0,0,232,0.56,0,0,0,0,0,73.51,0,0,0,0,7.4,0,0,0,0,89.18,0,0,28,0,0,0,67.77,0,0,0,0,48.31,0,19.9,19.9,81.07,75.04,No Data,1179.59,0,0,0,1893.37,0
8/6/2022,3:00:00,73.08,51.62,54.66,0,361.95,0,0,0,0,212,0.59,0,0,0,0,0,73.55,0,0,0,0,7.4,0,0,0,0,77.09,0,0,18,0,0,0,67.68,0,0,0,0,48.95,0,21,21,80.06,74.81,No Data,1179.02,0,0,0,1890.64,0
8/6/2022,4:00:00,73.47,51.64,54.55,0,382.25,0,0,0,0,217,0.57,0,0,0,0,0,73.53,0,0,0,0,7.4,0,0,0,0,98.97,0,0,38,0,0,0,65.08,0,0,0,0,48.56,0,20.2,20.2,79.74,73.88,No Data,1180.85,0,0,0,1800.85,0
8/6/2022,5:00:00,73.5,51.77,54.7,0,360.51,0,0,0,0,214,0.59,0,0,0,0,0,73.55,0,0,0,0,7.4,0,0,0,0,88.47,0,0,28,0,0,0,65.13,0,0,0,0,48.58,0,20.6,20.6,80.78,75.27,No Data,1178.39,0,0,0,1799.61,0
8/6/2022,6:00:00,72.41,52.07,54.95,0,379.15,0,0,0,0,225,0.59,0,0,0,0,0,73.48,0,0,0,0,7.3,0,0,0,0,78.5,0,0,19,0,0,0,68.05,0,0,0,0,48.48,0,20,20.4,81.82,76.25,No Data,1182.63,0,0,0,1902.72,0
8/6/2022,7:00:00,71.75,52.54,55.67,0,418.09,0,0,0,0,226,0.54,0,0,0,0,0,73.55,0,0,0,0,7.4,0,0,0,0,71.37,0,0,15,0,0,0,73.96,0,0,0,0,50.72,0,23,23,79.23,74.2,No Data,1179.31,0,0,0,2110.15,0
8/6/2022,8:00:00,72.85,48.76,52.16,517.04,635.59,0,0,280,0.54,303,0.48,0,0,0,0,90.73,96.55,0,0,0,14.1,16.4,0,0,0,0,77.18,77.18,0,18,20,0,84.76,94.24,0,0,0,0,95,0,153.4,153.4,82.87,75.92,No Data,1565.26,0,0,2309.85,2721.91,0
8/6/2022,9:00:00,76.66,49.61,54,515.72,641.74,0,0,277,0.54,308,0.48,0,0,0,0,91.05,96.82,0,0,0,14.2,16.4,0,0,0,0,79.67,79.67,79.67,21,22,22,93.73,92,0,0,0,0,95,0,157.1,157.1,83.05,77.15,No Data,1566.42,0,0,2701.26,2722.54,0
8/6/2022,10:00:00,79.93,51.42,57.02,655.91,821.84,0,0,332,0.51,385,0.47,0,0,0,0,90.91,96.75,0,0,0,14.2,16.5,0,0,0,0,91.57,91.57,91.57,30,32,32.3,94.53,91.95,0,0,0,0,95,0,152.5,152.5,86.29,78.83,No Data,1569.68,0,0,2725.51,2725.14,0
8/6/2022,11:00:00,82.91,51.66,57.36,703.79,853.75,0,0,358,0.51,413,0.48,0,0,0,0,90.91,96.88,0,0,0,14.2,16.4,0,0,0,0,90.24,90.24,90.24,29,31,30.9,94.74,92.19,0,0,0,0,95,0,149.1,149.1,88.41,80.62,No Data,1565.04,0,0,2726.34,2725.2,0
8/6/2022,12:00:00,83.35,52,57.9,841.83,873.6,0,0,421,0.5,418,0.48,0,0,0,0,90.86,96.75,0,0,0,14.2,16.5,0,0,0,0,99.89,99.89,99.89,39,42,41.6,95.14,35,0,0,0,0,95,0,156.9,156.9,89.67,82.03,No Data,1567.54,0,0,2728.36,2863.72,0
8/6/2022,13:00:00,85.3,52.13,58.19,846.2,946.13,0,0,411,0.49,448,0.47,0,0,0,0,90.84,96.86,0,0,0,14.2,16.4,0,0,0,0,99.51,99.51,99.51,38,41,40.7,94.8,35,0,0,0,0,95,0,153.3,153.3,88.52,79.98,No Data,1565.84,0,0,2727.35,2862.87,0
8/6/2022,14:00:00,86.67,50.65,57.36,968.53,1058.16,0,0,514,0.53,547,0.52,0,0,0,0,91.01,96.95,0,0,0,14.3,16.6,0,0,0,0,100,100,100,40,42,41.4,94.76,95,0,0,0,0,95,0,149.6,149.6,91.72,81.71,No Data,1564.82,0,0,2724.95,2861.25,0
8/6/2022,15:00:00,87.64,50.07,57,1025.49,1081.47,0,0,557,0.54,568,0.53,0,0,0,0,90.96,96.99,0,0,0,14.2,16.5,0,0,0,0,100,100,100,39,41,41.2,94.97,95,0,0,0,0,95,0,153.3,153.3,92.16,81.76,No Data,1569.32,0,0,2721.28,2860.29,0
8/6/2022,16:00:00,88.95,50.08,56.97,1058.97,1100.99,0,0,563,0.53,565,0.51,0,0,0,0,90.97,96.89,0,0,0,14.3,16.5,0,0,0,0,100,100,100,39,42,41.3,94.82,95,0,0,0,0,95,0,150.9,150.9,90.79,80.37,No Data,1567.51,0,0,2729.37,2864.32,0
8/6/2022,17:00:00,88.72,50.04,56.89,1041.19,1079.66,0,0,563,0.54,566,0.52,0,0,0,0,90.99,96.87,0,0,0,14.2,16.5,0,0,0,0,100,100,100,39,41,41.2,95.12,95,0,0,0,0,95,0,155.1,155.1,91.9,81.37,No Data,1568.16,0,0,2721.34,2854.44,0
8/6/2022,18:00:00,88.96,49.83,56.89,1025.06,1085.24,0,0,549,0.54,565,0.52,0,0,0,0,90.96,96.97,0,0,0,14.2,16.5,0,0,0,0,100,100,100,39,41,41.2,94.9,95,0,0,0,0,95,0,153.7,153.7,91.26,80.71,No Data,1566.42,0,0,2726.15,2861.37,0
8/6/2022,19:00:00,88.09,49.39,55.92,1013.89,1027.21,0,0,544,0.54,530,0.52,0,0,0,0,91.01,96.99,0,0,0,14.2,16.5,0,0,0,0,100,100,100,38,42,41.3,94.95,95,0,0,0,0,95,0,153.6,153.6,91.18,81.08,No Data,1565.18,0,0,2725.58,2863.9,0
8/6/2022,20:00:00,85.95,48.63,54.64,919.92,936.33,0,0,472,0.51,461,0.49,0,0,0,0,91.02,96.98,0,0,0,14.3,16.6,0,0,0,0,98.71,98.71,98.71,38,39,40,94.8,95,0,0,0,0,95,0,156.3,156.3,87.87,79.14,No Data,1567.29,0,0,2726.15,2868.22,0
8/6/2022,21:00:00,83.81,49.92,55.71,862.97,0,0,0,406,0.47,0,0,0,0,0,0,91.1,0,0,0,0,14.3,0,0,0,0,0,60.2,60.2,60.2,9,10,9.7,94.62,0,0,0,0,0,58.48,0,35.3,35.3,81.28,77.08,No Data,0,0,0,2728.29,2886.42,0
8/6/2022,22:00:00,82.36,49.91,54.05,738.27,0,0,0,354,0.48,0,0,0,0,0,0,91.16,0,0,0,0,14.3,0,0,0,0,0,80.87,80.87,80.87,22,23,22.9,94.72,0,0,0,0,0,51.48,0,24.2,24.2,80.56,77.13,No Data,0,0,0,2722.61,2887.92,0
8/6/2022,23:00:00,81.08,49.27,52.99,617.79,0,0,0,302,0.49,0,0,0,0,0,0,91.17,0,0,0,0,14.4,0,0,0,0,0,85.14,85.14,85.14,24,26,26.5,94.46,0,0,0,0,0,49.66,0,21.8,21.8,78.94,76.18,No Data,0,0,0,2729.94,2896.55,0
8/7/2022,0:00:00,79.58,49.06,52.48,469.04,0,0,0,254,0.54,0,0,0,0,0,0,91.18,0,0,0,0,14.3,0,0,0,0,0,82.52,82.52,82.52,23,24,24.4,87.19,0,0,0,0,0,50.68,0,23.2,23.2,77.76,75.59,No Data,0,0,0,2491.68,2906.88,0
8/7/2022,1:00:00,78.09,49.09,52.38,539.05,0,0,0,275,0.51,0,0,0,0,0,0,91.17,0,0,0,0,14.3,0,0,0,0,0,76.53,76.53,76.53,18,19,19.7,83.94,0,0,0,0,0,49.61,0,22.1,22.1,78.01,75.4,No Data,0,0,0,2382.03,2893.16,0
8/7/2022,2:00:00,76.86,48.87,52.12,427.49,0,0,0,242,0.57,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,84.21,84.21,84.21,24,25,26,73.51,0,0,0,0,0,50.23,0,22.7,22.7,76.28,74.16,No Data,0,0,0,2024.74,2907.3,0
8/7/2022,3:00:00,75.52,48.89,52.14,509.17,0,0,0,264,0.52,0,0,0,0,0,0,91.21,0,0,0,0,14.4,0,0,0,0,0,80.65,80.65,80.65,22,22,22.9,76.3,0,0,0,0,0,49.54,0,22.1,22.1,76.82,74.23,No Data,0,0,0,2122.44,2905.7,0
8/7/2022,4:00:00,74.78,48.77,51.85,413.7,0,0,0,241,0.58,0,0,0,0,0,0,91.17,0,0,0,0,14.3,0,0,0,0,0,92.86,0,92.86,32,0,34.2,72.91,0,0,0,0,0,50.14,0,22.5,22.5,76.68,74.52,No Data,0,0,0,1954.96,2884.16,0
8/7/2022,5:00:00,74.46,48.6,51.78,453.45,0,0,0,256,0.56,0,0,0,0,0,0,91.2,0,0,0,0,14.3,0,0,0,0,0,81.85,0,81.85,23,0,23.6,75.17,0,0,0,0,0,49.62,0,21.7,21.7,77.47,75.01,No Data,0,0,0,2029.41,2873.51,0
8/7/2022,6:00:00,74.77,48.73,51.76,438.8,0,0,0,242,0.55,0,0,0,0,0,0,91.18,0,0,0,0,14.3,0,0,0,0,0,77.67,0,77.67,19,0,20.3,74.22,0,0,0,0,0,49.42,0,21.7,21.7,75.34,73.41,No Data,0,0,0,1912.92,2840.1,0
8/7/2022,7:00:00,75.29,49.42,52.97,478.62,0,0,0,260,0.54,0,0,0,0,0,0,91.17,0,0,0,0,14.4,0,0,0,0,0,73.38,0,73.38,16,0,17.4,81.14,0,0,0,0,0,51.9,0,25.5,25.5,77.61,75.17,No Data,0,0,0,2195.45,2829.71,0
8/7/2022,8:00:00,77.45,49.99,53.89,574.88,0,0,0,285,0.5,0,0,0,0,0,0,91.13,0,0,0,0,14.3,0,0,0,0,0,80.16,80.16,80.16,22,21,22.2,89.52,0,0,0,0,0,52.65,0,26,26,78.3,75.61,No Data,0,0,0,2545.03,2884.57,0
8/7/2022,9:00:00,80.33,51.17,55.8,644.58,0,0,0,310,0.48,0,0,0,0,0,0,91.14,0,0,0,0,14.3,0,0,0,0,0,76.47,76.47,76.47,18,19,19.5,94.53,0,0,0,0,0,54.43,0,28.6,28.6,79.02,76.25,No Data,0,0,0,2720.26,2889.05,0
8/7/2022,10:00:00,84.16,55.38,61.27,1016.09,0,0,0,483,0.48,0,0,0,0,0,0,91.02,0,0,0,0,14.3,0,0,0,0,0,85.14,85.14,85.14,24,26,26.2,94.95,0,0,0,0,0,64.02,0,48.8,48.8,83.62,78.72,No Data,0,0,0,2727.73,2877.16,0
8/7/2022,11:00:00,87.75,50.26,58.28,1000.53,1045.72,0,0,546,0.55,565,0.54,0,0,0,0,91.08,0,0,0,0,14.3,10.6,0,0,0,0,100,100,100,38,42,41.2,95.01,0,0,0,0,0,0,0,105.9,105.9,92.84,82.58,No Data,1341.86,0,0,2730.88,2759.25,0
8/7/2022,12:00:00,87.83,49.72,57.42,1020.57,959,0,0,550,0.54,502,0.52,0,0,0,0,91.06,0,0,0,0,14.3,10.6,0,0,0,0,100,100,100,38,41,41,94.96,0,0,0,0,0,0,0,104.7,104.7,91.36,81.45,No Data,1339.35,0,0,2722.29,2767.04,0
8/7/2022,13:00:00,89.81,49.57,57.31,931.25,938.49,0,0,496,0.53,493,0.53,0,0,0,0,91.12,0,0,0,0,14.3,10.7,0,0,0,0,100,100,100,38,42,41.5,94.98,0,0,0,0,0,0,0,104.8,104.8,91,81.76,No Data,1338.55,0,0,2723.87,2772.64,0
8/7/2022,14:00:00,91.29,49.79,57.4,1032.33,965.28,0,0,557,0.54,502,0.52,0,0,0,0,91.07,0,0,0,0,14.3,10.7,0,0,0,0,100,100,100,39,42,40.7,94.77,0,0,0,0,0,0,0,106.9,106.9,91.29,81.16,No Data,1343.25,0,0,2724.69,2767.73,0
8/7/2022,15:00:00,90.46,50.04,57.79,1042.03,957.11,0,0,564,0.54,509,0.53,0,0,0,0,91.05,0,0,0,0,14.2,10.6,0,0,0,0,100,100,100,39,42,41.2,94.87,0,0,0,0,0,0,0,105.1,105.1,92.48,82.44,No Data,1339.35,0,0,2727.09,2768.6,0
8/7/2022,16:00:00,91.94,50.47,58.3,1073.12,1012.16,0,0,562,0.52,527,0.52,0,0,0,0,91,0,0,0,0,14.2,10.6,0,0,0,0,100,100,100,39,41,41,94.88,0,0,0,0,0,0,0,105.5,105.5,91.36,81.23,No Data,1343.25,0,0,2726.53,2770.96,0
8/7/2022,17:00:00,89.79,50.79,58.66,1055.86,1041.56,0,0,558,0.53,558,0.54,0,0,0,0,90.99,0,0,0,0,14.1,10.6,0,0,0,0,100,100,100,38,41,40.7,95.01,0,0,0,0,0,0,0,103.8,103.8,92.3,82.11,No Data,1339.69,0,0,2724.12,2769.28,0
8/7/2022,18:00:00,90.51,50.79,58.64,1059.71,1029.32,0,0,567,0.54,557,0.54,0,0,0,0,90.99,0,0,0,0,14.2,10.6,0,0,0,0,100,100,100,39,41,41,95.02,0,0,0,0,0,0,0,103.9,103.9,93.38,83.01,No Data,1345.83,0,0,2725.89,2768.1,0
8/7/2022,19:00:00,88.54,49.78,57.11,1044.03,940.21,0,0,565,0.54,490,0.52,0,0,0,0,91.12,0,0,0,0,14.3,10.6,0,0,0,0,100,100,100,39,40,41.3,95.07,0,0,0,0,0,0,0,102.5,102.5,91.44,81.89,No Data,1342.11,0,0,2722.48,2768.41,0
8/7/2022,20:00:00,87.15,53.09,58.59,1007.75,0,0,0,495,0.49,0,0,0,0,0,0,91.13,0,0,0,0,14.3,0,0,0,0,0,100,0,100,39,0,41.3,93.93,0,0,0,0,0,53.7,0,28.3,28.2,90.18,80.61,No Data,0,0,0,2729.24,0,0
8/7/2022,21:00:00,84.8,51.09,55.49,848.29,0,0,0,408,0.48,0,0,0,0,0,0,91.13,0,0,0,0,14.3,0,0,0,0,0,99.75,0,99.75,38,0,41.1,93.64,0,0,0,0,0,52.82,0,26.7,26.7,88.23,79.56,No Data,0,0,0,2731.2,0,0
8/7/2022,22:00:00,82.75,50.61,54.88,768.91,0,0,0,381,0.5,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,100,0,100,39,0,41.5,93.95,0,0,0,0,0,52.02,0,25.4,25.4,87.73,80.17,No Data,0,0,0,2725.58,0,0
8/7/2022,23:00:00,81.67,49.98,53.98,702.33,0,0,0,358,0.51,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,96.51,0,96.51,35,0,37.6,93.85,0,0,0,0,0,50.38,0,23.2,23.2,87.51,80.54,No Data,0,0,0,2723.3,0,0
8/8/2022,0:00:00,80.37,49.59,53.37,588.63,0,0,0,297,0.5,0,0,0,0,0,0,91.17,0,0,0,0,14.3,0,0,0,0,0,85.08,0,85.08,25,0,26.2,93.59,0,0,0,0,0,50.09,0,22.6,22.6,83.19,77.82,No Data,0,0,0,2720.96,0,0
8/8/2022,1:00:00,79.79,49.52,53.11,536.7,0,0,0,291,0.54,0,0,0,0,0,0,91.17,0,0,0,0,14.3,0,0,0,0,0,84,0,84,23,0,24.8,93.78,0,0,0,0,0,49.93,0,22.4,22.4,84.56,79.24,No Data,0,0,0,2722.86,0,0
8/8/2022,2:00:00,78.85,TIME (0),TIME (0),563.95,0,0,0,290,0.51,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,78,0,78,19,0,20.3,93.59,0,0,0,0,0,50.05,0,22.6,22.6,82.87,77.79,No Data,0,0,0,2724.19,0,0
8/8/2022,3:00:00,77.93,49.31,52.79,478.62,0,0,0,271,0.57,0,0,0,0,0,0,91.18,0,0,0,0,14.3,0,0,0,0,0,77.99,0,77.99,19,0,20.4,93.72,0,0,0,0,0,50.58,0,23.8,23.8,83.01,78.37,No Data,0,0,0,2721.59,0,0
8/8/2022,4:00:00,76.97,49.18,52.5,543.9,0,0,0,284,0.52,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,85.26,0,85.26,24,0,26.6,93.71,0,0,0,0,0,49.3,0,21.3,21.3,83.08,77.86,No Data,0,0,0,2719.88,0,0
8/8/2022,5:00:00,76.36,49.07,52.32,439.69,0,0,0,253,0.58,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,85.1,0,85.1,25,0,26.2,92.04,0,0,0,0,0,49.97,0,23,23,81.36,77.08,No Data,0,0,0,2676.08,0,0
8/8/2022,6:00:00,76.04,49.07,52.36,498.05,0,0,0,267,0.54,0,0,0,0,0,0,91.17,0,0,0,0,14.3,0,0,0,0,0,85.68,0,85.68,25,0,26.8,92.14,0,0,0,0,0,49.15,0,21.4,21.4,81.79,76.89,No Data,0,0,0,2675.83,0,0
8/8/2022,7:00:00,75.79,50.06,53.58,530.07,0,0,0,277,0.52,0,0,0,0,0,0,91.14,0,0,0,0,14.4,0,0,0,0,0,100,0,100,40,0,41.7,91.91,0,0,0,0,0,52.25,0,25.4,25.4,82.65,77.34,No Data,0,0,0,2666.8,0,0
8/8/2022,8:00:00,76.23,50.34,54.34,578.6,0,0,0,294,0.51,0,0,0,0,0,0,91.17,0,0,0,0,14.3,0,0,0,0,0,81.54,0,81.54,22,0,23.3,93.78,0,0,0,0,0,53.17,0,26.9,26.9,83.05,77.37,No Data,0,0,0,2723.18,0,0
8/8/2022,9:00:00,77.31,52.37,58.66,0,928.92,0,492.17,0,0,430,0.46,0,0,277,0.56,0,95.69,0,91.57,0,0,15.9,0,0,31.1,0,97.99,0,97.99,37,0,38.9,0,91.74,0,85.91,0,0,61.68,0,42.9,42.9,86.9,79.2,No Data,1550.63,0,1457.23,0,2714.11,0
8/8/2022,10:00:00,77.36,48.54,58.08,727,0,1048.53,0,404,0.56,0,0,562,0.54,0,0,83.29,0,90.92,0,0,11,0,14,0,0,0,99.3,99.3,99.3,38,41,40.4,90.85,0,94.18,0,0,0,66.27,0,52.3,52.3,93.13,83.25,No Data,0,1560.24,0,2496.3,0,2695.33
8/8/2022,11:00:00,79.75,47.82,56.46,868.01,0,923.62,0,438,0.5,0,0,468,0.51,0,0,91.15,0,91.07,0,0,14.3,0,14.1,0,0,0,87.86,87.86,87.86,27,28,28.1,94.98,0,92.96,0,0,0,65.77,0,51.2,51.2,88.92,79.91,No Data,0,1564.49,0,2728.99,0,2726.97
8/8/2022,12:00:00,81.39,47.71,56.07,733.42,0,897.38,0,378,0.52,0,0,446,0.5,0,0,91.25,0,91,0,0,14.4,0,14,0,0,0,89.62,89.62,89.62,28,29,30.1,94.74,0,92.78,0,0,0,66.3,0,53.5,53.5,87.8,79.69,No Data,0,1570.98,0,2729.3,0,2724.63
8/8/2022,13:00:00,82.52,47.5,56.1,888.7,0,907.01,0,453,0.51,0,0,458,0.5,0,0,91.26,0,90.99,0,0,14.4,0,14,0,0,0,99.27,99.27,99.27,39,41,40.8,95.06,0,92.89,0,0,0,64.36,0,47.8,47.8,89.46,80.64,No Data,0,1566.13,0,2724.31,0,2726.72
8/8/2022,14:00:00,84.89,47.77,56.39,844.04,0,920.89,0,424,0.5,0,0,454,0.49,0,0,91.24,0,90.8,0,0,14.4,0,13.9,0,0,0,95.89,95.89,95.89,34,36,36.6,94.91,0,92.89,0,0,0,66.17,0,53.1,53.1,88.16,79.81,No Data,0,1571.96,0,2723.56,0,2725.58
8/8/2022,15:00:00,86.66,47.88,56.68,904.46,0,928.67,0,462,0.51,0,0,470,0.51,0,0,91.2,0,90.95,0,0,14.3,0,14,0,0,0,100,100,100,39,42,40.7,95.12,0,92.91,0,0,0,65.6,0,48.9,48.9,89.78,80.62,No Data,0,1561.37,0,2721.02,0,2725.64
8/8/2022,16:00:00,86.47,47.78,56.64,898.94,0,933.02,0,467,0.52,0,0,479,0.51,0,0,91.23,0,91,0,0,14.3,0,14,0,0,0,100,100,100,39,41,41,95.16,0,93.06,0,0,0,65.32,0,50.6,50.6,90.46,81.37,No Data,0,1567.43,0,2721.21,0,2721.66
8/8/2022,17:00:00,82.34,47.79,56.82,979.7,0,936.93,0,512,0.52,0,0,487,0.52,0,0,91.23,0,91.12,0,0,14.3,0,14.1,0,0,0,100,100,100,39,41,40.9,95.2,0,93.03,0,0,0,64.75,0,49.2,49.2,91.26,81.54,No Data,0,1559.55,0,2723.24,0,2726.46
8/8/2022,18:00:00,81.23,47.88,56.82,939.9,0,938.11,0,494,0.53,0,0,487,0.52,0,0,91.25,0,91.08,0,0,14.4,0,14,0,0,0,100,100,100,39,41,40.9,95.05,0,93.04,0,0,0,65.6,0,51.5,51.5,91.26,81.85,No Data,0,1560.31,0,2720.39,0,2725.45
8/8/2022,19:00:00,78.9,47.37,55.96,916.29,0,879.25,0,479,0.52,0,0,456,0.52,0,0,91.26,0,91.01,0,0,14.3,0,14,0,0,0,100,100,100,39,41,40.9,95.26,0,93.04,0,0,0,63.45,0,46.4,46.4,91,82.16,No Data,0,1566.09,0,2724.25,0,2724.57
8/8/2022,20:00:00,77.28,46.19,54.73,805.98,0,784.11,0,406,0.5,0,0,391,0.5,0,0,91.31,0,91.02,0,0,14.4,0,14,0,0,0,93.38,93.38,93.38,32,33,33.8,94.97,0,92.81,0,0,0,58.92,0,36.6,36.6,87.12,79.41,No Data,0,1567,0,2724,0,2723.87
8/8/2022,21:00:00,76.88,46.02,53.96,718.04,0,692.7,0,371,0.52,0,0,354,0.51,0,0,91.27,0,90.99,0,0,14.4,0,14,0,0,0,75.44,75.44,75.44,17,18,18.1,95.1,0,92.77,0,0,0,56.59,0,33.1,33.1,86.83,79.79,No Data,0,1571.17,0,2722.48,0,2725.01
8/8/2022,22:00:00,77.39,50.03,53.47,615.74,0,0,0,311,0.51,0,0,0,0,0,0,91.11,0,0,0,0,14.2,0,0,0,0,0,0,88.38,88.38,0,30,29.5,93.75,0,0,0,0,0,51.9,0,25,25,84.38,78.54,No Data,0,0,0,2726.72,0,0
8/8/2022,23:00:00,75.35,49.86,53.29,601.3,0,0,0,301,0.5,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,0,85.78,85.78,0,27,27,93.68,0,0,0,0,0,49.69,0,22.5,22.5,83.12,77.52,No Data,0,0,0,2719,0,0
8/9/2022,0:00:00,72.4,49.36,52.5,415.78,0,0,0,239,0.57,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,0,63.97,63.97,0,11,11.8,78.06,0,0,0,0,0,50.75,0,23.4,23.4,79.99,75.31,No Data,0,0,0,2237.73,0,0
8/9/2022,1:00:00,69.9,49.21,52.18,464.13,0,0,0,249,0.54,0,0,0,0,0,0,91.18,0,0,0,0,14.3,0,0,0,0,0,0,0,80.33,0,0,22.8,73.13,0,0,0,0,0,49.08,0,21.4,21.4,79.77,73.79,No Data,0,0,0,2023.89,0,0
8/9/2022,2:00:00,67.38,48.84,51.64,362.42,0,0,0,215,0.59,0,0,0,0,0,0,91.22,0,0,0,0,14.3,0,0,0,0,0,0,0,69.22,0,0,14.8,66.73,0,0,0,0,0,48.64,0,21,21,77.47,72.22,No Data,0,0,0,1800.95,0,0
8/9/2022,3:00:00,66.8,47.54,51.44,374.76,0,0,0,216,0.58,0,0,0,0,0,0,91.24,0,0,0,0,14.4,0,0,0,0,0,0,0,85.47,0,0,27.2,66.75,0,0,0,0,0,35.5,0,8.3,8.3,76.75,71.48,No Data,0,0,0,1798.65,0,0
8/9/2022,4:00:00,65.84,48.76,51.26,262.34,0,0,0,169,0.64,0,0,0,0,0,0,91.17,0,0,0,0,14.3,0,0,0,0,0,0,0,79.84,0,0,22.4,66.69,0,0,0,0,0,2.14,0,5,5,74.44,70.73,No Data,0,0,0,1799.8,0,0
8/9/2022,5:00:00,65.55,52.06,53.46,153.91,0,0,0,127,0.83,0,0,0,0,0,0,90.91,0,0,0,0,14.3,0,0,0,0,0,0,0,39.62,0,0,3.1,66.79,0,0,0,0,0,40.13,0,11.7,11.7,71.02,69.21,No Data,0,0,0,1801.52,0,0
8/9/2022,6:00:00,65.4,53.02,55,293.72,0,0,0,169,0.58,0,0,0,0,0,0,90.88,0,0,0,0,14.2,0,0,0,0,0,0,0,72.64,0,0,17.3,66.72,0,0,0,0,0,49.71,0,21.6,21.6,73.33,69.47,No Data,0,0,0,1803.82,0,0
8/9/2022,7:00:00,64.79,53.58,55.8,327.66,0,0,0,180,0.55,0,0,0,0,0,0,90.87,0,0,0,0,14.2,0,0,0,0,0,0,0,69.04,0,0,15,66.79,0,0,0,0,0,52.63,0,27,27,74.16,69.66,No Data,0,0,0,1799.42,0,0
8/9/2022,8:00:00,65.25,47.34,51.58,460.19,0,201.9,0,225,0.49,0,0,157,0.78,0,0,91.24,0,39.2,0,0,14.4,0,1.2,0,0,0,78.87,0,78.87,22,0,21.8,77.1,0,66.04,0,0,0,49.23,0,21.6,21.6,73.76,69.39,No Data,0,617.76,0,2155.7,0,1800.09
8/9/2022,9:00:00,65.92,46.73,54.91,531.69,0,253.81,0,245,0.46,0,0,161,0.63,0,0,91.25,0,90.98,0,0,14.3,0,14.1,0,0,0,89.95,0,89.95,29,0,31.7,72.56,0,65.9,0,0,0,34.33,0,7.6,7.6,73.62,68.5,No Data,0,1567.18,0,1980.53,0,1795.97
8/9/2022,10:00:00,67.33,46.85,54.45,526.21,0,672.49,0,251,0.48,0,0,288,0.43,0,0,91.18,0,90.85,0,0,14.3,0,14,0,0,0,98.09,0,98.09,38,0,40.9,81.22,0,91,0,0,0,53.62,0,28.1,28.1,76.35,70.18,No Data,0,1564.2,0,2232.41,0,2654.63
8/9/2022,11:00:00,68.34,47.76,54.25,451.93,0,594.82,0,232,0.51,0,0,266,0.45,0,0,91.15,0,90.91,0,0,14.3,0,14,0,0,0,85.08,0,85.08,24,0,26.6,70.88,0,86.3,0,0,0,61.28,0,41.3,41.3,76.86,70.96,No Data,0,1569.79,0,1883.97,0,2518.43
8/9/2022,12:00:00,69.1,47.87,54.39,524.05,0,627.99,0,258,0.49,0,0,282,0.45,0,0,91.17,0,91.1,0,0,14.3,0,14.1,0,0,0,80.57,0,80.57,22,0,22.9,77.32,0,87.02,0,0,0,62.23,0,43.7,44.1,78.22,71.85,No Data,0,1559.36,0,2093.67,0,2512.61
8/9/2022,13:00:00,70.03,47.93,54.5,474.03,0,622.59,0,242,0.51,0,0,281,0.45,0,0,91.18,0,90.9,0,0,14.3,0,14,0,0,0,83.08,0,83.08,24,0,24.9,76.77,0,86.95,0,0,0,62.07,0,43.5,43.5,78.26,72.17,No Data,0,1567.04,0,2090.63,0,2527.3
8/9/2022,14:00:00,71.13,47.84,54.75,532.75,0,655.89,0,263,0.49,0,0,294,0.45,0,0,91.19,0,90.87,0,0,14.3,0,14,0,0,0,84.14,0,84.14,23,0,25.7,79.14,0,91.63,0,0,0,62.46,0,45.6,45.6,79.2,72.84,No Data,0,1567.76,0,2152.9,0,2665.7
8/9/2022,15:00:00,70.72,47.93,54.75,514.7,0,645.15,0,256,0.5,0,0,287,0.44,0,0,91.18,0,90.91,0,0,14.3,0,14,0,0,0,81.02,0,81.02,23,0,23.1,79.69,0,91.87,0,0,0,62.19,0,44.1,44.1,78.44,72.27,No Data,0,1568.12,0,2176.93,0,2671.77
8/9/2022,16:00:00,71.36,47.84,54.97,527.11,0,659.09,0,262,0.5,0,0,295,0.45,0,0,91.16,0,90.85,0,0,14.3,0,14,0,0,0,74.47,0,74.47,17,0,18.4,80.66,0,92.69,0,0,0,62.93,0,44.5,44.5,79.38,73.07,No Data,0,1571.89,0,2167.65,0,2669.12
8/9/2022,17:00:00,72.11,48.06,54.9,543.03,0,666.48,0,267,0.49,0,0,299,0.45,0,0,91.18,0,90.78,0,0,14.4,0,13.9,0,0,0,78.19,0,78.19,19,0,21,82.77,0,94.33,0,0,0,63.23,0,46.2,46.2,79.81,73.48,No Data,0,1567.62,0,2290.83,0,2737.18
8/9/2022,18:00:00,71.99,47.97,54.9,557.63,0,671.54,0,270,0.48,0,0,298,0.44,0,0,91.16,0,90.86,0,0,14.4,0,13.9,0,0,0,82.55,0,82.55,22,0,24.3,82.97,0,94.4,0,0,0,62.89,0,44.8,44.8,79.05,72.79,No Data,0,1571.89,0,2254.6,0,2723.81
8/9/2022,19:00:00,72.25,47.73,54.46,513.77,0,637.04,0,254,0.49,0,0,283,0.44,0,0,91.19,0,90.86,0,0,14.3,0,14,0,0,0,84.21,0,84.21,24,0,25.6,82.43,0,93.85,0,0,0,62.03,0,43.7,43.7,77.83,72.08,No Data,0,1568.27,0,2262.99,0,2723.56
8/9/2022,20:00:00,72.19,46.92,53.71,482.99,0,582,0,245,0.51,0,0,269,0.46,0,0,91.19,0,91,0,0,14.4,0,14,0,0,0,85.83,0,85.83,25,0,27.4,82.32,0,93.76,0,0,0,58.38,0,35.4,35.4,77.94,72.53,No Data,0,1565.73,0,2253.53,0,2723.87
8/9/2022,21:00:00,70.67,47.08,52.81,397.79,0,12.86,0,218,0.55,0,0,0,0,0,0,91.15,0,90.7,0,0,14.3,0,13.9,0,0,0,75.74,0,75.74,17,0,19.1,68.59,0,80.26,0,0,0,56.37,0,32.4,32.4,73,70.74,No Data,0,1569.72,0,1815.24,0,2324.57
8/9/2022,22:00:00,70.17,47.88,52.38,458.7,0,0,0,231,0.5,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,0,0,86,0,0,27.5,67.98,0,0,0,0,0,32.67,0,6.7,6.7,76.35,70.06,No Data,0,0,0,1839.09,0,0
8/9/2022,23:00:00,68.88,46.72,51.04,343.29,0,0,0,198,0.58,0,0,0,0,0,0,91.25,0,0,0,0,14.4,0,0,0,0,0,0,0,83.59,0,0,25.4,66.9,0,0,0,0,0,8.92,0,5,5,74.34,69.59,No Data,0,0,0,1798.08,0,0
8/10/2022,0:00:00,67.7,46.65,50.59,325.04,0,0,0,189,0.58,0,0,0,0,0,0,91.25,0,0,0,0,14.4,0,0,0,0,0,0,0,90.45,0,0,32.3,66.96,0,0,0,0,0,0,0,5.2,5.2,73.51,69.02,No Data,0,0,0,1801.24,0,0
8/10/2022,1:00:00,66.9,46.65,50.34,317.71,0,0,0,186,0.59,0,0,0,0,0,0,91.25,0,0,0,0,14.4,0,0,0,0,0,0,0,81.88,0,0,24.7,67.01,0,0,0,0,0,0,0,5.1,5.1,72.97,68.61,No Data,0,0,0,1802.96,0,0
8/10/2022,2:00:00,66.47,46.56,50.09,275.05,0,0,0,169,0.61,0,0,0,0,0,0,91.26,0,0,0,0,14.3,0,0,0,0,0,0,0,70.07,0,0,15.3,67.07,0,0,0,0,0,0,0,5.1,5.1,71.82,68.11,No Data,0,0,0,1802.29,0,0
8/10/2022,3:00:00,64.95,46.52,49.77,284.37,0,0,0,168,0.59,0,0,0,0,0,0,91.25,0,0,0,0,14.3,0,0,0,0,0,0,0,68.4,0,0,14.3,67.14,0,0,0,0,0,0,0,5.1,5.1,70.3,66.67,No Data,0,0,0,1798.65,0,0
8/10/2022,4:00:00,62.76,46.39,49.62,255.16,0,0,0,155,0.61,0,0,0,0,0,0,91.27,0,0,0,0,14.3,0,0,0,0,0,0,0,68.67,0,0,14.6,67.08,0,0,0,0,0,0,0,5.1,5,69.15,65.87,No Data,0,0,0,1799.32,0,0
8/10/2022,5:00:00,61.99,46.42,49.57,277.15,0,0,0,162,0.58,0,0,0,0,0,0,91.25,0,0,0,0,14.4,0,0,0,0,0,0,0,78.85,0,0,21.7,67.17,0,0,0,0,0,0,0,5,5,68.9,65.42,No Data,0,0,0,1799.13,0,0
8/10/2022,6:00:00,61.99,46.33,49.41,235.04,0,0,0,147,0.63,0,0,0,0,0,0,91.29,0,0,0,0,14.4,0,0,0,0,0,0,0,79.54,0,0,22.5,67.18,0,0,0,0,0,0,0,5.2,5.2,68.22,65.27,No Data,0,0,0,1798.36,0,0
8/10/2022,7:00:00,62.23,46.53,50,307.72,0,0,0,174,0.57,0,0,0,0,0,0,91.28,0,0,0,0,14.4,0,0,0,0,0,0,0,87.68,0,0,29.5,67.16,0,0,0,0,0,0,0,5.1,5.1,69.98,65.94,No Data,0,0,0,1802.67,0,0
8/10/2022,8:00:00,63.9,46.52,50.25,282.7,0,0,0,168,0.59,0,0,0,0,0,0,91.27,0,0,0,0,14.4,0,0,0,0,0,0,89.22,89.22,0,32,30.8,67.21,0,0,0,0,0,0,0,5.3,5.3,70.09,66.38,No Data,0,0,0,1799.61,0,0
8/10/2022,9:00:00,67.69,46.44,55.13,583.12,0,148.02,0,261,0.45,0,0,128,0.86,0,0,91.26,0,91.01,0,0,14.4,0,14.1,0,0,0,0,100,100,0,44,42.8,74.04,0,65.76,0,0,0,28.4,0,5.1,5.1,72.86,68.11,No Data,0,1568.27,0,2039.41,0,1795.1
8/10/2022,10:00:00,70.52,46.51,53.94,493.65,0,665.01,0,241,0.49,0,0,287,0.43,0,0,91.18,0,90.79,0,0,14.3,0,13.9,0,0,0,0,86.23,86.23,0,27,27.6,79.81,0,88.99,0,0,0,52.06,0,26,26,76.46,70.27,No Data,0,1568.38,0,2201.87,0,2600.74
8/10/2022,11:00:00,71.94,47.67,54.16,503.47,0,600.53,0,248,0.49,0,0,270,0.45,0,0,91.18,0,90.82,0,0,14.3,0,13.9,0,0,0,0,74.4,74.4,0,18,18,73.85,0,88.1,0,0,0,60.64,0,40.3,40.3,77.54,71.37,No Data,0,1568.09,0,2005.08,0,2585.46
8/10/2022,12:00:00,75.32,47.7,54.41,476.69,0,615.25,0,235,0.49,0,0,271,0.44,0,0,91.17,0,90.9,0,0,14.3,0,14,0,0,0,0,73.73,73.73,0,18,17.8,74.16,0,88.09,0,0,0,61.43,0,40.9,42.1,76.35,70.4,No Data,0,1571.13,0,2017.5,0,2584.19
8/10/2022,13:00:00,75.46,48.22,55.38,589.49,0,695.37,0,282,0.48,0,0,307,0.44,0,0,91.16,0,90.87,0,0,14.3,0,14,0,0,0,0,84.07,84.07,0,25,25.6,84.99,0,93.14,0,0,0,62.9,0,45.3,45.3,79.41,72.84,No Data,0,1565.73,0,2377.69,0,2722.42
8/10/2022,14:00:00,77.46,48.12,55.13,587.62,0,701.72,0,278,0.47,0,0,313,0.45,0,0,91.15,0,90.99,0,0,14.3,0,14,0,0,0,57.51,57.51,57.51,8,8,8.7,87.77,0,92.33,0,0,0,63.96,0,46.6,46.6,79.95,73.74,No Data,0,1562.64,0,2499.61,0,2730.44
8/10/2022,15:00:00,78.78,48.34,55.38,610.14,0,712.93,0,279,0.46,0,0,308,0.43,0,0,91.13,0,90.79,0,0,14.3,0,13.9,0,0,0,68.66,68.66,68.66,13,14,14.3,91.8,0,92.1,0,0,0,64.81,0,49.4,49.4,77.94,71.91,No Data,0,1570.84,0,2637.9,0,2726.08
8/10/2022,16:00:00,78.73,48.42,55.63,628.88,0,733.87,0,288,0.46,0,0,318,0.43,0,0,91.17,0,90.74,0,0,14.3,0,13.9,0,0,0,82.02,82.02,82.02,22,24,23.8,91.64,0,92.11,0,0,0,64.95,0,50.2,50.2,78.69,72.19,No Data,0,1571.92,0,2634.5,0,2726.27
8/10/2022,17:00:00,78.65,48.22,55.71,653.27,0,736.02,0,302,0.46,0,0,328,0.45,0,0,91.14,0,90.94,0,0,14.4,0,14,0,0,0,87.23,87.23,87.23,27,28,28.3,92.31,0,92.31,0,0,0,64.8,0,48.6,48.6,80.13,73.57,No Data,0,1566.6,0,2652.35,0,2727.22
8/10/2022,18:00:00,79.21,48.58,55.99,658.9,0,752.98,0,302,0.46,0,0,333,0.44,0,0,91.13,0,90.91,0,0,14.3,0,14,0,0,0,87.93,87.93,87.93,27,29,28.9,92.27,0,92.31,0,0,0,65.45,0,51.8,51.8,79.99,73.39,No Data,0,1565.55,0,2655.86,0,2724.95
8/10/2022,19:00:00,79.46,48.06,55.35,651.16,0,711.7,0,298,0.46,0,0,314,0.44,0,0,91.14,0,90.95,0,0,14.3,0,14,0,0,0,81.64,81.64,81.64,21,24,23.6,94.02,0,92.3,0,0,0,63.3,0,46.3,46.3,79.16,72.89,No Data,0,1567.14,0,2703.11,0,2725.77
8/10/2022,20:00:00,78.82,47.37,54.63,568.83,0,651.16,0,271,0.48,0,0,292,0.45,0,0,91.2,0,90.86,0,0,14.3,0,14,0,0,0,79.18,79.18,79.18,20,21,21.7,90.89,0,92.15,0,0,0,59.49,0,37.8,37.8,78.04,72.36,No Data,0,1570.3,0,2618.1,0,2728.36
8/10/2022,21:00:00,78.65,48.64,53.98,590.62,0,0,0,273,0.46,0,0,0,0,0,0,91.14,0,0,0,0,14.3,0,0,0,0,0,78.97,78.97,78.97,1,21,21.5,85.48,0,0,0,0,0,57.43,0,35,35,76.42,71.74,No Data,0,0,0,2457.22,0,0
8/10/2022,22:00:00,75.79,48.87,53.06,553.5,0,0,0,265,0.48,0,0,0,0,0,0,91.21,0,0,0,0,14.3,0,0,0,0,0,0,90.62,90.62,0,32,31.9,84.67,0,0,0,0,0,42.99,0,14.6,14.6,77.47,71.79,No Data,0,0,0,2435.81,0,0
8/10/2022,23:00:00,73.33,47.79,51.66,407.17,0,0,0,224,0.55,0,0,0,0,0,0,91.23,0,0,0,0,14.4,0,0,0,0,0,0,0,91.11,0,0,32.6,69.59,0,0,0,0,0,36.71,0,9.4,9.4,77.11,71.68,No Data,0,0,0,1903.35,0,0
8/11/2022,0:00:00,72.12,46.95,51.22,394.26,0,0,0,226,0.57,0,0,0,0,0,0,91.25,0,0,0,0,14.4,0,0,0,0,0,0,0,88.69,0,0,29.9,66.72,0,0,0,0,0,23.92,0,5.2,5.2,77.97,72.29,No Data,0,0,0,1797.69,0,0
8/11/2022,1:00:00,71.26,46.81,50.83,349.73,0,0,0,210,0.6,0,0,0,0,0,0,91.23,0,0,0,0,14.3,0,0,0,0,0,0,0,70,0,0,15.2,66.79,0,0,0,0,0,0,0,5,5,76.82,71.8,No Data,0,0,0,1801.62,0,0
8/11/2022,2:00:00,71.44,46.71,50.7,340.38,0,0,0,203,0.6,0,0,0,0,0,0,91.27,0,0,0,0,14.3,0,0,0,0,0,0,0,71.13,0,0,16.1,66.86,0,0,0,0,0,0,0,5.1,5.1,76.21,71.3,No Data,0,0,0,1798.27,0,0
8/11/2022,3:00:00,70.78,46.76,50.59,329.44,0,0,0,197,0.6,0,0,0,0,0,0,91.25,0,0,0,0,14.4,0,0,0,0,0,0,0,61.21,0,0,10.4,66.89,0,0,0,0,0,0,0,5.1,5.1,75.13,70.51,No Data,0,0,0,1802,0,0
8/11/2022,4:00:00,70.06,46.66,50.49,332.37,0,0,0,195,0.59,0,0,0,0,0,0,91.26,0,0,0,0,14.4,0,0,0,0,0,0,0,70.7,0,0,16,66.8,0,0,0,0,0,0,0,5.2,5.2,74.23,69.68,No Data,0,0,0,1800.18,0,0
8/11/2022,5:00:00,68.42,46.6,50.34,319.73,0,0,0,187,0.58,0,0,0,0,0,0,91.26,0,0,0,0,14.4,0,0,0,0,0,0,0,75.29,0,0,19.3,66.87,0,0,0,0,0,0,0,5,5,73.33,68.97,No Data,0,0,0,1801.71,0,0
8/11/2022,6:00:00,65.65,46.52,50.09,297.5,0,0,0,174,0.58,0,0,0,0,0,0,91.26,0,0,0,0,14.4,0,0,0,0,0,0,0,83.82,0,0,26.1,66.99,0,0,0,0,0,0,0,5.2,5.2,71.46,67.45,No Data,0,0,0,1800.85,0,0
8/11/2022,7:00:00,63.69,46.69,50.67,348.59,0,0,0,191,0.55,0,0,0,0,0,0,91.25,0,0,0,0,14.4,0,0,0,0,0,0,0,98.49,0,0,41.1,66.83,0,0,0,0,0,0,0,5,5,71.85,67.17,No Data,0,0,0,1799.8,0,0
8/11/2022,8:00:00,65.14,46.71,50.77,323.52,0,0,0,185,0.57,0,0,0,0,0,0,91.27,0,0,0,0,14.4,0,0,0,0,0,0,0,88.97,0,0,31,66.9,0,0,0,0,0,0,0,5.2,5,71.85,67.52,No Data,0,0,0,1801.33,0,0
8/11/2022,9:00:00,69.52,46.76,56.86,662.49,0,95.16,0,297,0.45,0,0,145,1.52,0,0,91.18,0,37.15,0,0,14.3,0,1,0,0,0,90.54,0,90.54,29,0,32,84.23,0,36.86,0,0,0,33.55,0,7.2,7.2,75.6,70.56,No Data,0,584.67,0,2425.6,0,1138.17
8/11/2022,10:00:00,71.2,46.74,55.49,615.65,0,714.99,0,287,0.47,0,0,310,0.43,0,0,91.19,0,89.64,0,0,14.3,0,13.4,0,0,0,90.47,90.47,90.47,30,32,31.7,90.99,0,93.06,0,0,0,51.4,0,24.3,24.3,78.87,72.36,No Data,0,1542.39,0,2582.39,0,2714.81
8/11/2022,11:00:00,73.79,47.42,55.06,542.63,0,680.46,0,262,0.48,0,0,299,0.44,0,0,91.18,0,90.78,0,0,14.3,0,13.9,0,0,0,0,88.63,88.63,0,30,30,79.62,0,92.56,0,0,62.67,0,43.4,0,43.4,78.37,72.16,No Data,0,1566.35,0,2199.29,0,2724.57
8/11/2022,12:00:00,75.69,47.44,54.99,534.27,0,682.02,0,259,0.48,0,0,297,0.44,0,0,91.16,0,90.86,0,0,14.4,0,14,0,0,0,0,74.21,74.21,0,18,17.9,79.85,0,92.59,0,0,62.86,0,43.1,0,43.1,77.83,71.63,No Data,0,1564.93,0,2210.77,0,2726.46
8/11/2022,13:00:00,76.61,47.37,55.06,551.07,0,685.8,0,264,0.48,0,0,307,0.45,0,0,91.08,0,93.29,0,0,14.3,0,15.1,0,0,0,0,80.96,80.96,0,22,23.1,81.56,0,92.79,0,0,63.32,0,44.8,0,44.8,78.3,71.77,No Data,0,1564.24,0,2272.79,0,2724.12
8/11/2022,14:00:00,76.56,47.36,55.26,586.73,0,691.99,0,277,0.47,0,0,310,0.45,0,0,91.08,0,93.23,0,0,14.3,0,15,0,0,0,0,86.91,86.91,0,28,28.3,82.4,0,92.86,0,0,63.34,0,44.3,0,44.3,78.98,72.24,No Data,0,1560.86,0,2286.16,0,2724.88
8/11/2022,15:00:00,77.33,47.57,55.29,574.29,0,696.27,0,275,0.48,0,0,313,0.45,0,0,91.08,0,92.91,0,0,14.3,0,14.9,0,0,0,0,82.84,82.84,0,25,24.7,83.29,0,92.96,0,0,64.1,0,45.7,0,45.7,79.41,72.76,No Data,0,1568.23,0,2326.13,0,2725.83
8/11/2022,16:00:00,76.84,47.41,55.26,582.37,0,710.9,0,276,0.47,0,0,316,0.44,0,0,91.08,0,92.62,0,0,14.3,0,14.8,0,0,0,0,84.57,84.57,0,26,26.2,85.07,0,93.05,0,0,64.01,0,45.8,0,45.8,79.09,72.43,No Data,0,1570.15,0,2373.27,0,2723.05
8/11/2022,17:00:00,76.05,47.46,55.4,594.85,0,715.82,0,280,0.47,0,0,316,0.44,0,0,91.12,0,92.38,0,0,14.3,0,14.7,0,0,0,0,83.04,83.04,0,24,24.5,85.91,0,93.14,0,0,64.12,0,46.5,0,46.5,79.02,72.35,No Data,0,1569.46,0,2398.39,0,2723.93
8/11/2022,18:00:00,74.78,47.46,55.29,593.27,0,707.57,0,277,0.47,0,0,310,0.44,0,0,91.1,0,92.17,0,0,14.3,0,14.5,0,0,0,0,81.92,81.92,0,23,24,85.95,0,93.08,0,0,63.57,0,44.6,0,44.6,78.19,71.68,No Data,0,1570.19,0,2409.14,0,2723.74
8/11/2022,19:00:00,72.45,47.38,55,572.81,0,696.08,0,267,0.47,0,0,302,0.43,0,0,91.07,0,91.84,0,0,14.2,0,14.4,0,0,0,0,84.18,84.18,0,26,25.9,85.86,0,92.95,0,0,63.99,0,45.2,0,45.2,77.4,71.1,No Data,0,1566.89,0,2411.36,0,2728.36
8/11/2022,20:00:00,70.17,46.35,54.1,507.82,0,630.3,0,242,0.48,0,0,273,0.43,0,0,91.11,0,91.62,0,0,14.3,0,14.3,0,0,0,0,83.89,83.89,0,26,26.1,81.92,0,92.59,0,0,58.92,0,35.7,0,35.7,75.56,69.89,No Data,0,1566.31,0,2288.2,0,2728.74
8/11/2022,21:00:00,67.8,48.5,52.74,500.15,0,0,0,230,0.46,0,0,0,0,0,0,91.06,0,0,0,0,14.3,0,14.3,0,0,0,0,73.82,73.82,0,1,18.3,67.67,0,0,0,0,57.08,0,32.3,0,32.6,70.81,66.57,No Data,0,1565.77,0,1837.78,0,0
8/11/2022,22:00:00,66.96,47.01,52.41,453.76,0,0,0,214,0.47,0,0,0,0,0,0,91.16,0,0,0,0,14.4,0,0,0,0,0,0,0,76.81,0,0,20,67.8,0,0,0,0,32.93,0,6.5,0,10.4,71.53,65.38,No Data,0,0,0,1827.16,0,0
8/11/2022,23:00:00,65.87,45.76,50.4,354.46,0,0,0,183,0.52,0,0,0,0,0,0,91.18,0,0,0,0,14.4,0,0,0,0,0,0,0,82.16,0,0,24.6,67.16,0,0,0,0,18.92,0,4.9,0,4.9,69.33,64.56,No Data,0,0,0,1798.56,0,0
8/12/2022,0:00:00,63.96,45.46,50.07,284.05,0,0,0,157,0.55,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,0,0,78.8,0,0,21.9,67.33,0,0,0,0,0,0,5,0,4.9,66.49,62.82,No Data,0,0,0,1800.66,0,0
8/12/2022,1:00:00,62.33,45.39,49.68,294.16,0,0,0,161,0.55,0,0,0,0,0,0,91.23,0,0,0,0,14.4,0,0,0,0,0,0,0,76.79,0,0,20.5,67.39,0,0,0,0,0,0,4.9,0,4.9,66.34,62.49,No Data,0,0,0,1797.79,0,0
8/12/2022,2:00:00,62.01,TIME (-1),TIME (-1),255.93,0,0,0,146,0.57,0,0,0,0,0,0,91.23,0,0,0,0,14.3,0,0,0,0,0,0,0,68.67,0,0,14.8,67.32,0,0,0,0,0,0,4.9,0,4.9,64.94,61.81,No Data,0,0,0,1795.97,0,0
8/12/2022,3:00:00,61.67,45.35,49.55,293.18,0,0,0,161,0.55,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,0,0,80.68,0,0,23.5,67.26,0,0,0,0,0,0,4.9,0,4.9,66.63,62.82,No Data,0,0,0,1803.91,0,0
8/12/2022,4:00:00,60.92,45.4,49.01,240.25,0,0,0,142,0.59,0,0,0,0,0,0,91.21,0,0,0,0,14.3,0,0,0,0,0,0,0,66.04,0,0,13.2,71.79,0,0,0,0,0,0,4.9,0,4.9,64.72,61.64,No Data,0,0,0,1761.98,0,0
8/12/2022,5:00:00,60.46,45.44,49.19,285.28,0,0,0,159,0.56,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,0,0,85.28,0,0,27.5,67.34,0,0,0,0,0,0,4.9,0,4.9,66.67,62.97,No Data,0,0,0,1801.23,0,0
8/12/2022,6:00:00,59.26,45.46,48.9,214.44,0,0,0,135,0.63,0,0,0,0,0,0,91.21,0,0,0,0,14.3,0,0,0,0,0,0,0,52.42,0,0,6.8,67.43,0,0,0,0,0,0,4.9,0,4.9,64.9,62.21,No Data,0,0,0,1802.19,0,0
8/12/2022,7:00:00,59.49,45.49,49.39,261.46,0,0,0,153,0.59,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,0,0,75.88,0,0,19.8,67.09,0,0,0,0,0,0,4.9,0,4.9,66.81,63.52,No Data,0,0,0,1800.85,0,0
8/12/2022,8:00:00,61.88,45.52,49.59,245.7,0,0,0,147,0.6,0,0,0,0,0,0,91.21,0,0,0,0,14.4,0,0,0,0,0,0,0,71.53,0,0,16.7,67.32,0,0,0,0,0,0,4.9,0,4.9,66.13,62.98,No Data,0,0,0,1797.12,0,0
8/12/2022,9:00:00,66.35,46.62,54.99,549.89,0,0,0,242,0.44,0,0,0,0,0,0,91.1,0,0,0,0,14.3,0,0,0,0,0,100,0,100,42,0,43.2,68,0,0,0,0,33.07,0,6.6,0,6.6,72.64,65.15,No Data,0,0,0,1826.78,0,0
8/12/2022,10:00:00,69.93,47.22,54.59,504.82,0,0,452.33,232,0.46,0,0,0,0,131,0.29,91.16,0,0,64.87,0,14.3,0,0,0,11.5,0,82.3,0,82.3,22,0,24.8,75.28,0,0,77.17,0,52.37,0,26.2,0,26.2,72.75,66.48,No Data,0,0,1073.18,2085.92,0,0
8/12/2022,11:00:00,72.6,48.47,55.13,538.99,0,0,459.3,241,0.45,0,0,0,0,131,0.29,91.13,0,0,64.87,0,14.3,0,0,0,11.5,0,89.33,0,89.33,29,0,31.3,71.65,0,0,75.62,0,61.37,0,40.1,0,40.1,72.9,66.19,No Data,0,0,1073.96,1950.55,0,0
8/12/2022,12:00:00,74.01,48.67,55.53,580.46,0,0,491.49,252,0.43,0,0,0,0,137,0.28,91.17,0,0,64.89,0,14.3,0,0,0,11.5,0,82.29,0,82.29,23,0,24.6,76.34,0,0,77.39,0,62.41,0,43,0,43,72.86,66.24,No Data,0,0,1072.48,2121.22,0,0
8/12/2022,13:00:00,75.5,49.11,56.25,657.14,0,0,523.96,279,0.42,0,0,0,0,151,0.29,91.1,0,0,64.95,0,14.2,0,0,0,11.6,0,80.19,0,80.19,22,0,22.6,82.39,0,0,82.23,0,62.18,0,41.4,0,41.4,74.16,67.12,No Data,0,0,1072.89,2304.1,0,0
8/12/2022,14:00:00,77.17,49.37,56.89,635.21,0,0,540.59,271,0.43,0,0,0,0,156,0.29,91.1,0,0,64.88,0,14.3,0,0,0,11.5,0,77.11,0,77.11,19,0,20.3,86.06,0,0,85.01,0,63.94,0,46.4,0,46.4,73.94,67.43,No Data,0,0,1072.55,2428.51,0,0
8/12/2022,15:00:00,77.62,49.46,56.71,715.17,0,0,554.75,302,0.42,0,0,0,0,165,0.3,91.11,0,0,64.88,0,14.3,0,0,0,11.5,0,84.76,0,84.76,25,0,26.4,91.02,0,0,89.85,0,64.39,0,47.2,0,47.2,75.38,68.56,No Data,0,0,1072.85,2597.95,0,0
8/12/2022,16:00:00,78.35,49.79,56.98,717.14,0,0,558,304,0.42,0,0,0,0,173,0.31,91.1,0,0,64.87,0,14.2,0,0,0,11.5,0,77.32,0,77.32,18,0,20.1,93.1,0,0,91.7,0,65.2,0,49.7,0,49.7,76.14,69.5,No Data,0,0,1073.48,2642.2,0,0
8/12/2022,17:00:00,78.34,49.9,57.09,749.12,TIME (1),0,570.12,TIME (1),TIME (1),TIME (1),TIME (1),0,0,178,0.31,91.1,0,0,64.9,0,TIME (1),TIME (1),TIME (1),TIME (1),11.5,0,86.38,0,86.38,26,0,28,95.33,0,0,93.36,0,65.38,0,TIME (1),TIME (1),TIME (1),76.82,70.23,No Data,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),0
8/12/2022,18:00:00,77.14,49.9,57.16,768.34,0,0,575.59,322,0.42,0,0,0,0,177,0.31,91.11,0,0,64.89,0,14.3,0,0,0,11.5,0,86.4,0,86.4,27,0,28.1,95.51,0,0,93.32,0,64.73,0,47.1,0,47.1,76.57,69.82,No Data,0,0,1072.04,2717.1,0,0
8/12/2022,19:00:00,75.43,49.77,57.31,748.73,0,0,564.91,312,0.42,0,0,0,0,168,0.3,91.08,0,0,64.9,0,14.2,0,0,0,11.6,0,81.52,0,81.52,22,0,23.6,95.36,0,0,93.27,0,65.39,0,48.2,0,50.8,75.78,69.26,No Data,0,0,1073.96,2731.39,0,0
8/12/2022,20:00:00,72.97,49.05,56.7,706.56,0,0,552.12,300,0.42,0,0,0,0,163,0.3,91.14,0,0,64.94,0,14.2,0,0,0,11.5,0,80.52,0,80.52,21,0,23.1,95.24,0,0,93.26,0,61.79,0,41.5,0,41.5,75.56,69.27,No Data,0,0,1072.55,2728.23,0,0
8/12/2022,21:00:00,70.27,47.97,54.68,570.79,0,0,445.57,248,0.43,0,0,0,0,124,0.28,0,0,0,64.92,0,14.2,0,0,0,11.5,0,0,0,74.51,0,0,18.7,0,0,0,75.18,0,58.13,0,35.8,0,35.8,72.32,65.79,No Data,0,0,1073.11,2315.36,0,0
8/12/2022,22:00:00,68.08,50.61,54.79,0,0,0,461.56,0,0,0,0,0,0,114,0.25,0,0,0,64.9,0,0,0,0,0,11.5,0,0,0,85.95,0,0,28.1,0,0,0,72.26,0,39.77,0,11.4,0,11.4,70.16,63.53,No Data,0,0,1071.66,0,0,0
8/12/2022,23:00:00,66.49,50.13,53.37,0,0,0,373.58,0,0,0,0,0,0,95,0.25,0,0,0,64.92,0,0,0,0,0,11.5,0,0,0,91.42,0,0,33.8,0,0,0,67.9,0,48.17,0,20.1,0,20.1,68.83,63.22,No Data,0,0,1073.26,0,0,0
8/13/2022,0:00:00,65.74,49.1,53.01,0,0,0,369.36,0,0,0,0,0,0,99,0.27,0,0,0,64.97,0,0,0,0,0,11.6,0,0,0,88.93,0,0,31,0,0,0,67.93,0,39.48,0,11,0,11,69.12,63.33,No Data,0,0,1073.33,0,0,0
8/13/2022,1:00:00,64.59,48.01,52.14,0,0,0,325.71,0,0,0,0,0,0,85,0.26,0,0,0,64.93,0,0,0,0,0,11.6,0,0,0,75.87,0,0,19.5,0,0,0,67.82,0,19.32,0,4.9,0,4.8,67.42,62.49,No Data,0,0,1072.7,0,0,0
8/13/2022,2:00:00,61.61,TIME (-1),TIME (-1),0,0,0,284.18,0,0,0,0,0,0,70,0.25,0,0,0,64.91,0,0,0,0,0,11.6,0,0,0,65.46,0,0,13,0,0,0,67.63,0,0,0,4.8,0,4.8,65.19,61.59,No Data,0,0,1074.07,0,0,0
8/13/2022,3:00:00,60.6,47.36,50.99,0,0,0,273.56,0,0,0,0,0,0,63,0.23,0,0,0,64.87,0,0,0,0,0,11.5,0,0,0,60.66,0,0,10.6,0,0,0,67.54,0,0,0,4.9,0,4.9,63.46,59.77,No Data,0,0,1073.74,0,0,0
8/13/2022,4:00:00,59.57,46.99,50.67,0,0,0,239,0,0,0,0,0,0,53,0.22,0,0,0,64.81,0,0,0,0,0,11.5,0,0,0,67.7,0,0,14.3,0,0,0,67.46,0,0,0,5,0,5,62.1,59.05,No Data,0,0,1074.55,0,0,0
8/13/2022,5:00:00,58.44,46.65,50.05,0,0,0,216.89,0,0,0,0,0,0,47,0.22,0,0,0,64.9,0,0,0,0,0,11.5,0,0,0,86.14,0,0,28.6,0,0,0,67.47,0,0,0,4.9,0,4.9,61.59,58.84,No Data,0,0,1072.59,0,0,0
8/13/2022,6:00:00,56.78,46.71,49.84,0,0,0,206.95,0,0,0,0,0,0,46,0.22,0,0,0,64.87,0,0,0,0,0,11.5,0,0,0,88.13,0,0,30.5,0,0,0,67.39,0,0,0,4.9,0,4.9,60.84,58.13,No Data,0,0,1071.48,0,0,0
8/13/2022,7:00:00,57.29,46.89,50.43,0,0,0,227.6,0,0,0,0,0,0,46,0.2,0,0,0,64.83,0,0,0,0,0,11.5,0,0,0,75.56,0,0,19.7,0,0,0,67.36,0,0,0,4.9,0,4.9,61.12,57.98,No Data,0,0,1072.89,0,0,0
8/13/2022,8:00:00,61.62,45.57,50.74,0,0,88.73,216.19,0,0,0,0,94,1.06,49,0.23,0,0,72.41,64.89,0,0,0,6.8,0,11.5,0,0,96.51,96.51,0,39,39.7,0,0,35.94,67.55,0,0,0,4.9,0,4.9,60.76,58.93,No Data,0,1194.3,1072.55,0,0,1171
8/13/2022,9:00:00,65.73,45.49,53.62,0,0,261.8,354.05,0,0,0,0,150,0.57,90,0.25,0,0,91.16,64.92,0,0,0,14.1,0,11.5,0,0,80.55,80.55,0,24,23.2,0,0,65.35,68.18,0,24.98,0,5,0,5,66.78,62.37,No Data,0,1566.17,1072.18,0,0,1805.15
8/13/2022,10:00:00,69.04,46.16,54.05,0,0,559.17,354.27,0,0,0,0,236,0.42,102,0.29,0,0,91.02,64.87,0,0,0,14,0,11.5,0,0,86.77,86.77,0,28,28.4,0,0,71.88,68.46,0,48.89,0,20.2,0,20.2,71.02,64.56,No Data,0,1566.46,1074.44,0,0,2051.53
8/13/2022,11:00:00,71.93,47.88,54.52,0,0,599.99,402.47,0,0,0,0,252,0.42,118,0.29,0,0,91.03,64.9,0,0,0,14,0,11.5,0,0,82.4,82.4,0,24,24.5,0,0,75.43,68.66,0,57.88,0,34.5,0,34.5,72.72,66.05,No Data,0,1569.61,1073.59,0,0,2176.85
8/13/2022,12:00:00,75.22,48.32,55.2,0,0,647.22,446.16,0,0,0,0,267,0.41,133,0.3,0,0,91.17,64.92,0,0,0,14.1,0,11.5,0,0,81.62,81.62,0,24,23.9,0,0,80.1,70.21,0,61.08,0,39.4,0,39.4,73.22,66.36,No Data,0,1567.22,1073,0,0,2340.08
8/13/2022,13:00:00,76.04,48.83,55.92,0,0,704.61,476.83,0,0,0,0,290,0.41,147,0.31,0,0,90.96,64.95,0,0,0,14.1,0,11.6,0,0,92.35,92.35,0,33,33.7,0,0,88,77.44,0,63,0,43.2,0,43.2,75.02,68.21,No Data,0,1567.43,1072.3,0,0,2599.94
8/13/2022,14:00:00,76.3,49.31,56.75,0,0,770.63,525.53,0,0,0,0,321,0.42,165,0.31,0,0,91.15,64.95,0,0,0,14,0,11.6,0,0,82.87,82.87,0,24,24.8,0,0,92.22,87.04,0,65.02,0,48.4,0,48.4,76.71,69.76,No Data,0,1565.73,1072.85,0,0,2724.76
8/13/2022,15:00:00,76.92,49.46,56.64,0,0,775.05,523.95,0,0,0,0,323,0.42,166,0.32,0,0,91.15,64.95,0,0,0,14.1,0,11.6,0,0,81.65,81.65,0,24,23.7,0,0,92.3,87.76,0,65.62,0,49.8,0,49.8,76.86,70.03,No Data,0,1565.11,1072.22,0,0,2724.63
8/13/2022,16:00:00,78.13,49.7,56.97,0,0,807.49,550.03,0,0,0,0,335,0.41,173,0.31,0,0,91.24,64.94,0,0,0,14.1,0,11.6,0,0,83.28,83.28,0,25,24.9,0,0,92.33,90.81,0,66.28,0,50.5,0,50.5,77.25,70.13,No Data,0,1568.27,1072.93,0,0,2726.34
8/13/2022,17:00:00,78.66,49.84,57.25,0,0,833.89,565.07,0,0,0,0,347,0.42,176,0.31,0,0,91.44,64.97,0,0,0,14.3,0,11.6,0,0,78.84,78.84,0,21,21.3,0,0,92.46,93.14,0,65.67,0,49.3,0,49.3,77.4,70.11,No Data,0,1568.88,1072.67,0,0,2721.72
8/13/2022,18:00:00,75.79,49.79,57.07,0,0,815.12,547.68,0,0,0,0,340,0.42,175,0.32,0,0,91.4,64.98,0,0,0,14.1,0,11.6,0,0,73.25,73.25,0,17,17.3,0,0,92.5,93.14,0,66.55,0,50.9,0,50.9,77.36,70.28,No Data,0,1566.56,1073.26,0,0,2724.95
8/13/2022,19:00:00,75.35,49.31,56.21,0,0,764.04,515.75,0,0,0,0,317,0.41,156,0.3,0,0,91.52,64.9,0,0,0,14.2,0,11.5,0,0,76.03,76.03,0,19,19.4,0,0,92.4,93.04,0,64.72,0,47.5,0,47.5,75.85,69.3,No Data,0,1563.66,1073.7,0,0,2725.52
8/13/2022,20:00:00,74.12,48.25,55.38,0,0,685.58,449.14,0,0,0,0,283,0.41,135,0.3,0,0,91.36,64.98,0,0,0,14.2,0,11.6,0,0,73.42,73.42,0,18,17.6,0,0,92.06,84.01,0,59.81,0,37.8,0,37.8,73.9,67.9,No Data,0,1567.07,1072.48,0,0,2722.92
8/13/2022,21:00:00,72.2,50.73,54.23,0,0,601.69,401.33,0,0,0,0,253,0.42,120,0.3,0,0,91.45,64.86,0,0,0,14.2,0,11.5,0,0,0,70.05,0,0,15.5,0,0,84.97,73.09,0,58.39,0,34.6,0,34.6,73.11,67.19,No Data,0,1564.82,1074.48,0,0,2506.77
8/13/2022,22:00:00,69.83,51.29,55.15,0,0,0,494.36,0,0,0,0,0,0,153,0.31,0,0,0,64.94,0,0,0,0,0,11.5,0,0,0,100,0,0,42.8,0,0,0,79.85,0,42.89,0,13.9,0,13.9,75.67,68.92,No Data,0,0,1072.48,0,0,0
8/13/2022,23:00:00,69.22,50.97,54.14,0,0,0,434.06,0,0,0,0,0,0,148,0.34,0,0,0,64.95,0,0,0,0,0,11.6,0,0,0,76.83,0,0,20,0,0,0,80.64,0,51.01,0,22.8,0,22.8,75.24,69.3,No Data,0,0,1073.33,0,0,0
8/14/2022,0:00:00,68.24,50.55,53.46,0,0,0,399.9,0,0,0,0,0,0,142,0.36,0,0,0,64.92,0,0,0,0,0,11.5,0,0,0,74.2,0,0,18.2,0,0,0,73.58,0,50.5,0,22.5,0,22.5,75.31,69.44,No Data,0,0,1073.11,0,0,0
8/14/2022,1:00:00,68.19,49.75,53.31,0,0,0,360.43,0,0,0,0,0,0,123,0.34,0,0,0,64.95,0,0,0,0,0,11.6,0,0,0,73.53,0,0,17.5,0,0,0,69.55,0,39.96,0,11.1,0,11.1,74.05,68.34,No Data,0,0,1073.52,0,0,0
8/14/2022,2:00:00,65.86,TIME (-1),TIME (-1),0,0,0,338.2,0,0,0,0,0,0,109,0.32,0,0,0,64.89,0,0,0,0,0,11.5,0,0,0,82.38,0,0,24.7,0,0,0,68.19,0,15.6,0,4.9,0,4.9,72.14,66.69,No Data,0,0,1072.89,0,0,0
8/14/2022,3:00:00,65.01,47.82,51.87,0,0,0,302.51,0,0,0,0,0,0,97,0.32,0,0,0,64.99,0,0,0,0,0,11.6,0,0,0,80.09,0,0,22.8,0,0,0,68.06,0,0,0,4.9,0,4.9,70.16,65.46,No Data,0,0,1071.15,0,0,0
8/14/2022,4:00:00,64.59,47.8,51.55,0,0,0,293.59,0,0,0,0,0,0,89,0.3,0,0,0,64.88,0,0,0,0,0,11.5,0,0,0,80.58,0,0,23.1,0,0,0,68.03,0,0,0,4.9,0,4.9,69.4,64.65,No Data,0,0,1072.55,0,0,0
8/14/2022,5:00:00,63.55,47.62,51.33,0,0,0,280.79,0,0,0,0,0,0,85,0.3,0,0,0,64.91,0,0,0,0,0,11.5,0,0,0,75.61,0,0,19.3,0,0,0,67.99,0,0,0,4.8,0,4.8,68.5,64.17,No Data,0,0,1072.55,0,0,0
8/14/2022,6:00:00,63.36,47.61,51.3,0,0,0,285.07,0,0,0,0,0,0,86,0.3,0,0,0,64.84,0,0,0,0,0,11.5,0,0,0,78.37,0,0,21.6,0,0,0,67.88,0,0,0,4.9,0,4.9,68,63.56,No Data,0,0,1074.33,0,0,0
8/14/2022,7:00:00,64.17,47.8,51.85,0,0,0,291.04,0,0,0,0,0,0,82,0.28,0,0,0,64.9,0,0,0,0,0,11.5,0,0,0,79.09,0,0,21.9,0,0,0,67.89,0,0,0,4.9,0,4.9,67.93,63.54,No Data,0,0,1072.3,0,0,0
8/14/2022,8:00:00,65.18,48.1,52.18,0,0,0,317.22,0,0,0,0,0,0,90,0.28,0,0,0,64.91,0,0,0,0,0,11.6,0,0,0,79.37,0,0,22,0,0,0,68,0,0,0,4.9,0,4.9,68.9,63.94,No Data,0,0,1073.7,0,0,0
8/14/2022,9:00:00,68.78,48.61,53.83,0,0,0,351.22,0,0,0,0,0,0,103,0.29,0,0,0,65.01,0,0,0,0,0,11.6,0,0,0,90.47,0,0,32.1,0,0,0,68.11,0,8.87,0,5,0,5,70.45,65.08,No Data,0,0,1071,0,0,0
8/14/2022,10:00:00,71.65,46.05,57.61,846.78,0,0,760.78,364,0.43,0,0,0,0,285,0.37,90.46,0,0,64.89,0,14,0,0,0,11.5,0,100,0,100,39,0,42.2,94.47,0,0,93.33,0,45,0,15.9,0,15.9,78.58,69.61,No Data,0,0,1072.7,2699.86,0,0
8/14/2022,11:00:00,73.4,45.48,54.88,623.7,0,0,558.25,284,0.46,0,0,0,0,184,0.33,91.28,0,0,64.8,0,14.3,0,0,0,11.5,0,78.03,0,78.03,19,0,20.6,93.06,0,0,93.45,0,44.16,0,14.8,0,14.8,76.53,70.44,No Data,0,0,1075.11,2652.22,0,0
