Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
8/14/2022,12:00:00,74.07,47.86,55.29,686.03,0,0,544.79,314,0.46,0,0,0,0,196,0.36,91.24,0,0,64.75,0,14.3,0,0,0,11.4,0,83.47,0,83.47,23,0,24.9,93.4,0,0,93.67,0,62.55,0,42.1,0,42.1,78.94,72.43,No Data,0,0,1073,2659.62,0,0
8/14/2022,13:00:00,76.44,47.8,55.36,692.81,0,0,568.75,316,0.46,0,0,0,0,202,0.36,91.25,0,0,64.83,0,14.3,0,0,0,11.5,0,84.34,0,84.34,24,0,26.3,95.73,0,0,93.91,0,63.61,0,45.3,0,45.3,78.62,72.06,No Data,0,0,1071.96,2721.21,0,0
8/14/2022,14:00:00,77.15,47.87,55.72,733.21,0,0,601.59,328,0.45,0,0,0,0,216,0.36,91.24,0,0,64.81,0,14.3,0,0,0,11.5,0,88.05,0,88.05,27,0,29.2,95.69,0,0,93.96,0,63.78,0,45.2,0,45.2,78.4,71.46,No Data,0,0,1073.15,2725.33,0,0
8/14/2022,15:00:00,77.27,48.04,55.94,756.57,0,0,583.57,332,0.44,0,0,0,0,197,0.34,91.24,0,0,64.86,0,14.3,0,0,0,11.5,0,81.05,0,81.05,21,0,23.1,95.65,0,0,93.88,0,64.34,0,47.2,0,47.2,77.65,70.97,No Data,0,0,1071.15,2709.22,0,0
8/14/2022,16:00:00,77.65,48.19,55.83,767.5,0,0,596.48,338,0.44,0,0,0,0,208,0.35,91.23,0,0,64.83,0,14.3,0,0,0,11.5,0,80.16,0,80.16,21,0,22.2,95.68,0,0,93.85,0,65.1,0,47.8,0,47.8,78.04,70.91,No Data,0,0,1073.48,2721.72,0,0
8/14/2022,17:00:00,77.4,48.06,55.72,770.24,0,0,592.49,341,0.44,0,0,0,0,204,0.34,91.25,0,0,64.86,0,14.3,0,0,0,11.5,0,86.38,0,86.38,26,0,27.7,95.52,0,0,93.82,0,64.56,0,47.9,0,47.9,78.19,71.2,No Data,0,0,1071.78,2729.49,0,0
8/14/2022,18:00:00,76.68,48.06,55.65,773.41,0,0,587.04,341,0.44,0,0,0,0,201,0.34,91.26,0,0,64.74,0,14.4,0,0,0,11.4,0,85.24,0,85.24,24,0,26.8,95.46,0,0,93.82,0,64.75,0,48.1,0,48.1,77.86,70.92,No Data,0,0,1073.59,2724.31,0,0
8/14/2022,19:00:00,76.16,50.22,55.47,0,0,0,501.8,0,0,0,0,0,0,159,0.32,0,0,0,64.87,0,0,0,0,0,11.5,0,81.33,0,81.33,14,0,23.8,0,0,0,89.63,0,63.43,0,45.3,0,44.3,73.87,69.92,No Data,0,0,1072.48,0,0,0
8/14/2022,20:00:00,73.17,55.08,59.29,0,0,0,676.8,0,0,0,0,0,0,221,0.33,0,0,0,64.99,0,0,0,0,0,11.6,0,0,0,100,0,0,42.5,0,0,0,92.9,0,53.8,0,27.4,0,27.4,78.19,70.2,No Data,0,0,1074.26,0,0,0
8/14/2022,21:00:00,71.81,52.89,56.52,0,0,0,542.27,0,0,0,0,0,0,176,0.32,0,0,0,64.98,0,0,0,0,0,11.5,0,0,0,98.2,0,0,40.6,0,0,0,92.9,0,53.71,0,26.9,0,26.9,77.43,71.13,No Data,0,0,1071.89,0,0,0
8/14/2022,22:00:00,71.44,51.99,55.49,0,0,0,482.38,0,0,0,0,0,0,156,0.32,0,0,0,64.95,0,0,0,0,0,11.6,0,0,0,88.23,0,0,29.6,0,0,0,92.86,0,52.31,0,24.4,0,24.4,76.6,71.01,No Data,0,0,1074.07,0,0,0
8/14/2022,23:00:00,71.3,51.19,54.52,0,0,0,424.7,0,0,0,0,0,0,144,0.34,0,0,0,64.96,0,0,0,0,0,11.6,0,0,0,80.93,0,0,23.2,0,0,0,83.27,0,50.72,0,22.2,0,22.2,75.63,70.09,No Data,0,0,1073.11,0,0,0
8/15/2022,0:00:00,70.35,50.61,53.76,0,0,0,384.73,0,0,0,0,0,0,131,0.34,0,0,0,64.95,0,0,0,0,0,11.5,0,0,0,83.53,0,0,25.4,0,0,0,73.5,0,49.98,0,21.6,0,21.3,75.38,69.55,No Data,0,0,1072.78,0,0,0
8/15/2022,1:00:00,70.1,50.09,53.37,0,0,0,364.92,0,0,0,0,0,0,132,0.36,0,0,0,64.89,0,0,0,0,0,11.6,0,0,0,87.05,0,0,28.5,0,0,0,71.67,0,44.76,0,15.3,0,15.3,75.52,69.8,No Data,0,0,1073.74,0,0,0
8/15/2022,2:00:00,70.17,TIME (-1),TIME (-1),0,0,0,360.66,0,0,0,0,0,0,123,0.34,0,0,0,64.93,0,0,0,0,0,11.6,0,0,0,77.98,0,0,21.1,0,0,0,68.49,0,21.53,0,4.8,0,4.8,75.38,69.34,No Data,0,0,1072.55,0,0,0
8/15/2022,3:00:00,69.05,48.14,52.5,0,0,0,319.11,0,0,0,0,0,0,113,0.35,0,0,0,64.87,0,0,0,0,0,11.5,0,0,0,65.18,0,0,12.4,0,0,0,68.34,0,0.88,0,4.9,0,4.9,73.33,68.09,No Data,0,0,1073.78,0,0,0
8/15/2022,4:00:00,68.11,48.12,52.21,0,0,0,335.69,0,0,0,0,0,0,118,0.35,0,0,0,64.85,0,0,0,0,0,11.5,0,0,0,64.86,0,0,12.4,0,0,0,68.27,0,0,0,4.8,0,4.8,72,66.95,No Data,0,0,1072.48,0,0,0
8/15/2022,5:00:00,66.6,47.88,51.98,0,0,0,309.6,0,0,0,0,0,0,104,0.34,0,0,0,64.87,0,0,0,0,0,11.5,0,0,0,63.24,0,0,11.5,0,0,0,68.21,0,0,0,4.9,0,4.9,70.74,66.17,No Data,0,0,1073.96,0,0,0
8/15/2022,6:00:00,65.63,47.87,51.84,0,0,0,302.72,0,0,0,0,0,0,93,0.31,0,0,0,64.91,0,0,0,0,0,11.5,0,0,0,70.79,0,0,16.1,0,0,0,68.09,0,0,0,5,0,5,70.16,65.63,No Data,0,0,1072.52,0,0,0
8/15/2022,7:00:00,65.14,48.26,52.81,0,0,0,331.41,0,0,0,0,0,0,102,0.31,0,0,0,64.89,0,0,0,0,0,11.6,0,0,0,85.09,0,0,27.2,0,0,0,68.14,0,0.66,0,5,0,5,71.31,65.89,No Data,0,0,1073.37,0,0,0
8/15/2022,8:00:00,66.28,48.38,52.99,0,0,0,344.45,0,0,0,0,0,0,111,0.32,0,0,0,64.86,0,0,0,0,0,11.5,0,0,0,93.77,0,0,35.3,0,0,0,68.27,0,1.14,0,4.9,0,4.9,72.25,66.67,No Data,0,0,1072.74,0,0,0
8/15/2022,9:00:00,70.25,51.99,58.78,0,0,0,620.84,0,0,0,0,0,0,188,0.3,0,0,0,64.94,0,0,0,0,0,11.5,0,0,0,98.74,0,0,41,0,0,0,92.43,0,34.74,0,7.5,0,7.5,75.63,68.26,No Data,0,0,1074.22,0,0,0
8/15/2022,10:00:00,74.05,47.59,56.01,0,834.04,0,509.24,0,0,345,0.42,0,0,168,0.33,0,96.76,0,64.85,0,0,16.5,0,0,11.5,0,0,84.43,84.43,0,26,26,0,92.06,0,93.41,0,0,52.74,0,26.3,26.3,77.97,70.96,No Data,1565,0,1075.07,0,2725.39,0
8/15/2022,11:00:00,76.2,48.62,55.83,0,738.89,0,472.09,0,0,309,0.42,0,0,159,0.34,0,96.82,0,64.9,0,0,16.5,0,0,11.5,0,0,83.42,83.42,0,25,25.1,0,91.96,0,86.2,0,0,61.44,0,41.3,41.3,77.14,70.7,No Data,1566.71,0,1073.07,0,2726.02,0
8/15/2022,12:00:00,78.4,48.77,55.83,0,764.06,0,485.4,0,0,318,0.42,0,0,164,0.34,0,96.78,0,64.92,0,0,16.5,0,0,11.5,0,0,83.69,83.69,0,26,25.3,0,92.01,0,86.21,0,0,62.37,0,45.2,45.2,77.61,70.96,No Data,1564.93,0,1073.15,0,2727.28,0
8/15/2022,13:00:00,79.12,48.88,56.12,0,761.75,0,480.91,0,0,318,0.42,0,0,159,0.33,0,96.75,0,64.96,0,0,16.4,0,0,11.5,0,0,81.77,81.77,0,24,23.9,0,91.89,0,86.19,0,0,62.91,0,45,45,77.5,70.91,No Data,1567.83,0,1072.59,0,2728.74,0
8/15/2022,14:00:00,79.02,48.97,56.43,0,800.38,0,507.26,0,0,333,0.42,0,0,173,0.34,0,96.75,0,64.94,0,0,16.4,0,0,11.6,0,0,82.05,82.05,0,24,24,0,92.03,0,88.14,0,0,62.46,0,44.4,44.4,78.3,71.4,No Data,1566.49,0,1071.96,0,2722.04,0
8/15/2022,15:00:00,80.48,49.25,56.68,0,816.73,0,521.58,0,0,344,0.42,0,0,182,0.35,0,96.75,0,64.96,0,0,16.3,0,0,11.5,0,0,80.92,80.92,0,23,23,0,92.21,0,89.9,0,0,63.19,0,44.9,44.9,79.38,72.2,No Data,1566.35,0,1073.44,0,2726.91,0
8/15/2022,16:00:00,80.46,49.45,56.89,0,834.52,0,535.26,0,0,352,0.42,0,0,181,0.34,0,96.72,0,64.92,0,0,16.4,0,0,11.6,0,0,82.81,82.81,0,24,24.4,0,92.37,0,92.88,0,0,65.12,0,51.3,51.3,79.59,72.31,No Data,1565.48,0,1073.22,0,2723.49,0
8/15/2022,17:00:00,79.23,49.81,57.58,0,TIME (2),0,576.68,TIME (2),0,384,TIME (2),0,0,179,0.31,0,96.78,0,64.98,0,TIME (2),TIME (2),TIME (2),TIME (2),11.6,0,95.12,0,95.12,34,0,36.3,0,93,0,94,0,0,66.5,0,53.4,TIME (2),78.84,71.13,No Data,TIME (2),TIME (2),1072.63,TIME (2),TIME (2),0
8/15/2022,18:00:00,78.87,49.27,56.79,0,869.4,0,561.18,0,0,364,0.42,0,0,186,0.33,0,96.69,0,64.9,0,0,16.5,0,0,11.5,0,78.73,0,78.73,20,0,21.3,0,93.08,0,94.18,0,0,64.79,0,49.3,50,79.23,71.74,No Data,1567.62,0,1074.67,0,2722.48,0
8/15/2022,19:00:00,77.85,48.86,55.99,0,822.29,0,522.64,0,0,345,0.42,0,0,177,0.34,0,96.74,0,64.95,0,0,16.6,0,0,11.6,0,79.32,0,79.32,20,0,21.6,0,93.08,0,94.19,0,0,64.37,0,47,47,78.73,71.6,No Data,1566.42,0,1071.74,0,2725.39,0
8/15/2022,20:00:00,77.02,47.86,55.09,0,798.03,0,509.26,0,0,333,0.42,0,0,169,0.33,0,96.77,0,64.91,0,0,16.4,0,0,11.5,0,80.15,0,80.15,21,0,22.3,0,92.82,0,93.94,0,0,60.36,0,39.9,39.9,78.12,71.26,No Data,1564.86,0,1074.78,0,2723.43,0
8/15/2022,21:00:00,75.81,48.07,53.87,0,691,0,415.52,0,0,0,0.42,0,0,137,0.33,0,96.53,0,64.87,0,0,16.5,0,0,11.5,0,73.68,0,73.68,17,0,17.7,0,91.81,0,79.18,0,0,56.41,0,34.5,32.4,71.71,69.51,No Data,1568.12,0,1074.48,0,2727.09,0
8/15/2022,22:00:00,75.2,51.36,54.82,0,0,0,497.51,0,0,0,0,0,0,149,0.3,0,0,0,64.95,0,0,0,0,0,11.6,0,0,0,99.95,0,0,43,0,0,0,83.46,0,0,48.44,0,20.4,20.4,74.73,68.42,No Data,0,0,1073.67,0,0,0
8/15/2022,23:00:00,72.34,51.16,54.25,0,0,0,455.04,0,0,0,0,0,0,149,0.33,0,0,0,64.93,0,0,0,0,0,11.6,0,0,0,81.5,0,0,23.8,0,0,0,83.69,0,0,50.48,0,22.9,22.9,76.42,70.2,No Data,0,0,1073,0,0,0
8/16/2022,0:00:00,70.48,50.69,53.74,0,0,0,411.82,0,0,0,0,0,0,143,0.35,0,0,0,64.91,0,0,0,0,0,11.5,0,0,0,78.1,0,0,20.9,0,0,0,80.3,0,0,49.98,0,22.1,22.1,76.06,70.05,No Data,0,0,1073.44,0,0,0
8/16/2022,1:00:00,68.59,50.44,53.31,0,0,0,404.5,0,0,0,0,0,0,144,0.36,0,0,0,64.94,0,0,0,0,0,11.5,0,0,0,79.17,0,0,21.7,0,0,0,76.16,0,0,49.67,0,22.1,22.1,75.85,69.83,No Data,0,0,1073.52,0,0,0
8/16/2022,2:00:00,67.48,50.18,53.2,0,0,0,391.82,0,0,0,0,0,0,137,0.35,0,0,0,64.85,0,0,0,0,0,11.5,0,0,0,78.73,0,0,21.2,0,0,0,74.05,0,0,42.05,0,13.5,13.5,75.74,69.68,No Data,0,0,1073.44,0,0,0
8/16/2022,3:00:00,66.57,48.53,52.84,0,0,0,383.62,0,0,0,0,0,0,128,0.33,0,0,0,64.99,0,0,0,0,0,11.5,0,0,0,74.53,0,0,18.4,0,0,0,71.77,0,0,24.57,0,5.1,5.1,74.59,68.47,No Data,0,0,1070.74,0,0,0
8/16/2022,4:00:00,66,48.02,52.11,0,0,0,344.65,0,0,0,0,0,0,117,0.34,0,0,0,64.89,0,0,0,0,0,11.5,0,0,0,66.82,0,0,13.5,0,0,0,68.54,0,0,0,0,5.2,5.2,73.26,67.71,No Data,0,0,1073.56,0,0,0
8/16/2022,5:00:00,65.67,47.94,51.89,0,0,0,340.68,0,0,0,0,0,0,109,0.32,0,0,0,64.93,0,0,0,0,0,11.5,0,0,0,66.75,0,0,13.5,0,0,0,68.48,0,0,0,0,5.1,5.1,72.28,66.84,No Data,0,0,1072.3,0,0,0
8/16/2022,6:00:00,65.65,47.76,51.62,0,0,0,307.14,0,0,0,0,0,0,98,0.32,0,0,0,64.93,0,0,0,0,0,11.5,0,0,0,79.08,0,0,21.7,0,0,0,68.36,0,0,0,0,5.1,5.1,71.31,66.22,No Data,0,0,1073.63,0,0,0
8/16/2022,7:00:00,65.14,48.21,52.54,0,0,0,366.41,0,0,0,0,0,0,117,0.32,0,0,0,64.91,0,0,0,0,0,11.5,0,0,0,82.42,0,0,24.5,0,0,0,68.47,0,0,0,0,5.1,5.1,72.43,66.48,No Data,0,0,1073.18,0,0,0
8/16/2022,8:00:00,66.72,48.42,53.11,0,0,0,367.28,0,0,0,0,0,0,116,0.32,0,0,0,64.93,0,0,0,0,0,11.5,0,0,0,89.84,0,0,31.6,0,0,0,68.48,0,0,3.67,0,5.1,5.1,72.93,66.94,No Data,0,0,1072.59,0,0,0
8/16/2022,9:00:00,70.27,48.69,58.28,0,0,0,617.46,0,0,0,0,0,0,196,0.32,0,0,0,64.99,0,0,0,0,0,11.5,0,0,95.87,95.87,0,38,37.7,0,0,0,92.86,0,0,34.77,0,8.7,8.7,76.96,69.37,No Data,0,0,1071.7,0,0,0
8/16/2022,10:00:00,74.18,47.58,55.51,0,0,735.83,487.6,0,0,0,0,316,0.43,165,0.34,0,0,90.93,64.95,0,0,0,14,0,11.5,0,0,80.23,80.23,0,24,22.3,0,0,92.65,93.7,0,0,53.37,0,27.3,27.3,78.04,71.29,No Data,0,1566.17,1072.7,0,0,2726.02
8/16/2022,11:00:00,77.8,47.86,55.42,0,0,737.66,573.75,0,0,0,0,321,0.44,204,0.36,0,0,91.07,64.88,0,0,0,14.1,0,11.5,0,0,82.05,82.05,0,24,23.9,0,0,92.56,93.59,0,0,62.98,0,45.2,45.2,78.91,71.79,No Data,0,1568.85,1072.78,0,0,2722.8
8/16/2022,12:00:00,79.02,46.53,54.48,0,0,775.48,519.49,0,0,0,0,346,0.45,195,0.38,0,0,91.06,64.84,0,0,0,14,0,11.5,0,0,85.3,85.3,0,26,26.9,0,0,92.61,93.85,0,0,60.81,0,41.8,41.8,79.52,72.35,No Data,0,1567.8,1075.37,0,0,2724
8/16/2022,13:00:00,77.62,47.31,54.68,0,0,797.43,539.23,0,0,0,0,360,0.45,208,0.39,0,0,91.12,64.91,0,0,0,14.1,0,11.5,0,0,82.13,82.13,0,24,23.8,0,0,92.79,94.04,0,0,63.25,0,46.4,46.4,80.92,73.5,No Data,0,1568.49,1070.4,0,0,2723.3
8/16/2022,14:00:00,79.75,47.43,54.86,0,0,816.56,546.25,0,0,0,0,372,0.46,209,0.38,0,0,91.16,64.85,0,0,0,14.1,0,11.5,0,0,71.43,71.43,0,16,16,0,0,92.76,94.08,0,0,63.88,0,47.4,47.4,81.54,73.91,No Data,0,1566.82,1072.74,0,0,2722.29
8/16/2022,15:00:00,80.82,47.53,55.11,0,0,841.39,568.18,0,0,0,0,380,0.45,215,0.38,0,0,90.98,64.88,0,0,0,14,0,11.5,0,0,69.93,69.93,0,15,15.2,0,0,92.77,94.07,0,0,64.62,0,48.9,48.9,81.36,73.64,No Data,0,1570.51,1072.55,0,0,2723.3
8/16/2022,16:00:00,81.57,47.5,55.26,0,0,862.27,580.84,0,0,0,0,388,0.45,216,0.37,0,0,91.2,64.87,0,0,0,14,0,11.5,0,0,77.43,77.43,0,20,20.3,0,0,92.67,93.97,0,0,64.44,0,48.9,48.9,81.5,73.44,No Data,0,1562.17,1071.81,0,0,2726.97
8/16/2022,17:00:00,80.57,47.58,55.29,0,0,865.1,588.85,0,0,0,0,394,0.46,224,0.38,0,0,91.27,64.89,0,0,0,14.1,0,11.5,0,0,80.97,80.97,0,22,23,0,0,92.77,94.08,0,0,64.25,0,47.5,47.5,81.97,73.89,No Data,0,1563.04,1074.11,0,0,2724.31
8/16/2022,18:00:00,80.01,47.59,55.24,0,0,857.17,581.89,0,0,0,0,390,0.45,223,0.38,0,0,91.12,64.88,0,0,0,14.1,0,11.5,0,0,80.74,80.74,0,22,22.7,0,0,92.53,94.11,0,0,64.36,0,47.3,47.3,81.97,73.87,No Data,0,1566.85,1071.74,0,0,2726.02
8/16/2022,19:00:00,79.22,47.07,54.66,0,0,821.75,555.63,0,0,0,0,375,0.46,217,0.39,0,0,91.06,64.87,0,0,0,14.1,0,11.5,0,0,80.04,80.04,0,22,21.9,0,0,92.58,94.12,0,0,62.81,0,44.4,44.4,81.54,73.82,No Data,0,1566.17,1072.74,0,0,2721.53
8/16/2022,20:00:00,78.34,45.96,53.83,0,0,758.74,496.43,0,0,0,0,346,0.46,192,0.39,0,0,91.17,64.87,0,0,0,14.1,0,11.5,0,0,82.72,82.72,0,23,24.5,0,0,92.53,94.02,0,0,57.13,0,34.7,34.7,80.28,73.28,No Data,0,1566.38,1073,0,0,2727.66
8/16/2022,21:00:00,73.07,45.29,52.39,0,0,-28.16,408.59,0,0,0,0,0,0,141,0.35,0,0,76.93,64.95,0,0,0,8.6,0,11.5,0,0,75.67,75.67,0,19,19.2,0,0,92.16,88.4,0,0,54.73,0,29.4,29.4,76.6,72.02,No Data,0,1380.89,1071.55,0,0,2733.91
8/16/2022,22:00:00,72.01,50.07,54.09,0,0,0,468.9,0,0,0,0,0,0,158,0.34,0,0,0,64.96,0,0,0,0,0,11.5,0,0,0,96.63,0,0,38.4,0,0,0,81.55,0,0,36.73,0,9.4,9.4,77.29,70.74,No Data,0,0,1072,0,0,0
8/16/2022,23:00:00,70.69,50.54,53.47,0,0,0,422.88,0,0,0,0,0,0,147,0.35,0,0,0,64.89,0,0,0,0,0,11.5,0,0,0,78.46,0,0,21.1,0,0,0,79.01,0,0,50.83,0,23.5,23.5,76.46,70.36,No Data,0,0,1074,0,0,0
8/17/2022,0:00:00,69.41,50.42,53.29,0,0,0,406.96,0,0,0,0,0,0,144,0.35,0,0,0,64.93,0,0,0,0,0,11.5,0,0,0,85.7,0,0,27.2,0,0,0,76.76,0,0,49.65,0,21.9,21.9,75.74,69.51,No Data,0,0,1073.07,0,0,0
8/17/2022,1:00:00,68.34,50.16,53.01,0,0,0,385.01,0,0,0,0,0,0,137,0.36,0,0,0,64.96,0,0,0,0,0,11.5,0,0,0,84.5,0,0,26.4,0,0,0,74.17,0,0,49.88,0,22.4,22.4,75.16,69.06,No Data,0,0,1072.96,0,0,0
8/17/2022,2:00:00,67.61,49.89,52.77,0,0,0,399.55,0,0,0,0,0,0,143,0.36,0,0,0,64.87,0,0,0,0,0,11.5,0,0,0,88.32,0,0,30,0,0,0,71.32,0,0,46.54,0,18,18,74.59,68.39,No Data,0,0,1073.52,0,0,0
8/17/2022,3:00:00,66.88,48.27,52.45,0,0,0,359.24,0,0,0,0,0,0,130,0.36,0,0,0,64.91,0,0,0,0,0,11.5,0,0,0,88.14,0,0,29.8,0,0,0,68.68,0,0,32.67,0,6.5,6.5,74.88,68.37,No Data,0,0,1073,0,0,0
8/17/2022,4:00:00,66.66,48.03,52.09,0,0,0,335.83,0,0,0,0,0,0,121,0.36,0,0,0,64.99,0,0,0,0,0,11.5,0,0,0,83.05,0,0,25,0,0,0,68.64,0,0,0,0,5,5,74.16,68.2,No Data,0,0,1070.92,0,0,0
8/17/2022,5:00:00,66.14,47.88,51.84,0,0,0,330.23,0,0,0,0,0,0,117,0.35,0,0,0,64.94,0,0,0,0,0,11.5,0,0,0,77.9,0,0,20.7,0,0,0,68.62,0,0,0,0,5.1,5.1,73.4,67.78,No Data,0,0,1071.29,0,0,0
8/17/2022,6:00:00,65.67,47.69,51.55,0,0,0,310.54,0,0,0,0,0,0,105,0.34,0,0,0,64.94,0,0,0,0,0,11.5,0,0,0,66.45,0,0,13.3,0,0,0,68.59,0,0,0,0,5.2,5.2,72.14,67.09,No Data,0,0,1071.55,0,0,0
8/17/2022,7:00:00,65.72,48.37,52.77,0,0,0,377.34,0,0,0,0,0,0,130,0.34,0,0,0,64.91,0,0,0,0,0,11.5,0,0,0,73.61,0,0,17.5,0,0,0,68.57,0,0,0,0,5.2,5.2,73.15,67.13,No Data,0,0,1071.89,0,0,0
8/17/2022,8:00:00,67.49,49,53.64,0,0,0,376.47,0,0,0,0,0,0,127,0.34,0,0,0,64.89,0,0,0,0,0,11.5,0,0,0,78.09,0,0,21,0,0,0,68.7,0,0,0,0,5.1,5.1,74.88,68.51,No Data,0,0,1072.93,0,0,0
8/17/2022,9:00:00,69.85,50.62,58.5,239.35,0,0,680.89,189,0.79,0,0,0,0,222,0.33,74.14,0,0,64.99,0,7.4,0,0,0,11.6,0,100,0,100,40,0,42.2,43.26,0,0,93.11,0,0,55.66,0,31.2,31.2,76.28,70.53,No Data,0,0,1073.44,1069.02,0,0
8/17/2022,10:00:00,74.18,48.65,55.65,621.84,0,0,517.59,289,0.46,0,0,0,0,183,0.35,91.15,0,0,64.93,0,14.3,0,0,0,11.5,0,78.32,0,78.32,20,0,21,95.7,0,0,94.4,0,0,61.51,0,42.8,42.8,78.62,72.3,No Data,0,0,1071.59,2720.14,0,0
8/17/2022,11:00:00,77.36,49.25,55.8,672.39,0,0,533.67,310,0.46,0,0,0,0,191,0.36,91.13,0,0,64.92,0,14.2,0,0,0,11.5,0,80.27,0,80.27,20,0,22.4,95.6,0,0,94.42,0,0,64.5,0,49.2,49.2,79.81,73.14,No Data,0,0,1071.78,2729.49,0,0
8/17/2022,12:00:00,78.8,49.46,56.16,683.76,0,0,552.96,317,0.46,0,0,0,0,207,0.37,91.08,0,0,64.94,0,14.2,0,0,0,11.5,0,80.35,0,80.35,21,0,22.4,95.52,0,0,94.49,0,0,65.45,0,51.3,51.3,80.85,73.94,No Data,0,0,1072.3,2721.78,0,0
8/17/2022,13:00:00,80.83,49.76,56.84,740.59,0,0,584.83,348,0.47,0,0,0,0,228,0.39,91.11,0,0,64.85,0,14.2,0,0,0,11.5,0,82.47,0,82.47,22,0,24,95.74,0,0,94.64,0,0,65.71,0,51.1,51.1,83.16,75.69,No Data,0,0,1072.93,2723.43,0,0
8/17/2022,14:00:00,78.78,49.75,56.77,769.86,0,0,590.93,357,0.46,0,0,0,0,221,0.37,91.15,0,0,64.86,0,14.3,0,0,0,11.5,0,76.03,0,76.03,18,0,19,95.58,0,0,94.63,0,0,66.04,0,51.7,51.7,82.44,74.92,No Data,0,0,1073.56,2729.37,0,0
8/17/2022,15:00:00,73.99,49.64,56.66,747.3,0,0,580.75,350,0.47,0,0,0,0,220,0.38,91.14,0,0,64.9,0,14.3,0,0,0,11.5,0,88.35,0,88.35,27,0,29.4,95.61,0,0,94.65,0,0,65.72,0,51.3,51.3,83.01,75.55,No Data,0,0,1072.37,2729.94,0,0
8/17/2022,16:00:00,71.14,49.84,56.77,764.87,0,0,585.12,356,0.47,0,0,0,0,223,0.38,91.09,0,0,64.84,0,14.2,0,0,0,11.5,0,89.51,0,89.51,29,0,30.3,95.43,0,0,94.63,0,0,66.16,0,52.4,52.4,83.08,75.53,No Data,0,0,1075.07,2730,0,0
8/17/2022,17:00:00,71.78,49.61,56.43,724.73,0,0,572.71,341,0.47,0,0,0,0,216,0.38,91.12,0,0,64.94,0,14.2,0,0,0,11.5,0,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),95.37,0,0,94.57,0,0,66.67,0,52.5,52.5,82.33,75.21,No Data,0,0,1071.11,2725.39,0,0
8/17/2022,18:00:00,75.64,49.81,56.75,786.82,0,0,598.5,363,0.46,0,0,0,0,225,0.38,91.11,0,0,64.97,0,14.3,0,0,0,11.5,0,87.82,0,87.82,27,0,28.9,95.59,0,0,94.62,0,0,65.76,0,51.9,51.9,82.98,75.32,No Data,0,0,1072.7,2721.34,0,0
8/17/2022,19:00:00,77.5,49.19,55.96,694.99,0,0,547.68,325,0.47,0,0,0,0,203,0.37,91.16,0,0,64.92,0,14.3,0,0,0,11.5,0,82.79,0,76.63,22,0,19.6,95.44,0,0,94.47,0,0,64.87,0,49,49,81.14,74.31,No Data,0,0,1069.81,2728.11,0,0
8/17/2022,20:00:00,76.21,48.31,55.2,692.97,0,0,504.41,324,0.47,0,0,0,0,190,0.38,91.14,0,0,64.94,0,14.3,0,0,0,11.6,0,76.6,0,76.6,18,0,19.7,95.81,0,0,94.62,0,0,59.58,0,38.3,38.3,80.85,74.15,No Data,0,0,1073.81,2727.22,0,0
8/17/2022,21:00:00,74.28,52.35,55.92,0,0,0,491.15,0,0,0,0,0,0,187,0.38,0,0,0,64.91,0,0,0,0,0,11.5,0,80.69,0,80.69,22,0,22.6,0,0,0,93.84,0,0,58.21,0,36,36,79.02,74.61,No Data,0,0,1073.96,0,0,0
8/17/2022,22:00:00,73.07,52.33,55.53,0,0,0,550.76,0,0,0,0,0,0,200,0.36,0,0,0,65.02,0,0,0,0,0,11.6,0,0,0,52.2,0,0,6.4,0,0,0,93.49,0,0,52.99,0,26.6,26.6,80.35,73.35,No Data,0,0,1073.52,0,0,0
8/17/2022,23:00:00,71.57,50.98,54.01,0,0,0,459.06,0,0,0,0,0,0,164,0.36,0,0,0,64.91,0,0,0,0,0,11.5,0,0,0,56.94,0,0,8.4,0,0,0,93.45,0,0,50.73,0,23.1,23.1,78.44,72.88,No Data,0,0,1075.59,0,0,0
8/18/2022,0:00:00,69.99,50.36,53.33,0,0,0,417.43,0,0,0,0,0,0,161,0.39,0,0,0,64.93,0,0,0,0,0,11.6,0,0,0,70.44,0,0,15.4,0,0,0,85.83,0,0,49.96,0,23,23,77.65,71.93,No Data,0,0,1071.63,0,0,0
8/18/2022,1:00:00,68.8,50.09,52.86,0,0,0,371.85,0,0,0,0,0,0,145,0.39,0,0,0,64.96,0,0,0,0,0,11.5,0,0,0,81.48,0,0,23.4,0,0,0,74.67,0,0,49.54,0,21.7,21.7,77.4,71.34,No Data,0,0,1072.67,0,0,0
8/18/2022,2:00:00,68.15,49.11,52.68,0,0,0,357.85,0,0,0,0,0,0,147,0.41,0,0,0,64.97,0,0,0,0,0,11.5,0,0,0,70.19,0,0,15.5,0,0,0,73.14,0,0,35.38,0,8.2,8.2,77.61,71.67,No Data,0,0,1073.63,0,0,0
8/18/2022,3:00:00,65.3,48.27,52.14,0,0,0,341.42,0,0,0,0,0,0,135,0.4,0,0,0,64.91,0,0,0,0,0,11.5,0,0,0,69.68,0,0,15.3,0,0,0,69.14,0,0,13.01,0,5.1,5.1,76.5,70.51,No Data,0,0,1073.59,0,0,0
8/18/2022,4:00:00,64.41,47.83,51.85,0,0,0,301.56,0,0,0,0,0,0,117,0.39,0,0,0,64.91,0,0,0,0,0,11.6,0,0,0,69.1,0,0,14.9,0,0,0,68.71,0,0,0,0,5.1,5.1,74.44,69.25,No Data,0,0,1073.11,0,0,0
8/18/2022,5:00:00,64.12,47.83,51.35,0,0,0,305,0,0,0,0,0,0,110,0.36,0,0,0,64.89,0,0,0,0,0,11.5,0,0,0,71.98,0,0,16.8,0,0,0,68.63,0,0,0,0,5.1,5.1,73.4,68.19,No Data,0,0,1074.22,0,0,0
8/18/2022,6:00:00,63.88,47.53,51.31,0,0,0,278.99,0,0,0,0,0,0,99,0.35,0,0,0,64.96,0,0,0,0,0,11.6,0,0,0,70.78,0,0,15.9,0,0,0,68.49,0,0,0,0,5,5,71.92,67.42,No Data,0,0,1071.89,0,0,0
8/18/2022,7:00:00,64.17,48.05,51.82,0,0,0,324.3,0,0,0,0,0,0,110,0.34,0,0,0,64.92,0,0,0,0,0,11.6,0,0,0,75.82,0,0,19.4,0,0,0,68.52,0,0,0,0,5.1,5.1,72.5,67.02,No Data,0,0,1072.96,0,0,0
8/18/2022,8:00:00,65.65,48,52,0,0,0,322.67,0,0,0,0,0,0,110,0.34,0,0,0,64.94,0,0,0,0,0,11.6,0,0,0,76.06,0,0,19.4,0,0,0,68.57,0,0,0,0,5.1,5.1,72.54,67.3,No Data,0,0,1073.48,0,0,0
8/18/2022,9:00:00,70.51,46.11,56.95,751.72,493.3,0,0,317,0.42,265,0.54,0,0,0,0,90.09,87.02,0,0,0,13.7,11.8,0,0,0,0,100,100,0,40,43,0,87.59,48.21,0,0,0,28.1,0,5.1,1.1,6.2,77,69.39,No Data,1398.77,0,0,2487.94,1094.5,0
8/18/2022,10:00:00,75.08,45.27,53.89,486.61,717.86,0,0,241,0.5,302,0.42,0,0,0,0,91.08,96.75,0,0,0,14.3,16.4,0,0,0,0,0,74.65,74.65,0,18,18.3,83.17,91.79,0,0,0,53.12,0,26.5,0,26.5,77.04,70.69,No Data,1566.2,0,0,2361.77,2728.42,0
8/18/2022,11:00:00,78.19,46.72,54.07,522.89,684.97,0,0,263,0.5,299,0.44,0,0,0,0,91.01,96.73,0,0,0,14.3,16.4,0,0,0,0,0,82.18,82.18,0,23,24,76.39,92.29,0,0,0,61.88,0,41.7,0,41.7,79.16,72.4,No Data,1566.46,0,0,2098.28,2726.65,0
8/18/2022,12:00:00,79.93,45.26,54.61,508.78,587.82,0,0,258,0.51,272,0.46,0,0,0,0,91.16,96.81,0,0,0,14.3,16.5,0,0,0,0,0,78.43,78.43,0,21,20.9,80.34,92.5,0,0,0,44.67,0,15.8,0,15.8,79.05,73.11,No Data,1567.51,0,0,2231.25,2722.8,0
8/18/2022,13:00:00,82.01,46.67,54.54,609.08,745.36,0,0,284,0.47,318,0.43,0,0,0,0,91.02,96.72,0,0,0,14.2,16.4,0,0,0,0,60.75,60.75,60.75,9,10,9.9,89.44,91.79,0,0,0,59.9,0,37.9,0,37.9,78.44,71.84,No Data,1567.54,0,0,2554.83,2728.11,0
8/18/2022,14:00:00,81.92,47.19,54.82,572.57,755.05,0,0,272,0.48,319,0.42,0,0,0,0,91.01,96.75,0,0,0,14.2,16.5,0,0,0,0,75.83,75.83,75.83,17,19,19,86.48,91.78,0,0,0,63.05,0,44.2,0,44.2,78.55,71.91,No Data,1567.36,0,0,2469.03,2722.61,0
8/18/2022,15:00:00,81.2,47.02,55.08,612.73,790.56,0,0,290,0.47,337,0.43,0,0,0,0,91,96.77,0,0,0,14.1,16.4,0,0,0,0,76.27,76.27,76.27,18,19,19.3,86.56,91.73,0,0,0,64.22,0,46.1,0,46.1,79.66,72.47,No Data,1567.4,0,0,2471.27,2724.76,0
8/18/2022,16:00:00,82.02,47.26,55.26,629.54,785.36,0,0,293,0.47,334,0.43,0,0,0,0,91,96.77,0,0,0,14.2,16.4,0,0,0,0,80.37,80.37,80.37,21,22,22.4,87.25,91.74,0,0,0,64.81,0,47.2,0,47.2,79.74,72.55,No Data,1567.29,0,0,2488.42,2724.44,0
8/18/2022,17:00:00,80.41,47.24,55.26,622.68,789.75,0,0,294,0.47,340,0.43,0,0,0,0,91.01,96.76,0,0,0,14.2,16.6,0,0,0,0,80.84,80.84,80.84,22,22,22.9,88.5,91.87,0,0,0,63.32,0,43.7,0,43.7,80.1,72.96,No Data,1567.62,0,0,2524.37,2721.28,0
8/18/2022,18:00:00,80.45,47.11,55.11,634.49,787.2,0,0,297,0.47,336,0.43,0,0,0,0,91.04,96.74,0,0,0,14.3,16.4,0,0,0,0,80.07,80.07,80.07,20,22,22.2,88.47,91.81,0,0,0,63.55,0,46.4,0,46.4,79.92,72.71,No Data,1567.04,0,0,2525.8,2726.4,0
8/18/2022,19:00:00,79.39,47.28,54.88,622.28,773.21,0,0,292,0.47,332,0.43,0,0,0,0,91.03,96.78,0,0,0,14.2,16.5,0,0,0,0,80.9,80.9,80.9,22,23,22.7,88.46,91.83,0,0,0,64.89,0,49.3,0,49.3,79.74,72.66,No Data,1566.96,0,0,2528.73,2723.93,0
8/18/2022,20:00:00,78.85,45.95,54.01,535.04,702.82,0,0,263,0.49,306,0.44,0,0,0,0,91.05,96.78,0,0,0,14.2,16.5,0,0,0,0,77.89,77.89,77.89,19,20,20.6,87.5,91.88,0,0,0,58.9,0,36.3,0,36.3,78.66,72.45,No Data,1567.54,0,0,2498.44,2721.97,0
8/18/2022,21:00:00,78.73,48.34,53.01,378.54,9.88,0,0,221,0.58,0,0,0,0,0,0,63.16,46.81,0,0,0,4.9,1.9,0,0,0,0,0,81.48,81.48,0,23,23.6,68.57,73.02,0,0,0,56.51,0,31.8,0,31.8,74.12,71.77,No Data,739.23,0,0,1856.34,2109.41,0
8/18/2022,22:00:00,76.88,49.24,54.12,506.05,0,0,0,257,0.51,0,0,0,0,0,0,69.61,0,0,0,0,6.5,0,0,0,0,0,0,0,89.08,0,0,30.4,72.88,0,0,0,0,37.38,0,9.5,0,9.3,78.44,71.65,No Data,0,0,0,2019.37,0,0
8/18/2022,23:00:00,74.7,49.31,52.65,402.9,0,0,0,233,0.58,0,0,0,0,0,0,69.63,0,0,0,0,6.5,0,0,0,0,0,0,0,79.14,0,0,21.6,70.78,0,0,0,0,50.39,0,22,0,22,78.44,72.64,No Data,0,0,0,1944.8,0,0
8/19/2022,0:00:00,72.82,49.14,52.29,390.16,0,0,0,228,0.59,0,0,0,0,0,0,69.65,0,0,0,0,6.5,0,0,0,0,0,0,0,78.3,0,0,20.9,68.32,0,0,0,0,49.74,0,21.1,0,21.1,77.94,72.04,No Data,0,0,0,1854.02,0,0
8/19/2022,1:00:00,70.11,47.81,52.11,359.02,0,0,0,213,0.59,0,0,0,0,0,0,69.68,0,0,0,0,6.5,0,0,0,0,0,0,0,77.02,0,0,20.1,66.89,0,0,0,0,32.6,0,6.1,0,10.2,76.42,70.89,No Data,0,0,0,1802.76,0,0
8/19/2022,2:00:00,69.01,TIME (0),TIME (0),352.74,0,0,0,210,0.6,0,0,0,0,0,0,69.71,0,0,0,0,6.5,0,0,0,0,0,0,0,82.54,0,0,24.5,66.82,0,0,0,0,10.67,0,4.9,0,4.9,75.74,70.26,No Data,0,0,0,1799.32,0,0
8/19/2022,3:00:00,66.91,46.8,51.17,313.45,0,0,0,190,0.61,0,0,0,0,0,0,69.69,0,0,0,0,6.5,0,0,0,0,0,0,0,80.23,0,0,22.8,66.87,0,0,0,0,0,0,4.9,0,4.9,73.94,69.25,No Data,0,0,0,1801.52,0,0
8/19/2022,4:00:00,65.79,46.71,51.06,288.57,0,0,0,177,0.61,0,0,0,0,0,0,69.72,0,0,0,0,6.5,0,0,0,0,0,0,0,77.03,0,0,20.2,66.95,0,0,0,0,0,0,5,0,5,72.72,68.44,No Data,0,0,0,1802.19,0,0
8/19/2022,5:00:00,64.67,46.65,50.7,300.09,0,0,0,181,0.6,0,0,0,0,0,0,69.71,0,0,0,0,6.5,0,0,0,0,0,0,0,76.38,0,0,19.9,66.98,0,0,0,0,0,0,4.9,0,4.9,72.07,67.64,No Data,0,0,0,1796.64,0,0
8/19/2022,6:00:00,63.52,46.54,50.63,280.44,0,0,0,170,0.61,0,0,0,0,0,0,69.71,0,0,0,0,6.5,0,0,0,0,0,0,0,74.09,0,0,18.4,66.93,0,0,0,0,0,0,4.8,0,4.8,70.99,66.87,No Data,0,0,0,1800.85,0,0
8/19/2022,7:00:00,64.11,46.69,50.88,294.32,0,0,0,176,0.6,0,0,0,0,0,0,69.73,0,0,0,0,6.5,0,0,0,0,0,0,0,72.14,0,0,17,66.95,0,0,0,0,0,0,4.9,0,4.9,71.02,66.69,No Data,0,0,0,1799.61,0,0
8/19/2022,8:00:00,66.86,46.76,51.35,321.58,0,0,0,187,0.58,0,0,0,0,0,0,69.7,0,0,0,0,6.5,0,0,0,0,0,0,0,75.04,0,0,18.6,66.97,0,0,0,0,0.69,0,5,0,5,71.78,67.07,No Data,0,0,0,1801.14,0,0
8/19/2022,9:00:00,72.36,45.81,56.37,684.79,0,132.34,0,292,0.43,0,0,126,0.95,0,0,91.19,0,84.81,0,0,14.2,0,11.4,0,0,0,80.05,0,80.05,20,0,22.5,87.6,0,60.8,0,0,28.56,0,5,0,5,73.62,68.33,No Data,0,1444.11,0,2504.09,0,1537.7
8/19/2022,10:00:00,75.74,46.19,55.13,587.86,0,758.42,0,278,0.47,0,0,325,0.43,0,0,91.12,0,90.83,0,0,14.2,0,13.9,0,0,0,94.57,94.57,94.57,33,36,35.9,90.19,0,92.34,0,0,54.63,0,28.5,0,28.5,78.58,72,No Data,0,1566.49,0,2566.73,0,2717.48
8/19/2022,11:00:00,79.68,47.66,55.13,595.8,0,720.5,0,290,0.49,0,0,323,0.45,0,0,91.07,0,90.88,0,0,14.2,0,14,0,0,0,84.63,84.63,84.63,24,25,25.7,86.55,0,92.02,0,0,64.93,0,49,0,49,80.85,73.99,No Data,0,1570.66,0,2465.82,0,2723.3
8/19/2022,12:00:00,81.88,47.84,55.49,581.3,0,747.36,0,289,0.5,0,0,340,0.45,0,0,91.11,0,90.9,0,0,14.2,0,13.9,0,0,0,88,88,88,27,28,29.2,89.84,0,92.15,0,0,65.74,0,49.4,0,49.4,82.11,75.15,No Data,0,1567.94,0,2569.95,0,2725.01
8/19/2022,13:00:00,82.02,48.11,56.32,705.83,0,811.27,0,340,0.48,0,0,373,0.46,0,0,91.08,0,91.1,0,0,14.2,0,14.1,0,0,0,83.45,83.45,83.45,24,25,24.6,94.78,0,92.55,0,0,66.19,0,50.2,0,50.9,84.16,76.84,No Data,0,1563.8,0,2720.83,0,2729.43
8/19/2022,14:00:00,82.92,48.16,56.28,703.3,0,827.93,0,336,0.48,0,0,378,0.46,0,0,91.08,0,90.91,0,0,14.2,0,14,0,0,0,82.9,82.9,82.9,22,24,24.1,94.81,0,92.48,0,0,66.72,0,51.9,0,51.7,83.66,76.25,No Data,0,1568.45,0,2715.26,0,2721.97
8/19/2022,15:00:00,79.22,48.12,56.03,709.04,0,814.69,0,341,0.48,0,0,376,0.46,0,0,91.1,0,91.17,0,0,14.2,0,14.1,0,0,0,69.68,69.68,69.68,14,15,14.7,94.98,0,92.46,0,0,67,0,54.8,0,52.2,84.02,76.39,No Data,0,1564.06,0,2728.42,0,2726.21
8/19/2022,16:00:00,79.41,48.08,55.99,699.14,0,807.72,0,329,0.47,0,0,366,0.45,0,0,91.09,0,91.06,0,0,14.2,0,14.1,0,0,0,75.7,75.7,75.7,18,19,18.8,94.72,0,92.31,0,0,66.73,0,53.6,0,53.6,82.51,74.77,No Data,0,1564.35,0,2718.36,0,2721.21
8/19/2022,17:00:00,74.39,47.93,55.99,721.68,0,801.99,0,343,0.48,0,0,368,0.46,0,0,91.09,0,91.17,0,0,14.2,0,14,0,0,0,79.41,79.41,79.41,20,21,21.6,94.73,0,92.3,0,0,66.19,0,50.7,0,49.9,83.34,74.54,No Data,0,1562.9,0,2730.06,0,2725.52
8/19/2022,18:00:00,80.05,48.24,56.37,744.62,0,827.6,0,353,0.47,0,0,381,0.46,0,0,91.07,0,91.05,0,0,14.2,0,14.1,0,0,0,88.81,88.81,88.81,27,29,29.4,94.99,0,92.5,0,0,66.1,0,50.7,0,50.8,84.13,76.36,No Data,0,1567.11,0,2731.01,0,2726.46
8/19/2022,19:00:00,80.76,48.07,56.3,740.85,0,828.45,0,351,0.47,0,0,379,0.46,0,0,91.09,0,91.03,0,0,14.2,0,14,0,0,0,77.99,77.99,77.99,20,21,20.4,95.08,0,92.49,0,0,66.57,0,50.6,0,51.9,83.77,76.77,No Data,0,1568.7,0,2727.79,0,2726.21
8/19/2022,20:00:00,79.44,47.17,55.11,643.22,0,744.88,0,315,0.49,0,0,347,0.47,0,0,91.09,0,91.12,0,0,14.2,0,14.1,0,0,0,72,72,72,15,16,16.2,94.78,0,92.25,0,0,63.32,0,44.2,0,44.1,82.87,75.23,No Data,0,1564.06,0,2728.36,0,2722.61
8/19/2022,21:00:00,78.01,47.74,53.38,20.17,0,515.14,0,0,0,0,0,258,0.5,0,0,91.11,0,91.08,0,0,14.2,0,14.1,0,0,0,0,77.19,77.19,0,20,20,88.87,0,91.9,0,0,59.18,0,36,0,36,77.43,73.88,No Data,0,1232.57,0,1334.63,0,2649.36
8/19/2022,22:00:00,77.15,50.36,54.21,0,0,498.01,0,0,0,0,0,252,0.51,0,0,0,0,69.71,0,0,0,0,6.4,0,0,0,0,86.04,86.04,0,27,27.3,0,0,75.47,0,0,44.32,0,20.2,0,15.3,78.8,73.04,No Data,0,1178.87,0,0,0,2220.26
8/19/2022,23:00:00,75.09,49.76,53.2,0,0,435.26,0,0,0,0,0,235,0.54,0,0,0,0,69.64,0,0,0,0,6.4,0,0,0,0,0,82.51,0,0,24.6,0,0,74.87,0,0,50.79,0,22,0,22.4,77.97,71.79,No Data,0,1177.71,0,0,0,2120.9
8/20/2022,0:00:00,73.21,49.09,52.34,TIME (2),TIME (2),TIME (2),0,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),0,0,0,0,69.59,0,0,TIME (2),TIME (2),TIME (2),TIME (2),0,0,0,0,82.65,0,0,24.4,0,0,67.69,0,0,49.94,0,TIME (2),TIME (2),TIME (2),77.68,71.86,No Data,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2)
8/20/2022,1:00:00,70.46,48.53,51.84,0,0,372.33,0,0,0,0,0,214,0.57,0,0,0,0,69.7,0,0,0,0,6.4,0,0,0,0,0,78.73,0,0,21.6,0,0,64.59,0,0,42.54,0,13.3,0,17.8,77.18,70.98,No Data,0,1175.44,0,0,0,1810.68
8/20/2022,2:00:00,70.38,47.12,51.48,0,0,323.61,0,0,0,0,0,192,0.59,0,0,0,0,69.65,0,0,0,0,6.4,0,0,0,0,0,76.36,0,0,19.7,0,0,64.59,0,0,15.84,0,4.9,0,4.9,75.31,70.24,No Data,0,1178.53,0,0,0,1799.7
8/20/2022,3:00:00,68.57,46.7,50.97,0,0,297.73,0,0,0,0,0,181,0.61,0,0,0,0,69.66,0,0,0,0,6.4,0,0,0,0,0,76.65,0,0,19.7,0,0,64.69,0,0,0,0,4.8,0,4.8,74.34,69.72,No Data,0,1181.09,0,0,0,1800.85
8/20/2022,4:00:00,67.98,46.64,50.52,0,0,288.38,0,0,0,0,0,176,0.61,0,0,0,0,69.65,0,0,0,0,6.4,0,0,0,0,0,77.49,0,0,20.7,0,0,64.69,0,0,0,0,4.9,0,4.9,73.22,68.77,No Data,0,1180.22,0,0,0,1802
8/20/2022,5:00:00,67.11,46.44,50.31,0,0,281.5,0,0,0,0,0,172,0.61,0,0,0,0,69.68,0,0,0,0,6.4,0,0,0,0,0,75.09,0,0,18.8,0,0,64.71,0,0,0,0,5,0,5,72.64,68.39,No Data,0,1180.61,0,0,0,1800.57
8/20/2022,6:00:00,66.51,46.84,50.27,0,0,270.95,0,0,0,0,0,168,0.62,0,0,0,0,69.65,0,0,0,0,6.4,0,0,0,0,0,77.96,0,0,20.9,0,0,64.63,0,0,0,0,4.8,0,4.8,72.07,68.03,No Data,0,1179.88,0,0,0,1802
8/20/2022,7:00:00,66.3,46.94,51.24,0,0,303.93,0,0,0,0,0,179,0.59,0,0,0,0,69.67,0,0,0,0,6.4,0,0,0,0,0,77.44,0,0,20.7,0,0,64.68,0,0,0,0,4.9,0,4.9,72.46,67.85,No Data,0,1181.62,0,0,0,1801.9
8/20/2022,8:00:00,67.82,47.26,52.18,0,0,356.05,0,0,0,0,0,201,0.56,0,0,0,0,69.68,0,0,0,0,6.4,0,0,0,0,0,84.9,0,0,26.8,0,0,64.66,0,0,3.6,0,4.9,0,4.9,74.19,68.7,No Data,0,1179.16,0,0,0,1800.95
8/20/2022,9:00:00,73.91,52.5,56.98,0,0,597.63,0,0,0,0,0,278,0.47,0,0,0,0,69.58,0,0,0,0,6.4,0,0,0,0,0,100,0,0,42.5,0,0,81.5,0,0,52.84,0,25.3,0,25.3,78.55,71.67,No Data,0,1180.85,0,0,0,2387.81
8/20/2022,10:00:00,78.24,49.44,58.46,651.63,0,1026.75,0,337,0.52,0,0,457,0.45,0,0,74.55,0,88.42,0,0,7.6,0,12.8,0,0,0,100,100,100,39,44,41.9,70.17,0,92.09,0,0,65.29,0,48.5,0,48.5,85.75,74.61,No Data,0,1518.36,0,1705.24,0,2710.24
8/20/2022,11:00:00,81.53,47.47,55.15,563.63,0,747.8,0,279,0.5,0,0,338,0.45,0,0,91.09,0,91.1,0,0,14.2,0,14.1,0,0,0,79.3,79.3,79.3,21,21,21.7,90.77,0,92.12,0,0,64.86,0,47,0,47,81.25,74.4,No Data,0,1567.83,0,2606.1,0,2722.8
8/20/2022,12:00:00,81.4,47.51,55.29,618.81,0,747.66,0,298,0.48,0,0,338,0.45,0,0,91.11,0,91.42,0,0,14.3,0,14.2,0,0,0,82.61,82.61,82.61,22,25,24.1,90.97,0,92.19,0,0,64.04,0,46.9,0,46.9,81.32,74.2,No Data,0,1568.38,0,2600.34,0,2722.35
8/20/2022,13:00:00,82.02,47.99,55.87,674.67,0,785.5,0,316,0.47,0,0,353,0.45,0,0,91.06,0,91.15,0,0,14.2,0,14.1,0,0,0,81.53,81.53,81.53,23,24,23.3,94.71,0,92.34,0,0,65.43,0,49.2,0,49.2,81.9,74.73,No Data,0,1567.25,0,2725.33,0,2726.4
8/20/2022,14:00:00,83.08,47.96,56.12,701.76,0,808.07,0,328,0.47,0,0,363,0.45,0,0,91.03,0,91.21,0,0,14.3,0,14.1,0,0,0,75.64,75.64,75.64,17,19,18.8,94.83,0,92.25,0,0,66.43,0,52.6,0,52.6,81.97,74.58,No Data,0,1563.44,0,2725.2,0,2723.43
8/20/2022,15:00:00,83.68,48.61,56.7,729.44,0,842.11,0,342,0.47,0,0,384,0.46,0,0,91.02,0,91.29,0,0,14.2,0,14,0,0,0,86.67,86.67,86.67,26,27,27.9,94.98,0,92.4,0,0,67.59,0,56.1,0,56.1,83.66,75.75,No Data,0,1565.58,0,2723.37,0,2726.78
8/20/2022,16:00:00,83.53,48.5,56.8,787.08,0,875.31,0,372,0.47,0,0,407,0.46,0,0,91,0,91.11,0,0,14.2,0,14.1,0,0,0,81.07,81.07,81.07,20,22,22.7,94.92,0,92.53,0,0,67.89,0,53.5,0,53.5,85.5,77.17,No Data,0,1569.5,0,2726.46,0,2726.34
8/20/2022,17:00:00,82.91,48.53,57.02,820.89,0,885.58,0,390,0.48,0,0,415,0.47,0,0,91.02,0,91.28,0,0,14.2,0,14.2,0,0,0,73.7,73.7,73.7,16,17,17.1,95.1,0,92.53,0,0,67.58,0,53.5,0,53.5,85.96,77.36,No Data,0,1565.62,0,2727.09,0,2727.16
8/20/2022,18:00:00,82.9,48.53,57.07,811.66,0,884.99,0,388,0.48,0,0,413,0.47,0,0,91.01,0,91.14,0,0,14.2,0,14.1,0,0,0,81.74,81.74,81.74,22,22,23.2,95.05,0,92.58,0,0,67.69,0,54.3,0,54.3,86.18,77.6,No Data,0,1568.92,0,2724.57,0,2725.51
8/20/2022,19:00:00,82.48,48.03,56.14,773.42,0,827.31,0,371,0.48,0,0,389,0.47,0,0,91.07,0,91.17,0,0,14.2,0,14.1,0,0,0,83.91,83.91,83.91,23,25,24.8,95.08,0,92.48,0,0,66.15,0,50.9,0,50.9,85.57,77.52,No Data,0,1568.12,0,2723.3,0,2729.05
8/20/2022,20:00:00,79.62,47.04,54.99,722.38,0,797.34,0,345,0.48,0,0,368,0.46,0,0,91.1,0,91.1,0,0,14.3,0,14.1,0,0,0,80.68,80.68,80.68,22,23,22.6,94.93,0,92.47,0,0,62.47,0,42.7,0,42.7,83.95,76.34,No Data,0,1565.73,0,2725.39,0,2723.24
8/20/2022,21:00:00,77.85,49.1,54.3,616.13,0,672.64,0,305,0.5,0,0,319,0.47,0,0,91.12,0,91.17,0,0,14.3,0,14.1,0,0,0,0,81.9,81.9,0,23,23.4,94.98,0,92.4,0,0,60.64,0,39.6,0,39.6,82.87,76.4,No Data,0,1568.67,0,2720.77,0,2723.81
8/20/2022,22:00:00,76.73,49.43,53.74,702.33,0,0,0,336,0.48,0,0,0,0,0,0,91.08,0,0,0,0,14.2,0,0,0,0,0,0,81.47,81.47,0,22,23.1,93.82,0,0,0,0,52.97,0,25.9,0,25.9,83.19,76.17,No Data,0,0,0,2721.66,0,0
8/20/2022,23:00:00,75.36,48.64,52.56,584.32,0,0,0,296,0.51,0,0,0,0,0,0,91.14,0,0,0,0,14.2,0,0,0,0,0,0,84.5,84.5,0,25,25.9,93.94,0,0,0,0,51.04,0,22.7,0,22.7,82.47,76.5,No Data,0,0,0,2716.33,0,0
8/21/2022,0:00:00,75.57,48.31,51.98,471.27,0,0,0,256,0.54,0,0,0,0,0,0,91.12,0,0,0,0,14.3,0,0,0,0,0,0,76.98,76.98,0,20,19.9,82,0,0,0,0,50.64,0,22.1,0,22.1,80.49,74.99,No Data,0,0,0,2352.2,0,0
8/21/2022,1:00:00,75.08,48.3,51.84,478.58,0,0,0,256,0.53,0,0,0,0,0,0,91.12,0,0,0,0,14.2,0,0,0,0,0,0,84.71,84.71,0,26,26.1,78.85,0,0,0,0,50.91,0,22.4,0,22.4,80.13,74.3,No Data,0,0,0,2257.65,0,0
8/21/2022,2:00:00,74.04,48.17,51.51,422.37,0,0,0,245,0.58,0,0,0,0,0,0,91.11,0,0,0,0,14.3,0,0,0,0,0,0,0,90.81,0,0,32,73.26,0,0,0,0,50.47,0,22.5,0,22.5,80.46,74.51,No Data,0,0,0,2025.68,0,0
8/21/2022,3:00:00,69.52,47.59,51.4,417.17,0,0,0,241,0.58,0,0,0,0,0,0,91.18,0,0,0,0,14.3,0,0,0,0,0,0,0,77.66,0,0,20.5,73.07,0,0,0,0,46.39,0,17.2,0,17.2,79.88,74.36,No Data,0,0,0,2026.27,0,0
8/21/2022,4:00:00,67.12,46.17,51.12,395.37,0,0,0,232,0.59,0,0,0,0,0,0,83.74,0,0,0,0,11.1,0,0,0,0,0,0,0,82.39,0,0,24.4,69.97,0,0,0,0,27.63,0,4.9,0,4.9,79.09,73.33,No Data,0,0,0,1915.44,0,0
8/21/2022,5:00:00,67.44,47.67,50.79,329.63,0,0,0,209,0.63,0,0,0,0,0,0,77.15,0,0,0,0,8.8,0,0,0,0,0,0,0,84.62,0,0,26.2,66.78,0,0,0,0,38,0,9.8,0,9.8,77.9,72.78,No Data,0,0,0,1798.17,0,0
8/21/2022,6:00:00,67.6,47.29,51.55,351.32,0,0,0,217,0.62,0,0,0,0,0,0,77.13,0,0,0,0,8.7,0,0,0,0,0,0,0,84.57,0,0,26,66.78,0,0,0,0,35.2,0,7.8,0,7.8,78.19,72.71,No Data,0,0,0,1799.7,0,0
8/21/2022,7:00:00,68.15,48.61,52.12,399.4,0,0,0,234,0.59,0,0,0,0,0,0,77.13,0,0,0,0,8.7,0,0,0,0,0,0,0,74.97,0,0,18.3,66.58,0,0,0,0,44.22,0,15.1,0,15.1,79.27,73,No Data,0,0,0,1801.14,0,0
8/21/2022,8:00:00,68.59,49.21,52.81,422.14,0,0,0,247,0.59,0,0,0,0,0,0,77.08,0,0,0,0,8.7,0,0,0,0,0,0,0,78.21,0,0,20.7,66.7,0,0,0,0,47.34,0,18.5,0,18.5,80.42,73.87,No Data,0,0,0,1799.9,0,0
8/21/2022,9:00:00,68.91,50.81,54.86,528.4,0,0,0,273,0.52,0,0,0,0,0,0,77.03,0,0,0,0,8.7,0,0,0,0,0,0,0,76.23,0,0,19.3,79.94,0,0,0,0,55.63,0,29.9,0,29.9,81.18,74.63,No Data,0,0,0,2247.33,0,0
8/21/2022,10:00:00,70.21,55.41,60.39,791.15,0,0,0,360,0.46,0,0,0,0,0,0,76.88,0,0,0,0,8.6,0,0,0,0,0,75.07,0,75.07,17,0,18.4,93.9,0,0,0,0,64.69,0,47.8,0,47.8,81.97,74.25,No Data,0,0,0,2722.35,0,0
8/21/2022,11:00:00,72.86,52.45,60.71,933.56,511.8,0,0,426,0.46,296,0.58,0,0,0,0,76.81,64.36,0,0,0,8.6,4.9,0,0,0,0,88.23,88.23,88.23,27,29,28.9,94.79,53.16,0,0,0,69.41,0,59.2,0,59.2,84.42,74.95,No Data,1028.38,0,0,2722.8,1127.99,0
8/21/2022,12:00:00,74.3,50.18,57.61,617.96,819.89,0,0,311,0.5,380,0.46,0,0,0,0,76.86,81.46,0,0,0,8.6,9.9,0,0,0,0,79.59,79.59,79.59,19,21,22,95.04,92.19,0,0,0,69.81,0,59.4,0,59.4,84.2,76.93,No Data,1315.76,0,0,2721.15,2724.31,0
8/21/2022,13:00:00,73.68,50.14,57.83,683.23,825.81,0,0,331,0.48,376,0.46,0,0,0,0,76.83,81.49,0,0,0,8.6,9.9,0,0,0,0,79.19,79.19,79.19,20,21,21.4,94.96,92.13,0,0,0,68.67,0,57.2,0,57.2,83.7,76.18,No Data,1316.93,0,0,2729.05,2720.39,0
8/21/2022,14:00:00,74.18,50.29,58.01,668.42,833.51,0,0,330,0.49,384,0.46,0,0,0,0,76.83,81.46,0,0,0,8.6,9.9,0,0,0,0,79.52,79.52,79.52,21,22,21.5,95.06,92.12,0,0,0,68.88,0,56.6,0,56.6,84.49,76.89,No Data,1317.1,0,0,2726.53,2730.06,0
8/21/2022,15:00:00,75.51,50.52,58.59,739.2,859.81,0,0,359,0.49,401,0.47,0,0,0,0,76.8,81.55,0,0,0,8.6,10,0,0,0,0,85.31,85.31,85.31,25,26,26.5,95.14,92.1,0,0,0,68.37,0,55.2,0,55.2,85.64,77.46,No Data,1314.77,0,0,2722.35,2728.99,0
8/21/2022,16:00:00,76.67,50.63,58.73,763.23,867.53,0,0,372,0.49,408,0.47,0,0,0,0,76.83,81.53,0,0,0,8.6,10,0,0,0,0,85.13,85.13,85.13,25,26,26.1,95.1,92.32,0,0,0,68.26,0,56,0,56,86.54,78.25,No Data,1316.11,0,0,2723.74,2724.31,0
8/21/2022,17:00:00,76.16,50.61,58.42,691.91,863.85,0,0,343,0.5,403,0.47,0,0,0,0,76.81,81.57,0,0,0,8.7,9.9,0,0,0,0,85.29,85.29,85.29,25,26,26.3,95.07,92.26,0,0,0,70.01,0,60.9,0,60.9,85.6,77.82,No Data,1313.13,0,0,2725.39,2723.3,0
8/21/2022,18:00:00,75.51,50.49,58.53,783.83,883.23,0,0,381,0.49,415,0.47,0,0,0,0,76.82,81.55,0,0,0,8.6,10,0,0,0,0,83.95,83.95,83.95,23,25,25.2,95.07,92.24,0,0,0,67.95,0,53.9,0,53.9,86.58,78.2,No Data,1316.97,0,0,2727.09,2728.42,0
8/21/2022,19:00:00,75.11,50.02,57.74,691.57,811.55,0,0,343,0.5,381,0.47,0,0,0,0,76.84,81.58,0,0,0,8.7,10,0,0,0,0,81.58,81.58,81.58,21,24,23.2,95.14,92.27,0,0,0,67.82,0,53.9,0,53.9,85.42,77.85,No Data,1315.59,0,0,2726.97,2721.78,0
8/21/2022,20:00:00,74.12,53.07,57.99,0,891.42,0,0,0,0,418,0.47,0,0,0,0,0,81.53,0,0,0,0,9.9,0,0,0,0,0,86.53,86.53,0,27,27.7,0,91.12,0,0,0,59.93,0,38.3,0,38.3,87.19,78.32,No Data,1315.11,0,0,0,2726.97,0
8/21/2022,21:00:00,68.24,50.12,54.28,0,622.34,0,0,0,0,308,0.49,0,0,0,0,0,81.6,0,0,0,0,10,0,0,0,0,0,68.5,68.5,0,14,14.3,0,90.97,0,0,0,55.53,0,29.9,0,29.9,84.13,77.79,No Data,1315.81,0,0,0,2724.69,0
8/21/2022,22:00:00,70.01,49.7,53.55,0,546.8,0,0,0,0,265,0.48,0,0,0,0,0,81.55,0,0,0,0,10,0,0,0,0,0,81.38,81.38,0,23,23.3,0,87.26,0,0,0,53.76,0,26.7,0,26.7,79.95,74.31,No Data,1315.33,0,0,0,2616.65,0
8/21/2022,23:00:00,68.08,48.97,52.48,0,479.77,0,0,0,0,248,0.52,0,0,0,0,0,81.58,0,0,0,0,10,0,0,0,0,0,78.05,78.05,0,21,20.9,0,80.36,0,0,0,52.05,0,24.6,0,24.6,79.74,74.25,No Data,1314.29,0,0,0,2393.07,0
8/22/2022,0:00:00,68.58,48.11,52.23,0,TIME (5),0,0,TIME (5),TIME (5),TIME (5),TIME (5),0,0,0,0,0,81.59,0,0,0,TIME (5),TIME (5),TIME (5),TIME (5),0,0,0,0,95.09,0,0,36.8,0,74.14,0,0,0,39.02,0,TIME (5),TIME (5),TIME (5),78.73,73.07,No Data,TIME (5),TIME (5),TIME (5),TIME (5),TIME (5),0
8/22/2022,1:00:00,68.7,46.19,51.22,0,379.86,0,0,0,0,224,0.59,0,0,0,0,0,81.58,0,0,0,0,9.9,0,0,0,0,0,0,90.69,0,0,32,0,66.38,0,0,0,19.31,0,4.9,0,4.9,79.05,73.54,No Data,1317.53,0,0,0,1891.82,0
8/22/2022,2:00:00,67.6,46.97,50.5,0,366,0,0,0,0,217,0.59,0,0,0,0,0,81.56,0,0,0,0,10,0,0,0,0,0,0,87.7,0,0,29,0,64.46,0,0,0,38.48,0,10.2,0,10.2,79.23,73.47,No Data,1313.69,0,0,0,1801.9,0
8/22/2022,3:00:00,67.7,46.62,51.15,0,333.85,0,0,0,0,204,0.61,0,0,0,0,0,81.57,0,0,0,0,10,0,0,0,0,0,0,83.4,0,0,25,0,64.36,0,0,0,29.44,0,5,0,5,78.3,73.07,No Data,1315.24,0,0,0,1802.67,0
8/22/2022,4:00:00,67.34,45.78,50.5,0,328.07,0,0,0,0,198,0.6,0,0,0,0,0,81.55,0,0,0,0,10,0,0,0,0,0,0,73.65,0,0,17.9,0,64.38,0,0,0,9.61,0,4.9,0,4.9,77.83,72.73,No Data,1315.76,0,0,0,1800.95,0
8/22/2022,5:00:00,67.23,46.01,50.43,0,358.86,0,0,0,0,212,0.59,0,0,0,0,0,81.55,0,0,0,0,10,0,0,0,0,0,0,75.51,0,0,19,0,64.45,0,0,0,0,0,4.9,0,4.9,77.9,72.47,No Data,1315.81,0,0,0,1796.64,0
8/22/2022,6:00:00,66.96,46.38,50.61,0,309.58,0,0,0,0,189,0.61,0,0,0,0,0,81.58,0,0,0,0,10,0,0,0,0,0,0,69.3,0,0,14.9,0,64.46,0,0,0,29.49,0,4.9,0,4.9,76.93,72.35,No Data,1315.33,0,0,0,1799.61,0
8/22/2022,7:00:00,67.03,46.51,51.66,0,376.14,0,0,0,0,216,0.57,0,0,0,0,0,81.58,0,0,0,0,10,0,0,0,0,0,0,71.99,0,0,16.5,0,64.49,0,0,0,25.5,0,4.9,0,4.9,78.44,72.62,No Data,1315.46,0,0,0,1803.05,0
8/22/2022,8:00:00,67.8,47.06,52.27,0,433.15,0,0,0,0,239,0.55,0,0,0,0,0,81.58,0,0,0,0,10,0,0,0,0,0,0,90.12,0,0,31.2,0,64.98,0,0,0,0,17.42,0,5.1,5.1,79.7,73.29,No Data,1315.76,0,0,0,1820.45,0
8/22/2022,9:00:00,67.98,51.72,57.78,0,725.69,0,0,0,0,316,0.44,0,0,0,0,0,81.51,0,0,0,0,9.9,0,0,0,0,64.82,0,64.82,11,0,12,0,90.79,0,0,0,0,42.79,0,14,14,79.74,73.02,No Data,1314.64,0,0,0,2723.18,0
8/22/2022,10:00:00,67.75,55.12,60.84,0,912.72,0,0,0,0,392,0.43,0,0,0,0,0,81.51,0,0,0,0,9.9,0,0,0,0,81.06,0,81.06,21,0,23,0,90.82,0,0,0,0,63.59,0,46.2,46.2,82,73.35,No Data,1316.32,0,0,0,2727.09,0
8/22/2022,11:00:00,68.32,49.79,57.56,0,919.7,0,572.33,0,0,415,0.45,0,0,226,0.39,0,96.73,0,65,0,0,16.4,0,0,11.4,0,84.86,0,84.86,24,0,25.8,0,92.79,0,94.5,0,0,65.02,0,50.9,50.9,84.24,76.11,No Data,1565.69,0,1073.81,0,2730.13,0
8/22/2022,12:00:00,68.95,49.51,57.02,0,838.81,0,527.48,0,0,390,0.46,0,0,220,0.42,0,96.82,0,65,0,0,16.4,0,0,11.5,0,82.82,0,82.82,23,0,24.3,0,93.72,0,95.26,0,0,64.71,0,48.8,48.8,85.24,77.67,No Data,1566.06,0,1072.78,0,2729.43,0
8/22/2022,13:00:00,70.71,49.99,57.6,0,870.3,0,564.89,0,0,401,0.46,0,0,237,0.42,0,96.76,0,65,0,0,16.4,0,0,11.5,0,82.53,0,82.53,22,0,23.8,0,93.19,0,95.03,0,0,64.15,0,47.6,47.6,86.04,78.1,No Data,1567.51,0,1072.33,0,2722.54,0
8/22/2022,14:00:00,74.18,50.21,57.92,0,890.23,0,563.47,0,0,417,0.47,0,0,238,0.42,0,96.81,0,64.98,0,0,16.6,0,0,11.5,0,81.54,0,81.54,21,0,23,0,93.12,0,94.96,0,0,65.17,0,49.4,49.4,86.61,78.52,No Data,1567.07,0,1072.26,0,2718.87,0
8/22/2022,15:00:00,76.4,50.17,57.96,0,903.29,0,606.39,0,0,462,0.51,0,0,260,0.43,0,96.72,0,65.01,0,0,16.5,0,0,11.5,0,83.11,0,83.11,22,0,24.4,0,66.69,0,94.52,0,0,66.38,0,54.4,54.4,90.07,79.33,No Data,1568.01,0,1072.15,0,1776.29,0
8/22/2022,16:00:00,76.3,50.14,57.96,0,959.58,0,615.56,0,0,460,0.48,0,0,273,0.44,0,96.77,0,65.02,0,0,16.6,0,0,11.4,0,81.17,0,81.17,22,0,22.7,0,93.08,0,95.16,0,0,66.47,0,51.9,51.9,88.88,80.01,No Data,1569.36,0,1072.22,0,2723.18,0
8/22/2022,17:00:00,77.19,50.09,57.92,0,954.63,0,612.3,0,0,454,0.48,0,0,265,0.43,0,96.75,0,64.93,0,0,16.5,0,0,11.4,0,92.32,0,92.32,31,0,32.9,0,93.16,0,95.18,0,0,66.11,0,52.3,52.3,88.48,79.73,No Data,1567.8,0,1073.85,0,2725.58,0
8/22/2022,18:00:00,72.44,49.85,57.42,0,927.56,0,594.7,0,0,443,0.48,0,0,261,0.44,0,96.73,0,64.98,0,0,16.4,0,0,11.4,0,82.12,0,82.12,22,0,23.5,0,93.15,0,95.19,0,0,66.17,0,52.4,52.4,88.2,79.66,No Data,1567.8,0,1072.81,0,2720.14,0
8/22/2022,19:00:00,70.9,49.38,56.3,0,839.07,0,534.51,0,0,391,0.47,0,0,225,0.42,0,96.78,0,64.96,0,0,16.4,0,0,11.4,0,83.4,0,83.4,23,0,24.8,0,92.95,0,94.97,0,0,64.33,0,48.3,48.3,85.64,78.06,No Data,1567.04,0,1072.22,0,2727.09,0
8/22/2022,20:00:00,71.26,48.56,55.69,0,812.35,0,514.4,0,0,375,0.46,0,0,216,0.42,0,96.76,0,65,0,0,16.6,0,0,11.4,0,80.54,0,80.54,21,0,22.5,0,92.97,0,94.98,0,0,61.42,0,41.9,41.9,84.67,77.44,No Data,1565.87,0,1072.26,0,2728.11,0
8/22/2022,21:00:00,70.88,50.92,54.97,0,716.84,0,448.71,0,0,335,0.47,0,0,199,0.44,0,96.8,0,64.96,0,0,16.5,0,0,11.4,0,0,0,76.72,0,0,19.6,0,92.87,0,94.88,0,0,57.96,0,35.1,35.1,83.52,77.08,No Data,1565.08,0,1072.15,0,2731.95,0
8/22/2022,22:00:00,69.73,51.24,54.5,0,0,0,530.1,0,0,0,0,0,0,211,0.4,0,0,0,76.56,0,0,0,0,0,18.5,0,0,0,70.6,0,0,15.4,0,0,0,93.98,0,0,52.72,0,26.5,26.5,82.51,75.99,No Data,0,0,1248.21,0,0,0
8/22/2022,23:00:00,69.77,50.28,53.24,0,0,0,446.84,0,0,0,0,0,0,187,0.42,0,0,0,76.53,0,0,0,0,0,18.5,0,0,0,69.12,0,0,14.5,0,0,0,93.74,0,0,50.76,0,23.6,23.6,80.1,74.47,No Data,0,0,1248.72,0,0,0
8/23/2022,0:00:00,69.15,49.92,52.65,0,0,0,399.9,0,0,0,0,0,0,182,0.45,0,0,0,76.53,0,0,0,0,0,18.5,0,0,0,69.28,0,0,14.8,0,0,0,86.57,0,0,49.88,0,21.9,22.4,80.64,75,No Data,0,0,1248.18,0,0,0
8/23/2022,1:00:00,68.95,49.82,52.57,0,0,0,383.22,0,0,0,0,0,0,171,0.45,0,0,0,76.44,0,0,0,0,0,18.4,0,0,0,67.71,0,0,13.6,0,0,0,85.08,0,0,49.55,0,21.7,21.7,80.02,74.69,No Data,0,0,1249.61,0,0,0
8/23/2022,2:00:00,68.73,TIME (0),TIME (0),0,0,0,387.46,0,0,0,0,0,0,173,0.45,0,0,0,76.47,0,0,0,0,0,18.5,0,0,0,70.93,0,0,15.6,0,0,0,80.99,0,0,49.36,0,21.1,21.1,79.84,74.19,No Data,0,0,1249.55,0,0,0
8/23/2022,3:00:00,68.6,49.56,52.14,0,0,0,364.96,0,0,0,0,0,0,159,0.44,0,0,0,76.52,0,0,0,0,0,18.5,0,0,0,77.95,0,0,20.7,0,0,0,79.67,0,0,49.34,0,21.4,21.4,79.05,73.64,No Data,0,0,1246.87,0,0,0
8/23/2022,4:00:00,68.03,49.67,52.16,0,0,0,388.46,0,0,0,0,0,0,170,0.44,0,0,0,76.47,0,0,0,0,0,18.5,0,0,0,80.74,0,0,22.8,0,0,0,78.19,0,0,48.93,0,20.8,20.8,79.77,73.9,No Data,0,0,1249.96,0,0,0
8/23/2022,5:00:00,67.39,49.42,51.87,0,0,0,350.62,0,0,0,0,0,0,156,0.44,0,0,0,76.47,0,0,0,0,0,18.5,0,0,0,82.4,0,0,24.3,0,0,0,75.08,0,0,48.78,0,21.1,21.1,79.09,73.52,No Data,0,0,1248.98,0,0,0
8/23/2022,6:00:00,66.87,48.63,51.84,0,0,0,347.97,0,0,0,0,0,0,151,0.43,0,0,0,76.44,0,0,0,0,0,18.5,0,0,0,80.39,0,0,22.5,0,0,0,74.89,0,0,39.7,0,11.6,11.6,78.37,72.91,No Data,0,0,1249.23,0,0,0
8/23/2022,7:00:00,67.3,48.72,52.41,0,0,0,426.15,0,0,0,0,0,0,176,0.41,0,0,0,76.46,0,0,0,0,0,18.5,0,0,0,75.16,0,0,18.9,0,0,0,75.11,0,0,31.45,0,5.5,5.5,78.94,72.45,No Data,0,0,1249.64,0,0,0
8/23/2022,8:00:00,69.74,48.26,53.01,0,0,0,379,0,0,0,0,0,0,153,0.4,0,0,0,76.37,0,0,0,0,0,18.4,0,0,0,80.04,0,0,22.3,0,0,0,75.55,0,0,30.18,0,5.3,5.3,77.94,71.93,No Data,0,0,1250.95,0,0,0
8/23/2022,9:00:00,71.03,49.76,57.54,0,0,97.07,688.64,0,0,0,0,145,1.49,255,0.37,0,0,57.35,76.48,0,0,0,3.6,0,18.5,0,0,88.39,88.39,0,29,29.3,0,0,35.79,93.79,0,0,50.38,0,22.8,22.8,79.02,73.59,No Data,0,945.56,1251.36,0,0,1168.93
8/23/2022,10:00:00,73.87,49.68,56.75,0,0,638.82,611.1,0,0,0,0,302,0.47,226,0.37,0,0,77.45,76.56,0,0,0,8.8,0,18.6,0,0,82.19,82.19,0,24,23.7,0,0,92.57,94.62,0,0,61.74,0,41.9,41.9,81.97,75.19,No Data,0,1321.28,1248.72,0,0,2715.19
8/23/2022,11:00:00,76.19,50.02,56.93,0,0,643.79,609.76,0,0,0,0,310,0.48,232,0.38,0,0,77.62,76.52,0,0,0,8.8,0,18.5,0,0,82.82,82.82,0,24,24.3,0,0,92.75,94.7,0,0,64.17,0,47.1,47.1,82.83,75.9,No Data,0,1312.39,1250.18,0,0,2727.28
8/23/2022,12:00:00,78.78,50.26,56.98,0,0,655.02,618.17,0,0,0,0,316,0.48,239,0.39,0,0,77.6,76.55,0,0,0,8.8,0,18.5,0,0,84.02,84.02,0,25,25.3,0,0,92.82,94.77,0,0,64.65,0,48.7,48.7,83.3,76.25,No Data,0,1316.8,1249.1,0,0,2728.36
8/23/2022,13:00:00,80.12,50.22,57.02,0,0,669.34,627.03,0,0,0,0,325,0.49,245,0.39,0,0,77.73,76.55,0,0,0,8.8,0,18.6,0,0,78.58,78.58,0,21,20.9,0,0,92.86,94.86,0,0,64.79,0,49.6,49.6,83.73,76.59,No Data,0,1311.87,1249.68,0,0,2727.79
8/23/2022,14:00:00,81.2,50.47,57.34,0,0,695.08,660.23,0,0,0,0,326,0.47,257,0.39,0,0,77.58,76.58,0,0,0,8.8,0,18.5,0,0,85.08,85.08,0,26,26.2,0,0,92.81,94.81,0,0,64.29,0,48.2,48.2,82.87,75.56,No Data,0,1319.9,1249.1,0,0,2725.89
8/23/2022,15:00:00,81.79,50.22,57.45,0,0,681.26,642.62,0,0,0,0,324,0.48,248,0.39,0,0,77.69,76.54,0,0,0,8.8,0,18.6,0,0,78.43,78.43,0,21,20.8,0,0,92.8,94.84,0,0,64.19,0,47.6,47.6,83.12,75.82,No Data,0,1304.18,1250.22,0,0,2725.01
8/23/2022,16:00:00,81.78,49.99,57.36,0,0,711.7,672.31,0,0,0,0,338,0.47,265,0.39,0,0,77.77,76.59,0,0,0,8.8,0,18.6,0,0,84.5,84.5,0,26,25.7,0,0,92.77,94.87,0,0,63.38,0,44.8,44.8,83.8,76.18,No Data,0,1312.26,1248.27,0,0,2729.75
8/23/2022,17:00:00,82.6,50.01,57.4,0,0,684.2,650.45,0,0,0,0,323,0.47,246,0.38,0,0,77.74,76.52,0,0,0,8.8,0,18.5,0,0,77.1,77.1,0,19,19.6,0,0,92.67,94.74,0,0,63.31,0,46.1,46.1,82.26,75.1,No Data,0,1308.27,1249.26,0,0,2724.88
8/23/2022,18:00:00,82.49,49.99,57.43,0,0,712.26,666.07,0,0,0,0,330,0.46,252,0.38,0,0,77.55,76.58,0,0,0,8.8,0,18.6,0,0,74.64,74.64,0,18,18,0,0,92.78,94.75,0,0,62.93,0,45.3,45.3,82.29,74.86,No Data,0,1313.73,1249.9,0,0,2721.72
8/23/2022,19:00:00,80.98,49.61,56.71,0,0,672.73,637.51,0,0,0,0,313,0.47,236,0.37,0,0,77.56,76.52,0,0,0,8.8,0,18.5,0,0,76.22,76.22,0,19,19.3,0,0,92.79,94.73,0,0,61.66,0,42.3,42.3,81.54,74.52,No Data,0,1313.04,1249.45,0,0,2720.45
8/23/2022,20:00:00,78.9,48.56,55.67,0,0,637.95,590.35,0,0,0,0,297,0.47,214,0.36,0,0,77.38,76.54,0,0,0,8.7,0,18.5,0,0,72.94,72.94,0,17,16.9,0,0,92.73,94.71,0,0,58.23,0,36.4,36.4,80.71,74.16,No Data,0,1317.49,1248.5,0,0,2723.43
8/23/2022,21:00:00,76.68,51.82,55.49,0,0,11.45,510,0,0,0,0,0,0,180,0.35,0,0,65.37,76.54,0,0,0,5.5,0,18.5,0,0,0,60.48,0,0,10.1,0,0,89.38,94.39,0,0,56.42,0,32.7,32.7,75.42,72.89,No Data,0,1126.1,1247.67,0,0,2634.17
8/23/2022,22:00:00,75.15,51.3,54.52,0,0,0,540.15,0,0,0,0,0,0,177,0.33,0,0,0,76.53,0,0,0,0,0,18.5,0,0,0,74.15,0,0,17.9,0,0,0,93.65,0,0,50.54,0,23.4,23.4,77.07,70.82,No Data,0,0,1249.23,0,0,0
8/23/2022,23:00:00,73.1,50.13,53.01,0,0,0,440.14,0,0,0,0,0,0,151,0.34,0,0,0,76.45,0,0,0,0,0,18.5,0,0,0,73.01,0,0,17,0,0,0,87.74,0,0,49.15,0,21.1,21.1,76.35,70.96,No Data,0,0,1250.53,0,0,0
8/24/2022,0:00:00,70.64,49.43,52.57,0,0,0,400.11,0,0,0,0,0,0,151,0.38,0,0,0,76.51,0,0,0,0,0,18.5,0,TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),TIME (-1),0,0,0,78.03,0,0,40.51,0,12.2,12.2,76.28,70.49,No Data,0,0,1249.13,0,0,0
8/24/2022,1:00:00,68.7,47.92,52.02,0,0,0,359.64,0,0,0,0,0,0,135,0.38,0,0,0,76.39,0,0,0,0,0,18.4,0,0,0,77.23,0,0,20.2,0,0,0,71.4,0,0,6.04,0,5,5,75.74,70.13,No Data,0,0,1251.26,0,0,0
