Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
8/24/2022,2:00:00,66.38,TIME (0),TIME (0),0,0,0,325.95,0,0,0,0,0,0,122,0.37,0,0,0,76.46,0,0,0,0,0,18.5,0,0,0,91.27,0,0,33,0,0,0,68.91,0,0,0,0,5,5,75.02,69.82,No Data,0,0,1249.36,0,0,0
8/24/2022,3:00:00,65.25,47.54,51.04,0,0,0,316.34,0,0,0,0,0,0,126,0.4,0,0,0,76.41,0,0,0,0,0,18.5,0,0,0,82.91,0,0,25.1,0,0,0,68.98,0,0,0,0,5.2,5.2,75.49,70.49,No Data,0,0,1250.15,0,0,0
8/24/2022,4:00:00,64.36,47.45,50.81,0,0,0,283.53,0,0,0,0,0,0,108,0.38,0,0,0,76.45,0,0,0,0,0,18.5,0,0,0,90.34,0,0,32.1,0,0,0,68.89,0,0,0,0,5.1,5.1,73.87,69.41,No Data,0,0,1248.27,0,0,0
8/24/2022,5:00:00,64.19,47.57,50.77,0,0,0,307.71,0,0,0,0,0,0,116,0.38,0,0,0,76.46,0,0,0,0,0,18.5,0,0,0,83.85,0,0,26,0,0,0,68.78,0,0,0,0,5.1,5.1,73.76,68.78,No Data,0,0,1248.02,0,0,0
8/24/2022,6:00:00,64.28,47.32,50.54,0,0,0,254.71,0,0,0,0,0,0,91,0.36,0,0,0,76.35,0,0,0,0,0,18.4,0,0,0,70.32,0,0,15.6,0,0,0,68.69,0,0,0,0,5,5,71.85,67.81,No Data,0,0,1250.88,0,0,0
8/24/2022,7:00:00,64.17,47.71,51.33,0,0,0,317.42,0,0,0,0,0,0,112,0.35,0,0,0,76.42,0,0,0,0,0,18.5,0,0,0,74.78,0,0,18.8,0,0,0,68.76,0,0,0,0,5.2,5.2,72.79,67.67,No Data,0,0,1249.07,0,0,0
8/24/2022,8:00:00,65.74,47.18,51.71,-87.16,0,0,311.27,0,0,0,0,0,0,111,0.36,38.79,0,0,76.4,0,1.1,0,0,0,18.5,0,81.06,0,81.06,22,0,23.4,35,0,0,69.41,0,0,0,0,5.2,5.2,73.62,68.2,No Data,0,0,1249.99,968.59,0,0
8/24/2022,9:00:00,68.8,47.02,56.21,616.95,168.8,0,0,272,0.44,134,0.79,0,0,0,0,91.2,96.59,0,0,0,14.3,16.4,0,0,0,0,100,0,100,40,0,42.6,83.4,66.2,0,0,0,0,24.77,0,5.2,5.2,74.12,69.58,No Data,1566.38,0,0,2392.06,1801.81,0
8/24/2022,10:00:00,74.25,50.87,57.79,464.78,636.65,0,0,232,0.5,271,0.43,0,0,0,0,90.77,96.46,0,0,0,14.2,16.3,0,0,0,0,99.64,0,99.64,39,0,41.8,74.82,86.52,0,0,0,0,54.65,0,30.4,30.4,78.66,72.36,No Data,1566.31,0,0,2030.01,2537.1,0
8/24/2022,11:00:00,78.54,52.52,58.69,527.28,674.33,0,0,258,0.49,289,0.43,0,0,0,0,90.71,96.46,0,0,0,14.1,16.4,0,0,0,0,0,80.24,80.24,0,22,22.3,81.61,93.1,0,0,0,0,66.51,0,53.2,53.2,81.39,74.7,No Data,1567.07,0,0,2234.95,2730.19,0
8/24/2022,12:00:00,81.08,52.64,58.91,577.37,684.89,0,0,272,0.47,293,0.43,0,0,0,0,90.69,96.47,0,0,0,14.1,16.3,0,0,0,0,0,83.85,83.85,0,25,25.4,83.54,92.62,0,0,0,0,66.79,0,52.8,52.8,81.54,74.9,No Data,1566.93,0,0,2316.11,2721.59,0
8/24/2022,13:00:00,82.6,52.62,59.09,554.69,693.57,0,0,263,0.47,294,0.42,0,0,0,0,90.7,96.48,0,0,0,14.1,16.3,0,0,0,0,0,83.2,83.2,0,24,25,86.97,92.81,0,0,0,0,67.55,0,57,57,81.18,74.95,No Data,1566.71,0,0,2436.02,2722.73,0
8/24/2022,14:00:00,83.94,52.71,59.4,625.58,715.7,0,0,284,0.45,298,0.42,0,0,0,0,90.66,96.44,0,0,0,14,16.3,0,0,0,0,83.34,83.34,83.34,23,25,25.3,87.75,91.84,0,0,0,0,66.91,0,53.4,53.4,81.1,74.37,No Data,1564.79,0,0,2495.75,2726.91,0
8/24/2022,15:00:00,85.54,52.86,59.72,637.09,735.77,0,0,289,0.45,309,0.42,0,0,0,0,90.69,96.55,0,0,0,14.1,16.3,0,0,0,0,80.44,80.44,80.44,22,22,22.5,91.63,91.85,0,0,0,0,67.26,0,55.1,55.1,81.86,75.14,No Data,1566.38,0,0,2615.01,2723.49,0
8/24/2022,16:00:00,86.35,52.88,60.04,683.42,763.9,0,0,302,0.44,316,0.41,0,0,0,0,90.71,96.49,0,0,0,14.1,16.4,0,0,0,0,79.38,79.38,79.38,20,21,21.5,94.83,92.03,0,0,0,0,67.61,0,56,56,81.68,74.78,No Data,1568.09,0,0,2720.77,2727.35,0
8/24/2022,17:00:00,86.88,52.92,60.19,694.32,782.62,0,0,309,0.45,326,0.42,0,0,0,0,90.71,96.5,0,0,0,14,16.3,0,0,0,0,83.36,83.36,83.36,23,24,24.8,94.93,91.96,0,0,0,0,67.87,0,56.7,56.7,82.65,75.56,No Data,1565.8,0,0,2728.23,2720.45,0
8/24/2022,18:00:00,83.92,52.93,60.12,694.37,784.92,0,0,312,0.45,330,0.42,0,0,0,0,90.72,96.51,0,0,0,14,16.3,0,0,0,0,85.11,85.11,85.11,25,26,26.3,95.04,92.1,0,0,0,0,67.51,0,54.7,54.7,83.19,76.13,No Data,1565.84,0,0,2724.38,2722.54,0
8/24/2022,19:00:00,81.87,52.65,59.47,666.11,727.45,0,0,301,0.45,310,0.43,0,0,0,0,90.72,96.47,0,0,0,14.1,16.3,0,0,0,0,74.68,74.68,74.68,17,18,18.2,95.01,91.9,0,0,0,0,66.3,0,51.1,51.1,82.47,75.75,No Data,1564.89,0,0,2732.08,2730.06,0
8/24/2022,20:00:00,78.66,52.29,59.47,643.55,736.03,0,0,294,0.46,313,0.43,0,0,0,0,90.74,96.47,0,0,0,14.1,16.2,0,0,0,0,69.64,69.64,69.64,14,14,14.8,94.81,92.04,0,0,0,0,63.83,0,46.8,46.8,82.36,75.77,No Data,1566.27,0,0,2728.36,2724.63,0
8/24/2022,21:00:00,76.54,54.47,58.46,586.73,635.4,0,0,275,0.47,282,0.44,0,0,0,0,90.74,96.52,0,0,0,14.1,16.3,0,0,0,0,0,66.82,66.82,0,13,13.3,94.98,91.97,0,0,0,0,60.9,0,39.8,39.8,81.75,75.82,No Data,1567.11,0,0,2725.45,2723.56,0
8/24/2022,22:00:00,74.62,52.1,56.52,739.95,0,0,0,334,0.45,0,0,0,0,0,0,90.96,0,0,0,0,14.2,0,0,0,0,0,0,75.27,75.27,0,19,18.7,93.89,0,0,0,0,0,53.2,0,27.2,27.2,82.08,74.96,No Data,0,0,0,2726.72,0,0
8/24/2022,23:00:00,72.36,49.18,53.19,666.49,0,0,0,316,0.47,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,0,66.49,66.49,0,13,13.2,93.82,0,0,0,0,0,51.79,0,25.3,25.3,81,74.36,No Data,0,0,0,2727.73,0,0
8/25/2022,0:00:00,71.14,48.57,52.11,485.85,0,0,0,253,0.52,0,0,0,0,0,0,91.11,0,0,0,0,14.3,0,0,0,0,0,0,76.73,76.73,0,20,19.9,79.68,0,0,0,0,0,51.62,0,25,25,79.02,73.23,No Data,0,0,0,2274.83,0,0
8/25/2022,1:00:00,70.5,48.25,51.71,442.12,0,0,0,240,0.54,0,0,0,0,0,0,91.16,0,0,0,0,14.3,0,0,0,0,0,0,0,75.96,0,0,19.3,76.36,0,0,0,0,0,49.28,0,21.4,21.4,78.51,72.95,No Data,0,0,0,2142.71,0,0
8/25/2022,2:00:00,69.69,TIME (0),TIME (0),437.49,0,0,0,247,0.56,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,0,0,74.78,0,0,18.4,70.98,0,0,0,0,0,34.7,0,7.8,7.8,79.52,73.31,No Data,0,0,0,1953.02,0,0
8/25/2022,3:00:00,68.8,46.12,50.95,403.07,0,0,0,236,0.6,0,0,0,0,0,0,91.2,0,0,0,0,14.3,0,0,0,0,0,0,0,73.02,0,0,17,71,0,0,0,0,0,9.89,0,5.1,5.1,79.45,73.23,No Data,0,0,0,1951.35,0,0
8/25/2022,4:00:00,67.81,48.58,51.78,242.84,0,0,0,165,0.68,0,0,0,0,0,0,91.04,0,0,0,0,14.2,0,0,0,0,0,0,0,68.24,0,0,14.5,66.72,0,0,0,0,0,0.15,0,5.2,5.2,75.16,71.48,No Data,0,0,0,1800.09,0,0
8/25/2022,5:00:00,67.46,51.11,53.64,323.61,0,0,0,187,0.58,0,0,0,0,0,0,90.89,0,0,0,0,14.2,0,0,0,0,0,0,0,81.3,0,0,23.6,66.79,0,0,0,0,0,48.89,0,21.1,21.1,74.98,70.17,No Data,0,0,0,1799.9,0,0
8/25/2022,6:00:00,67.32,51.29,53.96,328.25,0,0,0,188,0.57,0,0,0,0,0,0,90.94,0,0,0,0,14.2,0,0,0,0,0,0,0,73.45,0,0,17.6,66.79,0,0,0,0,0,49.39,0,21.6,21.6,75.56,70.65,No Data,0,0,0,1796.93,0,0
8/25/2022,7:00:00,66.67,52.05,54.93,411.38,0,0,0,218,0.53,0,0,0,0,0,0,90.9,0,0,0,0,14.2,0,0,0,0,0,0,0,77.99,0,0,20.7,66.82,0,0,0,0,0,51.6,0,24.7,24.7,77.22,71.08,No Data,0,0,0,1798.56,0,0
8/25/2022,8:00:00,67.03,52.16,55.29,424.27,0,0,0,223,0.53,0,0,0,0,0,0,90.86,0,0,0,0,14.1,0,0,0,0,0,0,0,74.63,0,0,18.3,67.09,0,0,0,0,0,52.98,0,27.2,27.2,78.22,71.88,No Data,0,0,0,1817.61,0,0
8/25/2022,9:00:00,69.14,53.49,58.75,888.57,0,0,0,386,0.43,0,0,0,0,0,0,91.02,0,0,0,0,14.2,0,0,0,0,0,82.76,0,82.76,23,0,24.5,93.49,0,0,0,0,0,61.58,0,42.9,42.9,82,73.12,No Data,0,0,0,2705.6,0,0
8/25/2022,10:00:00,70.3,54.65,60.21,990.24,0,0,0,433,0.44,0,0,0,0,0,0,91.02,0,0,0,0,14.2,0,0,0,0,0,89.02,0,89.02,28,0,30,94.07,0,0,0,0,0,65.88,0,52,52,82.47,73.02,No Data,0,0,0,2727.09,0,0
8/25/2022,11:00:00,70.36,52.38,59.09,943.2,0,0,389.23,425,0.45,0,0,0,0,166,0.43,91.1,0,0,35,0,14.2,0,0,0,1.9,0,87.94,0,87.94,27,0,29.3,95.4,0,0,86.59,0,0,66.96,0,54.9,54.9,81.9,74.39,No Data,0,0,596.63,2728.61,0,0
8/25/2022,12:00:00,72.74,52.36,58.84,873.76,0,0,375.32,400,0.46,0,0,0,0,169,0.45,91.08,0,0,35,0,14.2,0,0,0,1.9,0,76.42,0,76.42,18,0,19.5,95.39,0,0,83,0,0,68.46,0,59.1,59.1,82.36,75.15,No Data,0,0,596.03,2726.21,0,0
8/25/2022,13:00:00,75.14,52.69,59.31,922.68,0,0,401.78,429,0.46,0,0,0,0,185,0.46,91.05,0,0,35,0,14.2,0,0,0,1.9,0,82.12,0,82.12,23,0,23.7,96.08,0,0,88.77,0,0,67.68,0,55.3,55.3,84.2,76.58,No Data,0,0,594.3,2728.74,0,0
8/25/2022,14:00:00,74.9,52.79,59.67,983.64,0,0,422.96,471,0.48,0,0,0,0,215,0.51,91.1,0,0,35,0,14.3,0,0,0,1.9,0,82.12,0,82.12,22,0,23.5,96.29,0,0,95.26,0,0,67.75,0,56,56,85.75,77.77,No Data,0,0,592.69,2726.27,0,0
8/25/2022,15:00:00,76.18,52.89,59.86,1005.44,0,0,394.64,481,0.48,0,0,0,0,196,0.5,91.05,0,0,35,0,14.2,0,0,0,1.9,0,84.14,0,84.14,24,0,25.5,96.31,0,0,95.28,0,0,67.27,0,55.7,55.7,86.07,78.15,No Data,0,0,594.77,2723.11,0,0
8/25/2022,16:00:00,75.85,52.95,59.83,980.87,0,0,402.75,474,0.48,0,0,0,0,194,0.48,91.08,0,0,35,0,14.2,0,0,0,1.9,0,86.38,0,86.38,25,0,27.4,96.23,0,0,95.28,0,0,68.92,0,60.7,60.7,86.36,78.44,No Data,0,0,595.37,2727.73,0,0
8/25/2022,17:00:00,75.56,52.85,59.72,1026.17,0,0,428.88,496,0.48,0,0,0,0,224,0.52,91.08,0,0,35,0,14.3,0,0,0,1.9,0,78.56,0,78.56,19,0,20.8,96.33,0,0,95.35,0,0,68.07,0,56.4,56.4,86.5,78.37,No Data,0,0,593.16,2728.86,0,0
8/25/2022,18:00:00,73.34,52.79,59.61,999.42,0,0,396.13,484,0.48,0,0,0,0,195,0.49,91.09,0,0,35,0,14.3,0,0,0,1.9,0,84.11,0,84.11,23,0,25.3,96.39,0,0,95.35,0,0,68.21,0,56.7,56.7,86.22,78.21,No Data,0,0,595.97,2722.04,0,0
8/25/2022,19:00:00,73.8,52.76,59.5,1009.65,0,0,409.88,478,0.47,0,0,0,0,186,0.45,91.08,0,0,35,0,14.3,0,0,0,1.9,0,83.47,0,83.47,23,0,24.8,96.22,0,0,95.25,0,0,67.49,0,56.3,56.3,85.53,77.48,No Data,0,0,594.03,2732.14,0,0
8/25/2022,20:00:00,71.96,51.88,58.86,998.98,0,0,389.72,485,0.49,0,0,0,0,201,0.52,91.09,0,0,35,0,14.3,0,0,0,1.9,0,77.52,0,77.52,19,0,20.1,96.68,0,0,95.59,0,0,64.74,0,49.4,49.4,86.54,78.59,No Data,0,0,592.96,2718.36,0,0
8/25/2022,21:00:00,72.65,54.19,58.1,0,0,0,580.74,0,0,0,0,0,0,226,0.39,0,0,0,64.68,0,0,0,0,0,11.3,0,0,0,71.25,0,0,15.8,0,0,0,93.99,0,0,62.5,0,44.1,44.1,82.18,76.3,No Data,0,0,1062.99,0,0,0
8/25/2022,22:00:00,72.3,53.22,56.84,0,0,0,638.46,0,0,0,0,0,0,246,0.39,0,0,0,67.65,0,0,0,0,0,12.9,0,0,0,74.5,0,0,18.1,0,0,0,94.55,0,0,52.98,0,27.1,27.1,84.38,76.24,No Data,0,0,1115.97,0,0,0
8/25/2022,23:00:00,70.73,51.67,55.18,0,0,0,528.31,0,0,0,0,0,0,213,0.4,0,0,0,67.69,0,0,0,0,0,12.9,0,0,0,72.05,0,0,16.4,0,0,0,94.44,0,0,52.72,0,26.1,26.1,83.26,76.44,No Data,0,0,1115.51,0,0,0
8/26/2022,0:00:00,70.03,51.3,54.39,0,0,0,484.38,0,0,0,0,0,0,180,0.37,0,0,0,67.63,0,0,0,0,0,12.9,0,0,0,69.2,0,0,14.6,0,0,0,94.11,0,0,50.75,0,23.4,23.4,80.42,74.59,No Data,0,0,1114.83,0,0,0
8/26/2022,1:00:00,69.98,51.14,54.21,0,0,0,477.1,0,0,0,0,0,0,189,0.4,0,0,0,67.65,0,0,0,0,0,12.9,0,0,0,70.07,0,0,15.1,0,0,0,93.77,0,0,49.95,0,22.1,22.1,81.25,75.06,No Data,0,0,1114.37,0,0,0
8/26/2022,2:00:00,71.59,50.7,53.85,0,0,0,427.62,0,0,0,0,0,0,179,0.42,0,0,0,67.65,0,0,0,0,0,12.9,0,0,0,71.64,0,0,15.9,0,0,0,93.73,0,0,50.93,0,24,24,80.85,75.27,No Data,0,0,1115.47,0,0,0
8/26/2022,3:00:00,71.73,50.77,53.92,0,0,0,432.2,0,0,0,0,0,0,182,0.42,0,0,0,67.65,0,0,0,0,0,12.9,0,0,0,76.76,0,0,19.8,0,0,0,91.15,0,0,49.32,0,21.2,21.2,80.42,74.61,No Data,0,0,1113.87,0,0,0
8/26/2022,4:00:00,71.39,50.75,53.82,0,0,0,464.38,0,0,0,0,0,0,187,0.4,0,0,0,67.59,0,0,0,0,0,12.9,0,0,0,77.97,0,0,20.4,0,0,0,92.58,0,0,49.97,0,22.5,22.5,81.32,75.35,No Data,0,0,1117.04,0,0,0
8/26/2022,5:00:00,70.34,50.52,53.42,0,0,0,425.44,0,0,0,0,0,0,184,0.43,0,0,0,67.58,0,0,0,0,0,12.8,0,0,0,78.56,0,0,21,0,0,0,93.19,0,0,50.36,0,22.8,22.8,80.92,75.35,No Data,0,0,1115.19,0,0,0
8/26/2022,6:00:00,68.48,50.46,53.42,0,0,0,419.94,0,0,0,0,0,0,177,0.42,0,0,0,67.65,0,0,0,0,0,12.9,0,0,0,78.91,0,0,21.2,0,0,0,89.74,0,0,49.25,0,21.6,21.6,80.1,74.39,No Data,0,0,1114.87,0,0,0
8/26/2022,7:00:00,68.68,50.91,54.25,0,0,0,440.66,0,0,0,0,0,0,176,0.4,0,0,0,67.61,0,0,0,0,0,12.9,0,0,0,74.94,0,0,18.2,0,0,0,89.42,0,0,51.41,0,24.3,24.3,80.38,74.45,No Data,0,0,1116.29,0,0,0
8/26/2022,8:00:00,68.7,51.6,55.26,0,0,0,485.16,0,0,0,0,0,0,188,0.39,0,0,0,67.65,0,0,0,0,0,12.9,0,0,0,73.9,0,0,17.7,0,0,0,89.41,0,0,51.82,0,24.7,24.7,80.42,74.06,No Data,0,0,1114.22,0,0,0
8/26/2022,9:00:00,69.32,51.47,58.59,0,0,455.86,726.97,0,0,0,0,275,0.6,271,0.37,0,0,54.34,67.68,0,0,0,3.1,0,12.9,0,0,75.16,75.16,0,18,18.4,0,0,55.8,94.26,0,0,61.32,0,41.6,41.6,82.47,73.59,No Data,0,893.77,1116.36,0,0,1252.18
8/26/2022,10:00:00,71.36,50.71,58.19,0,0,675.24,633.38,0,0,0,0,321,0.48,240,0.38,0,0,69.7,67.67,0,0,0,6.4,0,12.9,0,0,79.94,79.94,0,21,21.8,0,0,93,95.05,0,0,64.83,0,48.3,48.3,83.16,75.75,No Data,0,1177.81,1115.69,0,0,2723.11
8/26/2022,11:00:00,73.91,51.04,57.87,0,0,686.04,645.13,0,0,0,0,334,0.49,256,0.4,0,0,69.76,67.68,0,0,0,6.4,0,12.9,0,0,86.35,86.35,0,27,27.1,0,0,93.14,95.25,0,0,66.4,0,54.3,54.3,84.67,76.92,No Data,0,1185.12,1114.54,0,0,2723.62
8/26/2022,12:00:00,75.87,50.97,58.01,0,0,683.44,633.8,0,0,0,0,333,0.49,253,0.4,0,0,69.94,67.71,0,0,0,6.5,0,12.9,0,0,80.82,80.82,0,22,22.6,0,0,93.25,95.3,0,0,65.67,0,51.6,51.6,84.45,76.86,No Data,0,1185.75,1113.9,0,0,2726.59
8/26/2022,13:00:00,77.06,51.2,57.94,0,0,707.53,664.87,0,0,0,0,339,0.48,264,0.4,0,0,69.76,67.69,0,0,0,6.4,0,12.9,0,0,82.89,82.89,0,24,24.4,0,0,92.99,95.11,0,0,66.92,0,54,54,84.09,76.31,No Data,0,1180.41,1114.37,0,0,2723.37
8/26/2022,14:00:00,77.53,51.14,58.15,0,0,699.53,664.28,0,0,0,0,345,0.49,268,0.4,0,0,69.87,67.61,0,0,0,6.4,0,12.9,0,0,77.53,77.53,0,20,20.1,0,0,93.55,95.55,0,0,66.48,0,53.9,53.9,85.71,77.84,No Data,0,1172.83,1115.61,0,0,2721.21
8/26/2022,15:00:00,78.82,51.41,58.28,0,0,716.25,671.31,0,0,0,0,343,0.48,272,0.41,0,0,69.72,67.65,0,0,0,6.4,0,12.9,0,0,74.87,74.87,0,18,18.2,0,0,93.26,95.4,0,0,67.82,0,56.3,56.3,84.81,77.01,No Data,0,1180.32,1115.93,0,0,2729.24
8/26/2022,16:00:00,77.39,51.51,58.48,0,0,739.51,691.2,0,0,0,0,356,0.48,283,0.41,0,0,69.82,67.69,0,0,0,6.4,0,12.9,0,0,76.4,76.4,0,19,19,0,0,93.41,95.47,0,0,67.8,0,56,55.7,85.53,77.37,No Data,0,1181.81,1114.65,0,0,2723.43
8/26/2022,17:00:00,76.15,51.37,58.37,0,0,727.93,677.69,0,0,0,0,349,0.48,275,0.41,0,0,69.73,67.7,0,0,0,6.4,0,12.9,0,0,77.25,77.25,0,19,19.8,0,0,93.32,95.39,0,0,66.85,0,53.9,53.9,85.1,77.08,No Data,0,1173.8,1114.15,0,0,2726.08
8/26/2022,18:00:00,74.26,51.26,58.3,0,0,724.23,676.19,0,0,0,0,346,0.48,268,0.4,0,0,69.71,67.65,0,0,0,6.4,0,12.9,0,0,73.93,73.93,0,18,17.7,0,0,93.14,95.29,0,0,67.95,0,55.5,55.5,84.45,76.5,No Data,0,1184.83,1114.79,0,0,2727.6
8/26/2022,19:00:00,71.09,50.91,57.76,0,0,703.12,652.38,0,0,0,0,329,0.47,249,0.38,0,0,69.63,67.63,0,0,0,6.4,0,12.9,0,0,76.18,76.18,0,19,19.2,0,0,92.99,95.08,0,0,67.26,0,55.2,55.2,82.69,75.13,No Data,0,1187.23,1116.9,0,0,2726.15
8/26/2022,20:00:00,68.7,49.67,56.53,0,0,649.95,602.92,0,0,0,0,296,0.46,204,0.34,0,0,69.71,67.62,0,0,0,6.4,0,12.9,0,0,73.12,73.12,0,17,17.3,0,0,92.75,94.75,0,0,63.18,0,44.5,44.5,79.38,72.57,No Data,0,1187.57,1115.29,0,0,2722.61
8/26/2022,21:00:00,66.67,53.29,57.22,0,0,0,575.88,0,0,0,0,0,0,171,0.3,0,0,0,67.73,0,0,0,0,0,12.9,0,0,0,75.06,0,0,18.5,0,0,0,93.81,0,0,59.91,0,40.1,40.1,74.73,68.65,No Data,0,0,1113.69,0,0,0
8/26/2022,22:00:00,65.39,55.07,57.87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.1,71.19,No Data,0,0,0,0,0,0
8/26/2022,23:00:00,64.22,56.94,57.58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.82,71.36,No Data,0,0,0,0,0,0
8/27/2022,0:00:00,63.18,58.46,57.36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.6,71.55,No Data,0,0,0,0,0,0
8/27/2022,1:00:00,62.16,59.84,57.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.78,71.79,No Data,0,0,0,0,0,0
8/27/2022,2:00:00,60.65,TIME (0),TIME (0),0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.67,71.95,No Data,0,0,0,0,0,0
8/27/2022,3:00:00,59.94,62.04,57.65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.71,72.07,No Data,0,0,0,0,0,0
8/27/2022,4:00:00,59.35,62.94,58.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.67,72.18,No Data,0,0,0,0,0,0
8/27/2022,5:00:00,58.86,64.16,58.55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.64,72.29,No Data,0,0,0,0,0,0
8/27/2022,6:00:00,58.05,65.04,59.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.64,72.35,No Data,0,0,0,0,0,0
8/27/2022,7:00:00,57.49,65.31,59.52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.6,72.38,No Data,0,0,0,0,0,0
8/27/2022,8:00:00,58.94,56.71,60.98,0,0,0,605.2,0,0,0,0,0,0,278,0.46,0,0,0,94.87,0,0,0,0,0,35,0,0,0,100,0,0,43.5,0,0,0,92.87,0,55.87,0,30.5,0,30.5,71.89,67.14,No Data,0,0,1497.06,0,0,0
8/27/2022,9:00:00,61.75,46.21,54.16,587.27,0,0,801.56,258,0.44,0,0,0,0,278,0.35,91.14,0,0,94.09,0,14.3,0,0,0,34.1,0,99.68,0,99.68,40,0,42.9,82.24,0,0,94.15,0,59.59,0,37.3,0,37.3,75.27,67.04,No Data,0,0,1498.31,2327.01,0,0
8/27/2022,10:00:00,65.05,46.84,53.92,480.55,0,0,575.03,233,0.48,0,0,0,0,169,0.29,85.72,0,0,86.88,0,12,0,0,0,26.9,0,94.65,0,94.65,34,0,37,67.79,0,0,91.64,0,59.9,0,37.4,0,37.4,74.66,67.64,No Data,0,0,1402.48,1798.84,0,0
8/27/2022,11:00:00,68.44,47.27,54,480.08,0,0,591.28,231,0.48,0,0,0,0,177,0.3,85.74,0,0,86.88,0,12,0,0,0,27,0,87.57,0,87.57,27,0,29.2,67.77,0,0,93.31,0,62.51,0,42.7,0,42.7,74.48,67.43,No Data,0,0,1403.11,1800.95,0,0
8/27/2022,12:00:00,70.72,47.45,54.34,504.56,0,0,608.98,239,0.47,0,0,0,0,180,0.3,85.71,0,0,86.9,0,11.9,0,0,0,26.9,0,80.72,0,80.72,21,0,23.1,68.86,0,0,93.84,0,62.81,0,42.8,0,42.8,74.7,67.52,No Data,0,0,1402.11,1836.37,0,0
8/27/2022,13:00:00,71.12,47.65,54.77,556.01,0,0,643.79,256,0.46,0,0,0,0,203,0.32,85.7,0,0,86.88,0,11.9,0,0,0,27,0,79.15,0,79.15,20,0,21.7,74,0,0,94.03,0,64.16,0,46.8,0,46.8,75.63,68.11,No Data,0,0,1403.36,2029.5,0,0
8/27/2022,14:00:00,72.54,48.03,55.38,555.4,0,0,667.24,257,0.46,0,0,0,0,218,0.33,85.74,0,0,86.88,0,11.9,0,0,0,26.9,0,80.05,0,80.05,20,0,22.5,77.12,0,0,94.21,0,64.66,0,47.7,0,47.7,76.5,69.06,No Data,0,0,1403.7,2130.62,0,0
8/27/2022,15:00:00,73.14,48.29,55.63,621.44,0,0,702.24,280,0.45,0,0,0,0,239,0.34,85.69,0,0,86.97,0,12,0,0,0,27,0,85.56,0,85.56,25,0,27.1,82.45,0,0,94.44,0,65.7,0,49.3,0,49.3,77.5,69.65,No Data,0,0,1401.52,2320.64,0,0
8/27/2022,16:00:00,74.25,48.57,55.81,622.64,0,0,712.58,281,0.45,0,0,0,0,249,0.35,85.73,0,0,86.92,0,11.9,0,0,0,27,0,80.07,0,80.07,21,0,22.6,84.9,0,0,94.7,0,67.69,0,53.5,0,53.5,77.97,70.24,No Data,0,0,1402.99,2352.71,0,0
8/27/2022,17:00:00,74.65,48.71,55.99,657.15,0,0,718.47,294,0.45,0,0,0,0,254,0.35,85.72,0,0,86.89,0,11.9,0,0,0,27,0,76.9,0,76.9,19,0,19.8,88.74,0,0,94.83,0,67.5,0,53.3,0,53.3,78.26,70.6,No Data,0,0,1402.96,2524.78,0,0
8/27/2022,18:00:00,77.18,48.47,55.99,656.68,0,0,733.51,293,0.45,0,0,0,0,260,0.35,85.72,0,0,86.91,0,11.9,0,0,0,27,0,79.51,0,79.51,21,0,21.7,90.06,0,0,94.73,0,66.46,0,50.8,0,50.8,78.37,70.67,No Data,0,0,1403.3,2552.06,0,0
8/27/2022,19:00:00,72.85,48.27,55.31,621.72,0,0,684.32,282,0.45,0,0,0,0,239,0.35,85.72,0,0,86.86,0,11.9,0,0,0,26.9,0,76.15,0,76.15,18,0,19.4,90.54,0,0,95.07,0,65.5,0,50.3,0,50.3,78.01,70.69,No Data,0,0,1404.41,2551.86,0,0
8/27/2022,20:00:00,70.78,47.06,54.19,568.99,0,0,655.26,266,0.47,0,0,0,0,226,0.34,85.75,0,0,86.89,0,12,0,0,0,26.9,0,76.66,0,76.66,19,0,19.9,89.14,0,0,95.01,0,60.55,0,39.4,0,39.4,77.54,70.62,No Data,0,0,1401.52,2510.2,0,0
8/27/2022,21:00:00,69.52,50.64,53.8,477.24,0,0,540.26,234,0.49,0,0,0,0,171,0.32,85.76,0,0,86.77,0,12,0,0,0,26.8,0,0,0,67.17,0,0,13.7,75.14,0,0,94.14,0,58.21,0,35,0,35,75.85,69.58,No Data,0,0,1404.01,2071.17,0,0
8/27/2022,22:00:00,68.9,51.06,54.88,0,0,0,493.44,0,0,0,0,0,0,138,0.28,0,0,0,87.1,0,0,0,0,0,27.1,0,0,0,93.15,0,0,35,0,0,0,81.91,0,45.7,0,16.7,0,16.7,75.56,68.82,No Data,0,0,1402.85,0,0,0
8/27/2022,23:00:00,68.55,51.01,53.94,0,0,0,417.72,0,0,0,0,0,0,124,0.3,0,0,0,87.11,0,0,0,0,0,27.1,0,0,0,88.78,0,0,30.6,0,0,0,78.59,0,51.46,0,23.3,0,23.3,75.16,69.1,No Data,0,0,1403.47,0,0,0
8/28/2022,0:00:00,68.28,50.51,53.37,0,0,0,364.8,0,0,0,0,0,0,116,0.32,0,0,0,87.06,0,0,0,0,0,27.1,0,0,0,89.76,0,0,31.5,0,0,0,69.84,0,51.16,0,23.1,0,23.1,74.41,68.28,No Data,0,0,1404.78,0,0,0
8/28/2022,1:00:00,68.01,50.32,53.22,0,0,0,365.2,0,0,0,0,0,0,112,0.31,0,0,0,87.09,0,0,0,0,0,27.2,0,0,0,98.44,0,0,40.9,0,0,0,68.97,0,44,0,14.7,0,14.7,74.23,68.32,No Data,0,0,1402.37,0,0,0
8/28/2022,2:00:00,67.34,TIME (-1),TIME (-1),0,0,0,324.42,0,0,0,0,0,0,107,0.33,0,0,0,86.99,0,0,0,0,0,27,0,0,0,63.84,0,0,11.9,0,0,0,68.93,0,30.66,0,5.2,0,5.2,73.87,68.3,No Data,0,0,1403.19,0,0,0
8/28/2022,3:00:00,67.02,49.26,52.27,0,0,0,320.16,0,0,0,0,0,0,91,0.28,0,0,0,86.92,0,0,0,0,0,27,0,0,0,65.93,0,0,13.1,0,0,0,68.77,0,36.25,0,8.3,0,8.3,71.35,66.1,No Data,0,0,1405.97,0,0,0
8/28/2022,4:00:00,67.18,48.91,52.63,0,0,0,324.53,0,0,0,0,0,0,91,0.28,0,0,0,86.94,0,0,0,0,0,27.1,0,0,0,71.5,0,0,16.3,0,0,0,68.8,0,34.64,0,7.4,0,7.4,71.46,66.21,No Data,0,0,1405.48,0,0,0
8/28/2022,5:00:00,66.6,48.59,52.48,0,0,0,307.54,0,0,0,0,0,0,95,0.31,0,0,0,86.89,0,0,0,0,0,27,0,0,0,80.62,0,0,22.8,0,0,0,68.88,0,15.31,0,4.8,0,4.8,72.43,67.23,No Data,0,0,1404.89,0,0,0
8/28/2022,6:00:00,63.68,48.68,52.34,0,0,0,300.35,0,0,0,0,0,0,94,0.31,0,0,0,85.6,0,0,0,0,0,25.8,0,0,0,88.01,0,0,29.9,0,0,0,68.85,0,0.57,0,4.9,0,4.9,72.9,67.88,No Data,0,0,1383.91,0,0,0
8/28/2022,7:00:00,61.75,48.63,52.45,0,0,0,304.98,0,0,0,0,0,0,95,0.31,0,0,0,85.61,0,0,0,0,0,25.8,0,0,0,89.55,0,0,31.4,0,0,0,68.84,0,28.45,0,4.9,0,4.9,72.36,67.26,No Data,0,0,1382.84,0,0,0
8/28/2022,8:00:00,64.48,48.62,52.63,0,0,0,299.08,0,0,0,0,0,0,86,0.29,0,0,0,85.56,0,0,0,0,0,25.8,0,0,0,85.86,0,0,27.6,0,0,0,68.74,0,30.29,0,5.1,0,5.1,70.74,66,No Data,0,0,1384.25,0,0,0
8/28/2022,9:00:00,69.99,49.46,55,0,0,0,430.32,0,0,0,0,0,0,127,0.3,0,0,0,85.61,0,0,0,0,0,25.8,0,0,0,100,0,0,43,0,0,0,69.9,0,31.05,0,5.5,0,5.5,75.45,68.23,No Data,0,0,1384.62,0,0,0
8/28/2022,10:00:00,72.7,46.61,54.57,0,758.92,677.24,0,0,0,322,0.42,300,0.44,0,0,0,96.66,90.25,0,0,0,16.3,13.7,0,0,0,100,100,100,41,42,42.1,0,91.7,91.22,0,0,59.11,0,35.3,0,35.3,79.99,72.49,No Data,1565.69,1555.57,0,0,2736.3,2669.83
8/28/2022,11:00:00,75.11,47.32,55.09,0,663.26,614.97,0,0,0,297,0.45,285,0.46,0,0,0,96.74,91.25,0,0,0,16.5,14.2,0,0,0,74.18,74.18,74.18,16,18,17.7,0,91.49,90.16,0,0,60.86,0,39.4,0,39.4,79.99,73.47,No Data,1566.06,1567.04,0,0,2723.18,2648.39
8/28/2022,12:00:00,78.5,47.46,55.13,0,722.86,673.54,0,0,0,322,0.45,309,0.46,0,0,0,96.75,91.31,0,0,0,16.3,14.1,0,0,0,83.04,83.04,83.04,23,25,24.5,0,91.5,92.59,0,0,66.17,0,50.3,0,50.3,81.32,74.34,No Data,1567.11,1563.66,0,0,2722.1,2721.4
8/28/2022,13:00:00,80.09,47.66,55.63,0,743.9,695.46,0,0,0,335,0.45,321,0.46,0,0,0,96.78,91.1,0,0,0,16.4,14.1,0,0,0,80.37,80.37,80.37,22,23,22.4,0,91.6,92.62,0,0,65.28,0,49,0,49,82.36,75.23,No Data,1567.43,1570.22,0,0,2729.24,2724.19
8/28/2022,14:00:00,79.6,47.8,56.03,0,809.07,763.08,0,0,0,362,0.45,349,0.46,0,0,0,96.73,91.14,0,0,0,16.5,14.1,0,0,0,78.79,78.79,76.72,20,20,19.6,0,91.62,92.61,0,0,66.41,0,50.6,0,50.6,83.44,75.54,No Data,1567.62,1570.62,0,0,2726.72,2724.5
8/28/2022,15:00:00,81.21,47.96,56.03,0,804.89,754.66,0,0,0,363,0.45,350,0.46,0,0,0,96.78,91.21,0,0,0,16.6,14.1,0,0,0,81.38,81.38,81.38,22,23,23.2,0,91.92,92.69,0,0,68.39,0,56,0,56,84.06,76.22,No Data,1568.52,1561.62,0,0,2724.38,2724.38
8/28/2022,16:00:00,82.67,48.06,56.39,0,854.89,809.79,0,0,0,389,0.46,376,0.46,0,0,0,96.72,91.15,0,0,0,16.4,14.1,0,0,0,86.63,82.02,82.02,26,24,23.3,0,91.92,92.83,0,0,67.54,0,53.8,0,53.8,85.28,76.9,No Data,1567.72,1569.61,0,0,2721.85,2726.46
8/28/2022,17:00:00,82.35,48.1,56.35,0,859.87,816.34,0,0,0,395,0.46,381,0.47,0,0,0,96.76,91.17,0,0,0,16.5,14.1,0,0,0,81.54,81.54,81.54,21,23,23.1,0,91.91,92.88,0,0,68.11,0,55.5,0,55.5,85.71,77.37,No Data,1568.49,1567.51,0,0,2727.22,2728.8
8/28/2022,18:00:00,83.04,48.01,56.3,0,874.09,827.57,0,0,0,397,0.45,384,0.46,0,0,0,96.77,91.22,0,0,0,16.4,14.1,0,0,0,75.1,75.1,75.1,17,18,18.3,0,91.75,92.65,0,0,67.68,0,53.7,0,53.7,85.21,76.72,No Data,1566.82,1567.14,0,0,2730.63,2726.27
8/28/2022,19:00:00,76.56,47.61,55.51,0,804.39,754.71,0,0,0,367,0.46,353,0.47,0,0,0,96.8,91.53,0,0,0,16.4,14.2,0,0,0,78.23,78.23,78.23,19,21,20.6,0,91.76,92.68,0,0,65.76,0,50.5,0,50.5,84.13,76.36,No Data,1566.71,1563.08,0,0,2722.04,2721.91
8/28/2022,20:00:00,75.26,51.3,56.44,0,942.59,0,0,0,0,436,0.46,0,0,0,0,0,96.68,0,0,0,0,16.4,0,0,0,0,0,63.84,63.84,0,12,11.4,0,90.86,0,0,0,59.99,0,38.2,0,38.2,87.62,78.05,No Data,1565.48,0,0,0,2719.95,0
8/28/2022,21:00:00,73.87,49.69,53.89,0,735.41,0,0,0,0,346,0.47,0,0,0,0,0,96.81,0,0,0,0,16.6,0,0,0,0,0,75.19,75.19,0,18,18.6,0,90.58,0,0,0,54.42,0,27.7,0,27.7,84.49,77.15,No Data,1565.58,0,0,0,2726.53,0
8/28/2022,22:00:00,73.47,49.51,53.28,0,663.75,0,0,0,0,314,0.47,0,0,0,0,0,96.7,0,0,0,0,16.4,0,0,0,0,0,79.4,79.4,0,22,21.6,0,90.63,0,0,0,52.41,0,25,0,25,83.3,76.77,No Data,1566.38,0,0,0,2726.65,0
8/28/2022,23:00:00,73.32,48.68,52.63,0,568.47,0,0,0,0,278,0.49,0,0,0,0,0,96.7,0,0,0,0,16.4,0,0,0,0,0,72.63,72.63,0,17,16.7,0,90.51,0,0,0,51.57,0,23.7,0,23.7,81.61,75.96,No Data,1567.54,0,0,0,2723.49,0
8/29/2022,0:00:00,73.34,48.26,52.2,0,572.87,0,0,0,0,276,0.48,0,0,0,0,0,96.67,0,0,0,0,16.6,0,0,0,0,0,82.91,82.91,0,25,24.4,0,90.62,0,0,0,51.76,0,23.5,0,23.5,81.18,75.5,No Data,1568.99,0,0,0,2723.05,0
8/29/2022,1:00:00,73.52,47.99,51.69,0,472.16,0,0,0,0,247,0.52,0,0,0,0,0,96.73,0,0,0,0,16.5,0,0,0,0,0,80.62,80.62,0,22,22.5,0,77.79,0,0,0,50.25,0,22.1,0,22.1,80.1,74.58,No Data,1566.17,0,0,0,2315.14,0
8/29/2022,2:00:00,74.27,TIME (0),TIME (0),0,503.57,0,0,0,0,253,0.5,0,0,0,0,0,96.69,0,0,0,0,16.4,0,0,0,0,0,86.83,86.83,0,28,28,0,76.92,0,0,0,34.61,0,7.5,0,7.5,79.88,74.02,No Data,1567.69,0,0,0,2286.09,0
8/29/2022,3:00:00,74.06,45.91,50.85,0,373.77,0,0,0,0,223,0.6,0,0,0,0,0,86.24,0,0,0,0,11.8,0,0,0,0,0,0,85.01,0,0,26.1,0,67.39,0,0,0,19.74,0,4.8,0,4.8,79.95,74.4,No Data,1393.27,0,0,0,1913.91,0
8/29/2022,4:00:00,73.06,47.78,51.03,0,409.71,0,0,0,0,236,0.58,0,0,0,0,0,85.1,0,0,0,0,11.3,0,0,0,0,0,0,76.75,0,0,19.5,0,64.22,0,0,0,46.18,0,17.1,0,17.1,80.64,74.33,No Data,1373.22,0,0,0,1800.18,0
8/29/2022,5:00:00,73.03,47.4,51.46,0,399.2,0,0,0,0,235,0.59,0,0,0,0,0,85.09,0,0,0,0,11.4,0,0,0,0,0,0,82,0,0,23.6,0,64.28,0,0,0,44.5,0,15.2,0,15.2,81.14,74.92,No Data,1373.59,0,0,0,1797.5,0
8/29/2022,6:00:00,72.86,46.26,51.42,0,453.07,0,0,0,0,254,0.56,0,0,0,0,0,85.09,0,0,0,0,11.3,0,0,0,0,0,0,83.13,0,0,24.7,0,74.53,0,0,0,21.4,0,4.8,0,4.8,81.9,76,No Data,1373.92,0,0,0,2155.7,0
8/29/2022,7:00:00,72.34,48.35,52.39,0,433.95,0,0,0,0,248,0.57,0,0,0,0,0,85.1,0,0,0,0,11.3,0,0,0,0,0,0,84.37,0,0,25.8,0,80.32,0,0,0,45,0,15.6,0,15.6,81.54,76.32,No Data,1373.71,0,0,0,2355.49,0
8/29/2022,8:00:00,72.97,49.22,52.68,0,541.87,0,0,0,0,265,0.49,0,0,0,0,0,85.13,0,0,0,0,11.4,0,0,0,0,64.28,0,64.28,11,0,11.8,0,90.65,0,0,0,54.27,0,27.7,0,27.7,80.56,75.42,No Data,1373.71,0,0,0,2724.88,0
8/29/2022,9:00:00,77.92,46.69,54.57,0,653.37,598.75,0,0,0,305,0.47,291,0.49,0,0,0,96.8,91.11,0,0,0,16.5,14.1,0,0,0,87.85,87.85,87.85,26,29,28.8,0,91.68,92.52,0,0,60.51,0,38.1,0,38.1,82,75.82,No Data,1567.29,1564.42,0,0,2723.87,2725.96
8/29/2022,10:00:00,82.98,47.52,56.16,0,782.93,737.55,0,0,0,369,0.47,355,0.48,0,0,0,96.78,91.06,0,0,0,16.4,14,0,0,0,92.97,92.97,92.97,31,33,33.8,0,91.92,92.87,0,0,64.59,0,46.4,0,46.4,86.4,78.64,No Data,1567.43,1569.61,0,0,2733.91,2722.04
8/29/2022,11:00:00,85.64,48.12,56.62,0,845.59,785.88,0,0,0,422,0.5,402,0.51,0,0,0,96.76,91.23,0,0,0,16.3,14.1,0,0,0,100,0,100,38,0,41.3,0,35,89.11,0,0,65.98,0,50.7,0,50.7,91.22,81.89,No Data,1565.77,1564.17,0,0,2601.93,2545.98
8/29/2022,12:00:00,87.2,48.15,56.55,0,824.33,782.8,0,0,0,410,0.5,387,0.49,0,0,0,96.81,91.23,0,0,0,16.4,14.1,0,0,0,100,0,100,38,0,41.3,0,35,94.64,0,0,67.56,0,53.1,0,53.1,89.42,80.61,No Data,1567.58,1567.58,0,0,2371.09,2724.57
8/29/2022,13:00:00,87.77,48.24,56.98,0,896.84,852.12,0,0,0,451,0.5,426,0.5,0,0,0,96.82,91.23,0,0,0,16.5,14.1,0,0,0,100,0,100,39,0,41,0,35,94.39,0,0,67.02,0,53.1,0,53.1,90.97,81.52,No Data,1566.89,1562.35,0,0,2382.47,2723.93
8/29/2022,14:00:00,87.31,48.16,56.91,0,889.56,844.76,0,0,0,445,0.5,419,0.5,0,0,0,96.83,91.2,0,0,0,16.5,14,0,0,0,100,0,100,39,0,40.9,0,35,94.99,0,0,67.17,0,53.1,0,53.1,90.57,81.08,No Data,1568.67,1567.76,0,0,2357.46,2725.96
8/29/2022,15:00:00,86.61,48.31,56.88,0,873.79,857.18,0,0,0,448,0.51,417,0.49,0,0,0,96.84,91.27,0,0,0,16.6,14.2,0,0,0,100,0,100,38,0,41.2,0,35,93.6,0,0,67.91,0,54.5,0,54.5,90.57,80.04,No Data,1566.38,1569.46,0,0,1800.66,2729.81
8/29/2022,16:00:00,86.86,49.74,57.7,0,741.91,916.49,0,0,0,417,0.56,459,0.5,0,0,0,96.61,91.23,0,0,0,16.5,14.1,0,0,0,100,0,100,38,0,41.3,0,51.87,92.7,0,0,67.35,0,52.9,0,52.9,93.06,81.22,No Data,1567.62,1569.54,0,0,1197.33,2722.99
8/29/2022,17:00:00,86.51,53.93,60.42,696.97,0,711.91,0,331,0.47,0,0,329,0.46,0,0,90.17,0,90.7,0,0,13.8,0,13.9,0,0,0,82.9,82.9,82.9,23,24,23.8,95.5,0,93.29,0,0,68.18,0,55.5,0,55.5,87.3,80.11,No Data,0,1565.18,0,2718.55,0,2725.83
8/29/2022,18:00:00,88.3,53.34,59.92,705.69,0,684.35,0,336,0.48,0,0,323,0.47,0,0,90.75,0,90.92,0,0,14.1,0,13.9,0,0,0,78.94,78.94,78.94,19,21,20.8,95.28,0,93.02,0,0,68.67,0,55.8,0,55.8,87.58,80.47,No Data,0,1564.93,0,2727.85,0,2723.49
8/29/2022,19:00:00,84.55,53.09,59.45,682.08,0,652.67,0,325,0.48,0,0,308,0.47,0,0,90.74,0,90.95,0,0,14.1,0,14,0,0,0,77.35,77.35,77.35,19,20,19.8,95.3,0,92.99,0,0,67.42,0,54.4,0,54.4,86.76,79.99,No Data,0,1568.52,0,2724.5,0,2724.63
8/29/2022,20:00:00,83.09,49.07,58.51,926.14,0,950.57,0,466,0.5,0,0,471,0.5,0,0,91.09,0,91.33,0,0,14.3,0,14.1,0,0,0,95.23,95.23,95.23,34,35,35.8,95.65,0,93.29,0,0,64,0,46.2,0,46.2,90.46,80.9,No Data,0,1566.67,0,2725.14,0,2725.39
8/29/2022,21:00:00,81.26,47.14,55.35,770.84,0,750.15,0,388,0.5,0,0,374,0.5,0,0,91.09,0,91.53,0,0,14.3,0,14.3,0,0,0,87.37,87.37,87.37,26,28,28.2,95.35,0,92.92,0,0,60.96,0,38.8,0,38.8,87.98,80.17,No Data,0,1569.28,0,2725.96,0,2726.53
8/29/2022,22:00:00,79.6,50.05,54.37,740.19,0,0,0,371,0.5,0,0,0,0,0,0,91.08,0,0,0,0,14.3,0,0,0,0,0,0,83.61,83.61,0,25,24.9,94.24,0,0,0,0,53.75,0,27.6,0,27.6,87.01,79.36,No Data,0,0,0,2721.47,0,0
8/29/2022,23:00:00,76.86,49.12,53.19,617.4,0,0,0,323,0.52,0,0,0,0,0,0,91.13,0,0,0,0,14.3,0,0,0,0,0,0,55.69,55.69,0,8,7.8,94.26,0,0,0,0,51.63,0,23.8,0,23.8,85.71,79.24,No Data,0,0,0,2721.72,0,0
8/30/2022,0:00:00,75.48,48.86,52.54,507.15,0,0,0,266,0.52,0,0,0,0,0,0,91.13,0,0,0,0,14.3,0,0,0,0,0,0,70,70,0,14,15.2,88.2,0,0,0,0,51.65,0,23.8,0,23.8,80.85,75.3,No Data,0,0,0,2555.84,0,0
8/30/2022,1:00:00,72.56,48.83,52.36,513.54,0,0,0,264,0.51,0,0,0,0,0,0,91.14,0,0,0,0,14.3,0,0,0,0,0,0,78.21,78.21,0,20,20.5,83.33,0,0,0,0,51.09,0,23.1,0,23.1,80.17,74.31,No Data,0,0,0,2397.53,0,0
8/30/2022,2:00:00,73.7,TIME (-1),TIME (-1),467.12,0,0,0,250,0.54,0,0,0,0,0,0,91.11,0,0,0,0,14.3,0,0,0,0,0,0,75.29,75.29,0,0,18.5,77.43,0,0,0,0,50.74,0,22.8,0,22.8,79.45,73.56,No Data,0,0,0,2186.33,0,0
8/30/2022,3:00:00,74.15,48.21,51.85,480.09,0,0,0,256,0.53,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,0,0,71.1,0,0,15.8,78.24,0,0,0,0,50.69,0,22.7,0,22.7,79.66,73.6,No Data,0,0,0,2194.51,0,0
8/30/2022,4:00:00,73.01,47.56,52,444.76,0,0,0,247,0.56,0,0,0,0,0,0,91.15,0,0,0,0,14.3,0,0,0,0,0,0,0,75.21,0,0,18.3,77.16,0,0,0,0,41.44,0,12.7,0,12.7,79.59,73.83,No Data,0,0,0,2150.42,0,0
8/30/2022,5:00:00,72.32,46.79,51.58,427.62,0,0,0,244,0.57,0,0,0,0,0,0,91.19,0,0,0,0,14.3,0,0,0,0,0,0,0,78.74,0,0,20.8,75.16,0,0,0,0,33.79,0,6.8,0,6.8,79.81,74.11,No Data,0,0,0,2095.15,0,0
8/30/2022,6:00:00,71.34,47.76,51.58,401.92,0,0,0,239,0.59,0,0,0,0,0,0,91.16,0,0,0,0,14.3,0,0,0,0,0,0,0,84.3,0,0,25.7,71.01,0,0,0,0,43.44,0,14.5,0,14.5,80.2,74.44,No Data,0,0,0,1952.49,0,0
8/30/2022,7:00:00,71.3,48.57,52.88,501.02,0,0,0,270,0.54,0,0,0,0,0,0,91.14,0,0,0,0,14.3,0,0,0,0,0,0,0,80.76,0,0,22.5,78.36,0,0,0,0,45.55,0,16.6,0,16.6,81.75,75.43,No Data,0,0,0,2198.58,0,0
8/30/2022,8:00:00,71.98,49.31,53.31,543.01,0,0,0,280,0.52,0,0,0,0,0,0,91.11,0,0,0,0,14.3,0,0,0,0,0,0,0,82.91,0,0,24.5,85.46,0,0,0,0,53.75,0,27.5,0,27.5,82.04,75.75,No Data,0,0,0,2426.46,0,0
8/30/2022,9:00:00,71.98,46.94,54.3,582.54,0,724.4,0,292,0.5,0,0,337,0.47,0,0,91.13,0,91.23,0,0,14.3,0,14.1,0,0,0,72.55,72.55,72.55,15,17,16.4,94.96,0,92.68,0,0,61.52,0,40.5,0,40.5,82.26,75.69,No Data,0,1567.47,0,2729.62,0,2726.46
8/30/2022,10:00:00,71.7,47.98,56.03,654.86,0,798.16,0,316,0.48,0,0,365,0.46,0,0,91.08,0,91.32,0,0,14.3,0,14.1,0,0,0,81.63,81.63,81.63,22,24,23,95.05,0,92.68,0,0,64.55,0,47,0,47,83.08,75.8,No Data,0,1563.66,0,2718.87,0,2726.53
8/30/2022,11:00:00,71.21,47.99,55.89,602.3,0,785.75,0,299,0.5,0,0,362,0.46,0,0,91.13,0,91.53,0,0,14.3,0,14.3,0,0,0,79.44,79.44,79.44,21,22,21.5,95.04,0,92.66,0,0,66.36,0,51.2,0,51.2,83.12,76.08,No Data,0,1563.77,0,2719.38,0,2730.25
8/30/2022,12:00:00,70.79,48.11,56.03,687.03,0,801.43,0,333,0.48,0,0,372,0.46,0,0,91.11,0,91.55,0,0,14.3,0,14.3,0,0,0,78.51,78.51,78.51,20,21,20.8,95.09,0,92.69,0,0,65.34,0,50.4,0,50.4,83.88,76.34,No Data,0,1561.66,0,2723.11,0,2723.18
8/30/2022,13:00:00,71.36,48.14,55.89,633.4,0,793.95,0,312,0.49,0,0,369,0.46,0,0,91.07,0,91.52,0,0,14.3,0,14.2,0,0,0,78.91,78.91,78.91,20,21,21.1,95.12,0,92.86,0,0,67.25,0,53.5,0,53.5,83.88,76.65,No Data,0,1563.22,0,2725.7,0,2721.85
8/30/2022,14:00:00,71.83,47.96,55.89,699.44,0,810.39,0,340,0.49,0,0,379,0.47,0,0,91.1,0,91.37,0,0,14.2,0,14.2,0,0,0,77.05,77.05,77.05,18,20,19.6,95.19,0,92.8,0,0,66.91,0,52.6,0,52.6,84.6,76.93,No Data,0,1562.57,0,2730.13,0,2725.52
8/30/2022,15:00:00,72.74,47.93,55.74,654.82,0,797.63,0,319,0.49,0,0,370,0.46,0,0,91.09,0,91.33,0,0,14.3,0,14.2,0,0,0,66.23,66.23,66.23,12,13,12.7,95.05,0,92.75,0,0,66.14,0,51.1,0,51.1,83.7,76.38,No Data,0,1566.82,0,2727.73,0,2726.91
8/30/2022,16:00:00,75.61,48.07,56.03,706.6,0,819.42,0,342,0.48,0,0,378,0.46,0,0,91.1,0,91.26,0,0,14.3,0,14.2,0,0,0,74.23,74.23,74.23,16,18,17.5,95.26,0,92.84,0,0,66.49,0,50.5,0,50.5,84.45,76.73,No Data,0,1568.7,0,2726.08,0,2726.72
8/30/2022,17:00:00,76.42,48.06,55.71,681.82,0,804.19,0,327,0.48,0,0,369,0.46,0,0,91.08,0,91.24,0,0,14.2,0,14.1,0,0,0,71.88,71.88,71.88,15,16,16.1,95.04,0,92.75,0,0,66.65,0,51.1,0,51.1,83.44,75.98,No Data,0,1568.67,0,2720.52,0,2723.74
8/30/2022,18:00:00,78.59,47.54,55.45,613.67,0,768.57,0,301,0.49,0,0,351,0.46,0,0,91.15,0,91.39,0,0,14.3,0,14.3,0,0,0,81.29,81.29,81.29,21,23,23,94.87,0,92.51,0,0,65.5,0,48.4,0,48.4,82.11,75.2,No Data,0,1572.97,0,2732.84,0,2726.27
8/30/2022,19:00:00,77.7,47.24,54.59,614.73,0,703.51,0,294,0.48,0,0,318,0.45,0,0,91.06,0,91.19,0,0,14.2,0,14.1,0,0,0,86.15,86.15,86.15,25,27,27.3,92.24,0,92.41,0,0,63.27,0,44.2,0,44.2,80.92,74.2,No Data,0,1571.78,0,2632.14,0,2723.11
8/30/2022,20:00:00,74.51,46.49,53.42,500.82,0,657.52,0,257,0.51,0,0,300,0.46,0,0,91.15,0,91.25,0,0,14.3,0,14.1,0,0,0,79.53,79.53,79.53,21,21,21.6,84.57,0,92.09,0,0,61.32,0,39.4,0,39.4,79.56,73.41,No Data,0,1563.7,0,2399.9,0,2729.43
8/30/2022,21:00:00,72.44,45.61,53.6,520.93,0,398.83,0,261,0.5,0,0,222,0.56,0,0,91.15,0,91.19,0,0,14.3,0,14.1,0,0,0,0,83.08,83.08,0,25,24.8,80.62,0,78.41,0,0,43.29,0,14.4,0,14.4,78.58,72.98,No Data,0,1566.89,0,2263.6,0,2261.84
8/30/2022,22:00:00,70.37,45.84,51.91,0,0,474.72,0,0,0,0,0,241,0.51,0,0,0,0,90.97,0,0,0,0,14.1,0,0,0,0,0,92.17,0,0,33.6,0,0,76.6,0,0,30.22,0,5,0,5,78.37,72.47,No Data,0,1568.99,0,0,0,2213.58
8/30/2022,23:00:00,68.52,45.51,50.54,0,0,385.6,0,0,0,0,0,221,0.57,0,0,0,0,90.98,0,0,0,0,14.1,0,0,0,0,0,91.61,0,0,33.1,0,0,65.72,0,0,16.93,0,4.8,0,4.8,78.22,72.26,No Data,0,1568.38,0,0,0,1827.72
8/31/2022,0:00:00,67.12,45.58,50.22,0,0,341.77,0,0,0,0,0,199,0.58,0,0,0,0,91.02,0,0,0,0,14.1,0,0,0,0,0,81.52,0,0,23.8,0,0,64.95,0,0,0,0,5,0,5,76.14,70.89,No Data,0,1565.4,0,0,0,1797.6
8/31/2022,1:00:00,65.36,45.37,49.68,0,0,327.33,0,0,0,0,0,190,0.58,0,0,0,0,91.04,0,0,0,0,14,0,0,0,0,0,76.5,0,0,19.7,0,0,65,0,0,0,0,5,0,5,74.44,69.44,No Data,0,1567.4,0,0,0,1800.66
8/31/2022,2:00:00,64.48,TIME (-1),TIME (-1),0,0,327.47,0,0,0,0,0,184,0.56,0,0,0,0,90.99,0,0,0,0,14,0,0,0,0,0,76.04,0,0,19.6,0,0,64.73,0,0,0,0,5,0,5,73.15,68.28,No Data,0,1568.12,0,0,0,1800.95
8/31/2022,3:00:00,63.79,45.39,49.44,0,0,294.03,0,0,0,0,0,171,0.58,0,0,0,0,91.03,0,0,0,0,14,0,0,0,0,0,74.63,0,0,18.5,0,0,64.96,0,0,0,0,4.9,0,4.9,71.6,67.33,No Data,0,1565.98,0,0,0,1798.94
8/31/2022,4:00:00,63.11,45.31,49.23,0,0,291.26,0,0,0,0,0,168,0.58,0,0,0,0,91.04,0,0,0,0,14.1,0,0,0,0,0,73.58,0,0,17.9,0,0,64.98,0,0,0,0,4.9,0,4.9,70.81,66.56,No Data,0,1566.38,0,0,0,1799.9
8/31/2022,5:00:00,62.02,45.19,48.83,0,0,260.66,0,0,0,0,0,154,0.59,0,0,0,0,90.96,0,0,0,0,14,0,0,0,0,0,71.23,0,0,16.1,0,0,65.01,0,0,0,0,4.9,0,4.9,69.3,65.57,No Data,0,1567.76,0,0,0,1801.9
8/31/2022,6:00:00,61.82,45.2,48.65,0,0,260.17,0,0,0,0,0,151,0.58,0,0,0,0,91.04,0,0,0,0,14.1,0,0,0,0,0,74.94,0,0,18.6,0,0,65.1,0,0,0,0,4.9,0,4.9,68,64.34,No Data,0,1565.62,0,0,0,1798.65
8/31/2022,7:00:00,61.87,45.07,49.12,0,0,275.74,0,0,0,0,0,157,0.57,0,0,0,0,91.03,0,0,0,0,14,0,0,0,0,0,81.2,0,0,23.7,0,0,65.12,0,0,0,0,4.9,0,4.9,68.4,64.35,No Data,0,1566.56,0,0,0,1798.17
8/31/2022,8:00:00,63.49,45.77,49.59,0,0,309.7,0,0,0,0,0,170,0.55,0,0,0,0,91.04,0,0,0,0,14,0,0,0,90.25,0,90.25,31,0,32.1,0,0,64.97,0,0,0,0,4.8,0,4.8,69.26,64.81,No Data,0,1566.49,0,0,0,1800.85
8/31/2022,9:00:00,67.67,45.46,54.46,0,0,466.52,221.86,0,0,0,0,219,0.47,91,0.41,0,0,91.02,35,0,0,0,14,0,1.9,0,100,0,100,40,0,42.8,0,0,65.33,68.96,0,30.86,0,5.5,0,5.5,72.5,67.07,No Data,0,1567.18,587.03,0,0,1803.43
8/31/2022,10:00:00,71.03,49.21,56.16,0,0,737.74,284.31,0,0,0,0,306,0.41,113,0.4,0,0,90.95,35,0,0,0,14,0,1.9,0,98.63,0,98.63,38,0,40.7,0,0,92.09,69.85,0,55.03,0,30.1,0,30.1,75.34,69.03,No Data,0,1565.66,587.84,0,0,2721.66
8/31/2022,11:00:00,73.9,50.29,56.88,0,0,797.65,318.53,0,0,0,0,341,0.43,146,0.46,0,0,91.23,35,0,0,0,14.1,0,1.9,0,87.85,0,87.85,27,0,28.9,0,0,92.31,70.06,0,64.52,0,46.5,0,46.5,78.98,71.92,No Data,0,1567.58,589.87,0,0,2726.78
8/31/2022,12:00:00,76.6,50.78,57.31,0,0,876.43,331.99,0,0,0,0,378,0.43,148,0.45,0,0,90.97,35,0,0,0,13.9,0,1.9,0,84.68,0,84.68,25,0,26.2,0,0,92.37,70.2,0,66.22,0,52.1,0,52.1,80.92,73.23,No Data,0,1571.85,588.25,0,0,2726.72
8/31/2022,13:00:00,77.04,50.7,57.09,0,0,855.88,308.8,0,0,0,0,371,0.43,138,0.45,0,0,91.13,35,0,0,0,14.1,0,1.9,0,81.31,0,81.31,21,0,23.4,0,0,92.38,70.18,0,66.98,0,53.5,0,53.5,80.42,73.15,No Data,0,1568.38,588.31,0,0,2725.96
8/31/2022,14:00:00,79.34,51.09,57.56,0,0,906.32,337.65,0,0,0,0,392,0.43,152,0.45,0,0,91.21,35,0,0,0,14.1,0,1.9,0,78.28,0,78.28,19,0,20.5,0,0,92.48,70.18,0,67.82,0,53.9,0,53.9,80.64,72.99,No Data,0,1568.96,587.77,0,0,2720.71
8/31/2022,15:00:00,79.46,51.14,57.67,0,0,913.39,351.6,0,0,0,0,398,0.44,156,0.44,0,0,91.28,35,0,0,0,14.1,0,1.9,0,79.15,0,79.15,20,0,21.3,0,0,92.45,70.24,0,68.2,0,53.7,0,53.7,81.54,73.42,No Data,0,1565.11,589.46,0,0,2725.39
8/31/2022,16:00:00,78.22,51.18,57.87,0,0,928.98,340.71,0,0,0,0,406,0.44,151,0.44,0,0,91.36,35,0,0,0,14.2,0,1.9,0,78.8,0,78.8,20,0,21.2,0,0,92.48,70.21,0,68.38,0,55.1,0,55.1,81.28,73.33,No Data,0,1565.44,587.77,0,0,2724.31
8/31/2022,17:00:00,74.62,51.25,57.9,0,0,933.83,343.2,0,0,0,0,405,0.43,150,0.44,0,0,91.17,35,0,0,0,14,0,1.9,0,79.35,0,79.35,21,0,21.7,0,0,92.42,70.22,0,67.81,0,55,0,55,81.1,73.11,No Data,0,1568.38,589.19,0,0,2728.86
8/31/2022,18:00:00,78.74,51.19,57.9,0,0,941.11,355.4,0,0,0,0,418,0.44,158,0.44,0,0,91.28,35,0,0,0,14.2,0,1.9,0,81.38,0,81.38,21,0,23.1,0,0,92.73,70.69,0,67.7,0,54.1,0,54.1,82.87,74.45,No Data,0,1570.26,588.11,0,0,2725.52
8/31/2022,19:00:00,78.02,50.47,56.93,0,0,863.72,327.27,0,0,0,0,381,0.44,146,0.45,0,0,91.47,35,0,0,0,14.3,0,1.9,0,75.83,0,75.83,17,0,19,0,0,92.69,70.33,0,65.41,0,50.2,0,50.2,81.28,73.62,No Data,0,1559.8,587.1,0,0,2726.97
8/31/2022,20:00:00,76.72,49.55,56.12,0,0,843.21,320.72,0,0,0,0,371,0.44,146,0.46,0,0,91.19,35,0,0,0,14.1,0,1.9,0,75.22,0,75.22,17,0,18.8,0,0,92.59,70.3,0,62.6,0,42.6,0,42.6,80.89,73.5,No Data,0,1562.68,589.06,0,0,2724.25
8/31/2022,21:00:00,74.89,48.99,55.26,0,0,743.93,274.42,0,0,0,0,327,0.44,123,0.45,0,0,91.26,35,0,0,0,14.2,0,1.9,0,77.25,0,77.25,19,0,20,0,0,92.5,70.21,0,59.12,0,36.2,0,36.2,78.84,72.48,No Data,0,1565.91,587.77,0,0,2725.14
8/31/2022,22:00:00,69.26,51.06,53.92,0,0,360.38,0,0,0,0,0,197,0.55,0,0,0,0,90.95,0,0,0,0,13.9,0,0,0,0,0,74.25,0,0,18.4,0,0,65.06,0,0,52.55,0,24.7,0,24.7,76.24,70.74,No Data,0,1566.02,0,0,0,1798.46
8/31/2022,23:00:00,66.77,50.55,53.56,0,0,365.78,0,0,0,0,0,192,0.52,0,0,0,0,91.02,0,0,0,0,14,0,0,0,0,0,75.24,0,0,19.4,0,0,65.06,0,0,51.21,0,23.4,0,23.4,74.12,68.74,No Data,0,1564.97,0,0,0,1798.75
9/1/2022,0:00:00,64.84,49.86,52.92,0,0,322.61,0,0,0,0,0,171,0.53,0,0,0,0,90.93,0,0,0,0,14,0,0,0,0,0,72.57,0,0,17.1,0,0,65.13,0,0,45.4,0,16.2,0,16.2,71.35,66.73,No Data,0,1565.66,0,0,0,1799.99
9/1/2022,1:00:00,62.48,48.54,52.45,0,0,347.5,0,0,0,0,0,176,0.51,0,0,0,0,90.87,0,0,0,0,14,0,0,0,0,0,66.45,0,0,13.4,0,0,65.22,0,0,22.5,0,4.8,0,4.8,69.84,64.9,No Data,0,1565.55,0,0,0,1798.36
9/1/2022,2:00:00,60.53,48.47,51.87,0,0,234.89,0,0,0,0,0,140,0.6,0,0,0,0,90.84,0,0,0,0,14,0,0,0,0,0,0,0,0,0,0,0,65.11,0,0,0,0,4.8,0,4.8,68.07,64.93,No Data,0,1566.6,0,0,0,1801.62
9/1/2022,3:00:00,58.99,48.31,51.75,0,0,275.15,0,0,0,0,0,154,0.56,0,0,0,0,90.83,0,0,0,0,14,0,0,0,0,0,58.3,0,0,9.5,0,0,65.1,0,0,0,0,4.9,0,4.9,70.52,66.26,No Data,0,1567.4,0,0,0,1799.42
9/1/2022,4:00:00,57.69,48.29,51.28,0,0,196.12,0,0,0,0,0,140,0.71,0,0,0,0,90.82,0,0,0,0,14,0,0,0,0,0,30.06,0,0,1.6,0,0,65.11,0,0,0,0,4.9,0,4.9,72.46,69.62,No Data,0,1567.04,0,0,0,1800.09
9/1/2022,5:00:00,56.15,48.21,51.13,0,0,186.54,0,0,0,0,0,127,0.68,0,0,0,0,90.82,0,0,0,0,14,0,0,0,0,0,0,0,0,0,0,0,50.28,0,0,0,0,4.9,0,4.9,67.53,64.03,No Data,0,1566.75,0,0,0,1202.07
9/1/2022,6:00:00,54.9,48.16,50.95,0,0,181.02,0,0,0,0,0,131,0.72,0,0,0,0,90.77,0,0,0,0,13.9,0,0,0,0,0,39.63,0,0,3.3,0,0,65.14,0,0,0,0,4.9,0,4.9,70.92,67.93,No Data,0,1566.56,0,0,0,1799.03
9/1/2022,7:00:00,54.4,48.19,50.92,0,0,185.08,0,0,0,0,0,143,0.77,0,0,0,0,90.82,0,0,0,0,14,0,0,0,0,0,45.07,0,0,4.6,0,0,65.13,0,0,0,0,4.9,0,4.9,74.23,71.32,No Data,0,1567.14,0,0,0,1798.08
9/1/2022,8:00:00,56.14,48.84,51.21,0,0,192.59,0,0,0,0,0,132,0.69,0,0,0,0,90.79,0,0,0,0,13.9,0,0,0,0,30,30,0,2,1.6,0,0,58.98,0,0,0,0,4.9,0,4.9,68.5,66.05,No Data,0,1567.76,0,0,0,1547.3
9/1/2022,9:00:00,59.9,50.03,56.46,0,0,0,504.43,0,0,0,0,0,0,167,0.33,0,0,0,67.72,0,0,0,0,0,12.9,0,0,0,30,0,0,1.8,0,0,0,78.49,0,32.54,0,6.4,0,6.4,78.12,70.38,No Data,0,0,1114.65,0,0,0
9/1/2022,10:00:00,62.03,46.04,54.99,370.76,0,0,480.65,203,0.55,0,0,0,0,139,0.29,65.62,0,0,62.78,0,5.5,0,0,0,10.3,0,84.42,0,84.42,26,0,26.6,67.67,0,0,86.6,0,36.68,0,8.9,0,8.9,72.93,66.94,No Data,0,0,1036.78,1796.93,0,0
9/1/2022,11:00:00,64.92,47.37,54.41,467.53,0,0,316.27,210,0.45,0,0,0,0,75,0.24,91.12,0,0,65.06,0,14.2,0,0,0,11.4,0,78.53,0,78.53,21,0,21.6,67.31,0,0,68.98,0,40.88,0,11.6,0,11.6,69.12,63.34,No Data,0,0,1072.89,1797.12,0,0
9/1/2022,12:00:00,67.08,50.79,56.28,464.29,0,0,395.71,210,0.45,0,0,0,0,95,0.24,90.96,0,0,65.1,0,14.2,0,0,0,11.4,0,85.35,0,85.35,25,0,27.4,67.21,0,0,69.12,0,64.02,0,47.1,0,47.1,71.17,64.64,No Data,0,0,1072.33,1798.17,0,0
9/1/2022,13:00:00,68.36,51.07,57.15,524.69,0,0,441.54,231,0.44,0,0,0,0,108,0.24,90.94,0,0,65.1,0,14.2,0,0,0,11.4,0,89.26,0,89.26,29,0,31.2,67.64,0,0,69.21,0,64.83,0,47.9,0,47.9,72.61,65.38,No Data,0,0,1072.78,1818.84,0,0
9/1/2022,14:00:00,69.93,48.45,55.35,641.73,0,0,527.04,278,0.43,0,0,0,0,151,0.29,91.19,0,0,64.93,0,14.4,0,0,0,11.4,0,84.51,0,84.51,24,0,26.5,85.19,0,0,94.07,0,64.06,0,46.5,0,46.5,74.34,67.71,No Data,0,0,1074.41,2391.63,0,0
9/1/2022,15:00:00,71.56,48.71,55.71,642.9,0,0,535.56,281,0.44,0,0,0,0,156,0.29,91.13,0,0,64.93,0,14.3,0,0,0,11.4,0,80.25,0,80.25,22,0,22.8,85.09,0,0,91.15,0,64.26,0,46.4,0,46.4,74.84,68.11,No Data,0,0,1075,2396.67,0,0
9/1/2022,16:00:00,73.27,48.99,56.17,683.59,0,0,550.38,297,0.43,0,0,0,0,170,0.31,91.14,0,0,64.95,0,14.2,0,0,0,11.4,0,79.46,0,79.46,20,0,21.7,88.25,0,0,91.38,0,64.76,0,47.9,0,47.9,76.46,69.36,No Data,0,0,1074,2493.61,0,0
9/1/2022,17:00:00,76.86,49.14,56.46,705.17,0,0,561.22,309,0.44,0,0,0,0,179,0.32,91.11,0,0,64.93,0,14.2,0,0,0,11.4,0,78.12,0,78.12,18,0,20.7,92.73,0,0,93.37,0,65.17,0,47.5,0,47.5,77.47,70.51,No Data,0,0,1073.7,2632.73,0,0
9/1/2022,18:00:00,78.3,49.47,56.53,742.6,0,0,582.95,318,0.43,0,0,0,0,181,0.31,91.14,0,0,64.96,0,14.3,0,0,0,11.4,0,75.56,0,75.56,18,0,18.7,95.72,0,0,94.86,0,66.73,0,53,0,53,77.04,70.17,No Data,0,0,1072.74,2731.01,0,0
9/1/2022,19:00:00,76.18,49.17,56.5,739.48,0,0,570.94,323,0.44,0,0,0,0,178,0.31,91.12,0,0,64.95,0,14.3,0,0,0,11.4,0,76.04,0,76.04,18,0,19.2,95.94,0,0,95.02,0,65.48,0,49.8,0,49.8,77.76,70.72,No Data,0,0,1072.85,2726.27,0,0
9/1/2022,20:00:00,74.23,48.18,55.49,713.35,0,0,563.34,312,0.44,0,0,0,0,181,0.32,91.13,0,0,64.96,0,14.3,0,0,0,11.4,0,74.97,0,74.97,17,0,18.4,95.8,0,0,94.89,0,62.51,0,42.6,0,42.6,77.54,70.69,No Data,0,0,1071.63,2725.33,0,0
9/1/2022,21:00:00,72.88,49.02,54.3,557.68,0,0,453.71,260,0.47,0,0,0,0,147,0.32,91.2,0,0,64.96,0,14.4,0,0,0,11.4,0,76.03,0,0,18,0,0,84.81,0,0,85.39,0,49.32,0,21.1,0,21.1,75.49,69.43,No Data,0,0,1073.81,2395.73,0,0
9/1/2022,22:00:00,70.87,49.1,54.34,0,0,0,489.16,0,0,0,0,0,0,147,0.3,0,0,0,65.02,0,0,0,0,0,11.4,0,83.74,0,0,24,0,0,0,0,0,79.85,0,31.02,0,5.4,0,5.4,74.34,67.49,No Data,0,0,1073.04,0,0,0
9/1/2022,23:00:00,68.91,47.86,52.68,0,0,0,380.07,0,0,0,0,0,0,120,0.32,0,0,0,64.95,0,0,0,0,0,11.4,0,83.14,0,0,23,0,0,0,0,0,69,0,19.13,0,4.9,0,4.9,72.72,66.49,No Data,0,0,1073.44,0,0,0
9/2/2022,0:00:00,67.25,47.49,51.82,0,0,0,350.52,0,0,0,0,0,0,109,0.31,0,0,0,65.01,0,0,0,0,0,11.4,0,68.69,0,0,13,0,0,0,0,0,68.95,0,4.17,0,5,0,5,71.31,65.64,No Data,0,0,1071.89,0,0,0
9/2/2022,1:00:00,65.86,47.26,51.49,0,0,0,307.26,0,0,0,0,0,0,97,0.32,0,0,0,64.95,0,0,0,0,0,11.4,0,75.62,0,0,18,0,0,0,0,0,68.87,0,0,0,5,0,5,70.05,65.17,No Data,0,0,1072.78,0,0,0
9/2/2022,2:00:00,64.79,TIME (-1),TIME (-1),0,0,0,301.29,0,0,0,0,0,0,90,0.3,0,0,0,64.97,0,0,0,0,0,11.4,0,76.4,0,0,18,0,0,0,0,0,68.74,0,0,0,4.9,0,4.9,69.22,64.41,No Data,0,0,1072.59,0,0,0
9/2/2022,3:00:00,65.05,47.07,50.95,0,0,0,310.99,0,0,0,0,0,0,91,0.29,0,0,0,64.99,0,0,0,0,0,11.5,0,75.4,0,0,17,0,0,0,0,0,68.7,0,0,0,4.9,0,4.9,68.5,63.72,No Data,0,0,1073.67,0,0,0
9/2/2022,4:00:00,64.4,46.82,50.74,0,0,0,282.66,0,0,0,0,0,0,85,0.3,0,0,0,65.01,0,0,0,0,0,11.5,0,69.82,0,0,14,0,0,0,0,0,68.67,0,0,0,4.9,0,4.9,67.71,63.39,No Data,0,0,1071.48,0,0,0
9/2/2022,5:00:00,64.85,46.92,50.58,0,0,0,279.61,0,0,0,0,0,0,78,0.28,0,0,0,64.98,0,0,0,0,0,11.4,0,73.25,0,0,16,0,0,0,0,0,68.67,0,0,0,4.8,0,4.8,67.68,63.18,No Data,0,0,1072.85,0,0,0
9/2/2022,6:00:00,64.2,46.84,50.5,0,0,0,271.4,0,0,0,0,0,0,78,0.29,0,0,0,64.93,0,0,0,0,0,11.4,0,77.75,0,0,20,0,0,0,0,0,68.61,0,0,0,4.8,0,4.8,68.11,63.77,No Data,0,0,1074,0,0,0
9/2/2022,7:00:00,65.18,47.32,51.58,0,0,0,296.45,0,0,0,0,0,0,94,0.32,0,0,0,64.97,0,0,0,0,0,11.4,0,100,0,0,39,0,0,0,0,0,68.81,0,0.11,0,4.8,0,4.8,70.2,65.32,No Data,0,0,1072.3,0,0,0
9/2/2022,8:00:00,65.82,48,52.68,0,0,0,334.99,0,0,0,0,0,0,108,0.32,0,0,0,64.97,0,0,0,0,0,11.4,0,68.07,0,0,13,0,0,0,0,0,68.93,0,28.59,0,4.9,0,4.9,71.71,66.19,No Data,0,0,1071.7,0,0,0
9/2/2022,9:00:00,69.33,44.78,55.29,0,736.4,221.86,0,0,0,302,0.41,166,0.75,0,0,0,96.6,38.69,0,0,0,16.4,1.2,0,0,0,100,100,0,39,42,0,0,91.15,67.52,0,0,34.72,0,7.5,0,7.5,74.95,69.15,No Data,1566.24,608.02,0,0,2700.69,1796.93
9/2/2022,10:00:00,72.43,48.97,56.23,0,789.38,327.97,0,0,0,334,0.42,213,0.65,0,0,0,96.66,42.31,0,0,0,16.4,1.5,0,0,0,99.7,99.7,0,40,42,0,0,91.91,67.46,0,0,54.95,0,29.3,0,29.3,78.87,72.15,No Data,1567.47,677.94,0,0,2723.68,1801.14
9/2/2022,11:00:00,77.61,50.17,57.45,0,878.32,368.17,0,0,0,389,0.44,241,0.65,0,0,0,96.72,42.66,0,0,0,16.4,1.5,0,0,0,88.61,88.61,0,28,29,0,0,92.17,67.47,0,0,65.55,0,47.6,0,47.6,82.98,75.04,No Data,1566.02,686.61,0,0,2725.89,1795.78
9/2/2022,12:00:00,80.48,50.29,57.2,0,883.44,353.58,0,0,0,396,0.45,238,0.67,0,0,0,96.73,42.75,0,0,0,16.5,1.5,0,0,0,77.84,77.84,0,19,20,0,0,92.54,73.63,0,0,67.45,0,53.1,0,53.1,83.41,76.03,No Data,1567.29,669.08,0,0,2724.76,2024.74
9/2/2022,13:00:00,81.88,50.62,57.56,0,927.67,380.04,0,0,0,421,0.45,250,0.66,0,0,0,96.74,42.92,0,0,0,16.5,1.6,0,0,0,82.25,82.25,0,22,24,0,0,92.82,77.62,0,0,68.46,0,55.4,0,55.4,84.34,76.72,No Data,1566.89,681.46,0,0,2722.8,2158.01
9/2/2022,14:00:00,80.82,50.87,58.1,0,977.61,396.51,0,0,0,447,0.46,256,0.65,0,0,0,96.8,42.61,0,0,0,16.5,1.5,0,0,0,81.78,81.78,81.78,22,24,23.9,0,92.22,88.55,0,0,69.17,0,58.8,0,58.8,85.32,78.06,No Data,1566.35,680.7,0,0,2732.08,2583.72
9/2/2022,15:00:00,80.94,51.07,58.28,0,1007.34,411.69,0,0,0,450,0.45,251,0.61,0,0,0,96.82,42.65,0,0,0,16.5,1.5,0,0,0,71.48,71.48,71.48,15,16,16.2,0,91.68,86.66,0,0,69.36,0,59.2,0,59.2,82.94,75.53,No Data,1565.8,683.29,0,0,2723.37,2528.46
9/2/2022,16:00:00,82.29,51.02,58.17,0,1011.26,417.15,0,0,0,441,0.44,247,0.59,0,0,0,96.77,42.94,0,0,0,16.5,1.6,0,0,0,71.53,71.53,71.53,15,16,16.1,0,91.47,78,0,0,69.59,0,59.1,0,59.1,81.9,74.06,No Data,1566.96,684.2,0,0,2728.61,2245.64
9/2/2022,17:00:00,81.45,51.25,58.46,0,1008.77,412.61,0,0,0,449,0.45,253,0.61,0,0,0,96.83,42.75,0,0,0,16.4,1.6,0,0,0,88.24,88.15,88.15,27,29,29.3,0,91.45,76.7,0,0,70.1,0,59.8,0,59.8,83.23,74.99,No Data,1565.48,691.97,0,0,2723.3,2197.72
9/2/2022,18:00:00,78.02,48.26,56.66,0,946.15,847.28,0,0,0,433,0.46,391,0.46,0,0,0,96.79,91.11,0,0,0,16.4,14.1,0,0,0,85.59,85.59,85.59,25,26,26.8,0,91.95,92.9,0,0,68.96,0,57.8,0,57.8,85.96,76.93,No Data,1566.42,1570.08,0,0,2726.53,2723.37
