Date,Time,SQ1_CP1_DF_OAT,1CHWS,1CHWR,SQ1_CP1_DF_CH1_TONS,SQ1_CP1_DF_CH2_TONS,SQ1_CP1_DF_CH3_TONS,SQ1_CP1_DF_CH4_TONS,SQ1_CP1_DF_CH1_KW,SQ1_CP1_DF_CH1_KWT,SQ1_CP1_DF_CH2_KW,SQ1_CP1_DF_CH2_KWT,SQ1_CP1_DF_CH3_KW,SQ1_CP1_DF_CH3_KWT,SQ1_CP1_DF_CH4_KW,SQ1_CP1_DF_CH4_KWT,SQ1.PCHW1.PMP.VFD:CMD REF,SQ1.PCHW2.PMP.VFD:CMD REF,SQ1.PCHW3.PMP.VFD:CMD REF,SQ1.PCHW4.PMP4A.VFD:CMD REF,SQ1.PCHW4.PMP4B.VFD:CMD REF,SQ1_CP1_DF_CHWP1_KW,SQ1_CP1_DF_CHWP2_KW,SQ1_CP1_DF_CHWP3_KW,SQ1_CP1_DF_CHWP4_KW,SQ1_CP1_DF_CHWP4A_KW,SQ1_CP1_DF_CHWP4B_KW,SQ1_CP1_DF_CT1_VFD_SPD,SQ1_CP1_DF_CT2_VFD_SPD,SQ1_CP1_DF_CT3_VFD_SPD,SQ1_CP1_DF_CT1_KW,SQ1_CP1_DF_CT2_KW,SQ1_CP1_DF_CT3_KW,SQ1.PCW1.PMP.VFD:CMD REF,SQ1.PCW2.PMP.VFD:CMD REF,SQ1.PCW3.PMP3.VFD:CMD REF,SQ1.PCW4.PMP4A.VFD:CMD REF,SQ1.PCW4.PMP4B.VFD:CMD REF,SQ1.SCHW1.PMP.VFD:CMD REF,SQ1.SCHW2.PMP.VFD:CMD REF,SQ1_CP1_DF_SCHWP1_KW,SQ1_CP1_DF_SCHWP2_KW,SQ1_CP1_DF_SCHWP_KW,1CDWR,1CDWS,SQ1_CP1_DF_CH1_CHW_FLOW,SQ1_CP1_DF_CH2_CHW_FLOW,SQ1_CP1_DF_CH3_CHW_FLOW,SQ1_CP1_DF_CH4_CHW_FLOW,SQ1_CP1_DF_CH1_CW_FLOW,SQ1_CP1_DF_CH2_CW_FLOW,SQ1_CP1_DF_CH3_CW_FLOW
9/2/2022,19:00:00,75.57,47.91,55.9,0,848.8,806.13,0,0,0,382,0.45,369,0.46,0,0,0,96.83,91.2,0,0,0,16.6,14.1,0,0,0,77.15,77.15,77.15,19,20,19.9,0,91.83,92.93,0,0,69.15,0,58.5,0,58.5,84.09,75.96,No Data,1565.69,1567.91,0,0,2725.01,2723.3
9/2/2022,20:00:00,73,46.89,54.97,0,817.92,776.8,0,0,0,367,0.45,354,0.46,0,0,0,96.79,91.22,0,0,0,16.5,14.1,0,0,0,68.86,68.86,68.86,13,14,14.5,0,91.82,92.78,0,0,65.18,0,48.2,0,48.2,83.3,75.39,No Data,1567.47,1572.03,0,0,2730.63,2728.36
9/2/2022,21:00:00,72.3,48.09,53.71,0,637.69,588.45,0,0,0,292,0.46,279,0.47,0,0,0,96.8,91.3,0,0,0,16.6,14.2,0,0,0,73.19,73.19,73.19,16,17,17.1,0,91.57,92.59,0,0,60.55,0,38.9,0,38.9,79.95,73.88,No Data,1568.2,1569.21,0,0,2725.01,2725.2
9/2/2022,22:00:00,72.28,48.27,53.28,0,0,624.45,0,0,0,0,0,282,0.45,0,0,0,0,90.9,0,0,0,0,14,0,0,0,88.16,0,88.16,28,0,29.6,0,0,89.59,0,0,41.42,0,12.5,0,12.5,78.4,72.18,No Data,0,1569.1,0,0,0,2676.79
9/2/2022,23:00:00,71.73,47.75,52.12,0,0,482.5,0,0,0,0,0,243,0.5,0,0,0,0,91,0,0,0,0,14,0,0,0,91.15,0,91.15,30,0,32.8,0,0,76.3,0,0,47.01,0,18,0,18,77.94,72.09,No Data,0,1568.85,0,0,0,2235.57
9/3/2022,0:00:00,70.42,45.91,51.58,0,0,413.72,0,0,0,0,0,229,0.55,0,0,0,0,91,0,0,0,0,14,0,0,0,83.85,0,0,23,0,0,0,0,71.19,0,0,26.92,0,4.9,0,4.9,78.51,72.71,No Data,0,1566.27,0,0,0,2005.76
9/3/2022,1:00:00,69.93,46.37,50.79,0,0,405.02,0,0,0,0,0,231,0.57,0,0,0,0,91,0,0,0,0,14,0,0,0,83.15,0,0,23,0,0,0,0,68.98,0,0,34.38,0,4.9,0,4.9,79.16,73.19,No Data,0,1567.65,0,0,0,1924.77
9/3/2022,2:00:00,69.46,45.74,50.65,0,0,348.64,0,0,0,0,0,207,0.59,0,0,0,0,90.99,0,0,0,0,14,0,0,0,85.22,0,0,25,0,0,0,0,65.5,0,0,11.41,0,4.8,0,4.8,77.86,72.4,No Data,0,1565.18,0,0,0,1800.28
9/3/2022,3:00:00,68.58,45.81,50.58,0,0,353.76,0,0,0,0,0,211,0.6,0,0,0,0,90.97,0,0,0,0,14,0,0,0,87.23,0,0,26,0,0,0,0,65.47,0,0,0,0,4.9,0,4.9,78.08,72.62,No Data,0,1567.43,0,0,0,1801.04
9/3/2022,4:00:00,68.05,45.74,50.27,0,0,336.05,0,0,0,0,0,202,0.6,0,0,0,0,91.01,0,0,0,0,14,0,0,0,85.24,0,0,25,0,0,0,0,65.51,0,0,28.45,0,4.9,0,4.9,77.47,72.18,No Data,0,1566.2,0,0,0,1800.66
9/3/2022,5:00:00,67.54,45.57,50.09,0,0,315.77,0,0,0,0,0,191,0.6,0,0,0,0,91.02,0,0,0,0,14,0,0,0,80.77,0,0,22,0,0,0,0,65.53,0,0,0,0,4.8,0,4.8,76.53,71.54,No Data,0,1566.35,0,0,0,1801.52
9/3/2022,6:00:00,66.96,45.62,49.93,0,0,319.74,0,0,0,0,0,189,0.59,0,0,0,0,90.97,0,0,0,0,14,0,0,0,82.08,0,0,22,0,0,0,0,65.44,0,0,0,0,4.9,0,4.9,75.31,70.46,No Data,0,1567.43,0,0,0,1801.24
9/3/2022,7:00:00,67.13,45.7,50.88,0,0,350.83,0,0,0,0,0,204,0.58,0,0,0,0,90.96,0,0,0,0,14,0,0,0,88.65,0,0,28,0,0,0,0,65.49,0,0,0,0,5,0,5,76.5,71,No Data,0,1568.45,0,0,0,1799.99
9/3/2022,8:00:00,68,46.16,52.03,246.36,0,145.02,0,188,0.76,0,0,130,0.9,0,0,73.24,0,91.1,0,0,7.4,0,14.1,0,0,0,71.41,71.41,0,15,17,0,50.02,0,65.65,0,0,1.42,0,4.8,0,4.8,74.73,71.72,No Data,0,1566.78,0,1093.87,0,1816.47
9/3/2022,9:00:00,71.67,45.37,53.96,598.89,0,627.97,0,291,0.49,0,0,296,0.47,0,0,91.13,0,91.04,0,0,14.3,0,14.1,0,0,0,100,100,0,39,42,0,92.88,0,80.38,0,0,48.1,0,19.4,0,19.4,80.92,73.85,No Data,0,1566.85,0,2633.84,0,2240.19
9/3/2022,10:00:00,76.04,47.34,55.51,616.02,0,784.88,0,300,0.49,0,0,355,0.45,0,0,91.11,0,91.02,0,0,14.2,0,14,0,0,0,96.19,96.19,96.19,35,37,37.9,93.5,0,92.64,0,0,61.82,0,40.8,0,40.8,81.9,74.85,No Data,0,1565.77,0,2679.62,0,2729.12
9/3/2022,11:00:00,80.54,47.98,55.83,647.86,0,800.59,0,317,0.49,0,0,370,0.46,0,0,91.08,0,90.93,0,0,14.2,0,14,0,0,0,80.76,80.76,80.76,20,23,22.3,95.27,0,92.88,0,0,65.91,0,50.8,0,50.8,83.98,76.62,No Data,0,1568.99,0,2729.68,0,2721.85
9/3/2022,12:00:00,82.35,48.39,56.55,691.8,0,830.71,0,346,0.5,0,0,393,0.47,0,0,91.05,0,91.11,0,0,14.2,0,14,0,0,0,85.34,85.34,85.34,25,26,26.5,95.26,0,93.01,0,0,66.88,0,51.2,0,51.2,86.18,78.23,No Data,0,1568.99,0,2724.25,0,2724.69
9/3/2022,13:00:00,83.38,48.56,56.88,779.15,0,869.44,0,389,0.5,0,0,423,0.49,0,0,91.01,0,91,0,0,14.2,0,14.1,0,0,0,87.61,87.61,87.61,26,28,28.4,95.46,0,93.14,0,0,67.88,0,55,0,55,88.48,79.99,No Data,0,1567,0,2719.5,0,2720.39
9/3/2022,14:00:00,83.6,48.69,57.31,818.68,0,883.48,0,406,0.5,0,0,430,0.49,0,0,91.07,0,91.04,0,0,14.2,0,14,0,0,0,82.63,82.63,82.63,22,24,24,95.55,0,93.2,0,0,67.95,0,54.8,0,54.8,88.74,80.1,No Data,0,1567.18,0,2731.26,0,2720.52
9/3/2022,15:00:00,85.75,48.94,57.74,879.17,0,938.6,0,427,0.49,0,0,448,0.48,0,0,91.06,0,91.14,0,0,14.3,0,14,0,0,0,82.77,82.77,82.77,23,24,23.9,95.39,0,92.89,0,0,68.97,0,57.5,0,57.5,88.05,79.02,No Data,0,1568.05,0,2723.37,0,2729.62
9/3/2022,16:00:00,85.88,48.83,57.63,878.85,0,918.67,0,438,0.5,0,0,450,0.49,0,0,91.06,0,91.2,0,0,14.3,0,14,0,0,0,85.2,85.2,85.2,24,26,26.2,95.54,0,93.14,0,0,67.88,0,55.2,0,55.2,89.56,80.21,No Data,0,1564.53,0,2726.46,0,2723.56
9/3/2022,17:00:00,85.09,48.8,57.6,899.7,0,931.69,0,446,0.5,0,0,456,0.49,0,0,91.04,0,91.16,0,0,14.3,0,14.1,0,0,0,82.13,82.13,82.13,22,24,23.5,95.64,0,93.14,0,0,68.61,0,55.7,0,55.7,89.49,80.18,No Data,0,1566.13,0,2718.87,0,2724.06
9/3/2022,18:00:00,81.09,48.73,57.56,918.18,0,938.5,0,445,0.48,0,0,449,0.48,0,0,91.03,0,91,0,0,14.2,0,14,0,0,0,77.8,77.8,77.8,19,20,20.1,95.37,0,93.01,0,0,68.05,0,56.5,0,56.5,88.16,79.09,No Data,0,1569.32,0,2731.58,0,2729.81
9/3/2022,19:00:00,81.83,48.29,56.57,850.57,0,861.31,0,415,0.49,0,0,412,0.48,0,0,91.08,0,91.03,0,0,14.2,0,14,0,0,0,79.23,79.23,79.23,19,21,21.3,95.31,0,92.92,0,0,66.67,0,51.1,0,51.1,87.55,78.76,No Data,0,1573.66,0,2722.8,0,2726.97
9/3/2022,20:00:00,80.73,47.08,55.22,808.03,0,815.72,0,402,0.5,0,0,401,0.49,0,0,91.1,0,91.12,0,0,14.3,0,14.1,0,0,0,83.1,83.1,83.1,23,25,24.4,95.59,0,93.1,0,0,63.1,0,43.8,0,43.8,88.52,80.11,No Data,0,1562.13,0,2726.34,0,2725.26
9/3/2022,21:00:00,79.59,51.46,55.69,9.27,0,682.98,0,0,0,0,0,339,0.5,0,0,71.92,0,83.72,0,0,7.4,0,11,0,0,0,0,76.57,76.57,0,19,19.5,100,0,92.77,0,0,61.18,0,39.6,0,39.6,83.08,78.62,No Data,0,1440.6,0,1623.79,0,2725.83
9/3/2022,22:00:00,75.93,49.92,54.39,0,0,775.9,0,0,0,0,0,365,0.47,0,0,0,0,91.04,0,0,0,0,14,0,0,0,0,58.2,58.2,0,9,9,0,0,91.43,0,0,53.56,0,26.5,0,26.5,85.1,77.26,No Data,0,1567.47,0,0,0,2723.81
9/3/2022,23:00:00,74.54,48.87,52.59,0,0,566.98,0,0,0,0,0,282,0.5,0,0,0,0,91.08,0,0,0,0,14,0,0,0,0,58.73,58.73,0,9,9.3,0,0,91.32,0,0,51.4,0,23.9,0,23.9,82.08,76.41,No Data,0,1564.35,0,0,0,2727.16
9/4/2022,0:00:00,72.81,48.54,52.3,0,0,531.78,0,0,0,0,0,261,0.49,0,0,0,0,91.06,0,0,0,0,14,0,0,0,0,72.85,72.85,0,17,17,0,0,88.27,0,0,50.09,0,22,0,22,79.38,74.51,No Data,0,1566.67,0,0,0,2635.74
9/4/2022,1:00:00,71.39,47.54,51.26,0,0,440.92,0,0,0,0,0,242,0.55,0,0,0,0,90.99,0,0,0,0,14,0,0,0,0,71.34,0,0,16,0,0,0,75.43,0,0,40.65,0,16.1,0,16.1,79.84,75.04,No Data,0,1567.18,0,0,0,2167.02
9/4/2022,2:00:00,69.94,TIME (-1),TIME (-1),0,0,419.74,0,0,0,0,0,237,0.56,0,0,0,0,89.9,0,0,0,0,13.5,0,0,0,0,69.68,0,0,15,0,0,0,74.18,0,0,31.83,0,5.8,0,5.8,79.88,74.32,No Data,0,1548.24,0,0,0,2122.84
9/4/2022,3:00:00,68.28,47.31,51.24,0,0,356.1,0,0,0,0,0,217,0.61,0,0,0,0,78.16,0,0,0,0,9,0,0,0,0,89.23,0,0,30,0,0,0,65.01,0,0,38.67,0,10.4,0,10.4,79.45,73.64,No Data,0,1333.95,0,0,0,1801.71
9/4/2022,4:00:00,68.1,47.31,51.57,0,0,381.24,0,0,0,0,0,227,0.6,0,0,0,0,78.14,0,0,0,0,9,0,0,0,0,90.02,0,0,31,0,0,0,65.06,0,0,34.57,0,7.3,0,7.3,79.7,73.66,No Data,0,1334.38,0,0,0,1801.33
9/4/2022,5:00:00,67.85,46.58,51.46,0,0,348.77,0,0,0,0,0,212,0.61,0,0,0,0,78.15,0,0,0,0,9,0,0,0,0,82.65,0,0,25,0,0,0,65.1,0,0,14.91,0,4.9,0,4.9,78.94,73.44,No Data,0,1335.15,0,0,0,1799.61
9/4/2022,6:00:00,67.63,46.54,51.06,0,0,359.06,0,0,0,0,0,213,0.59,0,0,0,0,78.15,0,0,0,0,8.9,0,0,0,0,84.82,0,0,26,0,0,0,65.13,0,0,0,0,5,0,5,78.3,72.66,No Data,0,1336.3,0,0,0,1800.47
9/4/2022,7:00:00,65.74,47.45,52.52,0,0,395.07,0,0,0,0,0,227,0.57,0,0,0,0,78.12,0,0,0,0,9,0,0,0,0,92.94,0,0,34,0,0,0,65,0,0,13.42,0,4.9,0,4.9,78.69,72.62,No Data,0,1335.57,0,0,0,1802.48
9/4/2022,8:00:00,64.64,47.51,53.38,0,0,475.54,0,0,0,0,0,248,0.52,0,0,0,0,78.12,0,0,0,0,9,0,0,0,0,89.57,0,0,31,0,0,0,70.33,0,0,31.96,0,6,0,6,79.38,72.69,No Data,0,1333.66,0,0,0,1990.68
9/4/2022,9:00:00,62.85,47.88,53.2,0,0,459.6,0,0,0,0,0,242,0.53,0,0,0,0,78.12,0,0,0,0,8.9,0,0,0,0,83.07,0,0,25,0,0,0,70.67,0,0,37.94,0,9.5,0,9.5,78.69,72.24,No Data,0,1334.25,0,0,0,2001.98
9/4/2022,10:00:00,61.99,47.66,55.49,0,0,596.48,545.94,0,0,0,0,277,0.46,185,0.34,0,0,69.95,67.67,0,0,0,6.5,0,12.9,0,87.93,87.93,0,27,29,0,0,0,84.5,94.37,0,47.23,0,18.9,0,18.9,78.19,71.44,No Data,0,1185.36,1114.97,0,0,2449.84
9/4/2022,11:00:00,63.08,46.86,55.2,0,0,646.19,474.7,0,0,0,0,283,0.44,160,0.34,0,0,90.75,66.56,0,0,0,13.9,0,12.2,0,89.26,89.26,0,29,30,0,0,0,85.52,88.8,0,46.61,0,17.7,0,17.7,77.54,70.95,No Data,0,1565.15,1098.05,0,0,2477.88
9/4/2022,12:00:00,63.83,48.35,54.88,0,0,652.85,449.94,0,0,0,0,288,0.44,154,0.34,0,0,91.34,66.46,0,0,0,14.1,0,12.2,0,84.24,84.24,0,24,26,0,0,0,88.34,86.97,0,64.93,0,48.6,0,48.6,77.47,71.03,No Data,0,1557.43,1094.35,0,0,2586.12
9/4/2022,13:00:00,63.5,48.58,55.17,0,0,669.98,469.1,0,0,0,0,293,0.44,162,0.35,0,0,91.2,66.4,0,0,0,14.1,0,12.2,0,74.67,74.67,0,17,18,0,0,0,89.67,85.91,0,64.78,0,48.6,0,48.6,77.68,71.07,No Data,0,1564.6,1096.96,0,0,2631.55
9/4/2022,14:00:00,62.35,48.67,55.13,0,0,678.04,470.48,0,0,0,0,294,0.43,164,0.35,0,0,91.14,66.43,0,0,0,14.1,0,12.2,0,75.4,75.4,0,18,19,0,0,0,91.99,85.95,0,65.53,0,49.4,0,49.4,77.47,70.93,No Data,0,1570.66,1095.88,0,0,2707.25
9/4/2022,15:00:00,62.24,48.51,54.99,0,0,675.63,471.32,0,0,0,0,295,0.44,164,0.35,0,0,91.09,66.4,0,0,0,14,0,12.2,0,85.84,85.84,0,26,27,0,0,0,92.06,85.93,0,65.38,0,49.3,0,49.3,77.76,71.03,No Data,0,1561.59,1095.3,0,0,2696.67
9/4/2022,16:00:00,61.82,48.53,54.99,0,0,669.44,455.63,0,0,0,0,291,0.43,154,0.34,0,0,91.2,66.39,0,0,0,14.1,0,12.2,0,80.74,80.74,0,21,22,0,0,0,92,85.93,0,65.59,0,49.9,0,49.9,77.36,70.98,No Data,0,1565.33,1094.71,0,0,2705.91
9/4/2022,17:00:00,61.99,48.45,54.88,0,0,666.07,456.55,0,0,0,0,284,0.43,147,0.32,0,0,91.15,66.4,0,0,0,14.1,0,12.2,0,78.64,78.64,0,20,21,0,0,0,91.96,85.81,0,65.57,0,49.6,0,49.6,75.99,69.72,No Data,0,1566.42,1095.55,0,0,2704.64
9/4/2022,18:00:00,61.49,48.47,54.88,0,0,667.72,459.96,0,0,0,0,282,0.42,148,0.32,0,0,91.28,66.45,0,0,0,14.2,0,12.2,0,74.15,74.15,0,17,18,0,0,0,91.8,85.59,0,65.45,0,48.6,0,48.6,75.45,69.25,No Data,0,1563.8,1095.33,0,0,2709.67
9/4/2022,19:00:00,61.62,48.56,54.05,0,0,608.84,416.52,0,0,0,0,265,0.43,146,0.34,0,0,91.16,66.37,0,0,0,14.1,0,12.2,0,76.52,76.52,0,19,20,0,0,0,89.75,80.02,0,62.86,0,43.1,0,43,75.2,69.17,No Data,0,1567.72,1097,0,0,2648.97
9/4/2022,20:00:00,61.77,51.47,55.69,0,0,0,588.5,0,0,0,0,0,0,192,0.33,0,0,0,67.72,0,0,0,0,0,12.9,0,0,99.93,0,0,42,0,0,0,0,93.85,0,53.29,0,26.5,0,26.5,77.04,69.99,No Data,0,0,1115.72,0,0,0
9/4/2022,21:00:00,61.81,48.17,53.31,0,0,0,401.08,0,0,0,0,0,0,142,0.35,0,0,0,67.63,0,0,0,0,0,12.9,0,0,95.2,0,0,36,0,0,0,0,78.01,0,30.41,0,5,0,5,75.16,69.15,No Data,0,0,1114.83,0,0,0
9/4/2022,22:00:00,61.9,47.46,51.98,0,0,0,333.49,0,0,0,0,0,0,122,0.37,0,0,0,67.63,0,0,0,0,0,12.9,0,0,85,0,0,27,0,0,0,0,68.83,0,21.29,0,4.8,0,4.8,74.16,68.22,No Data,0,0,1116.5,0,0,0
9/4/2022,23:00:00,62.53,46.99,51.12,0,0,0,284.67,0,0,0,0,0,0,103,0.36,0,0,0,67.67,0,0,0,0,0,12.8,0,0,73.58,0,0,18,0,0,0,0,68.73,0,0.6,0,4.8,0,4.8,72.03,67.22,No Data,0,0,1112.9,0,0,0
9/5/2022,0:00:00,62.17,46.85,50.72,0,0,0,275.63,0,0,0,0,0,0,95,0.34,0,0,0,67.68,0,0,0,0,0,12.9,0,0,67.22,0,0,14,0,0,0,0,68.65,0,0,0,4.8,0,4.8,71.17,66.54,No Data,0,0,1113.94,0,0,0
9/5/2022,1:00:00,61.33,46.56,50.14,0,0,0,242.43,0,0,0,0,0,0,85,0.35,0,0,0,67.69,0,0,0,0,0,12.9,0,0,62.61,0,0,11,0,0,0,0,68.56,0,0,0,4.7,0,4.7,69.98,66.05,No Data,0,0,1114.54,0,0,0
9/5/2022,2:00:00,61.02,46.55,49.96,0,0,0,243.82,0,0,0,0,0,0,78,0.32,0,0,0,67.64,0,0,0,0,0,12.9,0,0,73.51,0,0,18,0,0,0,0,68.48,0,0,0,4.8,0,4.8,69.01,65.1,No Data,0,0,1113.83,0,0,0
9/5/2022,3:00:00,60.89,46.35,49.75,0,0,0,239.85,0,0,0,0,0,0,82,0.34,0,0,0,67.61,0,0,0,0,0,12.9,0,0,85.41,0,0,27,0,0,0,0,68.49,0,0,0,5,0,5,69.12,65.26,No Data,0,0,1114.79,0,0,0
9/5/2022,4:00:00,60.94,46.54,49.68,0,0,0,246.55,0,0,0,0,0,0,79,0.32,0,0,0,67.62,0,0,0,0,0,12.9,0,0,92.64,0,0,35,0,0,0,0,68.52,0,0,0,4.9,0,4.9,69.4,65.33,No Data,0,0,1115.69,0,0,0
9/5/2022,5:00:00,60.99,46.24,49.57,0,0,0,226.14,0,0,0,0,0,0,78,0.34,0,0,0,67.63,0,0,0,0,0,12.9,0,0,81.2,0,0,24,0,0,0,0,68.48,0,0,0,4.8,0,4.8,68.65,65,No Data,0,0,1115.22,0,0,0
9/5/2022,6:00:00,61.04,46.27,49.42,0,0,0,230.27,0,0,0,0,0,0,71,0.31,0,0,0,67.58,0,0,0,0,0,12.9,0,0,71.22,0,0,16,0,0,0,0,68.4,0,0,0,4.9,0,4.9,67.71,64.05,No Data,0,0,1115.72,0,0,0
9/5/2022,7:00:00,60.57,46.54,49.93,0,0,0,260.11,0,0,0,0,0,0,76,0.29,0,0,0,67.62,0,0,0,0,0,12.9,0,0,68.81,0,0,15,0,0,0,0,68.28,0,0,0,4.9,0,4.9,67.68,63.77,No Data,0,0,1115.12,0,0,0
9/5/2022,8:00:00,61.03,46.66,50.07,0,0,0,287.81,0,0,0,0,0,0,85,0.3,0,0,0,67.65,0,0,0,0,0,12.9,0,0,77.49,0,0,21,0,0,0,0,68.41,0,0,0,4.8,0,4.8,68.68,64.13,No Data,0,0,1114.83,0,0,0
9/5/2022,9:00:00,61.02,46.24,53.78,494.74,0,0,91.82,223,0.45,0,0,0,0,56,0.61,91.21,0,0,64.98,0,14.3,0,0,0,11.4,0,0,76.64,76.64,0,20,20.3,69.77,0,0,68.73,0,16.15,0,4.9,0,4.9,68.76,64.46,No Data,0,0,1073,1903.89,0,0
9/5/2022,10:00:00,61.2,45.51,55.4,591.85,0,0,282.37,256,0.43,0,0,0,0,91,0.32,91.13,0,0,65.04,0,14.3,0,0,0,11.4,0,0,94.62,94.62,0,36,37.2,68.64,0,0,68.91,0,33.79,0,7,0,7,71.31,64.51,No Data,0,0,1071.81,1849.65,0,0
9/5/2022,11:00:00,61.62,45.29,53.06,453.12,0,0,262.48,219,0.48,0,0,0,0,90,0.34,91.23,0,0,64.97,0,14.3,0,0,0,11.4,0,0,81.21,81.21,0,23,23.7,67.56,0,0,69.01,0,35.91,0,8.4,0,8.4,71.31,65.83,No Data,0,0,1072.15,1817.14,0,0
9/5/2022,12:00:00,64.52,45.47,53.74,497.46,0,0,310.61,236,0.47,0,0,0,0,105,0.34,91.23,0,0,64.96,0,14.3,0,0,0,11.4,0,0,80.37,80.37,0,22,23.2,67.27,0,0,69.09,0,37.08,0,9.2,0,9.2,73.11,66.73,No Data,0,0,1073.07,1806.87,0,0
9/5/2022,13:00:00,65.61,48.13,54.46,518.24,0,0,450.06,246,0.47,0,0,0,0,139,0.31,91.18,0,0,64.91,0,14.3,0,0,0,11.4,0,0,78.4,78.4,0,20,21.3,70.21,0,0,73.95,0,59.76,0,37.6,0,37.6,75.13,68.07,No Data,0,0,1073.96,1918.41,0,0
9/5/2022,14:00:00,66.98,48.94,55.33,604.83,0,0,505.85,278,0.46,0,0,0,0,168,0.33,91.13,0,0,64.95,0,14.2,0,0,0,11.4,0,0,83.94,83.94,0,26,25.7,80.12,0,0,83.07,0,64.38,0,45.1,0,45.1,77.5,70.36,No Data,0,0,1072.78,2247.02,0,0
9/5/2022,15:00:00,69.38,49.31,56.16,662.85,0,0,557.22,302,0.46,0,0,0,0,183,0.33,91.1,0,0,64.86,0,14.2,0,0,0,11.4,0,0,83.23,83.23,0,25,25,89.4,0,0,94.29,0,65.15,0,49.5,0,49.5,78.44,71.57,No Data,0,0,1073.18,2543.54,0,0
9/5/2022,16:00:00,69.46,49.77,56.7,722.48,0,0,580.65,328,0.45,0,0,0,0,205,0.35,91.09,0,0,64.96,0,14.2,0,0,0,11.4,0,0,87.2,87.2,0,29,28.6,95.28,0,0,94.69,0,66.81,0,52.3,0,52.3,80.28,73.11,No Data,0,0,1072.33,2726.46,0,0
9/5/2022,17:00:00,68.03,49.74,56.62,706.22,0,0,570.62,320,0.45,0,0,0,0,198,0.35,91.11,0,0,64.95,0,14.3,0,0,0,11.4,0,0,80.66,80.66,0,22,22.8,95.47,0,0,94.72,0,67.42,0,54.1,0,54.1,79.7,72.74,No Data,0,0,1073.37,2715.19,0,0
9/5/2022,18:00:00,67.67,54.88,58.21,0,0,0,439.35,0,0,0,0,0,0,144,0.33,0,0,0,67.64,0,0,0,0,0,12.9,0,0,0,64.91,0,0,12.5,0,0,0,92.86,0,66.72,0,52.6,0,52.6,77.83,72.66,No Data,0,0,1111.01,0,0,0
9/5/2022,19:00:00,67.84,55.37,59.76,0,0,0,855.55,0,0,0,0,0,0,335,0.39,0,0,0,94.48,0,0,0,0,0,34.4,0,0,0,93.54,0,0,34.7,0,0,0,94.44,0,66.82,0,52.2,0,52.2,84.38,73.52,No Data,0,0,1500.17,0,0,0
9/5/2022,20:00:00,67.55,54.22,58.96,0,0,0,798.55,0,0,0,0,0,0,306,0.38,0,0,0,94.57,0,0,0,0,0,34.7,0,0,0,76.69,0,0,19.7,0,0,0,94.46,0,62.51,0,42.2,0,42.2,84.74,74.59,No Data,0,0,1497.78,0,0,0
9/5/2022,21:00:00,67.76,53.14,57.49,0,0,0,683.42,0,0,0,0,0,0,241,0.35,0,0,0,94.46,0,0,0,0,0,34.7,0,0,0,70.03,0,0,15,0,0,0,94.3,0,59.43,0,37.6,0,37.6,82.26,73.4,No Data,0,0,1500.01,0,0,0
9/5/2022,22:00:00,67.76,50.24,54.46,0,0,0,475.82,0,0,0,0,0,0,159,0.33,0,0,0,94.37,0,0,0,0,0,34.6,0,0,0,51.08,0,0,6.3,0,0,0,94.01,0,44.85,0,15.7,0,15.8,78.66,72.59,No Data,0,0,1499.32,0,0,0
9/5/2022,23:00:00,67.2,48.69,52.59,0,0,0,375.67,0,0,0,0,0,0,129,0.34,0,0,0,88.51,0,0,0,0,0,28.5,0,0,0,47.42,0,0,5.2,0,0,0,71.86,0,21.62,0,5,0,4.9,76.57,69.91,No Data,0,0,1422.61,0,0,0
9/6/2022,0:00:00,66.97,48.44,52.16,0,0,0,246.73,0,0,0,0,0,0,76,0.31,0,0,0,82.92,0,0,0,0,0,23.5,0,0,0,42.47,0,0,3.7,0,0,0,68.7,0,0,0,4.9,0,4.9,71.35,67.32,No Data,0,0,1344.74,0,0,0
9/6/2022,1:00:00,66.24,48.47,52.09,0,0,0,258.03,0,0,0,0,0,0,76,0.29,0,0,0,81.47,0,0,0,0,0,22.4,0,0,0,79.43,0,0,22.4,0,0,0,68.59,0,0,0,4.9,0,4.9,70.16,66.02,No Data,0,0,1326.92,0,0,0
9/6/2022,2:00:00,65.18,48.65,52.2,0,0,0,283.01,0,0,0,0,0,0,82,0.29,0,0,0,81.49,0,0,0,0,0,22.3,0,0,0,100,0,0,43.2,0,0,0,68.67,0,17.09,0,4.8,0,4.8,71.67,67.12,No Data,0,0,1327.25,0,0,0
9/6/2022,3:00:00,65.31,48.42,51.98,0,0,0,241.42,0,0,0,0,0,0,75,0.31,0,0,0,81.46,0,0,0,0,0,22.3,0,0,0,66.72,0,0,13.6,0,0,0,68.67,0,0,0,4.9,0,4.9,70.56,66.59,No Data,0,0,1325.6,0,0,0
9/6/2022,4:00:00,63.73,48.47,51.89,0,0,0,262.6,0,0,0,0,0,0,73,0.28,0,0,0,81.5,0,0,0,0,0,22.4,0,0,0,66.35,0,0,13.5,0,0,0,68.48,0,0,0,4.8,0,4.8,69.4,65.19,No Data,0,0,1328.65,0,0,0
9/6/2022,5:00:00,62.21,48.4,51.75,0,0,0,252.37,0,0,0,0,0,0,68,0.27,0,0,0,81.5,0,0,0,0,0,22.4,0,0,0,82.43,0,0,24.8,0,0,0,68.46,0,0,0,4.8,0,4.8,68.86,64.82,No Data,0,0,1327.75,0,0,0
9/6/2022,6:00:00,60.06,48.34,51.46,0,0,0,234.92,0,0,0,0,0,0,62,0.26,0,0,0,80.19,0,0,0,0,0,21.3,0,0,0,75.6,0,0,19.3,0,0,0,68.41,0,0,0,4.8,0,4.8,68.11,64.27,No Data,0,0,1307.08,0,0,0
9/6/2022,7:00:00,59.02,48.3,51.67,0,0,0,229.38,0,0,0,0,0,0,62,0.27,0,0,0,80.19,0,0,0,0,0,21.3,0,0,0,90.91,0,0,33.2,0,0,0,68.4,0,0,0,4.9,0,4.9,67.68,64.05,No Data,0,0,1306.6,0,0,0
9/6/2022,8:00:00,60.15,48.1,51.75,0,0,0,224.5,0,0,0,0,0,0,58,0.26,0,0,0,80.13,0,0,0,0,0,21.3,0,0,0,87.58,0,0,29.9,0,0,0,68.42,0,0,0,4.8,0,5,67.42,63.86,No Data,0,0,1307.81,0,0,0
9/6/2022,9:00:00,62.84,45.06,53.78,0,0,460.65,210.33,0,0,0,0,210,0.46,70,0.33,0,0,90.98,35,0,0,0,14,0,1.9,0,89,0,89,29,0,31,0,0,65.61,68.92,0,28.72,0,5,0,5,69.55,64.46,No Data,0,1567.14,587.44,0,0,1798.84
9/6/2022,10:00:00,66.05,46.08,54.43,0,0,600.52,223.24,0,0,0,0,250,0.42,74,0.33,0,0,90.88,35,0,0,0,13.9,0,1.9,0,89.2,0,89.2,29,0,31,0,0,74.22,69.1,0,44.12,0,15.3,0,15.3,70.56,64.84,No Data,0,1568.56,586.89,0,0,2122.52
9/6/2022,11:00:00,68.17,48.35,55.04,0,0,664.38,252.45,0,0,0,0,271,0.41,85,0.34,0,0,90.98,35,0,0,0,14,0,1.8,0,88.8,0,88.8,28,0,30.5,0,0,80.86,69.35,0,50.57,0,22.9,0,22.9,72.03,66.02,No Data,0,1572.03,587.57,0,0,2350.95
9/6/2022,12:00:00,70.1,49.37,55.8,0,0,729.99,288.69,0,0,0,0,296,0.41,111,0.38,0,0,91.12,35,0,0,0,14,0,1.8,0,85.82,0,85.82,26,0,27.6,0,0,89.66,69.71,0,62.92,0,44.3,0,44.3,73.62,67.29,No Data,0,1564.17,586.42,0,0,2646.89
9/6/2022,13:00:00,70.99,49.94,56.26,0,0,767.32,296.19,0,0,0,0,314,0.41,118,0.37,0,0,91.22,35,0,0,0,14.1,0,1.8,0,85.4,0,85.4,25,0,26.9,0,0,92.11,69.83,0,63.62,0,45.4,0,45.4,74.95,68.44,No Data,0,1565.18,586.28,0,0,2724
9/6/2022,14:00:00,71.2,50.42,56.7,0,0,830.37,294.66,0,0,0,0,347,0.42,116,0.39,0,0,90.99,35,0,0,0,14,0,1.8,0,79.38,0,79.38,20,0,22.1,0,0,92.41,70.09,0,66.05,0,50.3,0,50.3,77.4,70.48,No Data,0,1570.44,588.31,0,0,2721.34
9/6/2022,15:00:00,73.31,50.66,57.24,0,0,859.95,328.25,0,0,0,0,366,0.43,134,0.41,0,0,91.23,35,0,0,0,14.1,0,1.8,0,78.31,0,78.31,20,0,20.7,0,0,92.5,70.18,0,65.95,0,50.6,0,50.6,78.87,71.48,No Data,0,1563.99,587.23,0,0,2724.76
9/6/2022,16:00:00,73.5,50.96,57.45,0,0,889.75,330.57,0,0,0,0,382,0.43,148,0.45,0,0,91.1,35,0,0,0,14,0,1.8,0,83.01,0,83.01,23,0,24.8,0,0,92.53,70.25,0,67.26,0,53.5,0,53.5,80.24,72.52,No Data,0,1568.45,590.07,0,0,2722.99
9/6/2022,17:00:00,73.13,51.21,57.96,0,0,917.18,332.56,0,0,0,0,397,0.43,144,0.43,0,0,91.1,35,0,0,0,14.1,0,1.8,0,85.14,0,85.14,25,0,26.4,0,0,92.55,70.29,0,67.43,0,53.7,0,53.7,80.89,72.95,No Data,0,1568.85,589.6,0,0,2725.58
9/6/2022,18:00:00,73.58,51.31,57.99,0,0,924.2,339.6,0,0,0,0,410,0.44,158,0.47,0,0,91.19,35,0,0,0,14.1,0,1.8,0,73.45,0,73.45,16,0,17.5,0,0,92.67,70.46,0,67.51,0,53.7,0,53.7,82.26,74.21,No Data,0,1567.65,589.39,0,0,2725.89
9/6/2022,19:00:00,70.51,50.69,57.16,0,0,862.8,324.27,0,0,0,0,381,0.44,150,0.46,0,0,91.28,35,0,0,0,14.1,0,1.8,0,79.66,0,79.66,20,0,22.2,0,0,92.67,70.32,0,65.72,0,48.7,0,48.7,81,73.44,No Data,0,1565.69,587.77,0,0,2722.42
9/6/2022,20:00:00,67.59,50.18,56.73,0,0,832.73,301.52,0,0,0,0,364,0.44,137,0.45,0,0,91.22,35,0,0,0,14.1,0,1.8,0,74.8,0,74.8,16,0,18.5,0,0,92.61,70.28,0,62.5,0,43.6,0,43.6,80.17,72.99,No Data,0,1564.86,588.38,0,0,2722.16
9/6/2022,21:00:00,67.43,52.58,55.76,0,0,36.98,281.1,0,0,0,0,0,0,123,0.44,0,0,77.4,48.58,0,0,0,8.9,0,4.6,0,0,0,65.52,0,0,12.6,0,0,92.29,70.07,0,55.28,0,29.5,0,29.5,74.59,71.31,No Data,0,1490.02,781.44,0,0,2730.69
9/6/2022,22:00:00,67.12,53.17,56.1,0,0,0,451.14,0,0,0,0,0,0,132,0.29,0,0,0,67.79,0,0,0,0,0,12.9,0,0,0,91.13,0,0,32.6,0,0,0,77.45,0,53.52,0,26.5,0,26.5,76.21,69.72,No Data,0,0,1114.94,0,0,0
9/6/2022,23:00:00,66.9,52.19,55.06,0,0,0,388.03,0,0,0,0,0,0,131,0.34,0,0,0,67.87,0,0,0,0,0,13,0,0,0,88.28,0,0,29.7,0,0,0,76.95,0,51.46,0,23.5,0,23.5,76.28,70.44,No Data,0,0,1114.12,0,0,0
9/7/2022,0:00:00,66.29,51.67,54.34,0,0,0,348.88,0,0,0,0,0,0,124,0.36,0,0,0,67.82,0,0,0,0,0,12.9,0,0,0,78.32,0,0,21,0,0,0,69.08,0,50.59,0,22.5,0,22.5,76.5,70.44,No Data,0,0,1115.15,0,0,0
9/7/2022,1:00:00,66.26,51.36,53.83,0,0,0,316.66,0,0,0,0,0,0,107,0.34,0,0,0,67.84,0,0,0,0,0,13,0,0,0,79.98,0,0,23.2,0,0,0,69.01,0,49.85,0,21.1,0,21.1,75.31,69.79,No Data,0,0,1114.76,0,0,0
9/7/2022,2:00:00,65.72,TIME (0),TIME (0),0,0,0,298.33,0,0,0,0,0,0,102,0.34,0,0,0,67.82,0,0,0,0,0,12.9,0,0,0,63.16,0,0,11.5,0,0,0,68.92,0,46.47,0,17.1,0,17.1,73.83,68.65,No Data,0,0,1115.08,0,0,0
9/7/2022,3:00:00,64.54,49.76,53.38,0,0,0,292.9,0,0,0,0,0,0,86,0.3,0,0,0,67.8,0,0,0,0,0,12.9,0,0,0,65.7,0,0,12.8,0,0,0,68.8,0,32.52,0,6.2,0,6.1,71.6,67.02,No Data,0,0,1115.79,0,0,0
9/7/2022,4:00:00,63.71,49.37,52.74,0,0,0,261.06,0,0,0,0,0,0,73,0.28,0,0,0,67.83,0,0,0,0,0,13,0,0,0,66.67,0,0,13.4,0,0,0,68.55,0,21.56,0,4.8,0,4.8,69.98,65.97,No Data,0,0,1114.79,0,0,0
9/7/2022,5:00:00,63.99,49.29,52.48,0,0,0,259.4,0,0,0,0,0,0,75,0.29,0,0,0,67.78,0,0,0,0,0,12.9,0,0,0,80.82,0,0,23.4,0,0,0,68.59,0,11.72,0,4.9,0,4.9,69.84,65.82,No Data,0,0,1114.69,0,0,0
9/7/2022,6:00:00,64.09,49.26,52.56,0,0,0,271.76,0,0,0,0,0,0,81,0.3,0,0,0,67.77,0,0,0,0,0,12.9,0,0,0,94.51,0,0,36.7,0,0,0,68.68,0,0.07,0,5,0,5,70.63,66.31,No Data,0,0,1116.47,0,0,0
9/7/2022,7:00:00,63.31,49.39,52.95,0,0,0,263.62,0,0,0,0,0,0,80,0.3,0,0,0,67.74,0,0,0,0,0,12.9,0,0,0,91.85,0,0,34.2,0,0,0,68.69,0,0,0,4.9,0,4.9,70.77,66.47,No Data,0,0,1116.33,0,0,0
9/7/2022,8:00:00,64.43,49.61,53.28,0,0,0,286.89,0,0,0,0,0,0,85,0.3,0,0,0,67.76,0,0,0,0,0,12.9,0,0,0,87.94,0,0,29.9,0,0,0,68.68,0,0,0,4.9,0,4.9,71.06,66.29,No Data,0,0,1114.44,0,0,0
9/7/2022,9:00:00,65.39,45.81,56.41,479.53,0,0,671.18,247,0.52,0,0,0,0,210,0.31,69.72,0,0,71.92,0,6.6,0,0,0,15.4,0,0,99.69,99.69,0,43,42.3,65.36,0,0,93.09,0,0,35.16,0,8.1,8.1,76.82,68.38,No Data,0,0,1190.23,1626.02,0,0
9/7/2022,10:00:00,66.42,48.94,55.83,605.7,0,0,286.49,280,0.46,0,0,0,0,120,0.42,91.09,0,0,35.4,0,14.3,0,0,0,1.9,0,0,89.66,89.66,0,31,31.2,84.73,0,0,69.78,0,0,48.36,0,20.6,20.6,76.86,70.81,No Data,0,0,596.57,2412.72,0,0
9/7/2022,11:00:00,69.01,50.59,56.52,671.87,0,0,315.25,303,0.45,0,0,0,0,132,0.42,91.05,0,0,35.2,0,14.3,0,0,0,1.9,0,0,84.26,84.26,0,26,26.1,90.22,0,0,69.87,0,0,64.5,0,47.8,47.8,77.83,71.55,No Data,0,0,594.63,2586.19,0,0
9/7/2022,12:00:00,71.76,51.19,57.38,761.57,0,0,332.03,333,0.44,0,0,0,0,138,0.42,91.05,0,0,35.14,0,14.2,0,0,0,1.9,0,0,85.32,85.32,0,27,26.9,94.69,0,0,70.05,0,0,64.15,0,48,48,78.51,71.88,No Data,0,0,596.23,2722.48,0,0
9/7/2022,13:00:00,73.7,51.08,57.42,780.51,0,0,355.88,346,0.44,0,0,0,0,170,0.48,91.06,0,0,35.11,0,14.2,0,0,0,1.9,0,0,85.21,85.21,0,27,26.9,94.83,0,0,70.14,0,0,65.7,0,51.5,51.5,79.34,72.28,No Data,0,0,593.83,2726.65,0,0
9/7/2022,14:00:00,72.81,51.67,57.81,795.35,0,0,349.16,353,0.44,0,0,0,0,151,0.43,91.07,0,0,35.13,0,14.2,0,0,0,1.9,0,0,77.57,77.57,0,20,20.2,94.82,0,0,70.15,0,0,66.48,0,53.5,53.5,80.17,73.07,No Data,0,0,595.7,2721.15,0,0
9/7/2022,15:00:00,71.92,51.31,57.88,857.01,0,0,370.97,385,0.45,0,0,0,0,162,0.44,91.07,0,0,35.13,0,14.2,0,0,0,1.9,0,0,83.12,83.12,0,24,25,94.93,0,0,71.1,0,0,64.61,0,49.4,49.4,81.39,73.76,No Data,0,0,594.1,2724.57,0,0
9/7/2022,16:00:00,74.46,51.67,57.92,814.27,0,0,357.43,365,0.45,0,0,0,0,159,0.44,91.08,0,0,35.13,0,14.2,0,0,0,1.9,0,0,84.06,84.06,0,25,25.3,94.8,0,0,71.27,0,0,66.9,0,54.7,54.7,81.39,74,No Data,0,0,593.63,2714.88,0,0
9/7/2022,17:00:00,74.12,51.72,58.24,887.52,0,0,375.94,400,0.45,0,0,0,0,170,0.45,91.05,0,0,35.12,0,14.2,0,0,0,1.9,0,0,74.55,74.55,0,18,18,95.12,0,0,73.9,0,0,65.91,0,51.9,51.9,82.36,74.65,No Data,0,0,594.5,2728.48,0,0
9/7/2022,18:00:00,75.1,51.85,58.03,861.12,0,0,363.41,386,0.45,0,0,0,0,163,0.45,91.06,0,0,35.11,0,14.3,0,0,0,1.9,0,0,76.39,76.39,0,19,19.5,95.01,0,0,74.38,0,0,66.34,0,52.7,52.7,81.64,74.2,No Data,0,0,596.23,2722.1,0,0
9/7/2022,19:00:00,71.42,50.96,57.24,831.66,0,0,343.59,379,0.46,0,0,0,0,154,0.45,91.1,0,0,35.14,0,14.3,0,0,0,1.9,0,0,78.72,78.72,0,21,21,94.96,0,0,74.33,0,0,63.48,0,46.8,46.8,81.54,74.34,No Data,0,0,594.23,2732.71,0,0
9/7/2022,20:00:00,70.6,50.34,56.73,811.26,0,0,332.79,366,0.45,0,0,0,0,148,0.44,91.08,0,0,35.17,0,14.3,0,0,0,1.9,0,0,80.81,80.81,0,22,22.7,94.9,0,0,72.31,0,0,60.93,0,41,41,81.18,74.01,No Data,0,0,595.5,2725.01,0,0
9/7/2022,21:00:00,69.48,53.29,56.3,312.71,0,0,325.79,0,0,0,0,0,0,169,0.52,78.1,0,0,48.12,0,11.5,0,0,0,4.7,0,0,63.12,0,0,11,0,95.66,0,0,70.06,0,0,58.35,0,35.9,35.9,79.16,73.26,No Data,0,0,777.92,2448.93,0,0
9/7/2022,22:00:00,68.43,53.56,56.52,0,0,0,481.98,0,0,0,0,0,0,147,0.3,0,0,0,67.88,0,0,0,0,0,12.9,0,0,82.06,0,0,23,0,0,0,0,86.89,0,0,52.02,0,25.3,25.3,77.61,71.41,No Data,0,0,1114.08,0,0,0
9/7/2022,23:00:00,67.24,52.42,55.36,0,0,0,393.87,0,0,0,0,0,0,133,0.34,0,0,0,67.81,0,0,0,0,0,12.9,0,0,75.17,0,0,18,0,0,0,0,80.63,0,0,50.13,0,22.6,22.6,76.82,71.09,No Data,0,0,1114.4,0,0,0
9/8/2022,0:00:00,66.45,51.94,54.5,0,0,0,350.15,0,0,0,0,0,0,120,0.34,0,0,0,67.84,0,0,0,0,0,13,0,0,80.99,0,0,22,0,0,0,0,69.5,0,0,49.12,0,21.1,21.1,76.5,70.48,No Data,0,0,1115.9,0,0,0
9/8/2022,1:00:00,65.27,51.31,53.92,0,0,0,310.8,0,0,0,0,0,0,100,0.32,0,0,0,67.86,0,0,0,0,0,13,0,0,83.05,0,0,24,0,0,0,0,68.75,0,0,47.42,0,18.7,18.7,73.94,68.75,No Data,0,0,1114.12,0,0,0
9/8/2022,2:00:00,64.22,TIME (0),TIME (0),0,0,0,291.56,0,0,0,0,0,0,91,0.31,0,0,0,67.77,0,0,0,0,0,12.9,0,0,85.4,0,0,26,0,0,0,0,68.66,0,0,29.49,0,5.1,5.1,72.93,68.18,No Data,0,0,1115.29,0,0,0
9/8/2022,3:00:00,63.26,49.66,52.97,0,0,0,292.31,0,0,0,0,0,0,95,0.33,0,0,0,67.86,0,0,0,0,0,13,0,0,86.93,0,0,28,0,0,0,0,68.67,0,0,16.92,0,5.1,5.1,72.97,68.13,No Data,0,0,1114.69,0,0,0
9/8/2022,4:00:00,62.69,49.22,52.5,0,0,0,234.85,0,0,0,0,0,0,78,0.33,0,0,0,67.76,0,0,0,0,0,12.9,0,0,86.73,0,0,28,0,0,0,0,68.55,0,0,0,0,5,5,71.13,67.29,No Data,0,0,1115.79,0,0,0
9/8/2022,5:00:00,62.13,49.18,52.25,0,0,0,243.17,0,0,0,0,0,0,72,0.3,0,0,0,67.8,0,0,0,0,0,12.9,0,0,84.29,0,0,26,0,0,0,0,68.43,0,0,0,0,4.9,4.9,70.41,66.45,No Data,0,0,1116.33,0,0,0
9/8/2022,6:00:00,61.95,49.16,52.18,0,0,0,247.98,0,0,0,0,0,0,72,0.29,0,0,0,67.82,0,0,0,0,0,13,0,0,78.13,0,0,21,0,0,0,0,68.36,0,0,0,0,5,5,69.87,65.81,No Data,0,0,1114.79,0,0,0
9/8/2022,7:00:00,62.02,49.34,52.54,0,0,0,250.79,0,0,0,0,0,0,71,0.28,0,0,0,67.83,0,0,0,0,0,12.9,0,0,75.39,0,0,19,0,0,0,0,68.35,0,0,0,0,5.2,5.2,69.4,65.36,No Data,0,0,1113.47,0,0,0
9/8/2022,8:00:00,62.9,49.39,52.79,0,0,0,257.86,0,0,0,0,0,0,71,0.27,0,0,0,67.76,0,0,0,0,0,12.9,0,0,73.78,0,0,18,0,0,0,0,68.39,0,0,0,0,5.2,5.2,69.62,65.4,No Data,0,0,1114.69,0,0,0
9/8/2022,9:00:00,65.51,47.39,55.33,0,396.03,0,343.58,0,0,203,0.51,0,0,108,0.31,0,52.29,0,46.83,0,0,2.7,0,0,4.3,0,87.58,87.58,0,27,29,0,0,64.81,0,69.05,0,0,31.12,0,5.5,5.5,72.07,66.31,No Data,831.03,0,779.1,0,1795.2,0
9/8/2022,10:00:00,71.03,47.14,55.18,0,713.81,0,479.64,0,0,298,0.42,0,0,156,0.33,0,95.08,0,64.72,0,0,15.6,0,0,11.2,0,99.76,99.76,0,39,42,0,0,89.58,0,83.59,0,0,51.95,0,25.5,25.5,76.68,69.83,No Data,1539.48,0,1069.14,0,2649.95,0
9/8/2022,11:00:00,73.19,45.34,55.11,0,697.61,0,450.7,0,0,300,0.43,0,0,172,0.38,0,96.72,0,64.93,0,0,16.5,0,0,11.4,0,85.95,85.95,0,25,27,0,0,91.82,0,84.71,0,0,39.36,0,11.7,11.7,78.3,71.8,No Data,1566.38,0,1073.85,0,2723.81,0
9/8/2022,12:00:00,75.64,49.25,56.23,0,647.53,0,404.79,0,0,276,0.43,0,0,138,0.34,0,96.55,0,65.07,0,0,16.5,0,0,11.4,0,81.56,81.56,0,22,23,0,0,91.61,0,79.27,0,0,52.81,0,26.8,26.8,77.5,71.53,No Data,1567.58,0,1072.26,0,2723.43,0
