Date,Time,CP2.CHOAT,CCHWST,CCHWRT,CP2.CH1.M5,CP2.CH2.M10,CP2.CHWP1,CP2.CHWP2,CP2.CHWP3,CDWST,CDWRT,SQ1.CP2.CDWST.STPT,SQ1.CP2.CT2.SPD,SQ1.CP2.CT1.SPD,CP2.CNDP1,CP2.CNDP2
1/1/2022,00:00:00,40.09,62.13,61.73,0,0,0,0,0,50.4,59.86,47,20,20,0,0
1/1/2022,01:00:00,40.09,63.98,63.21,0,0,0,0,0,50.8,60.66,47,20,20,0,0
1/1/2022,02:00:00,40.09,65.84,64.5,0,0,0,0,0,51.2,61.46,47,20,20,0,0
1/1/2022,03:00:00,40.09,67.56,65.58,0,0,0,0,0,51.5,62.21,47,20,20,0,0
1/1/2022,04:00:00,40.09,69.36,66.47,0,0,0,0,0,51.8,62.9,47,20,20,0,0
1/1/2022,05:00:00,40.09,71.29,67.1,0,0,0,0,0,52,63.53,47,20,20,0,0
1/1/2022,06:00:00,40.09,72.66,67.6,0,0,0,0,0,52.3,64.15,47,20,20,0,0
1/1/2022,07:00:00,39.09,73.85,68.03,0,0,0,0,0,52.4,64.74,47,20,20,0,0
1/1/2022,08:00:00,37.08,51.83,60.18,0,0,1,0,0,46.6,57.39,47,91.1,91.1,1,0
1/1/2022,09:00:00,37.08,48.56,51.38,0,0,1,0,0,46.9,51.81,47,42.8,42.8,1,0
1/1/2022,10:00:00,38.09,48.56,51.24,0,0,1,0,0,47,51.75,47,42,42,1,0
1/1/2022,11:00:00,38.09,49.35,53.16,0,0,1,0,0,47.1,52.91,47,52.5,52.5,1,0
1/1/2022,12:00:00,37.08,49.01,52.66,0,0,1,0,0,46.9,52.57,47,46.7,46.7,1,0
1/1/2022,13:00:00,37.08,49.01,52.68,0,0,1,0,0,47,52.59,47,45.1,45.1,1,0
1/1/2022,14:00:00,37.08,48.75,52.48,0,0,1,0,0,46.9,52.39,47,45,45,1,0
1/1/2022,15:00:00,36.08,48.93,52.71,0,0,1,0,0,47.1,52.53,47,41.4,41.4,1,0
1/1/2022,16:00:00,36.08,49.08,52.73,0,0,1,0,0,47,52.66,47,40.7,40.7,1,0
1/1/2022,17:00:00,35.07,49.08,52.59,0,0,1,0,0,47.1,52.57,47,40,40,1,0
1/1/2022,18:00:00,34.05,48.88,52.5,0,0,1,0,0,46.8,52.56,47,40.8,40.8,1,0
1/1/2022,19:00:00,33.05,49.55,52.48,0,0,0,0,0,47.5,53.83,47,99.3,99.3,0,0
1/1/2022,20:00:00,31.02,51.71,53.16,0,0,0,0,0,48.9,55.23,47,99.3,99.3,0,0
1/1/2022,21:00:00,30.02,54.12,54.35,0,0,0,0,0,49.8,56.45,47,99.3,99.3,0,0
1/1/2022,22:00:00,29,56.35,55.85,0,0,0,0,0,50.6,57.51,47,99.3,99.3,0,0
1/1/2022,23:00:00,27.98,57.9,57.45,0,0,0,0,0,51.3,58.59,47,99.3,99.3,0,0
1/2/2022,00:00:00,26.96,60.42,59.03,0,0,0,0,0,52.1,59.56,47,99.3,99.3,0,0
1/2/2022,01:00:00,25.96,61.79,60.51,0,0,0,0,0,52.5,60.43,47,99.3,99.3,0,0
1/2/2022,02:00:00,25.96,63.86,61.84,0,0,0,0,0,52.9,61.31,47,99.3,99.3,0,0
1/2/2022,03:00:00,25.96,65.1,62.9,0,0,0,0,0,53.3,62.1,47,99.3,99.3,0,0
1/2/2022,04:00:00,24.93,67.15,63.95,0,0,0,0,0,53.7,62.86,47,99.3,99.3,0,0
1/2/2022,05:00:00,23.9,68.36,64.74,0,0,0,0,0,54,63.59,47,99.3,99.3,0,0
1/2/2022,06:00:00,21.89,69.81,65.26,0,0,0,0,0,54.4,64.25,47,99.3,99.3,0,0
1/2/2022,07:00:00,20.84,71.33,65.8,0,0,0,0,0,54.6,64.93,47,99.3,99.3,0,0
1/2/2022,08:00:00,19.82,72.3,66.21,0,0,0,0,0,55,65.56,47,99.3,99.3,0,0
1/2/2022,09:00:00,17.79,73.7,66.43,0,0,0,0,0,55.3,66.12,47,99.3,99.3,0,0
1/2/2022,10:00:00,17.79,55.81,62.61,0,0,0,1,0,51.5,59.94,47,33,33,0,1
1/2/2022,11:00:00,17.79,49.15,52.73,0,0,0,1,0,47,52.42,47,27,27,0,1
1/2/2022,12:00:00,17.79,48.84,52.17,0,0,0,1,0,47,52.01,47,24.7,24.7,0,1
1/2/2022,13:00:00,19.8,48.7,51.69,0,0,0,1,0,46.9,51.79,47,23.9,23.9,0,1
1/2/2022,14:00:00,20.81,48.68,51.83,0,0,0,1,0,46.9,51.71,47,24.9,24.9,0,1
1/2/2022,15:00:00,21.83,48.66,51.94,0,0,0,1,0,46.9,51.86,47,25,25,0,1
1/2/2022,16:00:00,20.82,48.88,52.19,0,0,0,1,0,47.1,52.02,47,25,25,0,1
1/2/2022,17:00:00,20.82,48.77,51.96,0,0,0,1,0,47,51.89,47,24.3,24.3,0,1
1/2/2022,18:00:00,19.82,48.7,52.17,0,0,0,1,0,47,51.87,47,23.6,23.6,0,1
1/2/2022,19:00:00,18.82,48.7,51.87,0,0,0,1,0,47,51.82,47,22.9,22.9,0,1
1/2/2022,20:00:00,17.8,48.54,51.42,0,0,0,0,0,47,52.25,47,20,20,0,0
1/2/2022,21:00:00,15.85,49.8,51.94,0,0,0,0,0,48.1,53.82,47,20,20,0,0
1/2/2022,22:00:00,14.76,52.57,53.02,0,0,0,0,0,50.5,55.17,47,20,20,0,0
1/2/2022,23:00:00,13.76,54.73,54.28,0,0,0,0,0,52.2,56.36,47,20,20,0,0
1/3/2022,00:00:00,12.75,56.87,55.77,0,0,0,0,0,53.2,57.42,47,20,20,0,0
1/3/2022,01:00:00,12.75,58.74,57.3,0,0,0,0,0,53.9,58.57,47,20,20,0,0
1/3/2022,02:00:00,11.74,60.4,58.85,0,0,0,0,0,54.3,59.49,47,20,20,0,0
1/3/2022,03:00:00,10.73,61.8,60.15,0,0,0,0,0,54.8,60.5,47,20,20,0,0
1/3/2022,04:00:00,9.72,63.19,61.46,0,0,0,0,0,55.1,61.35,47,20,20,0,0
1/3/2022,05:00:00,9.72,65.19,62.61,0,0,0,0,0,55.5,62.25,47,20,20,0,0
1/3/2022,06:00:00,8.71,66.41,63.73,0,0,0,0,0,55.9,62.97,47,20,20,0,0
1/3/2022,07:00:00,8.71,67.64,64.67,0,0,0,0,0,56.2,63.76,47,20,20,0,0
1/3/2022,08:00:00,7.71,68.99,65.46,0,0,0,0,0,56.5,64.48,47,20,20,0,0
1/3/2022,09:00:00,7.71,49.22,52.89,0,0,0,0,1,47.1,52.42,47,20.4,20.4,0,0
1/3/2022,10:00:00,9.76,48.5,51.94,0,0,0,0,1,46.6,51.66,47,20,20,0,0
1/3/2022,11:00:00,12.77,48.36,51.56,0,0,0,0,1,46.6,51.4,47,20,20,0,0
1/3/2022,12:00:00,15.8,48.61,51.8,0,0,0,0,1,46.9,51.69,47,22.3,22.3,0,0
1/3/2022,13:00:00,17.84,48.81,52.03,0,0,0,0,1,47.1,51.81,47,24.2,24.2,0,0
1/3/2022,14:00:00,21.9,48.72,51.65,0,0,0,0,1,47.1,51.61,47,23.2,23.2,0,0
1/3/2022,15:00:00,20.9,48.66,52.05,0,0,0,0,1,47,51.73,47,23.3,23.3,0,0
1/3/2022,16:00:00,21.9,48.75,52.3,0,0,0,0,1,46.8,51.92,47,25.7,25.7,0,0
1/3/2022,17:00:00,20.88,48.74,52.16,0,0,0,0,1,46.9,51.94,47,25,25,0,0
1/3/2022,18:00:00,19.85,48.77,51.99,0,0,0,0,1,47.1,51.86,47,23.3,23.3,0,0
1/3/2022,19:00:00,19.85,48.84,52.08,0,0,0,0,1,47.2,51.85,47,23.5,23.5,0,0
1/3/2022,20:00:00,19.85,48.77,52.05,0,0,0,0,0,47,52.42,47,20,20,0,0
1/3/2022,21:00:00,19.85,49.13,53.69,0,0,0,0,0,48,54.02,47,20,20,0,0
1/3/2022,22:00:00,19.85,49.6,57.68,0,0,0,0,0,49.9,55.35,47,20,20,0,0
1/3/2022,23:00:00,19.85,50.1,61.37,0,0,0,0,0,51.1,56.59,47,20,20,0,0
1/4/2022,00:00:00,19.85,50.7,64.16,0,0,0,0,0,51.8,57.7,47,20,20,0,0
1/4/2022,01:00:00,19.85,51.58,66.86,0,0,0,0,0,52.3,58.82,47,20,20,0,0
1/4/2022,02:00:00,21.86,52.77,69.11,0,0,0,0,0,52.8,59.87,47,20,20,0,0
1/4/2022,03:00:00,22.91,54.01,70.68,0,0,0,0,0,53.1,60.76,47,20,20,0,0
1/4/2022,04:00:00,22.91,55.22,72.19,0,0,0,0,0,53.3,61.7,47,20,20,0,0
1/4/2022,05:00:00,22.91,56.53,73.38,0,0,0,0,0,53.5,62.52,47,20,20,0,0
1/4/2022,06:00:00,22.91,57.81,74.37,0,0,0,0,0,53.7,63.24,47,20,20,0,0
1/4/2022,07:00:00,22.91,58.96,75.27,0,0,0,0,0,54,64.02,47,20,20,0,0
1/4/2022,08:00:00,22.91,59.01,62.6,0,0,1,0,0,55.7,63.08,47,33,33,1,0
1/4/2022,09:00:00,22.91,49.17,52.95,0,0,1,0,0,46.9,52.45,47,29,29,1,0
1/4/2022,10:00:00,24.94,48.66,51.89,0,0,1,0,0,46.8,51.86,47,28.1,28.1,1,0
1/4/2022,11:00:00,26.97,48.81,51.89,0,0,1,0,0,47.1,51.82,47,29.1,29.1,1,0
1/4/2022,12:00:00,30.02,48.97,52.23,0,0,1,0,0,47,52.02,47,31.7,31.7,1,0
1/4/2022,13:00:00,34.08,48.77,51.94,0,0,1,0,0,47.2,52.01,47,34.2,34.2,1,0
1/4/2022,14:00:00,36.08,48.88,52.52,0,0,1,0,0,46.8,52.04,47,36.1,36.1,1,0
1/4/2022,15:00:00,37.11,48.92,52.62,0,0,1,0,0,47,52.17,47,37.9,37.9,1,0
1/4/2022,16:00:00,36.11,48.92,52.34,0,0,1,0,0,47.1,52.03,47,35.3,35.3,1,0
1/4/2022,17:00:00,34.1,48.83,52.34,0,0,1,0,0,46.9,52.03,47,36.2,36.2,1,0
1/4/2022,18:00:00,34.1,48.86,52.25,0,0,1,0,0,47,52.04,47,34.3,34.3,1,0
1/4/2022,19:00:00,33.1,48.99,52.61,0,0,1,0,0,47,52.24,47,34.4,34.4,1,0
1/4/2022,20:00:00,33.1,49.17,52.53,0,0,0,0,0,47.1,52.77,47,20,20,0,0
1/4/2022,21:00:00,33.1,49.51,53.83,0,0,0,0,0,48.1,54.29,47,20,20,0,0
1/4/2022,22:00:00,33.1,49.87,58.56,0,0,0,0,0,48.9,55.71,47,20,20,0,0
1/4/2022,23:00:00,33.1,50.36,61.95,0,0,0,0,0,49.5,56.85,47,20,20,0,0
1/5/2022,00:00:00,33.1,50.95,64.94,0,0,0,0,0,49.6,57.92,47,20,20,0,0
1/5/2022,01:00:00,33.1,51.83,67.53,0,0,0,0,0,49.9,58.94,47,20,20,0,0
1/5/2022,02:00:00,34.1,52.95,69.8,0,0,0,0,0,50.2,59.88,47,20,20,0,0
1/5/2022,03:00:00,34.1,54.14,71.22,0,0,0,0,0,50.6,60.81,47,20,20,0,0
1/5/2022,04:00:00,34.1,55.4,72.62,0,0,0,0,0,50.8,61.71,47,20,20,0,0
1/5/2022,05:00:00,35.1,56.78,73.81,0,0,0,0,0,51,62.49,47,20,20,0,0
1/5/2022,06:00:00,38.2,58.1,75.21,0,0,0,0,0,51.2,63.19,47,20,20,0,0
1/5/2022,07:00:00,38.2,59.34,76.08,0,0,0,0,0,51.2,63.89,47,20,20,0,0
1/5/2022,08:00:00,38.2,60.45,76.69,0,0,0,0,0,51.3,64.56,47,20,20,0,0
1/5/2022,09:00:00,39.21,50.07,55.25,0,0,0,1,0,46.7,54.01,47,62.2,62.2,0,1
1/5/2022,10:00:00,39.21,49.1,52.61,0,0,0,1,0,47,52.34,47,43.4,43.4,0,1
1/5/2022,11:00:00,38.21,48.75,52.07,0,0,0,1,0,46.9,52.03,47,41.5,41.5,0,1
1/5/2022,12:00:00,38.21,48.97,52.37,0,0,0,1,0,47,52.27,47,43.2,43.2,0,1
1/5/2022,13:00:00,38.21,49.04,52.79,0,0,0,1,0,47,52.44,47,45,45,0,1
1/5/2022,14:00:00,37.21,48.86,52.44,0,0,0,1,0,46.8,52.24,47,44.1,44.1,0,1
1/5/2022,15:00:00,36.21,48.88,52.32,0,0,0,1,0,47,52.23,47,40.8,40.8,0,1
1/5/2022,16:00:00,37.21,48.92,52.25,0,0,0,1,0,47.1,52.19,47,41.5,41.5,0,1
1/5/2022,17:00:00,34.16,48.93,52.44,0,0,0,1,0,46.9,52.25,47,36.5,36.5,0,1
1/5/2022,18:00:00,33.15,49.04,52.34,0,0,0,1,0,47,52.28,47,36.4,36.4,0,1
1/5/2022,19:00:00,31.14,48.95,52.25,0,0,0,0,0,47.2,52.75,47,20,20,0,0
1/5/2022,20:00:00,30.13,50.14,52.75,0,0,0,0,0,48,54.22,47,20,20,0,0
1/5/2022,21:00:00,28.11,52.68,54.23,0,0,0,0,0,49.1,55.52,47,20,20,0,0
1/5/2022,22:00:00,27.11,55.23,56.58,0,0,0,0,0,49.9,56.66,47,20,20,0,0
1/5/2022,23:00:00,25.08,56.96,59.1,0,0,0,0,0,50.5,57.58,47,20,20,0,0
1/6/2022,00:00:00,23.08,59.23,61.07,0,0,0,0,0,51.1,58.52,47,20,20,0,0
1/6/2022,01:00:00,22.05,61.26,62.69,0,0,0,0,0,51.7,59.45,47,20,20,0,0
1/6/2022,02:00:00,21.02,62.92,63.95,0,0,0,0,0,52.3,60.34,47,20,20,0,0
1/6/2022,03:00:00,21.02,64.45,65.06,0,0,0,0,0,52.7,61.15,47,20,20,0,0
1/6/2022,04:00:00,20.02,66.2,66.07,0,0,0,0,0,53.1,61.9,47,20,20,0,0
1/6/2022,05:00:00,20.02,67.51,66.9,0,0,0,0,0,53.4,62.57,47,20,20,0,0
1/6/2022,06:00:00,20.02,69.27,67.51,0,0,0,0,0,53.8,63.24,47,20,20,0,0
1/6/2022,07:00:00,19,70.71,67.94,0,0,0,0,0,54,63.94,47,20,20,0,0
1/6/2022,08:00:00,20.02,50.28,56.08,0,0,0,0,1,46.6,54.26,47,37.4,37.4,1,0
1/6/2022,09:00:00,20.02,49.02,52.5,0,0,0,0,1,47.1,52.22,47,26.3,26.3,1,0
1/6/2022,10:00:00,22.02,48.72,51.9,0,0,0,0,1,47,51.82,47,24.6,24.6,1,0
1/6/2022,11:00:00,24.07,48.68,51.87,0,0,0,0,1,47,51.77,47,26,26,1,0
1/6/2022,12:00:00,25.07,48.66,51.87,0,0,0,0,1,47,51.86,47,26.6,26.6,1,0
1/6/2022,13:00:00,26.08,48.74,51.89,0,0,0,0,1,47.2,51.78,47,27.6,27.6,1,0
1/6/2022,14:00:00,27.1,48.65,51.85,0,0,0,0,1,47,51.74,47,27.4,27.4,1,0
1/6/2022,15:00:00,26.09,48.86,52.03,0,0,0,0,1,47.1,52.03,47,27.6,27.6,1,0
1/6/2022,16:00:00,25.08,48.61,51.92,0,0,0,0,1,47,51.73,47,25.8,25.8,1,0
1/6/2022,17:00:00,25.08,48.83,52.07,0,0,0,0,1,46.8,52.02,47,27.8,27.8,1,0
1/6/2022,18:00:00,24.08,48.61,51.71,0,0,0,0,1,46.9,51.68,47,25.1,25.1,1,0
1/6/2022,19:00:00,23.04,48.92,52.28,0,0,0,0,0,47.2,52.82,47,20,20,0,0
1/6/2022,20:00:00,23.04,49.92,52.82,0,0,0,0,0,48.4,54.5,47,20,20,0,0
1/6/2022,21:00:00,23.04,52.37,54.33,0,0,0,0,0,49.9,55.71,47,20,20,0,0
1/6/2022,22:00:00,23.04,54.69,56.67,0,0,0,0,0,50.9,56.93,47,20,20,0,0
1/6/2022,23:00:00,23.04,56.6,58.82,0,0,0,0,0,51.6,58.04,47,20,20,0,0
1/7/2022,00:00:00,23.04,58.89,60.47,0,0,0,0,0,52.1,59.04,47,20,20,0,0
1/7/2022,01:00:00,23.04,60.78,61.88,0,0,0,0,0,52.4,60.02,47,20,20,0,0
1/7/2022,02:00:00,22.02,62.6,63.1,0,0,0,0,0,52.8,60.94,47,20,20,0,0
1/7/2022,03:00:00,22.02,64.04,64.11,0,0,0,0,0,53.1,61.72,47,20,20,0,0
1/7/2022,04:00:00,21.02,65.44,64.97,0,0,0,0,0,53.5,62.54,47,20,20,0,0
1/7/2022,05:00:00,17.99,66.93,65.73,0,0,0,0,0,53.8,63.35,47,20,20,0,0
1/7/2022,06:00:00,15.97,68.75,66.38,0,0,0,0,0,54.2,64.04,47,20,20,0,0
1/7/2022,07:00:00,14.97,70.23,66.92,0,0,0,0,0,54.5,64.74,47,20,20,0,0
1/7/2022,08:00:00,13.97,52.25,58.15,0,0,1,0,0,48.7,56.51,47,33,33,0,1
1/7/2022,09:00:00,13.97,49.02,52.52,0,0,1,0,0,47.2,52.19,47,23.4,23.4,0,1
1/7/2022,10:00:00,14.98,48.59,51.49,0,0,1,0,0,47.1,51.47,47,21.8,21.8,0,1
1/7/2022,11:00:00,16.99,48.56,51.51,0,0,1,0,0,47,51.47,47,21.8,21.8,0,1
1/7/2022,12:00:00,17.99,48.65,51.87,0,0,1,0,0,47,51.68,47,23.5,23.5,0,1
1/7/2022,13:00:00,17.99,48.7,51.92,0,0,1,0,0,47,51.73,47,25,25,0,1
1/7/2022,14:00:00,19,48.61,51.71,0,0,1,0,0,46.9,51.55,47,24.2,24.2,0,1
1/7/2022,15:00:00,19,48.7,51.94,0,0,1,0,0,46.9,51.76,47,25.3,25.3,0,1
1/7/2022,16:00:00,19,48.68,51.94,0,0,1,0,0,46.9,51.69,47,23.8,23.8,0,1
1/7/2022,17:00:00,17,48.7,51.96,0,0,1,0,0,46.9,51.76,47,23.1,23.1,0,1
1/7/2022,18:00:00,15.98,48.59,51.76,0,0,1,0,0,46.9,51.56,47,21.4,21.4,0,1
1/7/2022,19:00:00,15.98,48.75,52.12,0,0,0,0,0,46.9,52.15,47,20,20,0,0
1/7/2022,20:00:00,14.98,49.02,53.04,0,0,0,0,0,47.8,53.79,47,20,20,0,0
1/7/2022,21:00:00,13.98,49.4,56.55,0,0,0,0,0,50,55.09,47,20,20,0,0
1/7/2022,22:00:00,12.98,49.82,60.9,0,0,0,0,0,51.5,56.2,47,20,20,0,0
1/7/2022,23:00:00,12.98,50.27,63.75,0,0,0,0,0,52.4,57.26,47,20,20,0,0
1/8/2022,00:00:00,11.96,51.04,65.73,0,0,0,0,0,53,58.03,47,20,20,0,0
1/8/2022,01:00:00,10.96,52.03,68.23,0,0,0,0,0,53.4,59.31,47,20,20,0,0
1/8/2022,02:00:00,8.94,53.09,69.56,0,0,0,0,0,53.8,60.19,47,20,20,0,0
1/8/2022,03:00:00,8.94,54.37,71,0,0,0,0,0,54.2,61.03,47,20,20,0,0
1/8/2022,04:00:00,7.94,55.72,72.41,0,0,0,0,0,54.6,61.88,47,20,20,0,0
1/8/2022,05:00:00,7.94,56.98,73.34,0,0,0,0,0,54.9,62.61,47,20,20,0,0
1/8/2022,06:00:00,7.94,58.08,74.21,0,0,0,0,0,55.2,63.29,47,20,20,0,0
1/8/2022,07:00:00,7.94,59.1,75.18,0,0,0,0,0,55.5,63.94,47,20,20,0,0
1/8/2022,08:00:00,8.94,64.36,72.42,0,0,1,0,0,55.8,65.63,47,33,33,1,0
1/8/2022,09:00:00,10.98,48.99,52.34,0,0,1,0,0,47,52.02,47,21.7,21.7,1,0
1/8/2022,10:00:00,16.02,48.45,51.29,0,0,1,0,0,46.9,51.3,47,22.2,22.2,1,0
1/8/2022,11:00:00,20.04,48.48,51.33,0,0,1,0,0,46.9,51.26,47,24.3,24.3,1,0
1/8/2022,12:00:00,23.05,48.61,51.78,0,0,1,0,0,47,51.57,47,25.9,25.9,1,0
1/8/2022,13:00:00,24.05,48.77,51.85,0,0,1,0,0,47.1,51.69,47,29.4,29.4,1,0
1/8/2022,14:00:00,25.06,48.68,52.01,0,0,1,0,0,47.1,51.66,47,26.7,26.7,1,0
1/8/2022,15:00:00,28.09,48.79,52.03,0,0,1,0,0,47.3,51.81,47,30.6,30.6,1,0
1/8/2022,16:00:00,28.09,48.74,52.17,0,0,1,0,0,47.1,51.9,47,30.8,30.8,1,0
1/8/2022,17:00:00,28.1,48.77,52.26,0,0,1,0,0,47.1,51.9,47,29.2,29.2,1,0
1/8/2022,18:00:00,28.1,48.77,52.17,0,0,1,0,0,47.1,51.96,47,30.9,30.9,1,0
1/8/2022,19:00:00,29.1,52.39,52.97,0,0,0,0,0,46,50.64,47,20,20,0,0
1/8/2022,20:00:00,30.1,52.39,55.99,0,0,0,0,0,48.2,52.59,47,20,20,0,0
1/8/2022,21:00:00,30.1,52.82,60.33,0,0,0,0,0,49,54.19,47,20,20,0,0
1/8/2022,22:00:00,31.11,53.22,63.73,0,0,0,0,0,49.5,55.47,47,20,20,0,0
1/8/2022,23:00:00,32.11,53.72,66.54,0,0,0,0,0,49.9,56.62,47,20,20,0,0
1/9/2022,00:00:00,33.12,54.57,68.7,0,0,0,0,0,50.1,57.71,47,20,20,0,0
1/9/2022,01:00:00,33.12,55.59,70.28,0,0,0,0,0,50.4,58.8,47,20,20,0,0
1/9/2022,02:00:00,33.12,56.91,72.33,0,0,0,0,0,50.7,59.69,47,20,20,0,0
1/9/2022,03:00:00,34.13,58.26,73.34,0,0,0,0,0,51,60.67,47,20,20,0,0
1/9/2022,04:00:00,34.13,59.59,74.42,0,0,0,0,0,51.2,61.52,47,20,20,0,0
1/9/2022,05:00:00,34.13,60.69,75.18,0,0,0,0,0,51.3,62.32,47,20,20,0,0
1/9/2022,06:00:00,34.13,61.66,75.97,0,0,0,0,0,51.5,63.16,47,20,20,0,0
1/9/2022,07:00:00,36.13,62.49,76.83,0,0,0,0,0,51.5,63.81,47,20,20,0,0
1/9/2022,08:00:00,37.13,63.26,77.45,0,0,0,0,0,51.4,64.47,47,20,20,0,0
1/9/2022,09:00:00,38.14,63.91,77.84,0,0,0,0,0,51.2,65.17,47,20,20,0,0
1/9/2022,10:00:00,39.14,52.88,61.98,0,0,0,1,0,46.9,58.42,47,99.2,99.2,0,1
1/9/2022,11:00:00,39.14,49.24,53.15,0,0,0,1,0,46.9,52.63,47,48.1,48.1,0,1
1/9/2022,12:00:00,38.12,49.01,52.53,0,0,0,1,0,47,52.33,47,44.2,44.2,0,1
1/9/2022,13:00:00,36.11,49.01,52.3,0,0,0,1,0,47.1,52.2,47,41,41,0,1
1/9/2022,14:00:00,35.1,48.75,52.26,0,0,0,1,0,46.9,52.07,47,37,37,0,1
1/9/2022,15:00:00,34.1,48.7,52.21,0,0,0,1,0,46.9,52.03,47,35.3,35.3,0,1
1/9/2022,16:00:00,33.1,48.97,52.39,0,0,0,1,0,47.2,52.25,47,35,35,0,1
1/9/2022,17:00:00,32.1,48.9,52.43,0,0,0,1,0,47,52.15,47,33.3,33.3,0,1
1/9/2022,18:00:00,27.05,48.88,52.55,0,0,0,1,0,46.9,52.26,47,31,31,0,1
1/9/2022,19:00:00,25.02,50.27,52.43,0,0,0,1,0,49.9,52.79,47,20,20,0,1
1/9/2022,20:00:00,23.97,51.67,52.66,0,0,0,0,0,51.8,55.11,47,20,20,0,0
1/9/2022,21:00:00,22.95,53.4,53.16,0,0,0,0,0,52.1,56.42,47,20,20,0,0
1/9/2022,22:00:00,21.95,55.76,54.15,0,0,0,0,0,52.5,57.46,47,20,20,0,0
1/9/2022,23:00:00,20.95,57.79,55.43,0,0,0,0,0,53.1,58.39,47,20,20,0,0
1/10/2022,00:00:00,19.94,59.27,56.93,0,0,0,0,0,53.6,59.27,47,20,20,0,0
1/10/2022,01:00:00,17.9,60.89,58.53,0,0,0,0,0,53.9,60.09,47,20,20,0,0
1/10/2022,02:00:00,16.9,62.52,60.11,0,0,0,0,0,54.3,60.91,47,20,20,0,0
1/10/2022,03:00:00,16.9,63.93,61.5,0,0,0,0,0,54.7,61.61,47,20,20,0,0
1/10/2022,04:00:00,15.9,65.3,62.78,0,0,0,0,0,55,62.31,47,20,20,0,0
1/10/2022,05:00:00,15.9,66.7,63.93,0,0,0,0,0,55.2,62.99,47,20,20,0,0
1/10/2022,06:00:00,15.9,68.01,64.92,0,0,0,0,0,55.4,63.61,47,20,20,0,0
1/10/2022,07:00:00,15.9,69.38,65.75,0,0,0,0,0,55.6,64.2,47,20,20,0,0
1/10/2022,08:00:00,14.88,70.71,66.43,0,0,0,0,0,55.4,64.73,47,20,20,0,0
1/10/2022,09:00:00,15.89,49.11,52.82,0,0,0,0,1,46.9,52.33,47,26.8,26.8,1,0
1/10/2022,10:00:00,15.89,48.52,51.45,0,0,0,0,1,47,51.43,47,20.8,20.8,1,0
1/10/2022,11:00:00,16.89,48.57,51.62,0,0,0,0,1,46.9,51.53,47,22.6,22.6,1,0
1/10/2022,12:00:00,16.89,48.63,51.53,0,0,0,0,1,46.8,51.61,47,22.6,22.6,1,0
1/10/2022,13:00:00,16.89,48.54,51.81,0,0,0,0,1,46.9,51.64,47,22.5,22.5,1,0
1/10/2022,14:00:00,16.89,48.57,51.69,0,0,0,0,1,46.9,51.54,47,21.6,21.6,1,0
1/10/2022,15:00:00,16.86,48.57,51.72,0,0,0,0,1,46.8,51.6,47,24,24,1,0
1/10/2022,16:00:00,15.86,48.54,51.69,0,0,0,0,1,46.8,51.51,47,21.5,21.5,1,0
1/10/2022,17:00:00,14.83,48.61,51.47,0,0,0,0,1,47,51.42,47,21,21,1,0
1/10/2022,18:00:00,13.83,48.56,51.47,0,0,0,0,1,47,51.52,47,21.3,21.3,1,0
1/10/2022,19:00:00,13.83,48.63,51.72,0,0,0,0,0,47.3,51.78,47,20,20,0,0
1/10/2022,20:00:00,11.83,48.9,52.73,0,0,0,0,0,48.4,53.36,47,20,20,0,0
1/10/2022,21:00:00,10.81,49.29,56.12,0,0,0,0,0,50.7,54.77,47,20,20,0,0
1/10/2022,22:00:00,9.8,49.71,60.17,0,0,0,0,0,52.2,56.03,47,20,20,0,0
1/10/2022,23:00:00,5.76,50.14,63.03,0,0,0,0,0,53.3,57.14,47,20,20,0,0
1/11/2022,00:00:00,2.73,50.77,65.19,0,0,0,0,0,54.2,58.2,47,20,20,0,0
1/11/2022,01:00:00,-0.31,51.76,67.53,0,0,0,0,0,55,59.19,47,20,20,0,0
1/11/2022,02:00:00,-2.33,52.77,69.33,0,0,0,0,0,55.7,60.16,47,20,20,0,0
1/11/2022,03:00:00,-3.35,53.92,70.84,0,0,0,0,0,56.3,60.96,47,20,20,0,0
1/11/2022,04:00:00,-4.35,55.16,72.03,0,0,0,0,0,56.9,61.72,47,20,20,0,0
1/11/2022,05:00:00,-4.35,56.33,73.04,0,0,0,0,0,57.3,62.5,47,20,20,0,0
1/11/2022,06:00:00,-4.35,57.43,73.94,0,0,0,0,0,57.6,63.26,47,20,20,0,0
1/11/2022,07:00:00,-4.35,58.33,74.87,0,0,0,0,0,57.7,63.97,47,20,20,0,0
1/11/2022,08:00:00,-4.35,62.99,61.98,0,0,1,0,0,63,64.77,47,100,100,0,1
1/11/2022,09:00:00,-3.35,48.66,52.93,0,0,1,0,0,46.1,52.16,47,20,20,0,1
1/11/2022,10:00:00,-0.09,47.96,50.95,0,0,1,0,0,47.5,50.64,47,20,20,0,1
1/11/2022,11:00:00,4.29,47.93,51.09,0,0,1,0,0,46,51.01,47,20,20,0,1
1/11/2022,12:00:00,6.36,47.71,51.13,0,0,1,0,0,45.6,50.82,47,20,20,0,1
1/11/2022,13:00:00,8.36,48.57,50.97,0,0,1,0,0,48.1,51.01,47,20,20,0,1
1/11/2022,14:00:00,11.41,48.27,51.62,0,0,1,0,0,46.6,51.24,47,20,20,0,1
1/11/2022,15:00:00,14.43,48.36,50.99,0,0,1,0,0,48.2,50.91,47,20,20,0,1
1/11/2022,16:00:00,15.44,48.41,51.35,0,0,1,0,0,46.8,51.24,47,20,20,0,1
1/11/2022,17:00:00,16.44,48.88,51.45,0,0,1,0,0,47.5,51.86,47,20,20,0,1
1/11/2022,18:00:00,17.46,48.39,51.47,0,0,1,0,0,46.7,51.36,47,20.9,20.9,0,1
1/11/2022,19:00:00,18.47,48.36,51.33,0,0,0,0,0,47,51.62,47,20,20,0,0
1/11/2022,20:00:00,19.47,48.61,52.89,0,0,0,0,0,47.7,53.56,47,20,20,0,0
1/11/2022,21:00:00,21.49,48.99,55.79,0,0,0,0,0,49.5,55.07,47,20,20,0,0
1/11/2022,22:00:00,23.52,49.49,59.61,0,0,0,0,0,50.7,56.41,47,20,20,0,0
1/11/2022,23:00:00,24.52,49.92,62.47,0,0,0,0,0,51.3,57.64,47,20,20,0,0
1/12/2022,00:00:00,24.52,50.45,64.58,0,0,0,0,0,51.6,58.76,47,20,20,0,0
1/12/2022,01:00:00,24.52,51.11,67.02,0,0,0,0,0,51.8,59.8,47,20,20,0,0
1/12/2022,02:00:00,26.55,52.08,69.22,0,0,0,0,0,52,60.8,47,20,20,0,0
1/12/2022,03:00:00,27.58,53.07,70.7,0,0,0,0,0,52.2,61.74,47,20,20,0,0
1/12/2022,04:00:00,29.58,54.05,72.03,0,0,0,0,0,52.4,62.59,47,20,20,0,0
1/12/2022,05:00:00,31.61,54.96,73.32,0,0,0,0,0,52,63.39,47,20,20,0,0
1/12/2022,06:00:00,32.62,55.9,74.44,0,0,0,0,0,51.8,64.07,47,20,20,0,0
1/12/2022,07:00:00,32.62,56.76,75.34,0,0,0,0,0,51.8,64.8,47,20,20,0,0
1/12/2022,08:00:00,33.62,56.08,60.99,0,0,0,1,0,53.5,59.44,47,33,100,1,0
1/12/2022,09:00:00,33.62,48.86,52.14,0,0,0,1,0,46.8,51.94,47,36.1,36.1,1,0
1/12/2022,10:00:00,34.62,48.38,51.29,0,0,0,1,0,47,51.32,47,31.1,31.1,1,0
1/12/2022,11:00:00,34.62,48.48,51.51,0,0,0,1,0,47.1,51.46,47,32.6,32.6,1,0
1/12/2022,12:00:00,34.62,48.77,51.98,0,0,0,1,0,47,51.83,47,33.5,33.5,1,0
1/12/2022,13:00:00,34.62,48.79,52.16,0,0,0,1,0,47,51.95,47,36.2,36.2,1,0
1/12/2022,14:00:00,34.62,48.74,52.17,0,0,0,1,0,46.9,51.89,47,34.6,34.6,1,0
1/12/2022,15:00:00,34.62,48.75,52.23,0,0,0,1,0,47,52.03,47,37.9,37.9,1,0
1/12/2022,16:00:00,34.62,48.81,52.03,0,0,0,1,0,47,51.93,47,36,36,1,0
1/12/2022,17:00:00,34.62,48.66,51.94,0,0,0,1,0,46.9,51.82,47,35.3,35.3,1,0
1/12/2022,18:00:00,34.62,48.77,52.03,0,0,0,1,0,47,52.03,47,34.5,34.5,1,0
1/12/2022,19:00:00,33.61,48.65,52.16,0,0,0,0,0,49.1,52.01,47,20,20,0,0
1/12/2022,20:00:00,33.61,49.89,52.55,0,0,0,0,0,49.5,53.66,47,20,20,0,0
1/12/2022,21:00:00,32.59,52.61,53.88,0,0,0,0,0,50,55.01,47,20,20,0,0
1/12/2022,22:00:00,32.59,55,56.33,0,0,0,0,0,50.3,56.24,47,20,20,0,0
1/12/2022,23:00:00,32.59,57.14,58.71,0,0,0,0,0,50.6,57.3,47,20,20,0,0
1/13/2022,00:00:00,32.59,59.1,60.65,0,0,0,0,0,50.9,58.33,47,20,20,0,0
1/13/2022,01:00:00,32.59,61.37,62.16,0,0,0,0,0,51.2,59.27,47,20,20,0,0
1/13/2022,02:00:00,32.59,62.97,63.39,0,0,0,0,0,51.4,60.19,47,20,20,0,0
1/13/2022,03:00:00,32.59,64.81,64.52,0,0,0,0,0,51.5,61.12,47,20,20,0,0
1/13/2022,04:00:00,31.59,66.43,65.46,0,0,0,0,0,51.6,61.91,47,20,20,0,0
1/13/2022,05:00:00,31.59,67.83,66.32,0,0,0,0,0,51.7,62.67,47,20,20,0,0
1/13/2022,06:00:00,31.59,69.71,67.04,0,0,0,0,0,51.7,63.4,47,20,20,0,0
1/13/2022,07:00:00,32.59,71.18,67.58,0,0,0,0,0,51.7,64.16,47,20,20,0,0
1/13/2022,08:00:00,32.59,55.29,59.59,0,0,0,0,1,52.7,58.8,47,33,100,0,1
1/13/2022,09:00:00,32.59,49.08,52.86,0,0,0,0,1,46.9,52.5,47,37.5,37.5,0,1
1/13/2022,10:00:00,32.59,48.9,52.25,0,0,0,0,1,47,52.15,47,34,34,0,1
1/13/2022,11:00:00,32.59,48.75,52.07,0,0,0,0,1,47,51.97,47,34.1,34.1,0,1
1/13/2022,12:00:00,32.59,48.9,52.53,0,0,0,0,1,47.1,52.27,47,37.5,37.5,0,1
1/13/2022,13:00:00,32.59,48.83,52.32,0,0,0,0,1,47,52.15,47,35.9,35.9,0,1
1/13/2022,14:00:00,32.59,48.9,52.46,0,0,0,0,1,47,52.26,47,35.7,35.7,0,1
1/13/2022,15:00:00,33.61,48.88,52.26,0,0,0,0,1,47.1,52.22,47,34.9,34.9,0,1
1/13/2022,16:00:00,33.61,48.86,52.23,0,0,0,0,1,47,52.34,47,36.7,36.7,0,1
1/13/2022,17:00:00,33.61,48.86,52.28,0,0,0,0,1,47,52.28,47,36.7,36.7,0,1
1/13/2022,18:00:00,33.61,48.83,52.21,0,0,0,0,1,47.1,52.21,47,35.2,35.2,0,1
1/13/2022,19:00:00,33.61,49.01,52.61,0,0,0,0,0,48.2,52.64,47,20,20,0,0
1/13/2022,20:00:00,33.61,50.36,53.06,0,0,0,0,0,48.9,54.01,47,20,20,0,0
1/13/2022,21:00:00,31.59,53.09,54.55,0,0,0,0,0,49.7,55.32,47,20,20,0,0
1/13/2022,22:00:00,29.54,55.56,57.02,0,0,0,0,0,50.1,56.49,47,20,20,0,0
1/13/2022,23:00:00,28.52,57.32,59.48,0,0,0,0,0,50.5,57.62,47,20,20,0,0
1/14/2022,00:00:00,29.54,59.66,61.52,0,0,0,0,0,50.8,58.66,47,20,20,0,0
1/14/2022,01:00:00,29.54,61.68,63.17,0,0,0,0,0,51,59.61,47,20,20,0,0
1/14/2022,02:00:00,28.53,63.24,64.43,0,0,0,0,0,51.3,60.62,47,20,20,0,0
1/14/2022,03:00:00,27.53,64.83,65.48,0,0,0,0,0,51.6,61.47,47,20,20,0,0
1/14/2022,04:00:00,26.49,66.3,66.38,0,0,0,0,0,51.9,62.36,47,20,20,0,0
1/14/2022,05:00:00,26.49,67.82,67.06,0,0,0,0,0,52.2,63.11,47,20,20,0,0
1/14/2022,06:00:00,24.46,69.27,67.67,0,0,0,0,0,52.4,63.82,47,20,20,0,0
1/14/2022,07:00:00,23.45,70.64,68.1,0,0,0,0,0,52.7,64.54,47,20,20,0,0
1/14/2022,08:00:00,21.4,50.16,56.12,0,0,1,0,0,46.8,54.46,47,38.9,38.9,1,0
1/14/2022,09:00:00,19.4,48.9,52.44,0,0,1,0,0,46.9,52.24,47,26.4,26.4,1,0
1/14/2022,10:00:00,18.4,48.65,51.96,0,0,1,0,0,47.1,51.85,47,23.9,23.9,1,0
1/14/2022,11:00:00,16.38,48.66,51.83,0,0,1,0,0,47,51.76,47,22.2,22.2,1,0
1/14/2022,12:00:00,15.38,48.52,51.65,0,0,1,0,0,47,51.61,47,20.5,20.5,1,0
1/14/2022,13:00:00,15.38,48.61,51.67,0,0,1,0,0,46.9,51.76,47,23.2,23.2,1,0
1/14/2022,14:00:00,15.38,48.79,51.87,0,0,1,0,0,47,51.86,47,22.1,22.1,1,0
1/14/2022,15:00:00,14.36,48.83,52.08,0,0,1,0,0,47,52.03,47,23.1,23.1,1,0
1/14/2022,16:00:00,13.36,48.74,51.81,0,0,1,0,0,47,51.81,47,22.3,22.3,1,0
1/14/2022,17:00:00,12.35,48.57,51.87,0,0,1,0,0,46.9,51.66,47,20,20,1,0
1/14/2022,18:00:00,10.34,48.3,51.49,0,0,1,0,0,47.6,51.48,47,20,20,1,0
1/14/2022,19:00:00,8.31,49.24,50.84,0,0,0,0,0,47.4,52.68,47,20,20,0,0
1/14/2022,20:00:00,7.31,51.2,52.25,0,0,0,0,0,48.3,54.26,47,20,20,0,0
1/14/2022,21:00:00,6.28,56.31,55.31,0,0,0,0,0,50.6,55.59,47,20,20,0,0
1/14/2022,22:00:00,4.28,57.66,59.03,0,0,0,0,0,52.4,56.84,47,20,20,0,0
1/14/2022,23:00:00,2.25,59.05,61.5,0,0,0,0,0,53.5,58,47,20,20,0,0
1/15/2022,00:00:00,0.24,59.61,62.79,0,0,0,0,0,54.4,59.09,47,20,20,0,0
1/15/2022,01:00:00,-1.76,60.24,63.53,0,0,0,0,0,55.2,60.19,47,20,20,0,0
1/15/2022,02:00:00,-2.76,61.07,64.14,0,0,0,0,0,55.9,61.15,47,20,20,0,0
1/15/2022,03:00:00,-2.76,62.11,64.79,0,0,0,0,0,56.5,62.06,47,20,20,0,0
1/15/2022,04:00:00,-2.76,63.6,65.58,0,0,0,0,0,57.1,62.92,47,20,20,0,0
1/15/2022,05:00:00,-3.8,65.22,66.77,0,0,0,0,0,57.5,63.75,47,20,20,0,0
1/15/2022,06:00:00,-4.81,66.63,68,0,0,0,0,0,57.9,64.52,47,20,20,0,0
1/15/2022,07:00:00,-4.81,68,69.22,0,0,0,0,0,58.2,65.28,47,20,20,0,0
1/15/2022,08:00:00,-4.81,68.39,70.19,0,0,0,0,0,58.5,65.96,47,20,20,0,0
1/15/2022,09:00:00,-4.81,64.56,65.96,0,0,0,1,0,63.7,66.41,47,100,100,0,1
1/15/2022,10:00:00,-3.8,61.34,64.99,0,0,0,1,0,53.5,65.13,47,40,40,0,1
1/15/2022,11:00:00,-1.79,49.04,51.58,0,0,0,1,0,46.7,52.07,47,20,20,0,1
1/15/2022,12:00:00,0.24,49.38,51.08,0,0,0,1,0,48.9,51.66,47,20,20,0,1
1/15/2022,13:00:00,3.28,48.52,51.6,0,0,0,1,0,46.5,51.55,47,20,20,0,1
1/15/2022,14:00:00,5.34,48.75,51.4,0,0,0,1,0,47,51.84,47,20,20,0,1
1/15/2022,15:00:00,7.36,48.27,51.83,0,0,0,1,0,46.2,51.3,47,20,20,0,1
1/15/2022,16:00:00,8.36,48.03,51.42,0,0,0,1,0,46.1,51.02,47,20,20,0,1
1/15/2022,17:00:00,8.36,50.18,51.71,0,0,0,1,0,47.7,52.5,47,20,20,0,1
1/15/2022,18:00:00,7.36,48.25,51.27,0,0,0,1,0,46.4,51.31,47,20,20,0,1
1/15/2022,19:00:00,5.35,48.65,51.58,0,0,0,0,0,47,51.73,47,20,20,0,0
1/15/2022,20:00:00,4.34,50.34,51.71,0,0,0,0,0,47.5,53.53,47,20,20,0,0
1/15/2022,21:00:00,3.31,52.84,53.15,0,0,0,0,0,49.5,55.05,47,20,20,0,0
1/15/2022,22:00:00,3.31,54.86,56.22,0,0,0,0,0,51.7,56.47,47,20,20,0,0
1/15/2022,23:00:00,3.31,55.83,58.64,0,0,0,0,0,52.8,57.62,47,20,20,0,0
1/16/2022,00:00:00,3.31,57.57,60.27,0,0,0,0,0,53.4,58.91,47,20,20,0,0
1/16/2022,01:00:00,3.31,58.62,61.53,0,0,0,0,0,53.7,59.88,47,20,20,0,0
1/16/2022,02:00:00,4.31,60.15,62.51,0,0,0,0,0,54,60.96,47,20,20,0,0
1/16/2022,03:00:00,5.33,61.39,63.42,0,0,0,0,0,54.2,61.81,47,20,20,0,0
1/16/2022,04:00:00,5.33,63.42,64.72,0,0,0,0,0,54.4,62.73,47,20,20,0,0
1/16/2022,05:00:00,5.33,65.24,66.23,0,0,0,0,0,54.6,63.52,47,20,20,0,0
1/16/2022,06:00:00,5.33,66.77,67.74,0,0,0,0,0,54.9,64.31,47,20,20,0,0
1/16/2022,07:00:00,6.33,67.73,69.11,0,0,0,0,0,54.9,65.11,47,20,20,0,0
1/16/2022,08:00:00,6.33,68.27,70.05,0,0,0,0,0,55.1,65.75,47,20,20,0,0
1/16/2022,09:00:00,8.34,68.63,70.66,0,0,0,0,0,55.3,66.44,47,20,20,0,0
1/16/2022,10:00:00,14.35,53.56,61.97,0,0,0,0,1,48.3,58.62,47,42.4,42.4,1,0
1/16/2022,11:00:00,20.41,48.56,51.4,0,0,0,0,1,46.9,51.42,47,24.9,24.9,1,0
1/16/2022,12:00:00,22.44,48.56,51.26,0,0,0,0,1,47,51.32,47,25.6,25.6,1,0
1/16/2022,13:00:00,23.46,48.5,51.24,0,0,0,0,1,47,51.46,47,27.1,27.1,1,0
1/16/2022,14:00:00,26.52,48.5,51.27,0,0,0,0,1,47,51.34,47,28,28,1,0
1/16/2022,15:00:00,26.52,48.54,51.36,0,0,0,0,1,47,51.39,47,28.9,28.9,1,0
1/16/2022,16:00:00,26.52,48.59,51.67,0,0,0,0,1,47,51.64,47,27.9,27.9,1,0
1/16/2022,17:00:00,26.52,48.48,51.31,0,0,0,0,1,47,51.31,47,27,27,1,0
1/16/2022,18:00:00,25.5,48.65,51.63,0,0,0,0,1,47,51.59,47,26.1,26.1,1,0
1/16/2022,19:00:00,25.5,48.52,51.49,0,0,0,0,1,46.9,51.46,47,25.2,25.2,1,0
1/16/2022,20:00:00,25.5,49.58,50.68,0,0,0,0,0,47.3,53.17,47,20,20,0,0
1/16/2022,21:00:00,26.5,53.67,52.82,0,0,0,0,0,48.4,54.76,47,20,20,0,0
1/16/2022,22:00:00,28.51,56.46,56.96,0,0,0,0,0,49.3,56.07,47,20,20,0,0
1/16/2022,23:00:00,27.62,57.36,59.66,0,0,0,0,0,49.9,57.29,47,20,20,0,0
1/17/2022,00:00:00,26.49,58.64,61.21,0,0,0,0,0,50.4,58.38,47,20,20,0,0
1/17/2022,01:00:00,26.49,59.14,62.25,0,0,0,0,0,50.5,59.36,47,20,20,0,0
1/17/2022,02:00:00,26.49,60.15,63.08,0,0,0,0,0,50.9,60.33,47,20,20,0,0
1/17/2022,03:00:00,26.49,61.44,64.05,0,0,0,0,0,51.2,61.17,47,20,20,0,0
1/17/2022,04:00:00,25.48,62.79,64.99,0,0,0,0,0,51.5,62.02,47,20,20,0,0
1/17/2022,05:00:00,23.46,64.56,66.07,0,0,0,0,0,51.8,62.74,47,20,20,0,0
1/17/2022,06:00:00,22.46,66.23,67.46,0,0,0,0,0,52.3,63.53,47,20,20,0,0
1/17/2022,07:00:00,21.43,67.71,68.9,0,0,0,0,0,52.7,64.19,47,20,20,0,0
1/17/2022,08:00:00,21.43,68.61,70.05,0,0,0,0,0,53,64.87,47,20,20,0,0
1/17/2022,09:00:00,21.43,49.33,53.45,0,0,1,0,0,46.8,52.81,47,33,33,0,1
1/17/2022,10:00:00,21.43,48.59,51.47,0,0,1,0,0,46.9,51.59,47,26.4,26.4,0,1
1/17/2022,11:00:00,22.43,48.38,51.02,0,0,1,0,0,47,51.27,47,24.7,24.7,0,1
1/17/2022,12:00:00,23.45,48.41,51.17,0,0,1,0,0,47,51.37,47,25.5,25.5,0,1
1/17/2022,13:00:00,24.45,48.52,51.26,0,0,1,0,0,47,51.51,47,26.3,26.3,0,1
1/17/2022,14:00:00,25.46,48.41,51.08,0,0,1,0,0,47,51.4,47,26.3,26.3,0,1
1/17/2022,15:00:00,26.47,48.36,50.97,0,0,1,0,0,46.9,51.32,47,26.4,26.4,0,1
1/17/2022,16:00:00,26.47,48.34,50.91,0,0,1,0,0,47,51.3,47,25.8,25.8,0,1
1/17/2022,17:00:00,25.46,48.32,50.84,0,0,1,0,0,47,51.21,47,24,24,0,1
1/17/2022,18:00:00,24.46,48.38,50.88,0,0,1,0,0,47,51.36,47,24,24,0,1
1/17/2022,19:00:00,24.46,48.36,49.65,0,0,0,0,0,47,52.2,47,20,20,0,0
1/17/2022,20:00:00,23.46,50.68,51.33,0,0,0,0,0,48.3,53.81,47,20,20,0,0
1/17/2022,21:00:00,25.48,55.76,55.13,0,0,0,0,0,49.7,55.14,47,20,20,0,0
1/17/2022,22:00:00,26.5,57.29,58.94,0,0,0,0,0,50.5,56.31,47,20,20,0,0
1/17/2022,23:00:00,26.5,59.37,61.37,0,0,0,0,0,51,57.49,47,20,20,0,0
1/18/2022,00:00:00,26.5,59.54,62.92,0,0,0,0,0,51.4,58.45,47,20,20,0,0
1/18/2022,01:00:00,25.48,60.08,63.69,0,0,0,0,0,51.7,59.45,47,20,20,0,0
1/18/2022,02:00:00,25.48,61.28,64.34,0,0,0,0,0,52,60.33,47,20,20,0,0
1/18/2022,03:00:00,24.47,62.74,65.19,0,0,0,0,0,52.2,61.11,47,20,20,0,0
1/18/2022,04:00:00,22.47,64.63,66.38,0,0,0,0,0,52.6,61.97,47,20,20,0,0
1/18/2022,05:00:00,20.43,66.47,67.78,0,0,0,0,0,52.9,62.71,47,20,20,0,0
1/18/2022,06:00:00,19.42,67.94,69.18,0,0,0,0,0,53.2,63.4,47,20,20,0,0
1/18/2022,07:00:00,19.42,69,70.37,0,0,0,0,0,53.3,64.18,47,20,20,0,0
1/18/2022,08:00:00,17.38,69.49,71.24,0,0,0,0,0,53.2,64.79,47,20,20,0,0
1/18/2022,09:00:00,14.36,49.28,53.43,0,0,0,1,0,46.6,52.87,47,28.2,28.2,1,0
1/18/2022,10:00:00,13.3,48.5,51.47,0,0,0,1,0,46.9,51.6,47,20.7,20.7,1,0
1/18/2022,11:00:00,13.3,48.63,51.36,0,0,0,1,0,47.1,51.55,47,20,20,1,0
1/18/2022,12:00:00,14.34,48.59,51.47,0,0,0,1,0,47,51.62,47,21.9,21.9,1,0
1/18/2022,13:00:00,16.34,48.59,51.49,0,0,0,1,0,47,51.61,47,23.5,23.5,1,0
1/18/2022,14:00:00,18.35,48.63,51.47,0,0,0,1,0,47.1,51.62,47,23.5,23.5,1,0
1/18/2022,15:00:00,21.39,48.72,51.74,0,0,0,1,0,47,51.78,47,26.7,26.7,1,0
1/18/2022,16:00:00,22.41,48.75,51.76,0,0,0,1,0,47.1,51.85,47,25.7,25.7,1,0
1/18/2022,17:00:00,21.39,48.81,51.6,0,0,0,1,0,46.9,51.76,47,26.4,26.4,1,0
1/18/2022,18:00:00,21.39,53.2,53.52,0,0,0,1,0,53.2,55.1,47,20,20,1,0
1/18/2022,19:00:00,23.42,55.86,56.67,0,0,0,0,0,56.1,58.84,47,20,20,0,0
1/18/2022,20:00:00,24.42,58.78,58.67,0,0,0,0,0,55.5,59.74,47,20,20,0,0
1/18/2022,21:00:00,25.43,61.14,61.64,0,0,0,0,0,54.9,60.74,47,20,20,0,0
1/18/2022,22:00:00,26.43,62.7,64.02,0,0,0,0,0,54.3,61.52,47,20,20,0,0
1/18/2022,23:00:00,27.43,63.55,65.96,0,0,0,0,0,53.8,62.38,47,20,20,0,0
1/19/2022,00:00:00,29.46,64.09,66.97,0,0,0,0,0,53.4,63.12,47,20,20,0,0
1/19/2022,01:00:00,29.46,64.94,67.73,0,0,0,0,0,52.9,63.88,47,20,20,0,0
1/19/2022,02:00:00,29.46,65.91,68.34,0,0,0,0,0,52.6,64.52,47,20,20,0,0
1/19/2022,03:00:00,30.46,66.7,69.06,0,0,0,0,0,52.6,65.15,47,20,20,0,0
1/19/2022,04:00:00,31.47,68.03,69.81,0,0,0,0,0,52.3,65.81,47,20,20,0,0
1/19/2022,05:00:00,32.47,69.04,70.64,0,0,0,0,0,52.1,66.32,47,20,20,0,0
1/19/2022,06:00:00,34.47,70.1,71.47,0,0,0,0,0,51.9,66.87,47,20,20,0,0
1/19/2022,07:00:00,36.5,70.91,72.39,0,0,0,0,0,51.7,67.37,47,20,20,0,0
1/19/2022,08:00:00,37.52,51.29,59.84,0,0,0,0,1,46.2,56.45,47,85.2,85.2,0,1
1/19/2022,09:00:00,37.52,48.9,52.37,0,0,0,0,1,46.9,52.54,47,44.2,44.2,0,1
1/19/2022,10:00:00,37.52,48.9,51.94,0,0,0,0,1,47.2,51.95,47,42.6,42.6,0,1
1/19/2022,11:00:00,39.53,48.7,51.53,0,0,0,0,1,47.1,51.81,47,40.3,40.3,0,1
1/19/2022,12:00:00,39.53,48.74,51.98,0,0,0,0,1,46.9,51.97,47,42,42,0,1
1/19/2022,13:00:00,39.53,48.7,51.87,0,0,0,0,1,46.9,51.85,47,39.2,39.2,0,1
1/19/2022,14:00:00,39.53,48.72,51.89,0,0,0,0,1,47,51.83,47,35.9,35.9,0,1
1/19/2022,15:00:00,37.5,48.88,52.08,0,0,0,0,1,47,52.09,47,39.1,39.1,0,1
1/19/2022,16:00:00,36.5,48.77,52.03,0,0,0,0,1,46.9,51.97,47,36.4,36.4,0,1
1/19/2022,17:00:00,33.48,48.79,51.92,0,0,0,0,1,47.1,52.02,47,33,33,0,1
1/19/2022,18:00:00,31.47,48.81,51.76,0,0,0,0,1,47.1,51.91,47,31.5,31.5,0,1
1/19/2022,19:00:00,29.46,49.62,51.18,0,0,0,0,0,47,52.89,47,20,20,0,0
1/19/2022,20:00:00,27.46,52.62,53.13,0,0,0,0,0,48.1,54.39,47,20,20,0,0
1/19/2022,21:00:00,25.43,56.51,56.48,0,0,0,0,0,49.1,55.64,47,20,20,0,0
1/19/2022,22:00:00,24.42,59.3,60.06,0,0,0,0,0,49.8,56.67,47,20,20,0,0
1/19/2022,23:00:00,23.36,61.37,63.08,0,0,0,0,0,50.4,57.66,47,20,20,0,0
1/20/2022,00:00:00,20.29,61.25,64.67,0,0,0,0,0,51.1,58.64,47,20,20,0,0
1/20/2022,01:00:00,17.27,61.66,65.17,0,0,0,0,0,51.6,59.52,47,20,20,0,0
1/20/2022,02:00:00,15.25,62.61,65.66,0,0,0,0,0,52.2,60.33,47,20,20,0,0
1/20/2022,03:00:00,14.25,63.17,66.23,0,0,0,0,0,52.6,61.09,47,20,20,0,0
1/20/2022,04:00:00,9.19,64.14,66.86,0,0,0,0,0,53.2,61.91,47,20,20,0,0
1/20/2022,05:00:00,6.18,65.24,67.47,0,0,0,0,0,53.7,62.6,47,20,20,0,0
1/20/2022,06:00:00,5.18,66.93,68.37,0,0,0,0,0,54.2,63.28,47,20,20,0,0
1/20/2022,07:00:00,4.17,68.37,69.45,0,0,0,0,0,54.5,64.01,47,20,20,0,0
1/20/2022,08:00:00,3.16,49.17,55.9,0,0,1,0,0,41.6,53.89,47,65.3,65.3,1,0
1/20/2022,09:00:00,3.16,48.03,51.76,0,0,1,0,0,45.7,51.32,47,20,20,1,0
1/20/2022,10:00:00,3.16,47.75,51.35,0,0,1,0,0,45.7,51.02,47,20,20,1,0
1/20/2022,11:00:00,5.23,48.05,51.42,0,0,1,0,0,46,51.3,47,20,20,1,0
1/20/2022,12:00:00,7.25,48.18,51.42,0,0,1,0,0,46.3,51.35,47,20,20,1,0
1/20/2022,13:00:00,9.25,48.3,51.45,0,0,1,0,0,46.5,51.29,47,20,20,1,0
1/20/2022,14:00:00,10.28,48.23,51.2,0,0,1,0,0,46.4,51.21,47,20,20,1,0
1/20/2022,15:00:00,11.29,48.7,51.62,0,0,1,0,0,46.9,51.62,47,20,20,1,0
1/20/2022,16:00:00,10.28,48.38,51.33,0,0,1,0,0,46.6,51.47,47,20,20,1,0
1/20/2022,17:00:00,9.28,47.87,51.31,0,0,1,0,0,45.9,51.07,47,20,20,1,0
1/20/2022,18:00:00,8.27,49.28,51.17,0,0,1,0,0,48.8,51.76,47,20,20,1,0
1/20/2022,19:00:00,7.27,49.82,51.24,0,0,0,0,0,47.1,52.74,47,20,20,0,0
1/20/2022,20:00:00,7.27,52.79,53.11,0,0,0,0,0,48.5,54.33,47,20,20,0,0
1/20/2022,21:00:00,7.27,56.15,56.84,0,0,0,0,0,50.7,55.57,47,20,20,0,0
1/20/2022,22:00:00,6.27,57.9,60.26,0,0,0,0,0,52,56.81,47,20,20,0,0
1/20/2022,23:00:00,5.27,59.66,62.65,0,0,0,0,0,52.9,57.94,47,20,20,0,0
1/21/2022,00:00:00,4.27,60.31,64.16,0,0,0,0,0,53.5,58.76,47,20,20,0,0
1/21/2022,01:00:00,4.27,60.6,64.88,0,0,0,0,0,53.9,60.04,47,20,20,0,0
1/21/2022,02:00:00,3.25,61.71,65.4,0,0,0,0,0,54.4,61.01,47,20,20,0,0
1/21/2022,03:00:00,1.23,62.36,66.02,0,0,0,0,0,54.8,61.9,47,20,20,0,0
1/21/2022,04:00:00,0.22,63.68,66.81,0,0,0,0,0,55.1,62.74,47,20,20,0,0
1/21/2022,05:00:00,0.22,65.13,67.6,0,0,0,0,0,55.4,63.56,47,20,20,0,0
1/21/2022,06:00:00,-0.78,67.28,68.86,0,0,0,0,0,55.7,64.31,47,20,20,0,0
1/21/2022,07:00:00,-0.78,68.82,70.3,0,0,0,0,0,55.9,65.04,47,20,20,0,0
1/21/2022,08:00:00,-0.78,69.87,71.49,0,0,0,0,0,56,65.74,47,20,20,0,0
1/21/2022,09:00:00,0.22,49.47,53.49,0,0,0,1,0,47.1,52.88,47,20,20,0,1
1/21/2022,10:00:00,2.24,49.35,50.88,0,0,0,1,0,48.9,51.66,47,20,20,0,1
1/21/2022,11:00:00,5.24,49.28,51.15,0,0,0,1,0,48.8,51.6,47,20,20,0,1
1/21/2022,12:00:00,10.33,48.7,51.13,0,0,0,1,0,48.3,51.19,47,20,20,0,1
1/21/2022,13:00:00,13.35,49.64,51.44,0,0,0,1,0,49.1,51.85,47,20,20,0,1
1/21/2022,14:00:00,15.35,48.72,51.44,0,0,0,1,0,47.2,51.61,47,20,20,0,1
1/21/2022,15:00:00,17.41,48.63,51.45,0,0,0,1,0,47,51.52,47,24.1,24.1,0,1
1/21/2022,16:00:00,17.41,48.77,51.71,0,0,0,1,0,47.3,51.71,47,21.5,21.5,0,1
1/21/2022,17:00:00,16.39,48.66,51.62,0,0,0,1,0,47.1,51.66,47,22.3,22.3,0,1
1/21/2022,18:00:00,15.38,48.72,51.6,0,0,0,1,0,47.2,51.62,47,21.6,21.6,0,1
1/21/2022,19:00:00,13.35,49.67,50.93,0,0,0,0,0,48.7,52.89,47,20,20,0,0
1/21/2022,20:00:00,13.35,52.21,52.66,0,0,0,0,0,49.8,54.51,47,20,20,0,0
1/21/2022,21:00:00,12.35,55.77,56.31,0,0,0,0,0,51.2,55.84,47,20,20,0,0
1/21/2022,22:00:00,13.35,57.9,59.95,0,0,0,0,0,51.9,57.1,47,20,20,0,0
1/21/2022,23:00:00,13.35,59.54,62.63,0,0,0,0,0,52.3,58.21,47,20,20,0,0
1/22/2022,00:00:00,12.35,60.09,64.04,0,0,0,0,0,52.7,59.29,47,20,20,0,0
1/22/2022,01:00:00,10.34,60.35,64.79,0,0,0,0,0,53,60.22,47,20,20,0,0
1/22/2022,02:00:00,8.3,61.44,65.44,0,0,0,0,0,53.5,61.17,47,20,20,0,0
1/22/2022,03:00:00,7.28,62.65,66.12,0,0,0,0,0,54,62.07,47,20,20,0,0
1/22/2022,04:00:00,5.28,63.15,66.84,0,0,0,0,0,54.4,62.89,47,20,20,0,0
1/22/2022,05:00:00,5.28,64.97,67.64,0,0,0,0,0,54.7,63.71,47,20,20,0,0
1/22/2022,06:00:00,5.28,66.95,68.73,0,0,0,0,0,55,64.46,47,20,20,0,0
1/22/2022,07:00:00,6.28,68.16,70.1,0,0,0,0,0,55.3,65.16,47,20,20,0,0
1/22/2022,08:00:00,6.28,69.38,71.18,0,0,0,0,0,55.5,65.79,47,20,20,0,0
1/22/2022,09:00:00,14.36,69.67,72.01,0,0,0,0,0,55.6,66.46,47,20,20,0,0
1/22/2022,10:00:00,16.41,50.07,55.67,0,0,1,0,0,46.6,54.06,47,34.9,34.9,1,0
1/22/2022,11:00:00,20.44,48.86,51.92,0,0,1,0,0,47,51.81,47,25.5,25.5,1,0
1/22/2022,12:00:00,21.44,48.75,51.62,0,0,1,0,0,47,51.66,47,26.2,26.2,1,0
1/22/2022,13:00:00,23.45,48.86,51.74,0,0,1,0,0,47.1,51.72,47,27.9,27.9,1,0
1/22/2022,14:00:00,23.45,48.65,51.47,0,0,1,0,0,46.9,51.54,47,26.2,26.2,1,0
1/22/2022,15:00:00,23.45,48.61,51.38,0,0,1,0,0,47,51.52,47,25.5,25.5,1,0
1/22/2022,16:00:00,23.45,48.75,51.56,0,0,1,0,0,47,51.64,47,27.3,27.3,1,0
1/22/2022,17:00:00,23.45,48.68,51.6,0,0,1,0,0,47.1,51.71,47,26.4,26.4,1,0
1/22/2022,18:00:00,23.45,48.66,51.65,0,0,1,0,0,46.9,51.65,47,27.2,27.2,1,0
1/22/2022,19:00:00,23.45,49.56,51.22,0,0,0,0,0,47.2,52.66,47,20,20,0,0
1/22/2022,20:00:00,23.45,52.77,52.97,0,0,0,0,0,48.1,54.21,47,20,20,0,0
1/22/2022,21:00:00,22.44,55.7,56.49,0,0,0,0,0,49.5,55.6,47,20,20,0,0
1/22/2022,22:00:00,22.44,57.97,59.91,0,0,0,0,0,50.3,56.77,47,20,20,0,0
1/22/2022,23:00:00,22.44,59.34,62.76,0,0,0,0,0,50.8,57.94,47,20,20,0,0
1/23/2022,00:00:00,22.44,60.11,64.31,0,0,0,0,0,51.3,59.01,47,20,20,0,0
1/23/2022,01:00:00,22.44,60.72,65.21,0,0,0,0,0,51.7,60,47,20,20,0,0
1/23/2022,02:00:00,22.44,61.64,65.8,0,0,0,0,0,51.9,61.01,47,20,20,0,0
1/23/2022,03:00:00,23.45,63.17,66.59,0,0,0,0,0,52.1,61.85,47,20,20,0,0
1/23/2022,04:00:00,23.45,65.26,67.64,0,0,0,0,0,52.4,62.73,47,20,20,0,0
1/23/2022,05:00:00,22.44,67.2,68.9,0,0,0,0,0,52.6,63.44,47,20,20,0,0
1/23/2022,06:00:00,21.43,68.86,70.37,0,0,0,0,0,52.8,64.2,47,20,20,0,0
1/23/2022,07:00:00,21.43,70.3,71.78,0,0,0,0,0,53,64.91,47,20,20,0,0
1/23/2022,08:00:00,20.43,70.55,72.93,0,0,0,0,0,53.2,65.54,47,20,20,0,0
1/23/2022,09:00:00,19.42,71.24,73.68,0,0,0,0,0,53.4,66.24,47,20,20,0,0
1/23/2022,10:00:00,19.42,53.65,65.98,0,0,0,1,0,45.9,60.79,47,74.1,74.1,0,1
1/23/2022,11:00:00,16.38,49.08,52.55,0,0,0,1,0,47,52.27,47,28.1,28.1,0,1
1/23/2022,12:00:00,16.38,48.93,51.85,0,0,0,1,0,47.1,51.83,47,25.7,25.7,0,1
1/23/2022,13:00:00,15.38,48.77,51.63,0,0,0,1,0,47.2,51.69,47,24.9,24.9,0,1
1/23/2022,14:00:00,16.39,48.72,51.47,0,0,0,1,0,47.1,51.64,47,24.9,24.9,0,1
1/23/2022,15:00:00,17.4,48.59,51.47,0,0,0,1,0,47,51.6,47,26.5,26.5,0,1
1/23/2022,16:00:00,15.38,48.56,51.38,0,0,0,1,0,46.8,51.53,47,23.9,23.9,0,1
1/23/2022,17:00:00,13.34,48.56,51.33,0,0,0,1,0,47.1,51.43,47,23,23,0,1
1/23/2022,18:00:00,11.33,48.56,51.35,0,0,0,1,0,47,51.52,47,22.2,22.2,0,1
1/23/2022,19:00:00,10.33,48.65,51.4,0,0,0,1,0,47,51.6,47,22.3,22.3,0,1
1/23/2022,20:00:00,10.33,49.19,50.5,0,0,0,0,0,47.1,52.31,47,20,20,0,0
1/23/2022,21:00:00,9.3,51.26,52.48,0,0,0,0,0,48.5,54.03,47,20,20,0,0
1/23/2022,22:00:00,7.3,55.68,55.79,0,0,0,0,0,50.7,55.41,47,20,20,0,0
1/23/2022,23:00:00,5.28,57.02,59.27,0,0,0,0,0,52,56.66,47,20,20,0,0
1/24/2022,00:00:00,5.28,57.79,61.28,0,0,0,0,0,52.8,57.79,47,20,20,0,0
1/24/2022,01:00:00,6.32,58.69,62.58,0,0,0,0,0,53.4,58.89,47,20,20,0,0
1/24/2022,02:00:00,5.29,59.95,63.66,0,0,0,0,0,53.9,59.94,47,20,20,0,0
1/24/2022,03:00:00,4.29,61.21,64.7,0,0,0,0,0,54.3,60.89,47,20,20,0,0
1/24/2022,04:00:00,8.36,62.65,65.75,0,0,0,0,0,54.5,61.83,47,20,20,0,0
1/24/2022,05:00:00,9.36,63.96,66.9,0,0,0,0,0,54.7,62.67,47,20,20,0,0
1/24/2022,06:00:00,10.33,65.8,68.05,0,0,0,0,0,54.9,63.51,47,20,20,0,0
1/24/2022,07:00:00,13.34,67.38,69.38,0,0,0,0,0,54.9,64.25,47,20,20,0,0
1/24/2022,08:00:00,14.34,68.28,70.57,0,0,0,0,0,55,64.97,47,20,20,0,0
1/24/2022,09:00:00,12.33,49.94,54.82,0,0,0,1,0,46.8,53.74,47,35.6,35.6,0,1
1/24/2022,10:00:00,17.46,48.59,51.33,0,0,0,1,0,47,51.46,47,24.7,24.7,0,1
1/24/2022,11:00:00,19.49,48.59,51.38,0,0,0,1,0,47.1,51.47,47,26.3,26.3,0,1
1/24/2022,12:00:00,20.49,48.7,51.56,0,0,0,1,0,47,51.64,47,28.8,28.8,0,1
1/24/2022,13:00:00,21.49,48.81,51.6,0,0,0,1,0,47.2,51.76,47,31.4,31.4,0,1
1/24/2022,14:00:00,21.49,48.59,51.53,0,0,0,1,0,46.9,51.57,47,27.9,27.9,0,1
1/24/2022,15:00:00,21.49,48.59,51.35,0,0,0,1,0,46.9,51.51,47,28,28,0,1
1/24/2022,16:00:00,21.49,48.59,51.4,0,0,0,1,0,47,51.55,47,27.1,27.1,0,1
1/24/2022,17:00:00,22.49,48.61,51.47,0,0,0,1,0,47,51.65,47,27.8,27.8,0,1
1/24/2022,18:00:00,22.49,48.61,51.56,0,0,0,1,0,47,51.66,47,28.6,28.6,0,1
1/24/2022,19:00:00,22.49,48.45,51.42,0,0,0,0,0,47.1,51.69,47,20,20,0,0
1/24/2022,20:00:00,22.49,50.3,51.71,0,0,0,0,0,47.6,53.51,47,20,20,0,0
1/24/2022,21:00:00,23.5,54.26,54.69,0,0,0,0,0,48.9,54.99,47,20,20,0,0
1/24/2022,22:00:00,23.5,57.52,58.74,0,0,0,0,0,49.8,56.25,47,20,20,0,0
1/24/2022,23:00:00,22.48,59.45,62.09,0,0,0,0,0,50.3,57.37,47,20,20,0,0
1/25/2022,00:00:00,20.44,59.66,63.86,0,0,0,0,0,50.8,58.49,47,20,20,0,0
1/25/2022,01:00:00,20.44,60.62,64.7,0,0,0,0,0,51.2,59.41,47,20,20,0,0
1/25/2022,02:00:00,19.41,62.29,65.51,0,0,0,0,0,51.6,60.37,47,20,20,0,0
1/25/2022,03:00:00,19.41,63.68,66.74,0,0,0,0,0,51.9,61.19,47,20,20,0,0
1/25/2022,04:00:00,18.41,64.97,67.92,0,0,0,0,0,52.2,61.94,47,20,20,0,0
1/25/2022,05:00:00,17.41,66.05,68.93,0,0,0,0,0,52.6,62.71,47,20,20,0,0
1/25/2022,06:00:00,17.41,67.56,69.87,0,0,0,0,0,52.8,63.39,47,20,20,0,0
1/25/2022,07:00:00,16.41,68.95,71.02,0,0,0,0,0,53.1,64.02,47,20,20,0,0
1/25/2022,08:00:00,14.38,60.53,64.59,0,0,0,0,1,58.2,63.59,47,0,0,1,0
1/25/2022,09:00:00,14.38,49.17,52.91,0,0,0,0,1,46.9,52.54,47,29.7,29.7,1,0
1/25/2022,10:00:00,15.42,48.54,51.33,0,0,0,0,1,46.9,51.53,47,24.8,24.8,1,0
1/25/2022,11:00:00,17.42,48.52,51.26,0,0,0,0,1,47,51.46,47,25.4,25.4,1,0
1/25/2022,12:00:00,17.42,48.47,51.35,0,0,0,0,1,46.9,51.42,47,26.2,26.2,1,0
1/25/2022,13:00:00,18.43,48.65,51.33,0,0,0,0,1,47.1,51.6,47,26.3,26.3,1,0
1/25/2022,14:00:00,19.45,48.5,51.29,0,0,0,0,1,47,51.44,47,26.2,26.2,1,0
1/25/2022,15:00:00,18.45,48.68,51.63,0,0,0,0,1,47,51.72,47,28.6,28.6,1,0
1/25/2022,16:00:00,18.43,48.52,51.45,0,0,0,0,1,46.9,51.55,47,28.5,28.5,1,0
1/25/2022,17:00:00,17.42,48.63,51.6,0,0,0,0,1,47,51.62,47,26.8,26.8,1,0
1/25/2022,18:00:00,15.42,48.66,51.45,0,0,0,0,1,46.9,51.57,47,26,26,1,0
1/25/2022,19:00:00,13.4,48.48,51.44,0,0,0,0,0,47,51.71,47,20,20,0,0
1/25/2022,20:00:00,12.4,50.82,52.05,0,0,0,0,0,47.5,53.42,47,20,20,0,0
1/25/2022,21:00:00,10.39,54.41,55.13,0,0,0,0,0,49.8,54.84,47,20,20,0,0
1/25/2022,22:00:00,10.39,58.17,59.41,0,0,0,0,0,51.4,56.12,47,20,20,0,0
1/25/2022,23:00:00,10.39,59.05,62.69,0,0,0,0,0,52.2,57.22,47,20,20,0,0
1/26/2022,00:00:00,10.39,59.75,64.31,0,0,0,0,0,52.8,58.36,47,20,20,0,0
1/26/2022,01:00:00,11.39,60.38,65.01,0,0,0,0,0,53.2,59.42,47,20,20,0,0
1/26/2022,02:00:00,9.35,61.26,65.69,0,0,0,0,0,53.6,60.43,47,20,20,0,0
1/26/2022,03:00:00,8.32,62.47,66.66,0,0,0,0,0,53.9,61.35,47,20,20,0,0
1/26/2022,04:00:00,8.32,63.59,67.56,0,0,0,0,0,54.1,62.22,47,20,20,0,0
1/26/2022,05:00:00,7.3,64.52,68.46,0,0,0,0,0,54.4,63.1,47,20,20,0,0
1/26/2022,06:00:00,5.28,66.45,69.51,0,0,0,0,0,54.7,63.84,47,20,20,0,0
1/26/2022,07:00:00,5.28,68.01,70.77,0,0,0,0,0,55,64.61,47,20,20,0,0
1/26/2022,08:00:00,5.28,64.83,68.14,0,0,1,0,0,64.2,65.14,47,33,33,0,1
1/26/2022,09:00:00,5.28,49.29,53.13,0,0,1,0,0,47,54.02,47,28.1,28.1,0,1
1/26/2022,10:00:00,6.28,48.66,51.45,0,0,1,0,0,46.9,51.61,47,23.6,23.6,0,1
1/26/2022,11:00:00,8.3,48.61,51.4,0,0,1,0,0,47.1,51.39,47,24.7,24.7,0,1
1/26/2022,12:00:00,12.32,48.65,51.53,0,0,1,0,0,47.1,51.59,47,26.4,26.4,0,1
1/26/2022,13:00:00,16.38,48.66,51.56,0,0,1,0,0,47.1,51.61,47,28.9,28.9,0,1
1/26/2022,14:00:00,19.4,48.59,51.45,0,0,1,0,0,47.1,51.59,47,28.7,28.7,0,1
1/26/2022,15:00:00,20.4,48.57,51.51,0,0,1,0,0,46.9,51.61,47,32.1,32.1,0,1
1/26/2022,16:00:00,19.4,48.63,51.67,0,0,1,0,0,47,51.67,47,31.3,31.3,0,1
1/26/2022,17:00:00,19.4,48.72,51.74,0,0,1,0,0,47,51.76,47,27,27,0,1
1/26/2022,18:00:00,18.39,48.68,51.63,0,0,1,0,0,46.9,51.72,47,26.1,26.1,0,1
1/26/2022,19:00:00,15.33,48.11,51.56,0,0,0,0,0,46.8,51.57,47,20,20,0,0
1/26/2022,20:00:00,14.33,51.13,52.07,0,0,0,0,0,47.9,53.35,47,20,20,0,0
1/26/2022,21:00:00,13.31,55.11,56.06,0,0,0,0,0,49.6,54.98,47,20,20,0,0
1/26/2022,22:00:00,12.31,58.8,60.74,0,0,0,0,0,51.2,56.34,47,20,20,0,0
1/26/2022,23:00:00,12.31,60.29,64.34,0,0,0,0,0,52.1,57.53,47,20,20,0,0
1/27/2022,00:00:00,12.31,60.49,65.91,0,0,0,0,0,52.6,58.61,47,20,20,0,0
1/27/2022,01:00:00,12.31,60.83,66.7,0,0,0,0,0,53.2,59.69,47,20,20,0,0
1/27/2022,02:00:00,13.35,62.31,67.42,0,0,0,0,0,53.7,60.63,47,20,20,0,0
1/27/2022,03:00:00,11.31,63.77,68.43,0,0,0,0,0,54,61.59,47,20,20,0,0
1/27/2022,04:00:00,12.31,65.35,69.54,0,0,0,0,0,54.2,62.51,47,20,20,0,0
1/27/2022,05:00:00,12.31,66.2,70.66,0,0,0,0,0,54.1,63.28,47,20,20,0,0
1/27/2022,06:00:00,12.31,67.53,71.67,0,0,0,0,0,54.5,64.07,47,20,20,0,0
1/27/2022,07:00:00,13.31,69.08,72.82,0,0,0,0,0,54.7,64.8,47,20,20,0,0
1/27/2022,08:00:00,15.34,65.73,69.54,0,0,0,1,0,55.3,68.55,47,33,33,1,0
1/27/2022,09:00:00,17.35,49.31,53.22,0,0,0,1,0,46.9,52.62,47,33.5,33.5,1,0
1/27/2022,10:00:00,20.38,48.75,51.6,0,0,0,1,0,47,51.66,47,27.7,27.7,1,0
1/27/2022,11:00:00,21.38,48.66,51.38,0,0,0,1,0,47.1,51.54,47,28.5,28.5,1,0
1/27/2022,12:00:00,23.41,48.74,51.67,0,0,0,1,0,47.2,51.64,47,28.4,28.4,1,0
1/27/2022,13:00:00,23.41,48.75,51.83,0,0,0,1,0,47,51.76,47,30.9,30.9,1,0
1/27/2022,14:00:00,24.42,48.7,51.74,0,0,0,1,0,47,51.71,47,30.7,30.7,1,0
1/27/2022,15:00:00,24.42,48.77,51.81,0,0,0,1,0,46.9,51.78,47,31.6,31.6,1,0
1/27/2022,16:00:00,24.42,48.75,51.74,0,0,0,1,0,47,51.82,47,31.7,31.7,1,0
1/27/2022,17:00:00,25.44,48.83,51.92,0,0,0,1,0,47,51.86,47,33.3,33.3,1,0
1/27/2022,18:00:00,25.44,48.86,51.74,0,0,0,1,0,47.2,51.89,47,31,31,1,0
1/27/2022,19:00:00,24.42,50.54,51.74,0,0,0,0,0,47.1,52.02,47,20,20,0,0
1/27/2022,20:00:00,24.42,52.46,52.8,0,0,0,0,0,47.7,53.74,47,20,20,0,0
1/27/2022,21:00:00,24.42,55.31,57.27,0,0,0,0,0,49.2,55.26,47,20,20,0,0
1/27/2022,22:00:00,24.42,58.71,61.75,0,0,0,0,0,50.1,56.5,47,20,20,0,0
1/27/2022,23:00:00,24.42,60.71,65.1,0,0,0,0,0,50.6,57.7,47,20,20,0,0
1/28/2022,00:00:00,24.42,61.3,66.95,0,0,0,0,0,51,58.76,47,20,20,0,0
1/28/2022,01:00:00,24.42,62.24,67.89,0,0,0,0,0,51.4,59.66,47,20,20,0,0
1/28/2022,02:00:00,22.33,64.09,68.9,0,0,0,0,0,51.7,60.66,47,20,20,0,0
1/28/2022,03:00:00,18.27,65.24,70.12,0,0,0,0,0,52,61.27,47,20,20,0,0
1/28/2022,04:00:00,15.22,66.61,71.25,0,0,0,0,0,52.5,62.31,47,20,20,0,0
1/28/2022,05:00:00,12.17,67.38,72.19,0,0,0,0,0,53,63.11,47,20,20,0,0
1/28/2022,06:00:00,8.15,68.09,72.95,0,0,0,0,0,53.6,63.86,47,20,20,0,0
1/28/2022,07:00:00,5.12,69.42,73.67,0,0,0,0,0,54.2,64.6,47,20,20,0,0
1/28/2022,08:00:00,1.1,51.04,58.38,0,0,0,0,1,46.5,55.74,47,41.3,41.3,0,1
1/28/2022,09:00:00,1.1,48.9,52.03,0,0,0,0,1,46.9,51.97,47,22.3,22.3,0,1
1/28/2022,10:00:00,1.1,48.66,51.45,0,0,0,0,1,47,51.6,47,20.8,20.8,0,1
1/28/2022,11:00:00,2.12,48.88,51.62,0,0,0,0,1,47.5,51.74,47,20.1,20.1,0,1
1/28/2022,12:00:00,3.15,48.54,51.71,0,0,0,0,1,47,51.67,47,24.4,24.4,0,1
1/28/2022,13:00:00,6.18,48.83,51.76,0,0,0,0,1,47.1,51.78,47,26.2,26.2,0,1
1/28/2022,14:00:00,7.19,48.7,51.53,0,0,0,0,1,47,51.61,47,25.3,25.3,0,1
1/28/2022,15:00:00,8.23,48.68,51.71,0,0,0,0,1,47,51.61,47,26.2,26.2,0,1
1/28/2022,16:00:00,8.23,48.74,51.76,0,0,0,0,1,47,51.72,47,26.4,26.4,0,1
1/28/2022,17:00:00,8.23,48.7,51.67,0,0,0,0,1,47,51.72,47,26.3,26.3,0,1
1/28/2022,18:00:00,7.31,48.7,51.6,0,0,0,0,1,47.1,51.66,47,25.3,25.3,0,1
1/28/2022,19:00:00,6.21,50.21,52.05,0,0,0,0,0,47.1,53.12,47,20,20,0,0
1/28/2022,20:00:00,6.21,53.87,55.4,0,0,0,0,0,48.7,54.79,47,20,20,0,0
1/28/2022,21:00:00,5.19,58.1,60.33,0,0,0,0,0,51.1,56.12,47,20,20,0,0
1/28/2022,22:00:00,4.19,59.52,64.25,0,0,0,0,0,52.6,57.39,47,20,20,0,0
1/28/2022,23:00:00,3.18,60.72,66.34,0,0,0,0,0,53.4,58.55,47,20,20,0,0
1/29/2022,00:00:00,2.14,61.25,67.49,0,0,0,0,0,53.8,59.58,47,20,20,0,0
1/29/2022,01:00:00,1.13,62.2,68.19,0,0,0,0,0,54.2,60.6,47,20,20,0,0
1/29/2022,02:00:00,0.13,63.6,69.17,0,0,0,0,0,54.4,61.57,47,20,20,0,0
1/29/2022,03:00:00,-0.88,65.17,70.21,0,0,0,0,0,54.6,62.45,47,20,20,0,0
