Date,Time,CP2.CHOAT,CCHWST,CCHWRT,CP2.CH1.M5,CP2.CH2.M10,CP2.CHWP1,CP2.CHWP2,CP2.CHWP3,CDWST,CDWRT,SQ1.CP2.CDWST.STPT,SQ1.CP2.CT2.SPD,SQ1.CP2.CT1.SPD,CP2.CNDP1,CP2.CNDP2
1/29/2022,04:00:00,-0.88,66.38,71.36,0,0,0,0,0,54.7,63.26,47,20,20,0,0
1/29/2022,05:00:00,-0.88,67.08,71.81,0,0,0,0,0,54.9,64.09,47,20,20,0,0
1/29/2022,06:00:00,-2.89,68.34,72.03,0,0,0,0,0,55,64.82,47,20,20,0,0
1/29/2022,07:00:00,-3.91,68.97,72.5,0,0,0,0,0,55.1,65.56,47,20,20,0,0
1/29/2022,08:00:00,TIME (1),70.37,73.11,TIME (1),TIME (1),TIME (1),TIME (1),TIME (1),55.1,66.21,47,20,TIME (1),TIME (1),TIME (1)
1/29/2022,09:00:00,-2.91,65.67,67.06,0,0,0,1,0,64.9,67.46,47,0,0,1,0
1/29/2022,10:00:00,1.12,65.15,66.3,0,0,0,1,0,64.3,66.92,47,0,0,1,0
1/29/2022,11:00:00,5.14,65.3,66.48,0,0,0,1,0,64.8,66.98,47,0,0,1,0
1/29/2022,12:00:00,6.16,49.71,54.26,0,0,0,1,0,46.9,53.21,47,33,33,1,0
1/29/2022,13:00:00,8.16,48.83,51.85,0,0,0,1,0,48.4,51.39,47,33,33,1,0
1/29/2022,14:00:00,9.17,48.25,51.78,0,0,0,1,0,45.9,51.51,47,33,33,1,0
1/29/2022,15:00:00,11.18,48.83,52.03,0,0,0,1,0,46.7,51.97,47,33,33,0,1
1/29/2022,16:00:00,12.21,48.05,51.87,0,0,0,1,0,47.7,51.27,47,33,33,0,1
1/29/2022,17:00:00,12.21,47.91,51.67,0,0,0,1,0,45.5,51.21,47,33,33,0,1
1/29/2022,18:00:00,12.21,50.18,51.85,0,0,0,1,0,48.8,52.39,47,33,33,0,1
1/29/2022,19:00:00,12.21,50.63,50.82,0,0,0,0,0,47.8,51.66,47,20,20,0,0
1/29/2022,20:00:00,11.21,51.35,52.37,0,0,0,0,0,48.1,53.64,47,20,20,0,0
1/29/2022,21:00:00,10.21,54.48,55.34,0,0,0,0,0,49,55.26,47,20,20,0,0
1/29/2022,22:00:00,8.19,57.45,59,0,0,0,0,0,50.6,56.56,47,20,20,0,0
1/29/2022,23:00:00,7.17,59.27,61.97,0,0,0,0,0,51.5,57.76,47,20,20,0,0
1/30/2022,00:00:00,7.17,59.82,63.84,0,0,0,0,0,51.9,58.89,47,20,20,0,0
1/30/2022,01:00:00,8.18,60.24,64.81,0,0,0,0,0,52.3,59.95,47,20,20,0,0
1/30/2022,02:00:00,9.19,61.73,65.75,0,0,0,0,0,52.5,60.91,47,20,20,0,0
1/30/2022,03:00:00,10.19,62.94,66.79,0,0,0,0,0,53.1,61.84,47,20,20,0,0
1/30/2022,04:00:00,11.2,64.5,67.78,0,0,0,0,0,53.7,62.69,47,20,20,0,0
1/30/2022,05:00:00,14.23,65.75,68.82,0,0,0,0,0,54,63.47,47,20,20,0,0
1/30/2022,06:00:00,13.18,67.44,70.01,0,0,0,0,0,54.2,64.25,47,20,20,0,0
1/30/2022,07:00:00,14.21,69,71.24,0,0,0,0,0,54.4,64.98,47,20,20,0,0
1/30/2022,08:00:00,13.21,69.85,72.35,0,0,0,0,0,54.7,65.62,47,20,20,0,0
1/30/2022,09:00:00,14.21,70.59,73.32,0,0,0,0,0,54.9,66.27,47,20,20,0,0
1/30/2022,10:00:00,15.23,70.71,73.97,0,0,0,0,0,55.2,66.85,47,20,20,0,0
1/30/2022,11:00:00,18.26,55.77,60.18,0,0,0,1,0,53,59.16,47,33,33,0,1
1/30/2022,12:00:00,20.3,51.04,54.44,0,0,0,1,0,48.8,54.15,47,33,33,0,1
1/30/2022,13:00:00,22.35,49.38,52.55,0,0,0,1,0,47.4,52.37,47,33,33,0,1
1/30/2022,14:00:00,23.36,48.45,51.44,0,0,0,1,0,46.7,51.35,47,33,33,0,1
1/30/2022,15:00:00,24.4,48.45,51.51,0,0,0,1,0,46.6,51.4,47,33,33,0,1
1/30/2022,16:00:00,24.4,48.38,51.45,0,0,0,1,0,46.6,51.32,47,33,33,0,1
1/30/2022,17:00:00,23.4,48.48,51.62,0,0,0,1,0,46.7,51.49,47,33,33,0,1
1/30/2022,18:00:00,23.4,48.45,51.54,0,0,0,1,0,46.6,51.44,47,33,33,0,1
1/30/2022,19:00:00,23.4,49.78,51.2,0,0,0,0,0,47.7,51.26,47,20,20,0,0
1/30/2022,20:00:00,22.39,50.82,51.81,0,0,0,0,0,48.1,53.19,47,20,20,0,0
1/30/2022,21:00:00,22.39,55.14,55.2,0,0,0,0,0,49.1,54.69,47,20,20,0,0
1/30/2022,22:00:00,21.39,57.79,59.63,0,0,0,0,0,50.3,56.04,47,20,20,0,0
1/30/2022,23:00:00,21.39,58.29,62.06,0,0,0,0,0,51.2,57.17,47,20,20,0,0
1/31/2022,00:00:00,21.39,59.28,63.39,0,0,0,0,0,51.9,58.33,47,20,20,0,0
1/31/2022,01:00:00,20.38,60.18,64.58,0,0,0,0,0,52.5,59.29,47,20,20,0,0
1/31/2022,02:00:00,20.38,61.98,65.69,0,0,0,0,0,53.2,60.34,47,20,20,0,0
1/31/2022,03:00:00,20.38,63.6,67.02,0,0,0,0,0,53.7,61.18,47,20,20,0,0
1/31/2022,04:00:00,20.38,64.7,68.25,0,0,0,0,0,54,62.08,47,20,20,0,0
1/31/2022,05:00:00,20.38,65.37,69.24,0,0,0,0,0,54.2,62.87,47,20,20,0,0
1/31/2022,06:00:00,20.38,66.61,70.07,0,0,0,0,0,54.4,63.66,47,20,20,0,0
1/31/2022,07:00:00,21.38,67.85,71,0,0,0,0,0,54.7,64.37,47,20,20,0,0
1/31/2022,08:00:00,21.38,55.81,65.94,0,0,1,0,0,48.5,61.94,47,84.2,84.2,1,0
1/31/2022,09:00:00,20.38,48.97,52.21,0,0,1,0,0,47,52.1,47,33.6,33.6,1,0
1/31/2022,10:00:00,23.41,48.77,51.72,0,0,1,0,0,47,51.86,47,33.4,33.4,1,0
1/31/2022,11:00:00,26.44,48.63,51.38,0,0,1,0,0,47.1,51.61,47,35.2,35.2,1,0
1/31/2022,12:00:00,28.47,48.59,51.58,0,0,1,0,0,46.9,51.54,47,34.1,34.1,1,0
1/31/2022,13:00:00,29.47,48.72,51.83,0,0,1,0,0,46.9,51.72,47,35.8,35.8,1,0
1/31/2022,14:00:00,30.48,48.52,51.53,0,0,1,0,0,46.8,51.55,47,37.2,37.2,1,0
1/31/2022,15:00:00,30.48,48.74,51.85,0,0,1,0,0,47,51.74,47,37.3,37.3,1,0
1/31/2022,16:00:00,31.49,48.81,52.03,0,0,1,0,0,47,51.89,47,41.6,41.6,1,0
1/31/2022,17:00:00,30.49,48.77,51.8,0,0,1,0,0,47,51.78,47,35.5,35.5,1,0
1/31/2022,18:00:00,28.46,48.72,51.69,0,0,1,0,0,47,51.72,47,33.8,33.8,1,0
1/31/2022,19:00:00,28.46,49.92,51.83,0,0,0,0,0,48.7,52.11,47,20,20,0,0
1/31/2022,20:00:00,28.46,54.15,54.37,0,0,0,0,0,49.5,53.54,47,20,20,0,0
1/31/2022,21:00:00,28.46,57.63,58.96,0,0,0,0,0,50.4,54.74,47,20,20,0,0
1/31/2022,22:00:00,28.46,59.68,62.51,0,0,0,0,0,50.9,55.89,47,20,20,0,0
1/31/2022,23:00:00,28.46,61.66,65.06,0,0,0,0,0,51.4,56.97,47,20,20,0,0
2/1/2022,00:00:00,28.46,61.71,66.34,0,0,0,0,0,51.7,58,47,20,20,0,0
2/1/2022,01:00:00,28.46,62.65,67.06,0,0,0,0,0,52.1,58.96,47,20,20,0,0
2/1/2022,02:00:00,28.46,64.11,67.92,0,0,0,0,0,52.3,59.88,47,20,20,0,0
2/1/2022,03:00:00,27.46,TIME (1),TIME (1),TIME (1),TIME (1),0,0,0,TIME (1),TIME (1),TIME (1),20,20,0,0
2/1/2022,04:00:00,27.46,66.16,69.78,0,0,0,0,0,53,61.56,47,20,20,0,0
2/1/2022,05:00:00,26.45,67.74,70.68,0,0,0,0,0,53.4,62.33,47,20,20,0,0
2/1/2022,06:00:00,26.45,68.73,71.58,0,0,0,0,0,53.5,63.07,47,20,20,0,0
2/1/2022,07:00:00,26.45,69.87,72.44,0,0,0,0,0,53.7,63.78,47,20,20,0,0
2/1/2022,08:00:00,25.44,54.75,66.79,0,0,0,1,0,47.5,61.92,47,96.6,96.6,0,1
2/1/2022,09:00:00,26.47,48.99,52.8,0,0,0,1,0,46.9,52.17,47,39.7,39.7,0,1
2/1/2022,10:00:00,28.47,49.01,52.08,0,0,0,1,0,47.1,51.99,47,37.1,37.1,0,1
2/1/2022,11:00:00,TIME (0),48.88,51.85,TIME (0),TIME (0),TIME (0),TIME (0),TIME (0),47,51.83,47,TIME (0),TIME (0),TIME (0),TIME (0)
2/1/2022,12:00:00,32.52,49.01,52.03,0,0,0,1,0,47.2,51.97,47,39.6,39.6,0,1
2/1/2022,13:00:00,33.53,48.9,51.92,0,0,0,1,0,47.1,51.89,47,39.5,39.5,0,1
2/1/2022,14:00:00,36.55,48.92,52.17,0,0,0,1,0,47.1,52.07,47,40.4,40.4,0,1
2/1/2022,15:00:00,37.55,48.93,52.26,0,0,0,1,0,47,52.11,47,42.4,42.4,0,1
2/1/2022,16:00:00,36.54,48.84,51.96,0,0,0,1,0,47,51.95,47,38.2,38.2,0,1
2/1/2022,17:00:00,36.54,48.92,52.03,0,0,0,1,0,47,52.01,47,38.2,38.2,0,1
2/1/2022,18:00:00,35.54,48.93,52.12,0,0,0,1,0,47,52.09,47,39.9,39.9,0,1
2/1/2022,19:00:00,35.54,50.7,52.14,0,0,0,0,0,49.9,53.24,47,20,20,0,0
2/1/2022,20:00:00,35.54,53.34,55.13,0,0,0,0,0,50.2,54.64,47,20,20,0,0
2/1/2022,21:00:00,36.54,58.29,59.41,0,0,0,0,0,50.4,55.77,47,20,20,0,0
2/1/2022,22:00:00,39.6,60.56,63.28,0,0,0,0,0,50.6,56.75,47,20,20,0,0
2/1/2022,23:00:00,40.6,62.92,66.2,0,0,0,0,0,50.8,57.76,47,20,20,0,0
2/2/2022,00:00:00,40.6,62.94,67.71,0,0,0,0,0,50.9,58.67,47,20,20,0,0
2/2/2022,01:00:00,40.6,63.78,68.39,0,0,0,0,0,51,59.53,47,20,20,0,0
2/2/2022,02:00:00,40.6,64.76,69.04,0,0,0,0,0,51,60.38,47,20,20,0,0
2/2/2022,03:00:00,40.6,66.29,69.83,0,0,0,0,0,51,61.15,47,20,20,0,0
2/2/2022,04:00:00,39.58,66.77,70.62,0,0,0,0,0,51.1,61.86,47,20,20,0,0
2/2/2022,05:00:00,38.58,67.87,71.45,0,0,0,0,0,51.1,62.59,47,20,20,0,0
2/2/2022,06:00:00,38.58,68.97,72.24,0,0,0,0,0,51.2,63.23,47,20,20,0,0
2/2/2022,07:00:00,37.57,69.54,73,0,0,0,0,0,51.4,63.83,47,20,20,0,0
2/2/2022,08:00:00,37.57,59.12,64.23,0,0,0,0,1,56.8,63.07,47,33,33,1,0
2/2/2022,09:00:00,38.58,49.47,53.51,0,0,0,0,1,47,52.95,47,45.7,45.7,1,0
2/2/2022,10:00:00,39.6,48.93,52.25,0,0,0,0,1,46.9,52.11,47,40.8,40.8,1,0
2/2/2022,11:00:00,39.6,49.11,52.52,0,0,0,0,1,47,52.33,47,41.7,41.7,1,0
2/2/2022,12:00:00,38.59,48.99,52.35,0,0,0,0,1,47.1,52.2,47,39.3,39.3,1,0
2/2/2022,13:00:00,36.56,48.97,52.39,0,0,0,0,1,47,52.28,47,40.4,40.4,1,0
2/2/2022,14:00:00,36.56,49.06,52.26,0,0,0,0,1,47.2,52.26,47,40.4,40.4,1,0
2/2/2022,15:00:00,36.56,48.86,52.21,0,0,0,0,1,46.9,52.14,47,43.7,43.7,1,0
2/2/2022,16:00:00,36.56,49.15,52.73,0,0,0,0,1,47.1,52.41,47,42.1,42.1,1,0
2/2/2022,17:00:00,36.56,48.83,52.05,0,0,0,0,1,46.9,52.11,47,40.4,40.4,1,0
2/2/2022,18:00:00,34.56,48.7,51.62,0,0,0,0,1,47,51.92,47,36.3,36.3,1,0
2/2/2022,19:00:00,30.53,49.65,51.47,0,0,0,0,0,49.3,52.47,47,20,20,0,0
2/2/2022,20:00:00,28.52,53.43,54.24,0,0,0,0,0,49.9,54.02,47,20,20,0,0
2/2/2022,21:00:00,28.52,57.92,58.49,0,0,0,0,0,50.4,55.24,47,20,20,0,0
2/2/2022,22:00:00,27.47,61.01,62.88,0,0,0,0,0,51,56.33,47,20,20,0,0
2/2/2022,23:00:00,27.47,62.42,66,0,0,0,0,0,51.4,57.36,47,20,20,0,0
2/3/2022,00:00:00,26.44,62.56,67.47,0,0,0,0,0,52,58.29,47,20,20,0,0
2/3/2022,01:00:00,26.44,63.15,67.87,0,0,0,0,0,52.1,59.19,47,20,20,0,0
2/3/2022,02:00:00,26.44,64.31,68.37,0,0,0,0,0,52.5,60.04,47,20,20,0,0
2/3/2022,03:00:00,26.44,65.24,69.2,0,0,0,0,0,52.7,60.91,47,20,20,0,0
2/3/2022,04:00:00,26.44,66.25,70.03,0,0,0,0,0,53,61.71,47,20,20,0,0
2/3/2022,05:00:00,25.43,67.33,70.82,0,0,0,0,0,53.3,62.41,47,20,20,0,0
2/3/2022,06:00:00,25.43,68.57,71.61,0,0,0,0,0,53.4,63.15,47,20,20,0,0
2/3/2022,07:00:00,24.42,69.22,72.37,0,0,0,0,0,53.9,63.82,47,20,20,0,0
2/3/2022,08:00:00,23.42,60.08,74.37,0,0,1,0,0,53.8,61.81,47,25.6,25.6,0,1
2/3/2022,09:00:00,22.41,49.31,53.16,0,0,1,0,0,46.8,52.77,47,31.2,31.2,0,1
2/3/2022,10:00:00,22.41,48.74,51.92,0,0,1,0,0,46.8,52.01,47,26.1,26.1,0,1
2/3/2022,11:00:00,20.4,48.75,51.78,0,0,1,0,0,46.9,51.91,47,24.5,24.5,0,1
2/3/2022,12:00:00,19.4,48.75,51.54,0,0,1,0,0,47.2,51.79,47,22.8,22.8,0,1
2/3/2022,13:00:00,18.39,48.77,51.63,0,0,1,0,0,46.9,51.87,47,23.7,23.7,0,1
2/3/2022,14:00:00,18.39,48.74,51.6,0,0,1,0,0,47.1,51.81,47,22.8,22.8,0,1
2/3/2022,15:00:00,17.37,48.74,51.58,0,0,1,0,0,47.1,51.77,47,21.8,21.8,0,1
2/3/2022,16:00:00,17.37,48.56,51.51,0,0,1,0,0,46.9,51.6,47,20.9,20.9,0,1
2/3/2022,17:00:00,16.37,48.61,51.49,0,0,1,0,0,47.1,51.66,47,21.6,21.6,0,1
2/3/2022,18:00:00,15.35,48.61,51.42,0,0,1,0,0,47,51.65,47,20,20,0,1
2/3/2022,19:00:00,15.35,50.57,51.45,0,0,0,0,0,47.2,52.75,47,20,20,0,0
2/3/2022,20:00:00,15.35,53.06,53.34,0,0,0,0,0,48.4,54.25,47,20,20,0,0
2/3/2022,21:00:00,14.33,57.02,57.84,0,0,0,0,0,50.2,55.64,47,20,20,0,0
2/3/2022,22:00:00,14.33,59.25,61.79,0,0,0,0,0,51.3,56.85,47,20,20,0,0
2/3/2022,23:00:00,14.33,60.22,64.4,0,0,0,0,0,52.1,57.94,47,20,20,0,0
2/4/2022,00:00:00,14.33,61.1,65.69,0,0,0,0,0,52.7,58.94,47,20,20,0,0
2/4/2022,01:00:00,13.31,61.95,66.27,0,0,0,0,0,53.3,59.87,47,20,20,0,0
2/4/2022,02:00:00,13.31,62.76,66.95,0,0,0,0,0,53.7,60.76,47,20,20,0,0
2/4/2022,03:00:00,12.31,63.96,67.8,0,0,0,0,0,54.2,61.65,47,20,20,0,0
2/4/2022,04:00:00,12.31,64.43,68.59,0,0,0,0,0,54.7,62.49,47,20,20,0,0
2/4/2022,05:00:00,11.31,66.07,69.45,0,0,0,0,0,55.1,63.22,47,20,20,0,0
2/4/2022,06:00:00,11.31,67.37,70.32,0,0,0,0,0,55.4,63.96,47,20,20,0,0
2/4/2022,07:00:00,10.3,68.66,71.25,0,0,0,0,0,55.7,64.61,47,20,20,0,0
2/4/2022,08:00:00,9.3,69.67,72.26,0,0,0,0,0,56,65.24,47,20,20,0,0
2/4/2022,09:00:00,8.29,53.83,60.02,0,0,1,0,0,49.4,58.11,47,33,33,0,1
2/4/2022,10:00:00,8.29,48.57,51.83,0,0,1,0,0,46.5,51.68,47,20,20,0,1
2/4/2022,11:00:00,8.29,48.41,51.51,0,0,1,0,0,46.6,51.5,47,20,20,0,1
2/4/2022,12:00:00,9.29,48.38,51.51,0,0,1,0,0,46.6,51.51,47,20,20,0,1
2/4/2022,13:00:00,10.32,48.75,51.78,0,0,1,0,0,47,51.76,47,20,20,0,1
2/4/2022,14:00:00,11.32,48.68,51.6,0,0,1,0,0,46.9,51.59,47,20,20,0,1
2/4/2022,15:00:00,12.32,48.59,51.33,0,0,1,0,0,47,51.48,47,20,20,0,1
2/4/2022,16:00:00,13.34,48.77,51.78,0,0,1,0,0,47.1,51.69,47,21.2,21.2,0,1
2/4/2022,17:00:00,13.34,48.65,51.44,0,0,1,0,0,47,51.6,47,20,20,0,1
2/4/2022,18:00:00,12.33,48.25,51.11,0,0,1,0,0,46.6,51.17,47,20,20,0,1
2/4/2022,19:00:00,12.33,51.67,51.62,0,0,0,0,0,50.4,52.81,47,20,20,0,0
2/4/2022,20:00:00,12.33,52.59,55.34,0,0,0,0,0,49.3,50.45,47,20,20,0,0
2/4/2022,21:00:00,12.33,57.39,58.78,0,0,0,0,0,49.2,52.26,47,20,20,0,0
2/4/2022,22:00:00,11.33,59.54,62.24,0,0,0,0,0,50.3,53.86,47,20,20,0,0
2/4/2022,23:00:00,11.33,61.44,64.76,0,0,0,0,0,51.7,55.09,47,20,20,0,0
2/5/2022,00:00:00,10.33,61.68,66.16,0,0,0,0,0,52.4,56.07,47,20,20,0,0
2/5/2022,01:00:00,10.33,62.69,66.77,0,0,0,0,0,52.9,56.98,47,20,20,0,0
2/5/2022,02:00:00,9.31,63.77,67.56,0,0,0,0,0,53.3,57.9,47,20,20,0,0
2/5/2022,03:00:00,9.31,64.38,68.39,0,0,0,0,0,53.8,58.81,47,20,20,0,0
2/5/2022,04:00:00,8.3,65.22,69.22,0,0,0,0,0,54.3,59.69,47,20,20,0,0
2/5/2022,05:00:00,8.3,66.56,70.01,0,0,0,0,0,54.8,60.47,47,20,20,0,0
2/5/2022,06:00:00,8.3,68.03,71.02,0,0,0,0,0,55.3,61.22,47,20,20,0,0
2/5/2022,07:00:00,7.3,69.92,72.03,0,0,0,0,0,55.8,61.95,47,20,20,0,0
2/5/2022,08:00:00,7.3,51.89,58.44,0,0,0,0,1,47.5,56.14,47,33,33,0,0
2/5/2022,09:00:00,7.3,48.75,52.01,0,0,0,0,1,46.6,51.79,47,20,20,0,0
2/5/2022,10:00:00,8.31,48.68,51.74,0,0,0,0,1,46.7,51.61,47,20,20,0,0
2/5/2022,11:00:00,9.34,48.86,51.65,0,0,0,0,1,48.5,51.53,47,20,20,0,0
2/5/2022,12:00:00,11.36,48.63,51.62,0,0,0,0,1,46.8,51.54,47,20,20,0,0
2/5/2022,13:00:00,13.4,48.92,51.96,0,0,0,0,1,47,51.72,47,22.8,22.8,0,0
2/5/2022,14:00:00,17.43,48.88,52.19,0,0,0,0,1,46.9,51.9,47,24.4,24.4,0,0
2/5/2022,15:00:00,20.46,48.95,51.94,0,0,0,0,1,47.2,51.81,47,23.5,23.5,0,0
2/5/2022,16:00:00,20.46,48.79,51.87,0,0,0,0,1,46.9,51.73,47,24.9,24.9,0,0
2/5/2022,17:00:00,19.46,49.02,52.26,0,0,0,0,1,47,52.07,47,25.8,25.8,0,0
2/5/2022,18:00:00,18.45,48.95,51.99,0,0,0,0,1,47.2,51.89,47,24.7,24.7,0,0
2/5/2022,19:00:00,18.45,49.15,51,0,0,0,0,0,47.2,52.25,47,20,20,0,0
2/5/2022,20:00:00,18.45,52.28,53.49,0,0,0,0,0,48.1,53.9,47,20,20,0,0
2/5/2022,21:00:00,17.43,56.62,57.07,0,0,0,0,0,50,55.26,47,20,20,0,0
2/5/2022,22:00:00,17.43,58.31,60.8,0,0,0,0,0,51.4,56.43,47,20,20,0,0
2/5/2022,23:00:00,18.43,60.42,63.68,0,0,0,0,0,52.3,57.58,47,20,20,0,0
2/6/2022,00:00:00,18.43,60.27,65.33,0,0,0,0,0,53.1,58.5,47,20,20,0,0
2/6/2022,01:00:00,19.45,61.37,66.05,0,0,0,0,0,53.5,59.54,47,20,20,0,0
2/6/2022,02:00:00,20.45,62.94,66.81,0,0,0,0,0,53.7,60.38,47,20,20,0,0
2/6/2022,03:00:00,20.45,64.22,67.78,0,0,0,0,0,53.9,61.28,47,20,20,0,0
2/6/2022,04:00:00,21.47,65.17,68.68,0,0,0,0,0,54.1,62.09,47,20,20,0,0
2/6/2022,05:00:00,21.47,66.43,69.72,0,0,0,0,0,54.2,62.82,47,20,20,0,0
2/6/2022,06:00:00,21.47,67.6,70.7,0,0,0,0,0,54.6,63.61,47,20,20,0,0
2/6/2022,07:00:00,21.47,69.42,71.74,0,0,0,0,0,54.5,64.25,47,20,20,0,0
2/6/2022,08:00:00,21.47,70.53,72.86,0,0,0,0,0,54.8,64.99,47,20,20,0,0
2/6/2022,09:00:00,21.47,71.74,73.94,0,0,0,0,0,54.9,65.56,47,20,20,0,0
2/6/2022,10:00:00,23.48,52.8,62.63,0,0,1,0,0,46.4,58.17,47,60.3,60.3,1,0
2/6/2022,11:00:00,25.5,49.38,52.98,0,0,1,0,0,46.8,52.54,47,31.8,31.8,1,0
2/6/2022,12:00:00,27.54,49.11,52.26,0,0,1,0,0,47.1,52.12,47,29.7,29.7,1,0
2/6/2022,13:00:00,29.55,48.9,51.99,0,0,1,0,0,46.9,51.86,47,31.6,31.6,1,0
2/6/2022,14:00:00,30.56,49.17,52.28,0,0,1,0,0,47.4,52.07,47,31.7,31.7,1,0
2/6/2022,15:00:00,31.61,48.95,52.26,0,0,1,0,0,47,51.99,47,34.7,34.7,1,0
2/6/2022,16:00:00,32.62,49.06,52.37,0,0,1,0,0,47.1,52.02,47,34,34,1,0
2/6/2022,17:00:00,31.61,49.02,52.26,0,0,1,0,0,47,52.03,47,32.3,32.3,1,0
2/6/2022,18:00:00,30.61,48.9,51.98,0,0,1,0,0,47,51.86,47,29.5,29.5,1,0
2/6/2022,19:00:00,30.61,49.47,51.22,0,0,0,0,0,46.9,52.55,47,20,20,0,0
2/6/2022,20:00:00,29.61,53.22,53.24,0,0,0,0,0,48.6,54.17,47,20,20,0,0
2/6/2022,21:00:00,29.61,57.45,57.95,0,0,0,0,0,49.8,55.56,47,20,20,0,0
2/6/2022,22:00:00,29.61,59.32,62.09,0,0,0,0,0,50.4,56.75,47,20,20,0,0
2/6/2022,23:00:00,29.61,60.04,64.18,0,0,0,0,0,50.8,57.83,47,20,20,0,0
2/7/2022,00:00:00,29.61,60.74,65.24,0,0,0,0,0,51.2,58.8,47,20,20,0,0
2/7/2022,01:00:00,29.61,61.66,66.11,0,0,0,0,0,51.6,59.72,47,20,20,0,0
2/7/2022,02:00:00,29.61,63.03,67.11,0,0,0,0,0,51.7,60.62,47,20,20,0,0
2/7/2022,03:00:00,29.61,64.86,68.27,0,0,0,0,0,52,61.44,47,20,20,0,0
2/7/2022,04:00:00,29.61,66.2,69.45,0,0,0,0,0,52.4,62.26,47,20,20,0,0
2/7/2022,05:00:00,28.58,67.13,70.53,0,0,0,0,0,52.3,63.04,47,20,20,0,0
2/7/2022,06:00:00,28.58,67.74,71.4,0,0,0,0,0,52.9,63.72,47,20,20,0,0
2/7/2022,07:00:00,28.58,69.02,72.15,0,0,0,0,0,52.9,64.32,47,20,20,0,0
2/7/2022,08:00:00,28.58,56.17,60.69,0,0,0,1,0,53.1,59.71,47,33,33,0,1
2/7/2022,09:00:00,28.58,49.42,53.15,0,0,0,1,0,47,52.72,47,35.3,35.3,0,1
2/7/2022,10:00:00,30.61,49.17,52.48,0,0,0,1,0,47,52.27,47,32.1,32.1,0,1
2/7/2022,11:00:00,32.62,48.9,52.12,0,0,0,1,0,46.9,52.03,47,33.2,33.2,0,1
2/7/2022,12:00:00,34.66,48.97,52.46,0,0,0,1,0,46.9,52.17,47,35.7,35.7,0,1
2/7/2022,13:00:00,36.68,49.06,52.25,0,0,0,1,0,47,52.17,47,35.7,35.7,0,1
2/7/2022,14:00:00,37.69,48.95,52.17,0,0,0,1,0,46.9,52.09,47,37.4,37.4,0,1
2/7/2022,15:00:00,36.69,49.06,52.41,0,0,0,1,0,46.8,52.32,47,39.1,39.1,0,1
2/7/2022,16:00:00,35.67,49.29,52.43,0,0,0,1,0,47.2,52.39,47,38.5,38.5,0,1
2/7/2022,17:00:00,35.67,49.2,52.55,0,0,0,1,0,47,52.41,47,36,36,0,1
2/7/2022,18:00:00,34.65,48.84,51.87,0,0,0,1,0,47,51.92,47,31.8,31.8,0,1
2/7/2022,19:00:00,33.64,50.97,51.81,0,0,0,0,0,47.2,52.97,47,20,20,0,0
2/7/2022,20:00:00,32.64,53.52,53.6,0,0,0,0,0,48.2,54.45,47,20,20,0,0
2/7/2022,21:00:00,31.63,57.75,57.9,0,0,0,0,0,49.3,55.7,47,20,20,0,0
2/7/2022,22:00:00,30.62,60.54,62.54,0,0,0,0,0,49.9,56.76,47,20,20,0,0
2/7/2022,23:00:00,29.62,62.6,65.75,0,0,0,0,0,50.5,57.79,47,20,20,0,0
2/8/2022,00:00:00,29.62,62.45,67.38,0,0,0,0,0,50.8,58.82,47,20,20,0,0
2/8/2022,01:00:00,28.62,63.24,67.96,0,0,0,0,0,51.4,59.65,47,20,20,0,0
2/8/2022,02:00:00,28.62,64.25,68.5,0,0,0,0,0,51.6,60.51,47,20,20,0,0
2/8/2022,03:00:00,29.62,65.64,69.22,0,0,0,0,0,52.1,61.32,47,20,20,0,0
2/8/2022,04:00:00,29.62,66.74,70.08,0,0,0,0,0,52.2,62,47,20,20,0,0
2/8/2022,05:00:00,28.59,67.22,70.88,0,0,0,0,0,52.7,62.68,47,20,20,0,0
2/8/2022,06:00:00,28.59,68.23,71.67,0,0,0,0,0,52.4,63.44,47,20,20,0,0
2/8/2022,07:00:00,28.59,69.15,72.39,0,0,0,0,0,53,63.97,47,20,20,0,0
2/8/2022,08:00:00,27.59,56.06,61.91,0,0,0,0,1,53.1,60.32,47,33,33,0,0
2/8/2022,09:00:00,27.59,49.55,53.31,0,0,0,0,1,47,52.89,47,35.3,35.3,0,0
2/8/2022,10:00:00,28.63,49.02,52.14,0,0,0,0,1,46.9,52.09,47,31.9,31.9,0,0
2/8/2022,11:00:00,29.63,48.7,51.49,0,0,0,0,1,47,51.71,47,28.5,28.5,0,0
2/8/2022,12:00:00,29.63,49.02,52.12,0,0,0,0,1,47.1,52.12,47,31,31,0,0
2/8/2022,13:00:00,29.63,48.77,51.76,0,0,0,0,1,46.9,51.77,47,29.1,29.1,0,0
2/8/2022,14:00:00,29.67,49.04,52.19,0,0,0,0,1,47.1,52.17,47,30.9,30.9,0,0
2/8/2022,15:00:00,29.67,48.93,52.01,0,0,0,0,1,47.1,52.07,47,31.8,31.8,0,0
2/8/2022,16:00:00,28.67,49.02,52.3,0,0,0,0,1,47,52.22,47,30.8,30.8,0,0
2/8/2022,17:00:00,28.67,48.95,51.96,0,0,0,0,1,47,52.06,47,28.8,28.8,0,0
2/8/2022,18:00:00,27.67,48.83,51.87,0,0,0,0,1,47.1,51.92,47,26.1,26.1,0,0
2/8/2022,19:00:00,26.65,50.82,51.71,0,0,0,0,0,46.9,52.72,47,20,20,0,0
2/8/2022,20:00:00,25.65,53.29,53.61,0,0,0,0,0,48.1,54.25,47,20,20,0,0
2/8/2022,21:00:00,24.65,57.72,57.77,0,0,0,0,0,49.7,55.54,47,20,20,0,0
2/8/2022,22:00:00,24.65,60.24,62.18,0,0,0,0,0,50.8,56.68,47,20,20,0,0
2/8/2022,23:00:00,24.65,62.43,65.28,0,0,0,0,0,51.3,57.67,47,20,20,0,0
2/9/2022,00:00:00,24.65,62.33,66.92,0,0,0,0,0,51.8,58.62,47,20,20,0,0
2/9/2022,01:00:00,24.65,63.03,67.46,0,0,0,0,0,52.1,59.49,47,20,20,0,0
2/9/2022,02:00:00,24.65,64,68,0,0,0,0,0,52.4,60.34,47,20,20,0,0
2/9/2022,03:00:00,25.69,65.3,68.79,0,0,0,0,0,52.7,61.11,47,20,20,0,0
2/9/2022,04:00:00,25.69,65.71,69.44,0,0,0,0,0,52.8,61.72,47,20,20,0,0
2/9/2022,05:00:00,25.69,67.17,70.59,0,0,0,0,0,52.9,62.6,47,20,20,0,0
2/9/2022,06:00:00,26.71,68.07,71.42,0,0,0,0,0,53,63.27,47,20,20,0,0
2/9/2022,07:00:00,27.72,68.84,72.21,0,0,0,0,0,53.2,63.95,47,20,20,0,0
2/9/2022,08:00:00,29.73,70.28,73,0,0,0,0,0,53.1,64.46,47,20,20,0,0
2/9/2022,09:00:00,30.75,60.17,65.67,0,0,1,0,0,56.5,63.77,47,33,33,1,0
2/9/2022,10:00:00,33.78,49.8,53.81,0,0,1,0,0,47,53.22,47,44.3,44.3,1,0
2/9/2022,11:00:00,39.87,49.06,52.91,0,0,1,0,0,47.1,52.58,47,46.3,46.3,1,0
2/9/2022,12:00:00,41.91,49.33,53.02,0,0,1,0,0,47,52.63,47,47.5,47.5,1,0
2/9/2022,13:00:00,41.91,49.31,52.91,0,0,1,0,0,47.1,52.63,47,46.5,46.5,1,0
2/9/2022,14:00:00,42.92,49.29,52.59,0,0,1,0,0,47.2,52.41,47,44.7,44.7,1,0
2/9/2022,15:00:00,42.92,49.47,53.18,0,0,1,0,0,47.2,52.77,47,50.7,50.7,1,0
2/9/2022,16:00:00,42.92,49.1,52.77,0,0,1,0,0,46.8,52.44,47,47.3,47.3,1,0
2/9/2022,17:00:00,42.92,49.19,52.79,0,0,1,0,0,47,52.52,47,46.4,46.4,1,0
2/9/2022,18:00:00,40.92,48.93,52.37,0,0,1,0,0,46.8,52.12,47,41.4,41.4,1,0
2/9/2022,19:00:00,40.92,50.9,52.32,0,0,0,0,0,47.1,53.39,47,20,20,0,0
2/9/2022,20:00:00,40.92,53.92,54.1,0,0,0,0,0,48.2,54.84,47,20,20,0,0
2/9/2022,21:00:00,39.92,58.42,58.73,0,0,0,0,0,48.9,56.09,47,20,20,0,0
2/9/2022,22:00:00,38.9,61.79,63.1,0,0,0,0,0,48.9,57.18,47,20,20,0,0
2/9/2022,23:00:00,38.9,63.14,66.32,0,0,0,0,0,49.1,58.24,47,20,20,0,0
2/10/2022,00:00:00,38.9,63.05,67.69,0,0,0,0,0,40.3,59.04,47,20,20,0,0
2/10/2022,01:00:00,37.9,63.69,68.27,0,0,0,0,0,46.9,60.02,47,20,20,0,0
2/10/2022,02:00:00,36.89,65.03,68.82,0,0,0,0,0,48,60.82,47,20,20,0,0
2/10/2022,03:00:00,35.87,65.98,69.69,0,0,0,0,0,43.5,61.63,47,20,20,0,0
2/10/2022,04:00:00,34.87,66.63,70.62,0,0,0,0,0,48.3,62.3,47,20,20,0,0
2/10/2022,05:00:00,34.87,67.83,71.34,0,0,0,0,0,40.5,62.96,47,20,20,0,0
2/10/2022,06:00:00,34.87,68.5,71.99,0,0,0,0,0,48.4,63.54,47,20,20,0,0
2/10/2022,07:00:00,34.87,69.49,72.6,0,0,0,0,0,39.5,64.13,47,20,20,0,0
2/10/2022,08:00:00,34.87,70.21,73.22,0,0,0,0,0,46.9,64.74,47,20,20,0,0
2/10/2022,09:00:00,34.87,50.09,54.84,0,0,0,1,0,47,54.02,47,50.1,50.1,0,1
2/10/2022,10:00:00,34.86,48.97,52.77,0,0,0,1,0,46.7,52.53,47,39.2,39.2,0,1
2/10/2022,11:00:00,33.8,49.17,52.57,0,0,0,1,0,47,52.48,47,37.7,37.7,0,1
2/10/2022,12:00:00,33.8,49.08,52.39,0,0,0,1,0,47,52.38,47,35.4,35.4,0,1
2/10/2022,13:00:00,33.8,49.19,52.55,0,0,0,1,0,47,52.51,47,36.4,36.4,0,1
2/10/2022,14:00:00,32.8,49.02,52.21,0,0,0,1,0,46.9,52.21,47,34.6,34.6,0,1
2/10/2022,15:00:00,32.8,49.13,52.55,0,0,0,1,0,47,52.42,47,33.7,33.7,0,1
2/10/2022,16:00:00,32.8,49.04,52.32,0,0,0,1,0,46.9,52.34,47,33.8,33.8,0,1
2/10/2022,17:00:00,32.8,48.99,52.17,0,0,0,1,0,47,52.19,47,32.3,32.3,0,1
2/10/2022,18:00:00,32.8,49.04,52.12,0,0,0,1,0,47.2,52.16,47,30.9,30.9,0,1
2/10/2022,19:00:00,32.8,51.08,51.96,0,0,0,0,0,47.4,53.01,47,20,20,0,0
2/10/2022,20:00:00,32.8,53.29,53.79,0,0,0,0,0,48.4,54.5,47,20,20,0,0
2/10/2022,21:00:00,31.8,58.22,58.44,0,0,0,0,0,49.2,55.71,47,20,20,0,0
2/10/2022,22:00:00,31.8,61.5,63.01,0,0,0,0,0,49.8,56.84,47,20,20,0,0
2/10/2022,23:00:00,31.8,63.48,66.25,0,0,0,0,0,50.1,57.83,47,20,20,0,0
2/11/2022,00:00:00,31.8,63.01,67.65,0,0,0,0,0,50.6,58.73,47,20,20,0,0
2/11/2022,01:00:00,31.8,63.35,68.09,0,0,0,0,0,50.8,59.6,47,20,20,0,0
2/11/2022,02:00:00,31.8,64.47,68.59,0,0,0,0,0,51.3,60.43,47,20,20,0,0
2/11/2022,03:00:00,31.8,65.31,69.35,0,0,0,0,0,51.6,61.21,47,20,20,0,0
2/11/2022,04:00:00,31.8,66.5,70.14,0,0,0,0,0,51.8,62.01,47,20,20,0,0
2/11/2022,05:00:00,31.8,67.49,70.89,0,0,0,0,0,51.7,62.63,47,20,20,0,0
2/11/2022,06:00:00,30.8,68.46,71.65,0,0,0,0,0,52.3,63.31,47,20,20,0,0
2/11/2022,07:00:00,30.8,69.26,72.37,0,0,0,0,0,52.4,63.96,47,20,20,0,0
2/11/2022,08:00:00,30.8,66.52,67.06,0,0,0,0,1,66.1,68.12,47,100,100,0,0
2/11/2022,09:00:00,31.8,56.85,61.17,0,0,0,0,1,53.7,60.27,47,33,33,0,0
2/11/2022,10:00:00,33.8,49.42,53.45,0,0,0,0,1,46.9,52.92,47,40.3,40.3,0,0
2/11/2022,11:00:00,35.81,49.19,52.71,0,0,0,0,1,47,52.42,47,41.1,41.1,0,0
2/11/2022,12:00:00,37.88,49.2,53.04,0,0,0,0,1,46.8,52.54,47,42.9,42.9,0,0
2/11/2022,13:00:00,38.88,49.04,52.57,0,0,0,0,1,46.8,52.34,47,45.8,45.8,0,0
2/11/2022,14:00:00,37.88,49.29,52.75,0,0,0,0,1,47,52.59,47,44.3,44.3,0,0
2/11/2022,15:00:00,37.88,49.17,52.7,0,0,0,0,1,47,52.51,47,43.2,43.2,0,0
2/11/2022,16:00:00,36.87,49.19,52.8,0,0,0,0,1,47,52.51,47,43.2,43.2,0,0
2/11/2022,17:00:00,36.87,49.26,52.86,0,0,0,0,1,47.1,52.66,47,44.2,44.2,0,0
2/11/2022,18:00:00,36.87,49.01,52.43,0,0,0,0,1,46.9,52.33,47,41,41,0,0
2/11/2022,19:00:00,35.87,50.93,52.05,0,0,0,0,0,47.5,53.16,47,20,20,0,0
2/11/2022,20:00:00,35.87,53.9,54.06,0,0,0,0,0,48.1,54.62,47,20,20,0,0
2/11/2022,21:00:00,35.87,58.8,58.73,0,0,0,0,0,48.8,55.99,47,20,20,0,0
2/11/2022,22:00:00,35.87,62.24,63.3,0,0,0,0,0,49.3,57.06,47,20,20,0,0
2/11/2022,23:00:00,35.87,63.73,66.65,0,0,0,0,0,49.6,58.08,47,20,20,0,0
2/12/2022,00:00:00,35.87,63.35,68.01,0,0,0,0,0,49.8,58.93,47,20,20,0,0
2/12/2022,01:00:00,36.87,63.41,68.45,0,0,0,0,0,50.1,59.82,47,20,20,0,0
2/12/2022,02:00:00,36.87,64.65,68.91,0,0,0,0,0,50.6,60.55,47,20,20,0,0
2/12/2022,03:00:00,36.87,66.02,69.63,0,0,0,0,0,50.7,61.29,47,20,20,0,0
2/12/2022,04:00:00,36.87,66.7,70.46,0,0,0,0,0,50.7,62.03,47,20,20,0,0
2/12/2022,05:00:00,36.87,67.33,71.25,0,0,0,0,0,50.6,62.64,47,20,20,0,0
2/12/2022,06:00:00,31.84,68.66,72.01,0,0,0,0,0,51.2,63.24,47,20,20,0,0
2/12/2022,07:00:00,30.82,69.18,72.59,0,0,0,0,0,51.8,63.87,47,20,20,0,0
2/12/2022,08:00:00,27.8,59.32,63.93,0,0,1,0,0,56.1,63.1,47,33,33,1,0
2/12/2022,09:00:00,25.77,49.6,53.63,0,0,1,0,0,47,53.12,47,35.1,35.1,1,0
2/12/2022,10:00:00,22.77,49.19,52.66,0,0,1,0,0,46.8,52.57,47,29.3,29.3,1,0
2/12/2022,11:00:00,22.77,48.95,52.37,0,0,1,0,0,46.8,52.26,47,27.4,27.4,1,0
2/12/2022,12:00:00,22.77,48.93,52.25,0,0,1,0,0,46.8,52.27,47,27.4,27.4,1,0
2/12/2022,13:00:00,21.73,48.88,51.99,0,0,1,0,0,46.7,52.15,47,25.3,25.3,1,0
2/12/2022,14:00:00,20.71,49.24,52.55,0,0,1,0,0,47.2,52.38,47,26.3,26.3,1,0
2/12/2022,15:00:00,20.71,49.04,52.55,0,0,1,0,0,46.9,52.36,47,26.1,26.1,1,0
2/12/2022,16:00:00,19.67,49.2,52.71,0,0,1,0,0,47,52.52,47,26.1,26.1,1,0
2/12/2022,17:00:00,18.67,49.02,52.37,0,0,1,0,0,47,52.33,47,24.4,24.4,1,0
2/12/2022,18:00:00,15.61,48.57,52.14,0,0,1,0,0,46.9,51.91,47,22.4,22.4,1,0
2/12/2022,19:00:00,14.6,51.58,51.89,0,0,0,0,0,47.1,52.61,47,20,20,0,0
2/12/2022,20:00:00,12.58,52.53,53.25,0,0,0,0,0,47.5,54.16,47,20,20,0,0
2/12/2022,21:00:00,11.58,56.94,57.02,0,0,0,0,0,49.1,55.49,47,20,20,0,0
2/12/2022,22:00:00,10.55,60.13,61.59,0,0,0,0,0,50.9,56.59,47,20,20,0,0
2/12/2022,23:00:00,9.55,61.79,65.01,0,0,0,0,0,51.8,57.65,47,20,20,0,0
2/13/2022,00:00:00,8.55,62,66.48,0,0,0,0,0,52.2,58.59,47,20,20,0,0
2/13/2022,01:00:00,8.55,62.11,66.99,0,0,0,0,0,52.6,59.59,47,20,20,0,0
2/13/2022,02:00:00,8.55,63.17,67.42,0,0,0,0,0,52.9,60.44,47,20,20,0,0
2/13/2022,03:00:00,7.54,64.63,68.03,0,0,0,0,0,53.3,61.37,47,20,20,0,0
2/13/2022,04:00:00,7.54,65.4,68.97,0,0,0,0,0,53.7,62.14,47,20,20,0,0
2/13/2022,05:00:00,6.54,66.63,69.83,0,0,0,0,0,54.2,62.92,47,20,20,0,0
2/13/2022,06:00:00,5.54,67.17,70.59,0,0,0,0,0,54.6,63.71,47,20,20,0,0
2/13/2022,07:00:00,5.54,67.85,71.2,0,0,0,0,0,55,64.38,47,20,20,0,0
2/13/2022,08:00:00,4.54,68.68,71.78,0,0,0,0,0,55.3,65.11,47,20,20,0,0
2/13/2022,09:00:00,4.54,69.54,72.5,0,0,0,0,0,55.6,65.67,47,20,20,0,0
2/13/2022,10:00:00,5.54,53.76,62.36,0,0,0,1,0,48.9,58.79,47,33,33,0,1
2/13/2022,11:00:00,7.56,49.15,52.75,0,0,0,1,0,46.8,52.41,47,21.2,21.2,0,1
2/13/2022,12:00:00,9.59,48.39,52.08,0,0,0,1,0,46.6,51.73,47,20,20,0,1
2/13/2022,13:00:00,11.64,49.01,52.14,0,0,0,1,0,47,51.98,47,22.2,22.2,0,1
2/13/2022,14:00:00,14.67,49.02,52.26,0,0,0,1,0,47.2,52.02,47,20.4,20.4,0,1
2/13/2022,15:00:00,15.66,49.26,52.55,0,0,0,1,0,47.2,52.33,47,24.7,24.7,0,1
2/13/2022,16:00:00,14.65,49.02,52.34,0,0,0,1,0,47,52.04,47,22.2,22.2,0,1
2/13/2022,17:00:00,15.64,49.1,52.21,0,0,0,1,0,46.9,52.15,47,23.1,23.1,0,1
2/13/2022,18:00:00,16.64,49.01,52.21,0,0,0,1,0,47,52.07,47,23.6,23.6,0,1
2/13/2022,19:00:00,15.64,50,51.98,0,0,0,0,0,47.2,53.23,47,20,20,0,0
2/13/2022,20:00:00,12.57,54.23,54.6,0,0,0,0,0,48.2,54.71,47,20,20,0,0
2/13/2022,21:00:00,12.57,59.01,59.36,0,0,0,0,0,50.1,56.03,47,20,20,0,0
2/13/2022,22:00:00,11.57,59.82,62.9,0,0,0,0,0,51.5,57.15,47,20,20,0,0
2/13/2022,23:00:00,10.56,59.99,64.38,0,0,0,0,0,52.3,58.26,47,20,20,0,0
2/14/2022,00:00:00,9.54,60.49,65.13,0,0,0,0,0,53,59.35,47,20,20,0,0
2/14/2022,01:00:00,9.54,61.59,65.78,0,0,0,0,0,53.6,60.29,47,20,20,0,0
2/14/2022,02:00:00,8.53,63.14,66.57,0,0,0,0,0,54.1,61.27,47,20,20,0,0
2/14/2022,03:00:00,8.53,64.88,67.62,0,0,0,0,0,54.5,62.07,47,20,20,0,0
2/14/2022,04:00:00,7.53,66.02,68.95,0,0,0,0,0,54.9,62.92,47,20,20,0,0
2/14/2022,05:00:00,5.5,66.84,70.03,0,0,0,0,0,55.2,63.7,47,20,20,0,0
2/14/2022,06:00:00,4.5,67.35,70.71,0,0,0,0,0,55.5,64.44,47,20,20,0,0
2/14/2022,07:00:00,4.5,68,71.18,0,0,0,0,0,55.7,65.16,47,20,20,0,0
2/14/2022,08:00:00,4.5,68.93,71.76,0,0,0,0,0,55.9,65.83,47,20,20,0,0
2/14/2022,09:00:00,4.5,49.78,54.59,0,0,0,0,1,46.8,53.43,47,26.1,26.1,0,0
2/14/2022,10:00:00,5.5,48.83,51.92,0,0,0,0,1,46.8,51.9,47,20,20,0,0
2/14/2022,11:00:00,7.52,49.82,51.72,0,0,0,0,1,49.1,52.08,47,20,20,0,0
2/14/2022,12:00:00,9.54,48.66,51.67,0,0,0,0,1,46.9,51.52,47,20,20,0,0
2/14/2022,13:00:00,12.57,48.83,51.92,0,0,0,0,1,47.1,51.82,47,21.6,21.6,0,0
2/14/2022,14:00:00,14.59,48.9,51.9,0,0,0,0,1,47,51.84,47,23.3,23.3,0,0
2/14/2022,15:00:00,14.64,48.72,51.72,0,0,0,0,1,46.9,51.6,47,24,24,0,0
2/14/2022,16:00:00,14.62,48.86,51.81,0,0,0,0,1,47.1,51.74,47,22.9,22.9,0,0
2/14/2022,17:00:00,14.62,48.68,51.47,0,0,0,0,1,47,51.6,47,22.7,22.7,0,0
2/14/2022,18:00:00,13.61,48.7,51.63,0,0,0,0,1,47,51.6,47,22.9,22.9,0,0
2/14/2022,19:00:00,12.61,50.07,51.63,0,0,0,0,0,47,52.84,47,20,20,0,0
2/14/2022,20:00:00,12.61,53.33,54.1,0,0,0,0,0,48.3,54.24,47,20,20,0,0
2/14/2022,21:00:00,11.59,57.54,58.47,0,0,0,0,0,50.4,55.52,47,20,20,0,0
2/14/2022,22:00:00,11.59,60.27,62.4,0,0,0,0,0,51.6,56.33,47,20,20,0,0
2/14/2022,23:00:00,12.61,62.16,65.31,0,0,0,0,0,52.4,57.64,47,20,20,0,0
2/15/2022,00:00:00,13.63,61.77,66.65,0,0,0,0,0,52.8,58.51,47,20,20,0,0
2/15/2022,01:00:00,14.64,62.2,67.13,0,0,0,0,0,53,59.42,47,20,20,0,0
2/15/2022,02:00:00,13.63,63.82,67.65,0,0,0,0,0,53.1,60.29,47,20,20,0,0
2/15/2022,03:00:00,14.64,64.99,68.52,0,0,0,0,0,53.3,61.11,47,20,20,0,0
2/15/2022,04:00:00,14.64,65.71,69.53,0,0,0,0,0,53.6,61.84,47,20,20,0,0
2/15/2022,05:00:00,14.64,66.7,70.37,0,0,0,0,0,53.8,62.52,47,20,20,0,0
2/15/2022,06:00:00,14.65,67.53,71.09,0,0,0,0,0,54,63.33,47,20,20,0,0
2/15/2022,07:00:00,15.65,68.3,71.78,0,0,0,0,0,54,63.97,47,20,20,0,0
2/15/2022,08:00:00,16.68,69.44,72.53,0,0,0,0,0,54,64.55,47,20,20,0,0
2/15/2022,09:00:00,18.68,51.08,57.14,0,0,1,0,0,47,55.12,47,42.5,42.5,1,0
2/15/2022,10:00:00,20.7,49.08,52.32,0,0,1,0,0,47,52.12,47,29.1,29.1,1,0
2/15/2022,11:00:00,23.77,49.02,52.17,0,0,1,0,0,47.1,51.94,47,29.8,29.8,1,0
2/15/2022,12:00:00,25.77,48.75,51.87,0,0,1,0,0,47,51.76,47,28.8,28.8,1,0
2/15/2022,13:00:00,25.77,48.97,52.16,0,0,1,0,0,47,51.94,47,29.7,29.7,1,0
2/15/2022,14:00:00,26.8,49.04,52.16,0,0,1,0,0,47.1,52.03,47,29.9,29.9,1,0
2/15/2022,15:00:00,28.83,48.93,52.23,0,0,1,0,0,47,52.02,47,30,30,1,0
2/15/2022,16:00:00,27.81,48.81,52.05,0,0,1,0,0,47,51.86,47,31,31,1,0
2/15/2022,17:00:00,26.81,48.47,52.12,0,0,1,0,0,46.9,51.77,47,31.1,31.1,1,0
2/15/2022,18:00:00,25.8,48.97,52.14,0,0,1,0,0,47.1,52.06,47,30.3,30.3,1,0
2/15/2022,19:00:00,25.8,49.1,51.06,0,0,0,0,0,46.9,52.38,47,20,20,0,0
2/15/2022,20:00:00,24.8,53,53.09,0,0,0,0,0,48.7,53.96,47,20,20,0,0
2/15/2022,21:00:00,24.8,57.23,57.32,0,0,0,0,0,49.6,55.3,47,20,20,0,0
2/15/2022,22:00:00,24.8,60.99,61.95,0,0,0,0,0,50.1,56.56,47,20,20,0,0
2/15/2022,23:00:00,24.8,62.54,65.4,0,0,0,0,0,50.4,57.58,47,20,20,0,0
2/16/2022,00:00:00,25.8,62.67,67.04,0,0,0,0,0,50.6,58.57,47,20,20,0,0
2/16/2022,01:00:00,25.8,62.97,67.62,0,0,0,0,0,50.9,59.58,47,20,20,0,0
2/16/2022,02:00:00,25.8,63.96,68.12,0,0,0,0,0,51,60.52,47,20,20,0,0
2/16/2022,03:00:00,26.8,64.99,68.81,0,0,0,0,0,51.3,61.32,47,20,20,0,0
2/16/2022,04:00:00,26.8,66.09,69.6,0,0,0,0,0,51.1,62.09,47,20,20,0,0
2/16/2022,05:00:00,26.8,67.26,70.46,0,0,0,0,0,50.9,62.84,47,20,20,0,0
2/16/2022,06:00:00,27.8,67.83,71.22,0,0,0,0,0,51.3,63.54,47,20,20,0,0
2/16/2022,07:00:00,27.8,68.88,72.05,0,0,0,0,0,51.1,64.19,47,20,20,0,0
2/16/2022,08:00:00,28.8,69.69,72.73,0,0,0,0,0,50.9,64.84,47,20,20,0,0
2/16/2022,09:00:00,31.81,54.41,62.69,0,0,0,1,0,47.8,60.44,47,96.1,96.1,0,1
2/16/2022,10:00:00,35.85,49.42,53.09,0,0,0,1,0,46.9,52.66,47,49.6,49.6,0,1
2/16/2022,11:00:00,44.05,49.17,52.68,0,0,0,1,0,47,52.42,47,52.5,52.5,0,1
2/16/2022,12:00:00,47.11,49.2,52.62,0,0,0,1,0,46.9,52.36,47,54.9,54.9,0,1
2/16/2022,13:00:00,51.15,49.29,52.77,0,0,0,1,0,47.2,52.54,47,67,67,0,1
2/16/2022,14:00:00,52.16,49.06,52.66,0,0,0,1,0,46.8,52.24,47,63.8,63.8,0,1
2/16/2022,15:00:00,52.16,49.33,52.97,0,0,0,1,0,47,52.51,47,65.6,65.6,0,1
2/16/2022,16:00:00,51.14,49.06,52.59,0,0,0,1,0,47,52.31,47,64.6,64.6,0,1
2/16/2022,17:00:00,50.14,49.2,52.73,0,0,0,1,0,47.1,52.42,47,65.3,65.3,0,1
2/16/2022,18:00:00,50.14,49.02,52.39,0,0,0,1,0,47,52.19,47,67,67,0,1
2/16/2022,19:00:00,50.14,48.83,51.35,0,0,0,0,0,46.9,52.28,47,20,20,0,0
2/16/2022,20:00:00,49.12,52.14,53.16,0,0,0,0,0,46.9,53.74,47,20,20,0,0
2/16/2022,21:00:00,50.13,56.64,56.94,0,0,0,0,0,47,55.01,47,20,20,0,0
2/16/2022,22:00:00,50.13,61.21,62.11,0,0,0,0,0,47.5,56.09,47,20,20,0,0
2/16/2022,23:00:00,48.11,63.37,65.96,0,0,0,0,0,48,57.15,47,20,20,0,0
2/17/2022,00:00:00,49.11,63.17,67.65,0,0,0,0,0,48.5,58.08,47,20,20,0,0
2/17/2022,01:00:00,46.06,63.75,68.27,0,0,0,0,0,49.2,59.01,47,20,20,0,0
2/17/2022,02:00:00,45.05,64.94,68.91,0,0,0,0,0,49.7,59.84,47,20,20,0,0
2/17/2022,03:00:00,44.03,65.84,69.74,0,0,0,0,0,50.2,60.63,47,20,20,0,0
2/17/2022,04:00:00,44.03,66.68,70.61,0,0,0,0,0,50.6,61.44,47,20,20,0,0
2/17/2022,05:00:00,44.03,67.46,71.34,0,0,0,0,0,51,62.13,47,20,20,0,0
2/17/2022,06:00:00,44.03,68.28,72.06,0,0,0,0,0,51.4,62.84,47,20,20,0,0
2/17/2022,07:00:00,45.04,69.26,72.75,0,0,0,0,0,51.6,63.51,47,20,20,0,0
2/17/2022,08:00:00,45.04,70.28,73.5,0,0,0,0,0,51.7,64.12,47,20,20,0,0
2/17/2022,09:00:00,45.04,51.94,57.41,0,0,0,0,1,48.3,56.02,47,100,100,0,0
2/17/2022,10:00:00,39.01,49.47,53.45,0,0,0,0,1,46.8,53.04,47,58.3,58.3,0,0
2/17/2022,11:00:00,35.99,49.31,53.18,0,0,0,0,1,46.9,52.89,47,45,45,0,0
2/17/2022,12:00:00,34.96,49.35,52.97,0,0,0,0,1,47,52.8,47,42.6,42.6,0,0
2/17/2022,13:00:00,34.96,49.06,52.53,0,0,0,0,1,47,52.49,47,40.9,40.9,0,0
2/17/2022,14:00:00,33.9,49.1,52.39,0,0,0,0,1,47,52.51,47,39.3,39.3,0,0
2/17/2022,15:00:00,33.9,48.95,52.43,0,0,0,0,1,46.9,52.44,47,38.3,38.3,0,0
2/17/2022,16:00:00,32.9,49.15,52.52,0,0,0,0,1,47.1,52.5,47,36.6,36.6,0,0
2/17/2022,17:00:00,31.9,49.02,52.43,0,0,0,0,1,47,52.51,47,35.9,35.9,0,0
2/17/2022,18:00:00,30.88,49.08,52.34,0,0,0,0,1,47.2,52.45,47,33.4,33.4,0,0
2/17/2022,19:00:00,29.86,50.7,52.25,0,0,0,0,0,46.9,53.43,47,20,20,0,0
2/17/2022,20:00:00,28.85,53.16,54.51,0,0,0,0,0,48.1,54.76,47,20,20,0,0
2/17/2022,21:00:00,28.85,57.83,58.28,0,0,0,0,0,49,56.03,47,20,20,0,0
2/17/2022,22:00:00,27.85,61.25,62.61,0,0,0,0,0,49.7,57.1,47,20,20,0,0
2/17/2022,23:00:00,26.84,62.92,66.07,0,0,0,0,0,50.2,57.99,47,20,20,0,0
2/18/2022,00:00:00,23.83,63.14,67.58,0,0,0,0,0,50.6,58.8,47,20,20,0,0
2/18/2022,01:00:00,21.79,63.64,68.25,0,0,0,0,0,51.3,59.59,47,20,20,0,0
2/18/2022,02:00:00,19.75,64.76,68.72,0,0,0,0,0,52,60.34,47,20,20,0,0
2/18/2022,03:00:00,18.73,64.99,69.33,0,0,0,0,0,52.5,61.03,47,20,20,0,0
2/18/2022,04:00:00,17.73,65.76,69.8,0,0,0,0,0,53,61.74,47,20,20,0,0
2/18/2022,05:00:00,16.7,66.75,70.34,0,0,0,0,0,53.5,62.18,47,20,20,0,0
2/18/2022,06:00:00,15.69,67.91,71.13,0,0,0,0,0,53.8,62.99,47,20,20,0,0
2/18/2022,07:00:00,15.69,69.08,71.88,0,0,0,0,0,53.9,63.69,47,20,20,0,0
2/18/2022,08:00:00,15.69,55.83,62.34,0,0,1,0,0,51.4,60.27,47,33,33,1,0
2/18/2022,09:00:00,14.69,49.44,53.16,0,0,1,0,0,47,52.72,47,23.6,23.6,1,0
2/18/2022,10:00:00,14.69,49.11,52.3,0,0,1,0,0,47.1,52.26,47,22.6,22.6,1,0
2/18/2022,11:00:00,15.69,48.88,51.89,0,0,1,0,0,47.2,51.91,47,22.5,22.5,1,0
2/18/2022,12:00:00,18.71,48.99,52.05,0,0,1,0,0,47,52.07,47,23.2,23.2,1,0
2/18/2022,13:00:00,20.75,48.88,52.17,0,0,1,0,0,46.7,51.97,47,24.9,24.9,1,0
2/18/2022,14:00:00,21.79,49.02,52.21,0,0,1,0,0,47,52.14,47,24.8,24.8,1,0
2/18/2022,15:00:00,20.79,49.11,52.35,0,0,1,0,0,47,52.2,47,26.5,26.5,1,0
2/18/2022,16:00:00,22.84,49.11,52.32,0,0,1,0,0,47.2,52.22,47,25.7,25.7,1,0
2/18/2022,17:00:00,22.84,49.01,52.16,0,0,1,0,0,47,52.07,47,26.4,26.4,1,0
2/18/2022,18:00:00,20.82,49.04,52.28,0,0,1,0,0,47,52.2,47,24.7,24.7,1,0
2/18/2022,19:00:00,18.82,50.93,52.01,0,0,0,0,0,47.3,53.07,47,20,20,0,0
2/18/2022,20:00:00,17.78,53.09,53.67,0,0,0,0,0,49,54.61,47,20,20,0,0
2/18/2022,21:00:00,18.81,57.3,57.47,0,0,0,0,0,50.4,55.83,47,20,20,0,0
2/18/2022,22:00:00,20.81,60.81,61.84,0,0,0,0,0,51.6,57.02,47,20,20,0,0
2/18/2022,23:00:00,20.81,62.76,65.17,0,0,0,0,0,52.2,58.07,47,20,20,0,0
2/19/2022,00:00:00,22.88,62.16,66.74,0,0,0,0,0,52.7,58.98,47,20,20,0,0
2/19/2022,01:00:00,23.89,62.92,67.28,0,0,0,0,0,53.1,59.88,47,20,20,0,0
2/19/2022,02:00:00,23.89,63.93,67.78,0,0,0,0,0,53.5,60.74,47,20,20,0,0
2/19/2022,03:00:00,24.89,64.65,68.5,0,0,0,0,0,53.7,61.59,47,20,20,0,0
2/19/2022,04:00:00,26.92,65.73,69.36,0,0,0,0,0,53.9,62.38,47,20,20,0,0
2/19/2022,05:00:00,27.93,66.66,70.19,0,0,0,0,0,53.4,63.19,47,20,20,0,0
2/19/2022,06:00:00,24.92,67.82,71.02,0,0,0,0,0,53.1,63.86,47,20,20,0,0
2/19/2022,07:00:00,20.87,69.02,71.88,0,0,0,0,0,52.9,64.41,47,20,20,0,0
2/19/2022,08:00:00,16.8,61.1,71.74,0,0,0,1,0,56.2,66.06,47,33,33,0,1
2/19/2022,09:00:00,16.8,49.74,54.01,0,0,0,1,0,47.2,53.23,47,30.4,30.4,0,1
2/19/2022,10:00:00,16.8,48.99,52.23,0,0,0,1,0,47,52.09,47,24.8,24.8,0,1
2/19/2022,11:00:00,19.81,48.75,51.81,0,0,0,1,0,46.8,51.79,47,23.4,23.4,0,1
2/19/2022,12:00:00,18.79,48.95,52.08,0,0,0,1,0,47,51.97,47,24.3,24.3,0,1
2/19/2022,13:00:00,18.81,49.08,52.21,0,0,0,1,0,47,52.12,47,27.6,27.6,0,1
2/19/2022,14:00:00,19.81,48.99,52.07,0,0,0,1,0,47.1,52.01,47,26.8,26.8,0,1
2/19/2022,15:00:00,19.81,48.95,52.23,0,0,0,1,0,47.1,52.1,47,26,26,0,1
2/19/2022,16:00:00,18.79,48.93,52.16,0,0,0,1,0,46.8,52.1,47,26.9,26.9,0,1
2/19/2022,17:00:00,18.79,48.97,52.26,0,0,0,1,0,46.9,52.15,47,26.9,26.9,0,1
2/19/2022,18:00:00,16.78,48.97,52.16,0,0,0,1,0,47,52.06,47,23.6,23.6,0,1
2/19/2022,19:00:00,15.76,50.77,51.62,0,0,0,0,0,47,52.68,47,20,20,0,0
2/19/2022,20:00:00,15.76,52.39,53.34,0,0,0,0,0,47.6,54.27,47,20,20,0,0
2/19/2022,21:00:00,15.76,56.04,56.58,0,0,0,0,0,49,55.77,47,20,20,0,0
2/19/2022,22:00:00,15.76,59.61,60.62,0,0,0,0,0,50.5,56.94,47,20,20,0,0
2/19/2022,23:00:00,16.76,61.14,64.11,0,0,0,0,0,51.3,58.06,47,20,20,0,0
2/20/2022,00:00:00,15.76,61.86,65.78,0,0,0,0,0,51.9,59.06,47,20,20,0,0
2/20/2022,01:00:00,15.76,62.38,66.5,0,0,0,0,0,52.4,59.99,47,20,20,0,0
2/20/2022,02:00:00,15.76,63.44,67.11,0,0,0,0,0,52.7,60.92,47,20,20,0,0
2/20/2022,03:00:00,16.76,63.86,67.91,0,0,0,0,0,53.2,61.78,47,20,20,0,0
2/20/2022,04:00:00,17.77,65.19,68.66,0,0,0,0,0,53.7,62.54,47,20,20,0,0
2/20/2022,05:00:00,17.77,66.43,69.49,0,0,0,0,0,54,63.33,47,20,20,0,0
2/20/2022,06:00:00,17.77,67.6,70.46,0,0,0,0,0,54.2,64.01,47,20,20,0,0
2/20/2022,07:00:00,18.77,69.18,71.42,0,0,0,0,0,54.4,64.79,47,20,20,0,0
2/20/2022,08:00:00,19.77,70.57,72.46,0,0,0,0,0,54.5,65.37,47,20,20,0,0
2/20/2022,09:00:00,20.79,71.52,73.54,0,0,0,0,0,54.7,66.05,47,20,20,0,0
2/20/2022,10:00:00,21.79,58.01,63.46,0,0,0,0,1,54.1,61.73,47,100,100,0,0
2/20/2022,11:00:00,25.9,49.47,53.07,0,0,0,0,1,46.8,52.81,47,34.2,34.2,0,0
2/20/2022,12:00:00,27.93,49.11,52.48,0,0,0,0,1,47.1,52.19,47,30.8,30.8,0,0
2/20/2022,13:00:00,33.01,49.26,52.64,0,0,0,0,1,47.1,52.33,47,34.2,34.2,0,0
2/20/2022,14:00:00,37.03,49.26,52.73,0,0,0,0,1,47,52.31,47,37.5,37.5,0,0
2/20/2022,15:00:00,40.07,49.17,52.68,0,0,0,0,1,47,52.41,47,37.8,37.8,0,0
2/20/2022,16:00:00,41.07,49.28,52.93,0,0,0,0,1,47.2,52.47,47,42.4,42.4,0,0
2/20/2022,17:00:00,42.08,49.26,52.84,0,0,0,0,1,47,52.53,47,43.5,43.5,0,0
2/20/2022,18:00:00,42.08,49.42,53.09,0,0,0,0,1,47.1,52.61,47,45.6,45.6,0,0
2/20/2022,19:00:00,43.09,49.31,53,0,0,0,0,1,47.1,52.58,47,44.7,44.7,0,0
2/20/2022,20:00:00,45.13,51.45,52.75,0,0,0,0,0,49.6,53.01,47,20,20,0,0
2/20/2022,21:00:00,46.13,54.91,55.94,0,0,0,0,0,49.7,54.34,47,20,20,0,0
2/20/2022,22:00:00,44.09,58.62,59.77,0,0,0,0,0,49.8,55.48,47,20,20,0,0
2/20/2022,23:00:00,44.09,59.91,62.65,0,0,0,0,0,49.8,56.59,47,20,20,0,0
2/21/2022,00:00:00,43.09,60.65,64.38,0,0,0,0,0,50.1,57.54,47,20,20,0,0
2/21/2022,01:00:00,42.08,61.73,65.55,0,0,0,0,0,50.3,58.51,47,20,20,0,0
2/21/2022,02:00:00,42.08,63.26,66.59,0,0,0,0,0,50.5,59.48,47,20,20,0,0
2/21/2022,03:00:00,40.07,64.14,67.71,0,0,0,0,0,50.6,60.27,47,20,20,0,0
2/21/2022,04:00:00,39.06,65.69,68.75,0,0,0,0,0,50.8,61.06,47,20,20,0,0
2/21/2022,05:00:00,35.99,66.7,69.8,0,0,0,0,0,50.8,61.82,47,20,20,0,0
2/21/2022,06:00:00,34.99,67.78,70.7,0,0,0,0,0,50.9,62.59,47,20,20,0,0
2/21/2022,07:00:00,32.96,68.77,71.42,0,0,0,0,0,50.9,63.19,47,20,20,0,0
2/21/2022,08:00:00,32.96,69.11,72.1,0,0,0,0,0,51,63.86,47,20,20,0,0
2/21/2022,09:00:00,34.72,51.04,57.59,0,0,1,0,0,46.8,55.42,47,56.7,56.7,1,0
2/21/2022,10:00:00,34.97,49.35,53.02,0,0,1,0,0,47.1,52.66,47,40.6,40.6,1,0
2/21/2022,11:00:00,36.98,49.22,52.71,0,0,1,0,0,47,52.54,47,42.5,42.5,1,0
2/21/2022,12:00:00,39.99,49.2,52.75,0,0,1,0,0,47,52.46,47,47.7,47.7,1,0
2/21/2022,13:00:00,40.99,49.28,53.02,0,0,1,0,0,47,52.54,47,50.2,50.2,1,0
2/21/2022,14:00:00,43.02,49.51,53.13,0,0,1,0,0,47.2,52.88,47,55.3,55.3,1,0
2/21/2022,15:00:00,44.03,49.35,53.13,0,0,1,0,0,47.1,52.72,47,53.6,53.6,1,0
2/21/2022,16:00:00,41.97,49.46,53.47,0,0,1,0,0,46.9,52.97,47,53.8,53.8,1,0
2/21/2022,17:00:00,39.93,49.46,53.11,0,0,1,0,0,47.2,52.82,47,45.6,45.6,1,0
2/21/2022,18:00:00,39.93,49.44,53.33,0,0,1,0,0,47.1,52.88,47,47.3,47.3,1,0
2/21/2022,19:00:00,38.9,51.15,52.21,0,0,0,0,0,47.1,53.34,47,20,20,0,0
2/21/2022,20:00:00,36.89,53.4,54.14,0,0,0,0,0,47.8,54.87,47,20,20,0,0
2/21/2022,21:00:00,35.87,57.52,57.66,0,0,0,0,0,48.3,56.09,47,20,20,0,0
2/21/2022,22:00:00,34.87,61.1,62.16,0,0,0,0,0,49,57.24,47,20,20,0,0
2/21/2022,23:00:00,33.85,62.45,65.64,0,0,0,0,0,49.3,58.26,47,20,20,0,0
2/22/2022,00:00:00,32.84,62.72,67.22,0,0,0,0,0,49.5,59.15,47,20,20,0,0
2/22/2022,01:00:00,31.82,63.51,67.98,0,0,0,0,0,50.1,60.01,47,20,20,0,0
2/22/2022,02:00:00,31.82,64.54,68.48,0,0,0,0,0,50.4,60.82,47,20,20,0,0
2/22/2022,03:00:00,31.82,65.73,69.27,0,0,0,0,0,50.6,61.58,47,20,20,0,0
2/22/2022,04:00:00,31.82,66.18,69.87,0,0,0,0,0,50.6,62.11,47,20,20,0,0
2/22/2022,05:00:00,31.82,67.55,70.66,0,0,0,0,0,50.9,62.96,47,20,20,0,0
2/22/2022,06:00:00,31.82,68.3,71.34,0,0,0,0,0,50.9,63.59,47,20,20,0,0
2/22/2022,07:00:00,31.82,69.2,71.96,0,0,0,0,0,50.7,64.24,47,20,20,0,0
2/22/2022,08:00:00,31.82,57.23,64.88,0,0,0,1,0,52,62.52,47,100,33,0,1
2/22/2022,09:00:00,31.82,49.67,53.7,0,0,0,1,0,47,53.1,47,43.1,43.1,0,1
2/22/2022,10:00:00,33.85,49.22,52.75,0,0,0,1,0,47,52.47,47,39.7,39.7,0,1
2/22/2022,11:00:00,35.86,48.7,52.57,0,0,0,1,0,46.8,52.24,47,43.8,43.8,0,1
2/22/2022,12:00:00,36.87,49.37,53.2,0,0,0,1,0,47,52.74,47,46.3,46.3,0,1
2/22/2022,13:00:00,36.87,49.29,53.02,0,0,0,1,0,47,52.75,47,48.8,48.8,0,1
2/22/2022,14:00:00,36.87,49.13,52.62,0,0,0,1,0,47,52.49,47,48,48,0,1
2/22/2022,15:00:00,36.87,49.31,52.97,0,0,0,1,0,47,52.87,47,51.6,51.6,0,1
2/22/2022,16:00:00,38.95,49.44,53.18,0,0,0,1,0,47.1,52.89,47,54.9,54.9,0,1
2/22/2022,17:00:00,38.95,49.42,53.24,0,0,0,1,0,47.1,52.97,47,53.1,53.1,0,1
2/22/2022,18:00:00,38.95,49.35,53.07,0,0,0,1,0,47,53,47,53.8,53.8,0,1
2/22/2022,19:00:00,38.95,50.05,52.32,0,0,0,0,0,47.3,53.59,47,20,20,0,0
2/22/2022,20:00:00,39.95,53.47,54.6,0,0,0,0,0,47.8,54.98,47,20,20,0,0
2/22/2022,21:00:00,44.03,58.69,59.03,0,0,0,0,0,48.2,56.11,47,20,20,0,0
2/22/2022,22:00:00,47.07,61.44,63.39,0,0,0,0,0,48.5,57.15,47,20,20,0,0
2/22/2022,23:00:00,48.09,63.39,66.45,0,0,0,0,0,49.1,58.12,47,20,20,0,0
2/23/2022,00:00:00,50.11,63.75,68,0,0,0,0,0,49.7,59.02,47,20,20,0,0
2/23/2022,01:00:00,51.12,64.61,68.75,0,0,0,0,0,50.2,59.82,47,20,20,0,0
2/23/2022,02:00:00,42.99,65.62,69.58,0,0,0,0,0,50.8,60.57,47,20,20,0,0
2/23/2022,03:00:00,36.92,66.66,70.41,0,0,0,0,0,50.8,61.32,47,20,20,0,0
2/23/2022,04:00:00,33.89,67.17,71.02,0,0,0,0,0,50.6,61.87,47,20,20,0,0
2/23/2022,05:00:00,31.89,67.65,71.6,0,0,0,0,0,51.3,62.68,47,20,20,0,0
2/23/2022,06:00:00,29.87,68.23,72.1,0,0,0,0,0,51.7,63.29,47,20,20,0,0
2/23/2022,07:00:00,27.86,69.27,72.75,0,0,0,0,0,52,63.95,47,20,20,0,0
2/23/2022,08:00:00,25.85,60.63,69.22,0,0,0,0,1,51.5,65.59,47,100,100,0,0
2/23/2022,09:00:00,25.85,49.73,54.03,0,0,0,0,1,46.9,53.37,47,36.4,36.4,0,0
2/23/2022,10:00:00,23.81,49.44,53.02,0,0,0,0,1,47.2,52.81,47,30.7,30.7,0,0
2/23/2022,11:00:00,23.81,49.2,52.66,0,0,0,0,1,47.2,52.5,47,29.1,29.1,0,0
2/23/2022,12:00:00,23.81,49.01,52.55,0,0,0,0,1,47,52.31,47,28.2,28.2,0,0
2/23/2022,13:00:00,22.8,49.04,52.26,0,0,0,0,1,47,52.39,47,28.9,28.9,0,0
2/23/2022,14:00:00,21.78,48.95,52.35,0,0,0,0,1,46.8,52.31,47,27.8,27.8,0,0
2/23/2022,15:00:00,22.8,48.99,52.32,0,0,0,0,1,47,52.2,47,27.9,27.9,0,0
2/23/2022,16:00:00,21.8,48.81,52.23,0,0,0,0,1,46.9,52.04,47,25.5,25.5,0,0
2/23/2022,17:00:00,20.8,49.04,52.55,0,0,0,0,1,46.8,52.37,47,26.6,26.6,0,0
2/23/2022,18:00:00,17.75,48.92,52.28,0,0,0,0,1,46.9,52.16,47,23.3,23.3,0,0
2/23/2022,19:00:00,15.72,49.64,51.85,0,0,0,0,0,45.1,49.3,47,20,20,0,0
2/23/2022,20:00:00,14.71,53.29,54.14,0,0,0,0,0,46.1,51.06,47,20,20,0,0
2/23/2022,21:00:00,14.71,58.46,58.46,0,0,0,0,0,48.5,52.39,47,20,20,0,0
2/23/2022,22:00:00,14.71,61.41,62.65,0,0,0,0,0,50.3,53.73,47,20,20,0,0
2/23/2022,23:00:00,14.71,62.85,65.8,0,0,0,0,0,51.3,54.93,47,20,20,0,0
2/24/2022,00:00:00,13.68,62.58,67.17,0,0,0,0,0,52,55.95,47,20,20,0,0
2/24/2022,01:00:00,13.68,63.06,67.56,0,0,0,0,0,52.4,56.93,47,20,20,0,0
2/24/2022,02:00:00,13.68,64.32,67.92,0,0,0,0,0,52.8,57.96,47,20,20,0,0
2/24/2022,03:00:00,13.68,65.06,68.46,0,0,0,0,0,53.1,58.89,47,20,20,0,0
2/24/2022,04:00:00,12.68,65.93,69.18,0,0,0,0,0,53.4,59.7,47,20,20,0,0
2/24/2022,05:00:00,12.68,66.57,69.76,0,0,0,0,0,53.4,60.51,47,20,20,0,0
2/24/2022,06:00:00,12.68,67.56,70.52,0,0,0,0,0,53.7,61.36,47,20,20,0,0
2/24/2022,07:00:00,12.68,68.73,71.2,0,0,0,0,0,54.1,62.08,47,20,20,0,0
2/24/2022,08:00:00,12.68,69.6,71.99,0,0,0,0,0,54.4,62.71,47,20,20,0,0
2/24/2022,09:00:00,14.69,50.64,56.3,0,0,1,0,0,46.7,54.61,47,33.2,33.2,1,0
2/24/2022,10:00:00,16.69,49.19,52.61,0,0,1,0,0,47.1,52.27,47,25.2,25.2,1,0
2/24/2022,11:00:00,18.71,48.81,51.96,0,0,1,0,0,46.9,51.82,47,26.2,26.2,1,0
2/24/2022,12:00:00,19.73,49.08,52.19,0,0,1,0,0,47.2,52.04,47,27.1,27.1,1,0
2/24/2022,13:00:00,20.74,48.97,52.48,0,0,1,0,0,46.9,52.09,47,27.8,27.8,1,0
2/24/2022,14:00:00,19.72,49.31,52.52,0,0,1,0,0,47.4,52.33,47,28.9,28.9,1,0
2/24/2022,15:00:00,22.77,49.17,52.73,0,0,1,0,0,46.9,52.31,47,30.7,30.7,1,0
2/24/2022,16:00:00,22.75,49.19,52.75,0,0,1,0,0,47,52.31,47,30.7,30.7,1,0
2/24/2022,17:00:00,22.75,49.02,52.55,0,0,1,0,0,47,52.16,47,28.8,28.8,1,0
2/24/2022,18:00:00,21.75,49.06,52.3,0,0,1,0,0,47.1,52.15,47,25.7,25.7,1,0
2/24/2022,19:00:00,20.74,49.78,51.65,0,0,0,0,0,47.1,52.89,47,20,20,0,0
2/24/2022,20:00:00,20.74,52.79,54.06,0,0,0,0,0,48.2,54.24,47,20,20,0,0
2/24/2022,21:00:00,20.74,57.81,58.08,0,0,0,0,0,49.4,55.41,47,20,20,0,0
2/24/2022,22:00:00,20.74,60.35,62.2,0,0,0,0,0,50.2,56.68,47,20,20,0,0
2/24/2022,23:00:00,19.72,61.89,65.35,0,0,0,0,0,50.7,57.74,47,20,20,0,0
2/25/2022,00:00:00,19.72,62.29,66.86,0,0,0,0,0,51.1,58.72,47,20,20,0,0
2/25/2022,01:00:00,19.72,63.32,67.47,0,0,0,0,0,51.4,59.72,47,20,20,0,0
2/25/2022,02:00:00,18.72,64.05,68.1,0,0,0,0,0,51.8,60.63,47,20,20,0,0
2/25/2022,03:00:00,16.67,64.85,68.75,0,0,0,0,0,52.1,61.42,47,20,20,0,0
2/25/2022,04:00:00,14.64,66.18,69.51,0,0,0,0,0,52.5,62.25,47,20,20,0,0
2/25/2022,05:00:00,14.64,66.99,70.17,0,0,0,0,0,52.9,62.99,47,20,20,0,0
2/25/2022,06:00:00,14.64,67.98,70.89,0,0,0,0,0,53.3,63.76,47,20,20,0,0
2/25/2022,07:00:00,13.63,68.82,71.54,0,0,0,0,0,53.5,64.41,47,20,20,0,0
2/25/2022,08:00:00,13.63,69.94,72.33,0,0,0,0,0,53.9,65.1,47,20,20,0,0
2/25/2022,09:00:00,12.63,50.1,55.05,0,0,0,1,0,46.8,53.8,47,29.8,29.8,0,1
2/25/2022,10:00:00,12.63,49.15,52.46,0,0,0,1,0,47,52.22,47,23.2,23.2,0,1
2/25/2022,11:00:00,13.65,48.83,51.83,0,0,0,1,0,47,51.79,47,21.5,21.5,0,1
2/25/2022,12:00:00,15.65,48.93,51.98,0,0,0,1,0,47.2,51.92,47,22.4,22.4,0,1
2/25/2022,13:00:00,17.67,48.9,52.03,0,0,0,1,0,47,51.91,47,25,25,0,1
2/25/2022,14:00:00,18.67,49.02,52.32,0,0,0,1,0,47,52.06,47,27.5,27.5,0,1
2/25/2022,15:00:00,21.7,48.92,52.03,0,0,0,1,0,47,52.02,47,27.7,27.7,0,1
2/25/2022,16:00:00,22.7,48.99,52.19,0,0,0,1,0,46.9,52.12,47,29.4,29.4,0,1
2/25/2022,17:00:00,21.66,48.99,52.3,0,0,0,1,0,47,52.03,47,27.6,27.6,0,1
2/25/2022,18:00:00,21.66,48.86,52.19,0,0,0,1,0,46.9,51.95,47,25.9,25.9,0,1
2/25/2022,19:00:00,20.66,49.08,50.63,0,0,0,0,0,47.2,52.91,47,20,20,0,0
2/25/2022,20:00:00,19.66,53.42,53.29,0,0,0,0,0,48.3,54.49,47,20,20,0,0
2/25/2022,21:00:00,18.65,58.71,58.49,0,0,0,0,0,49.5,55.65,47,20,20,0,0
2/25/2022,22:00:00,17.63,61.17,62.79,0,0,0,0,0,50.4,56.71,47,20,20,0,0
2/25/2022,23:00:00,16.63,62.38,65.89,0,0,0,0,0,51.1,57.9,47,20,20,0,0
2/26/2022,00:00:00,15.61,62.43,67.22,0,0,0,0,0,51.6,58.79,47,20,20,0,0
2/26/2022,01:00:00,14.61,63.08,67.76,0,0,0,0,0,52.2,59.84,47,20,20,0,0
2/26/2022,02:00:00,13.61,63.75,68.27,0,0,0,0,0,52.6,60.67,47,20,20,0,0
2/26/2022,03:00:00,12.61,64.65,68.84,0,0,0,0,0,52.9,61.57,47,20,20,0,0
2/26/2022,04:00:00,12.61,65.85,69.45,0,0,0,0,0,53.3,62.36,47,20,20,0,0
