Date,Time,CP2.CHOAT,CCHWST,CCHWRT,CP2.CH1.M5,CP2.CH2.M10,CP2.CHWP1,CP2.CHWP2,CP2.CHWP3,CDWST,CDWRT,SQ1.CP2.CDWST.STPT,SQ1.CP2.CT2.SPD,SQ1.CP2.CT1.SPD,CP2.CNDP1,CP2.CNDP2
2/26/2022,05:00:00,12.61,67.02,70.14,0,0,0,0,0,53.7,63.04,47,20,20,0,0
2/26/2022,06:00:00,12.61,68.54,71,0,0,0,0,0,54.1,63.79,47,20,20,0,0
2/26/2022,07:00:00,13.61,69.47,71.9,0,0,0,0,0,54.4,64.46,47,20,20,0,0
2/26/2022,08:00:00,13.61,70.75,72.84,0,0,0,0,0,54.6,65.12,47,20,20,0,0
2/26/2022,09:00:00,17.67,61.37,72.35,0,0,0,0,1,48.9,66.57,47,54.4,54.4,0,0
2/26/2022,10:00:00,21.73,49.4,53.15,0,0,0,0,1,46.9,52.79,47,30.6,30.6,0,0
2/26/2022,11:00:00,24.76,49.02,52.44,0,0,0,0,1,46.9,52.16,47,29.6,29.6,0,0
2/26/2022,12:00:00,26.76,49.29,52.61,0,0,0,0,1,47.2,52.36,47,30.9,30.9,0,0
2/26/2022,13:00:00,27.77,49.11,52.52,0,0,0,0,1,47,52.21,47,31.1,31.1,0,0
2/26/2022,14:00:00,27.77,49.06,52.53,0,0,0,0,1,47.1,52.27,47,32.1,32.1,0,0
2/26/2022,15:00:00,27.77,48.9,52.35,0,0,0,0,1,46.9,52.11,47,31.4,31.4,0,0
2/26/2022,16:00:00,28.77,48.95,52.64,0,0,0,0,1,47,52.11,47,31.2,31.2,0,0
2/26/2022,17:00:00,28.77,49.15,52.68,0,0,0,0,1,47,52.33,47,32.9,32.9,0,0
2/26/2022,18:00:00,27.77,49.19,52.66,0,0,0,0,1,47,52.36,47,32.1,32.1,0,0
2/26/2022,19:00:00,27.77,50.68,52.21,0,0,0,0,0,47.8,53.01,47,20,20,0,0
2/26/2022,20:00:00,25.75,53.13,54.41,0,0,0,0,0,48.5,54.71,47,20,20,0,0
2/26/2022,21:00:00,25.75,57.5,57.88,0,0,0,0,0,49.3,55.96,47,20,20,0,0
2/26/2022,22:00:00,24.73,61.05,62.15,0,0,0,0,0,50,57.12,47,20,20,0,0
2/26/2022,23:00:00,24.73,62.42,65.4,0,0,0,0,0,50.5,58.14,47,20,20,0,0
2/27/2022,00:00:00,25.74,62.36,67.13,0,0,0,0,0,50.9,59.12,47,20,20,0,0
2/27/2022,01:00:00,25.74,63.41,67.82,0,0,0,0,0,51.2,60.06,47,20,20,0,0
2/27/2022,02:00:00,24.73,64.34,68.5,0,0,0,0,0,51.5,60.81,47,20,20,0,0
2/27/2022,03:00:00,24.73,65.4,69.29,0,0,0,0,0,51.8,61.62,47,20,20,0,0
2/27/2022,04:00:00,24.73,66.02,69.98,0,0,0,0,0,52.1,62.39,47,20,20,0,0
2/27/2022,05:00:00,24.73,66.74,70.66,0,0,0,0,0,52.4,63.03,47,20,20,0,0
2/27/2022,06:00:00,25.74,67.94,71.38,0,0,0,0,0,52.5,63.76,47,20,20,0,0
2/27/2022,07:00:00,26.76,69.24,72.1,0,0,0,0,0,52.5,64.38,47,20,20,0,0
2/27/2022,08:00:00,27.81,70.28,72.91,0,0,0,0,0,52.5,64.94,47,20,20,0,0
2/27/2022,09:00:00,28.83,71.43,73.85,0,0,0,0,0,52.4,65.61,47,20,20,0,0
2/27/2022,10:00:00,29.83,50.77,57.23,0,0,1,0,0,46.5,55.25,47,54.9,54.9,1,0
2/27/2022,11:00:00,31.86,49.44,53.36,0,0,1,0,0,47,52.77,47,39.4,39.4,1,0
2/27/2022,12:00:00,30.88,49.28,52.98,0,0,1,0,0,47,52.51,47,37.8,37.8,1,0
2/27/2022,13:00:00,32.93,49.01,52.71,0,0,1,0,0,46.9,52.37,47,36.3,36.3,1,0
2/27/2022,14:00:00,31.92,48.93,52.23,0,0,1,0,0,47,52.02,47,33.6,33.6,1,0
2/27/2022,15:00:00,31.94,49.13,52.48,0,0,1,0,0,47,52.34,47,34.5,34.5,1,0
2/27/2022,16:00:00,29.92,49.02,52.32,0,0,1,0,0,47.1,52.22,47,33.4,33.4,1,0
2/27/2022,17:00:00,28.94,48.95,52.37,0,0,1,0,0,47,52.17,47,31.6,31.6,1,0
2/27/2022,18:00:00,27.94,48.86,51.94,0,0,1,0,0,47,51.93,47,30,30,1,0
2/27/2022,19:00:00,26.92,49.58,51.44,0,0,0,0,0,47,52.69,47,20,20,0,0
2/27/2022,20:00:00,25.9,52.89,53.25,0,0,0,0,0,48.2,54.19,47,20,20,0,0
2/27/2022,21:00:00,24.88,57.03,57.92,0,0,0,0,0,49.2,55.51,47,20,20,0,0
2/27/2022,22:00:00,22.85,59.09,62.02,0,0,0,0,0,49.9,56.62,47,20,20,0,0
2/27/2022,23:00:00,21.85,59.88,63.95,0,0,0,0,0,50.7,57.6,47,20,20,0,0
2/28/2022,00:00:00,20.84,60.49,64.99,0,0,0,0,0,51.3,58.56,47,20,20,0,0
2/28/2022,01:00:00,19.83,61.75,65.89,0,0,0,0,0,51.7,59.51,47,20,20,0,0
2/28/2022,02:00:00,17.83,62.96,66.88,0,0,0,0,0,52,60.31,47,20,20,0,0
2/28/2022,03:00:00,15.82,64.07,67.78,0,0,0,0,0,52.5,61.15,47,20,20,0,0
2/28/2022,04:00:00,14.82,65.37,68.86,0,0,0,0,0,52.9,61.92,47,20,20,0,0
2/28/2022,05:00:00,13.82,66.36,69.83,0,0,0,0,0,53.3,62.61,47,20,20,0,0
2/28/2022,06:00:00,12.82,67.62,70.66,0,0,0,0,0,53.6,63.37,47,20,20,0,0
2/28/2022,07:00:00,11.81,68.3,71.49,0,0,0,0,0,54,64.12,47,20,20,0,0
2/28/2022,08:00:00,11.81,69.72,72.32,0,0,0,0,0,54.2,64.71,47,20,20,0,0
2/28/2022,09:00:00,13.84,49.83,54.08,0,0,0,1,0,47.2,53.23,47,27.8,27.8,0,1
2/28/2022,10:00:00,14.85,48.88,52.61,0,0,0,1,0,47.2,52.16,47,23.3,23.3,0,1
2/28/2022,11:00:00,19.89,48.84,52.16,0,0,0,1,0,46.8,51.91,47,24,24,0,1
2/28/2022,12:00:00,20.92,48.92,52.21,0,0,0,1,0,47.1,52.01,47,25.6,25.6,0,1
2/28/2022,13:00:00,21.95,48.95,52.44,0,0,0,1,0,46.9,52.16,47,30.5,30.5,0,1
2/28/2022,14:00:00,22.95,48.9,52.05,0,0,0,1,0,46.9,51.99,47,32.2,32.2,0,1
2/28/2022,15:00:00,21.91,49.22,52.43,0,0,0,1,0,47.3,52.33,47,31.3,31.3,0,1
2/28/2022,16:00:00,21.91,49.24,52.61,0,0,0,1,0,47.2,52.44,47,31.9,31.9,0,1
2/28/2022,17:00:00,21.91,48.92,52.46,0,0,0,1,0,46.8,52.12,47,30.7,30.7,0,1
2/28/2022,18:00:00,21.91,48.9,52.12,0,0,0,1,0,47,52.01,47,28.9,28.9,0,1
2/28/2022,19:00:00,22.95,48.81,52.1,0,0,0,1,0,47,51.83,47,29,29,0,1
2/28/2022,20:00:00,22.95,50.73,51.71,0,0,0,0,0,47.1,52.91,47,20,20,0,0
2/28/2022,21:00:00,23.95,52.8,53.33,0,0,0,0,0,47.7,54.56,47,20,20,0,0
2/28/2022,22:00:00,23.95,57.43,57.5,0,0,0,0,0,48.5,55.99,47,20,20,0,0
2/28/2022,23:00:00,23.95,60.69,62.4,0,0,0,0,0,49.4,57.19,47,20,20,0,0
3/1/2022,00:00:00,24.96,61.37,64.95,0,0,0,0,0,50,58.2,47,20,20,0,0
3/1/2022,01:00:00,25.96,61.14,66.07,0,0,0,0,0,50.4,59.21,47,20,20,0,0
3/1/2022,02:00:00,26.96,62.58,66.79,0,0,0,0,0,50.8,60.21,47,20,20,0,0
3/1/2022,03:00:00,26.96,63.55,67.58,0,0,0,0,0,51,61.03,47,20,20,0,0
3/1/2022,04:00:00,26.96,64.38,68.52,0,0,0,0,0,51.3,61.82,47,20,20,0,0
3/1/2022,05:00:00,27.96,65.49,69.31,0,0,0,0,0,51.4,62.6,47,20,20,0,0
3/1/2022,06:00:00,28.99,66.48,70.03,0,0,0,0,0,51.4,63.33,47,20,20,0,0
3/1/2022,07:00:00,28.99,67.42,70.79,0,0,0,0,0,51.6,64.04,47,20,20,0,0
3/1/2022,08:00:00,28.99,52.8,62.13,0,0,0,0,1,45.8,58.54,47,72.6,72.6,0,0
3/1/2022,09:00:00,29.99,49.49,53.58,0,0,0,0,1,47,52.92,47,39,39,0,0
3/1/2022,10:00:00,32.02,49.33,52.97,0,0,0,0,1,47.2,52.54,47,38.2,38.2,0,0
3/1/2022,11:00:00,35.04,49.06,52.57,0,0,0,0,1,47,52.28,47,39.7,39.7,0,0
3/1/2022,12:00:00,37.06,48.72,52.7,0,0,0,0,1,46.8,52.15,47,42.4,42.4,0,0
3/1/2022,13:00:00,41.11,49.53,53.54,0,0,0,0,1,47.4,52.98,47,48.3,48.3,0,0
3/1/2022,14:00:00,42.11,49.2,53.02,0,0,0,0,1,46.9,52.52,47,49.9,49.9,0,0
3/1/2022,15:00:00,42.11,49.24,52.91,0,0,0,0,1,47,52.57,47,49.1,49.1,0,0
3/1/2022,16:00:00,41.08,49.15,52.91,0,0,0,0,1,47,52.51,47,46.6,46.6,0,0
3/1/2022,17:00:00,40.07,48.48,52.17,0,0,0,0,1,46.8,51.87,47,39.9,39.9,0,0
3/1/2022,18:00:00,38.02,48.92,52.19,0,0,0,0,1,47.1,52.14,47,38.3,38.3,0,0
3/1/2022,19:00:00,37.02,48.95,52.21,0,0,0,0,1,47,52.14,47,37.3,37.3,0,0
3/1/2022,20:00:00,35.02,50.93,51.78,0,0,0,0,0,47,52.84,47,20,20,0,0
3/1/2022,21:00:00,33.98,53.25,54.17,0,0,0,0,0,47.4,54.45,47,20,20,0,0
3/1/2022,22:00:00,32.95,57.81,57.9,0,0,0,0,0,48,55.69,47,20,20,0,0
3/1/2022,23:00:00,31.95,61.3,63.1,0,0,0,0,0,48.6,56.77,47,20,20,0,0
3/2/2022,00:00:00,30.93,61.77,65.87,0,0,0,0,0,49.2,57.83,47,20,20,0,0
3/2/2022,01:00:00,28.92,62.29,67.06,0,0,0,0,0,49.6,58.82,47,20,20,0,0
3/2/2022,02:00:00,28.92,63.39,67.82,0,0,0,0,0,50.1,59.67,47,20,20,0,0
3/2/2022,03:00:00,27.91,64.97,68.72,0,0,0,0,0,50.6,60.54,47,20,20,0,0
3/2/2022,04:00:00,28.92,65.87,69.69,0,0,0,0,0,50.9,61.36,47,20,20,0,0
3/2/2022,05:00:00,28.92,66.41,70.53,0,0,0,0,0,51.1,62.18,47,20,20,0,0
3/2/2022,06:00:00,29.92,67.37,71.22,0,0,0,0,0,51.3,62.9,47,20,20,0,0
3/2/2022,07:00:00,29.92,68.07,71.61,0,0,0,0,0,51.5,63.67,47,20,20,0,0
3/2/2022,08:00:00,30.92,51,57.56,0,0,1,0,0,46.8,55.6,47,48.3,48.3,1,0
3/2/2022,09:00:00,31.92,49.37,52.97,0,0,1,0,0,47,52.63,47,35.5,35.5,1,0
3/2/2022,10:00:00,31.92,49.26,52.82,0,0,1,0,0,47.1,52.44,47,34.1,34.1,1,0
3/2/2022,11:00:00,33.99,48.84,52.37,0,0,1,0,0,46.7,52.07,47,33,33,1,0
3/2/2022,12:00:00,36.03,49.2,52.91,0,0,1,0,0,47.2,52.47,47,35.6,35.6,1,0
3/2/2022,13:00:00,37.07,48.92,52.46,0,0,1,0,0,46.7,52.16,47,36.4,36.4,1,0
3/2/2022,14:00:00,36.06,49.26,52.68,0,0,1,0,0,47.2,52.38,47,37.5,37.5,1,0
3/2/2022,15:00:00,36.03,49.06,52.37,0,0,1,0,0,47.2,52.25,47,36.9,36.9,1,0
3/2/2022,16:00:00,37.06,48.99,52.32,0,0,1,0,0,47,52.17,47,34.4,34.4,1,0
3/2/2022,17:00:00,36.03,48.99,52.32,0,0,1,0,0,47.1,52.24,47,35.3,35.3,1,0
3/2/2022,18:00:00,34.01,49.15,52.7,0,0,1,0,0,47.1,52.47,47,36.1,36.1,1,0
3/2/2022,19:00:00,32.01,48.84,51.92,0,0,1,0,0,47,52.01,47,31.9,31.9,1,0
3/2/2022,20:00:00,31.01,50.41,51.74,0,0,0,0,0,47.1,52.94,47,20,20,0,0
3/2/2022,21:00:00,31.01,53.06,53.31,0,0,0,0,0,47.6,54.48,47,20,20,0,0
3/2/2022,22:00:00,31.01,57.56,57.29,0,0,0,0,0,48.3,55.74,47,20,20,0,0
3/2/2022,23:00:00,31.01,60.18,62.16,0,0,0,0,0,48.8,56.81,47,20,20,0,0
3/3/2022,00:00:00,26.95,61.48,64.88,0,0,0,0,0,49.4,57.84,47,20,20,0,0
3/3/2022,01:00:00,24.94,61.43,65.93,0,0,0,0,0,49.9,58.76,47,20,20,0,0
3/3/2022,02:00:00,21.92,62.45,66.47,0,0,0,0,0,50.5,59.6,47,20,20,0,0
3/3/2022,03:00:00,20.9,63.57,67.33,0,0,0,0,0,51,60.47,47,20,20,0,0
3/3/2022,04:00:00,18.84,64.36,68.19,0,0,0,0,0,51.7,61.27,47,20,20,0,0
3/3/2022,05:00:00,17.84,65.62,68.95,0,0,0,0,0,52.2,61.96,47,20,20,0,0
3/3/2022,06:00:00,17.84,66.54,69.81,0,0,0,0,0,52.6,62.73,47,20,20,0,0
3/3/2022,07:00:00,15.82,67.53,70.59,0,0,0,0,0,52.9,63.42,47,20,20,0,0
3/3/2022,08:00:00,15.82,53.36,59.34,0,0,0,1,0,48.4,57.68,47,100,25,0,1
3/3/2022,09:00:00,15.82,49.29,52.98,0,0,0,1,0,47,52.57,47,22.1,25,0,1
3/3/2022,10:00:00,16.85,48.83,52.1,0,0,0,1,0,47,51.82,47,20.5,25,0,1
3/3/2022,11:00:00,18.88,48.86,52.05,0,0,0,1,0,47.2,51.98,47,26.3,25,0,1
3/3/2022,12:00:00,20.91,48.79,51.85,0,0,0,1,0,47,51.82,47,24.7,25,0,1
3/3/2022,13:00:00,21.91,48.93,52.17,0,0,0,1,0,46.9,51.97,47,27.3,25,0,1
3/3/2022,14:00:00,21.91,48.74,51.72,0,0,0,1,0,47,51.84,47,27.6,25,0,1
3/3/2022,15:00:00,22.91,48.83,51.8,0,0,0,1,0,47,51.83,47,27.8,25,0,1
3/3/2022,16:00:00,22.94,48.92,52.1,0,0,0,1,0,47,52.09,47,30.3,25,0,1
3/3/2022,17:00:00,21.9,48.83,52.19,0,0,0,1,0,47,51.98,47,28.9,25,0,1
3/3/2022,18:00:00,20.88,48.48,51.6,0,0,0,1,0,46.8,51.52,47,20.3,25,0,1
3/3/2022,19:00:00,19.88,48.5,51.62,0,0,0,1,0,46.8,51.49,47,20,25,0,1
3/3/2022,20:00:00,18.88,49.46,51.13,0,0,0,0,0,46.9,52.32,47,20,20,0,0
3/3/2022,21:00:00,17.85,52.28,52.64,0,0,0,0,0,47.4,53.95,47,20,20,0,0
3/3/2022,22:00:00,16.85,56.46,56.28,0,0,0,0,0,48.5,55.24,47,20,20,0,0
3/3/2022,23:00:00,16.85,60.31,61.19,0,0,0,0,0,49.4,56.42,47,20,20,0,0
3/4/2022,00:00:00,16.85,60.69,64.22,0,0,0,0,0,50.2,57.6,47,20,20,0,0
3/4/2022,01:00:00,16.85,60.42,65.15,0,0,0,0,0,50.9,58.54,47,20,20,0,0
3/4/2022,02:00:00,15.85,61.28,65.66,0,0,0,0,0,51.7,59.58,47,20,20,0,0
3/4/2022,03:00:00,15.85,62.54,66.29,0,0,0,0,0,52.3,60.43,47,20,20,0,0
3/4/2022,04:00:00,14.82,63.77,67.06,0,0,0,0,0,52.8,61.35,47,20,20,0,0
3/4/2022,05:00:00,14.82,64.25,67.96,0,0,0,0,0,53.2,62.18,47,20,20,0,0
3/4/2022,06:00:00,14.82,66.43,68.82,0,0,0,0,0,53.4,62.96,47,20,20,0,0
3/4/2022,07:00:00,16.86,67.56,69.94,0,0,0,0,0,53.7,63.69,47,20,20,0,0
3/4/2022,08:00:00,17.88,57.9,65.49,0,0,0,0,1,53.5,62.89,47,33,33,0,0
3/4/2022,09:00:00,21.9,49.44,53.42,0,0,0,0,1,47.1,52.79,47,33.4,25,0,0
3/4/2022,10:00:00,24.93,48.63,51.89,0,0,0,0,1,46.7,51.67,47,27.6,25,0,0
3/4/2022,11:00:00,27.96,48.88,51.99,0,0,0,0,1,47.1,51.9,47,31.8,25,0,0
3/4/2022,12:00:00,31.01,48.74,52.21,0,0,0,0,1,47,51.94,47,34.4,25,0,0
3/4/2022,13:00:00,32.01,48.95,52.19,0,0,0,0,1,46.9,52.07,47,36.7,25,0,0
3/4/2022,14:00:00,TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3),TIME (3)
3/4/2022,15:00:00,33.02,49.06,52.55,0,0,0,0,1,47.1,52.26,47,42,25,0,0
3/4/2022,16:00:00,33.04,48.93,52.44,0,0,0,0,1,46.9,52.07,47,40.5,25,0,0
3/4/2022,17:00:00,33.07,49.13,52.73,0,0,0,0,1,47,52.25,47,41.5,25,0,0
3/4/2022,18:00:00,33.07,48.81,52.16,0,0,0,0,1,46.9,51.98,47,38.9,25,0,0
3/4/2022,19:00:00,31.04,49.15,52.59,0,0,0,0,1,47.1,52.21,47,34.5,25,0,0
3/4/2022,20:00:00,31.04,51.53,51.78,0,0,0,0,0,47.1,52.5,47,20,20,0,0
3/4/2022,21:00:00,30.04,52.59,53.65,0,0,0,0,0,47.6,54.11,47,20,20,0,0
3/4/2022,22:00:00,29.04,57.21,56.87,0,0,0,0,0,48.5,55.44,47,20,20,0,0
3/4/2022,23:00:00,29.04,60.54,61.82,0,0,0,0,0,49.3,56.57,47,20,20,0,0
3/5/2022,00:00:00,28.04,60.89,64.61,0,0,0,0,0,50,57.61,47,20,20,0,0
3/5/2022,01:00:00,28.04,61.41,65.76,0,0,0,0,0,50.4,58.62,47,20,20,0,0
3/5/2022,02:00:00,28.04,62.16,66.34,0,0,0,0,0,50.7,59.56,47,20,20,0,0
3/5/2022,03:00:00,27.04,62.99,67.17,0,0,0,0,0,51.2,60.42,47,20,20,0,0
3/5/2022,04:00:00,28.04,64.31,68.01,0,0,0,0,0,51.3,61.24,47,20,20,0,0
3/5/2022,05:00:00,29.05,65.46,68.91,0,0,0,0,0,51.4,62.02,47,20,20,0,0
3/5/2022,06:00:00,29.05,65.87,69.67,0,0,0,0,0,51.4,62.79,47,20,20,0,0
3/5/2022,07:00:00,29.05,67.19,70.39,0,0,0,0,0,51.8,63.49,47,20,20,0,0
3/5/2022,08:00:00,30.07,68.9,71.36,0,0,0,0,0,51.7,64.18,47,20,20,0,0
3/5/2022,09:00:00,31.08,50,54.95,0,0,1,0,0,46.8,53.82,47,47.6,47.6,1,0
3/5/2022,10:00:00,33.1,49.31,52.98,0,0,1,0,0,47,52.62,47,39.3,39.3,1,0
3/5/2022,11:00:00,34.1,49.13,52.66,0,0,1,0,0,47.1,52.34,47,38.2,38.2,1,0
3/5/2022,12:00:00,35.13,48.65,52.26,0,0,1,0,0,46.9,51.98,47,36.6,36.6,1,0
3/5/2022,13:00:00,35.13,49.24,52.82,0,0,1,0,0,47,52.5,47,38.4,38.4,1,0
3/5/2022,14:00:00,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),TIME (2)
3/5/2022,15:00:00,35.13,49.44,53.09,0,0,1,0,0,47.2,52.72,47,42.4,42.4,1,0
3/5/2022,16:00:00,35.13,49.15,52.93,0,0,1,0,0,46.9,52.46,47,40.7,40.7,1,0
3/5/2022,17:00:00,35.13,49.38,53.22,0,0,1,0,0,47,52.74,47,43.1,43.1,1,0
3/5/2022,18:00:00,34.11,49.24,52.86,0,0,1,0,0,47,52.49,47,40.5,40.5,1,0
3/5/2022,19:00:00,34.11,49.26,52.95,0,0,1,0,0,47,52.53,47,41.2,41.2,1,0
3/5/2022,20:00:00,35.13,50.84,52.3,0,0,0,0,0,49.2,53.21,47,20,20,0,0
3/5/2022,21:00:00,35.13,53.69,53.94,0,0,0,0,0,49.7,54.84,47,20,20,0,0
3/5/2022,22:00:00,36.14,57.65,57.75,0,0,0,0,0,50.2,56.12,47,20,20,0,0
3/5/2022,23:00:00,36.14,60.13,62.31,0,0,0,0,0,50.6,57.22,47,20,20,0,0
3/6/2022,00:00:00,36.14,60.74,64.72,0,0,0,0,0,50.8,58.21,47,20,20,0,0
3/6/2022,01:00:00,36.14,61.32,65.89,0,0,0,0,0,51,59.11,47,20,20,0,0
3/6/2022,02:00:00,36.14,62.11,66.61,0,0,0,0,0,51.2,59.94,47,20,20,0,0
3/6/2022,03:00:00,36.14,63.95,67.65,0,0,0,0,0,51.4,60.73,47,20,20,0,0
3/6/2022,04:00:00,36.14,65.58,68.77,0,0,0,0,0,51.5,61.49,47,20,20,0,0
3/6/2022,05:00:00,36.14,66.43,69.89,0,0,0,0,0,51.5,62.22,47,20,20,0,0
3/6/2022,06:00:00,38.16,67.06,70.61,0,0,0,0,0,51.6,62.9,47,20,20,0,0
3/6/2022,07:00:00,45.28,68.16,71.45,0,0,0,0,0,51.8,63.47,47,20,20,0,0
3/6/2022,08:00:00,54.41,69.56,72.28,0,0,0,0,0,52.1,64.11,47,20,20,0,0
3/6/2022,09:00:00,57.43,70.41,73.22,0,0,0,0,0,52.6,64.66,47,20,20,0,0
3/6/2022,10:00:00,58.44,58.47,63.44,0,0,0,1,0,55.4,62.2,47,100,100,0,1
3/6/2022,11:00:00,61.45,56.8,60.31,0,0,0,1,0,54.4,59.92,47,100,100,0,1
3/6/2022,12:00:00,61.45,55.83,59.82,0,0,0,1,0,54.1,59.36,47,100,100,0,1
3/6/2022,13:00:00,62.45,55.99,59.61,0,0,0,1,0,53.7,59.29,47,100,100,0,1
3/6/2022,14:00:00,57.42,53.7,58.1,0,0,0,1,0,51,57.21,47,100,100,0,1
3/6/2022,15:00:00,54.37,52.62,56.91,0,0,0,1,0,49.9,56.28,47,100,100,0,1
3/6/2022,16:00:00,51.34,50.5,54.96,0,0,0,1,0,47.5,54.27,47,100,100,0,1
3/6/2022,17:00:00,45.29,49.38,53.38,0,0,0,1,0,46.9,53.02,47,72.7,72.7,0,1
3/6/2022,18:00:00,41.27,49.24,52.86,0,0,0,1,0,47.1,52.7,47,54.2,54.2,0,1
3/6/2022,19:00:00,41.27,51.26,52.16,0,0,0,0,0,47.2,53.44,47,20,20,0,0
3/6/2022,20:00:00,40.23,53.34,54.37,0,0,0,0,0,47.5,54.99,47,20,20,0,0
3/6/2022,21:00:00,40.23,58.6,58.82,0,0,0,0,0,48.1,56.17,47,20,20,0,0
3/6/2022,22:00:00,39.22,59.77,62.99,0,0,0,0,0,48.6,57.22,47,20,20,0,0
3/6/2022,23:00:00,39.22,60.33,64.9,0,0,0,0,0,48.7,58.12,47,20,20,0,0
3/7/2022,00:00:00,38.22,61.39,65.91,0,0,0,0,0,49.3,58.97,47,20,20,0,0
3/7/2022,01:00:00,38.22,62.7,66.88,0,0,0,0,0,49.8,59.81,47,20,20,0,0
3/7/2022,02:00:00,37.2,63.95,68.03,0,0,0,0,0,50,60.59,47,20,20,0,0
3/7/2022,03:00:00,37.2,66.27,69.18,0,0,0,0,0,50,61.32,47,20,20,0,0
3/7/2022,04:00:00,37.2,66.99,70.3,0,0,0,0,0,50,62.04,47,20,20,0,0
3/7/2022,05:00:00,36.19,67.71,71.24,0,0,0,0,0,50.1,62.73,47,20,20,0,0
3/7/2022,06:00:00,36.19,68.57,71.96,0,0,0,0,0,50.3,63.33,47,20,20,0,0
3/7/2022,07:00:00,36.19,69.63,72.75,0,0,0,0,0,50.5,63.94,47,20,20,0,0
3/7/2022,08:00:00,35.14,70.98,73.68,0,0,0,0,0,50.6,64.52,47,20,20,0,0
3/7/2022,09:00:00,34.14,50.14,55.02,0,0,0,0,1,46.9,54.03,47,52.9,52.9,0,0
3/7/2022,10:00:00,34.14,49.28,53.18,0,0,0,0,1,46.9,52.89,47,44.5,44.5,0,0
3/7/2022,11:00:00,34.14,49.47,53.31,0,0,0,0,1,47,52.96,47,44.5,44.5,0,0
3/7/2022,12:00:00,33.14,49.24,52.95,0,0,0,0,1,47,52.75,47,41.2,41.2,0,0
3/7/2022,13:00:00,33.14,49.22,52.73,0,0,0,0,1,47.1,52.61,47,41.9,41.9,0,0
3/7/2022,14:00:00,33.14,49.11,52.52,0,0,0,0,1,47.2,52.58,47,41.7,41.7,0,0
3/7/2022,15:00:00,33.14,49.04,52.44,0,0,0,0,1,47.1,52.44,47,38.5,38.5,0,0
3/7/2022,16:00:00,33.14,49.04,52.52,0,0,0,0,1,47,52.5,47,36.7,36.7,0,0
3/7/2022,17:00:00,33.14,48.92,52.05,0,0,0,0,1,47.1,52.33,47,37.4,37.4,0,0
3/7/2022,18:00:00,33.14,49.02,52.26,0,0,0,0,1,47,52.39,47,36.5,36.5,0,0
3/7/2022,19:00:00,33.14,48.79,51.83,0,0,0,0,1,47,52.16,47,33.2,33.2,0,0
3/7/2022,20:00:00,32.13,49.37,51.35,0,0,0,0,0,47.3,53.01,47,20,20,0,0
3/7/2022,21:00:00,32.13,53.04,53.85,0,0,0,0,0,48,54.47,47,20,20,0,0
3/7/2022,22:00:00,32.13,57.5,57.57,0,0,0,0,0,49,55.73,47,20,20,0,0
3/7/2022,23:00:00,31.13,59.95,62.51,0,0,0,0,0,49.6,56.8,47,20,20,0,0
3/8/2022,00:00:00,30.13,60.99,64.92,0,0,0,0,0,50.3,57.77,47,20,20,0,0
3/8/2022,01:00:00,30.13,61.05,65.89,0,0,0,0,0,50.8,58.64,47,20,20,0,0
3/8/2022,02:00:00,28.1,62.09,66.59,0,0,0,0,0,51.2,59.52,47,20,20,0,0
3/8/2022,03:00:00,28.1,63.41,67.38,0,0,0,0,0,51.6,60.34,47,20,20,0,0
3/8/2022,04:00:00,27.07,64.41,68.28,0,0,0,0,0,52,60.99,47,20,20,0,0
3/8/2022,05:00:00,28.07,65.53,69.08,0,0,0,0,0,52.1,61.69,47,20,20,0,0
3/8/2022,06:00:00,28.07,66.74,70.01,0,0,0,0,0,52.5,62.38,47,20,20,0,0
3/8/2022,07:00:00,27.05,68.25,70.95,0,0,0,0,0,52.8,62.99,47,20,20,0,0
3/8/2022,08:00:00,27.05,55.14,59.72,0,0,1,0,0,52.1,58.84,47,33,33,1,0
3/8/2022,09:00:00,27.05,49.31,53.11,0,0,1,0,0,46.8,52.68,47,35.1,33,1,0
3/8/2022,10:00:00,29.13,49.17,52.5,0,0,1,0,0,47.1,52.46,47,34.3,33,1,0
3/8/2022,11:00:00,31.13,48.92,52.52,0,0,1,0,0,47,52.27,47,30.7,33,1,0
3/8/2022,12:00:00,32.11,48.93,52.5,0,0,1,0,0,46.9,52.27,47,32.7,33,1,0
3/8/2022,13:00:00,34.15,48.99,52.53,0,0,1,0,0,46.9,52.26,47,32.6,33,1,0
3/8/2022,14:00:00,35.1,48.99,52.77,0,0,1,0,0,46.8,52.39,47,35.4,33,1,0
3/8/2022,15:00:00,35.12,49.02,52.55,0,0,1,0,0,47.2,52.37,47,35.2,33,1,0
3/8/2022,16:00:00,36.13,49.28,52.8,0,0,1,0,0,47.3,52.55,47,36.1,33,1,0
3/8/2022,17:00:00,35.13,49.04,52.48,0,0,1,0,0,47.2,52.36,47,36,33,1,0
3/8/2022,18:00:00,34.13,48.99,52.44,0,0,1,0,0,46.9,52.28,47,31.7,33,1,0
3/8/2022,19:00:00,34.13,48.72,52.61,0,0,1,0,0,47,52.14,47,29.1,33,1,0
3/8/2022,20:00:00,33.12,49.76,51.56,0,0,0,0,0,47.1,53.07,47,20,33,0,0
3/8/2022,21:00:00,32.11,53.02,53.97,0,0,0,0,0,47.9,54.49,47,20,33,0,0
3/8/2022,22:00:00,32.11,58.2,58.02,0,0,0,0,0,48.8,55.81,47,20,33,0,0
3/8/2022,23:00:00,32.11,61.08,62.92,0,0,0,0,0,49.5,56.81,47,20,33,0,0
3/9/2022,00:00:00,31.11,61.66,65.6,0,0,0,0,0,49.9,57.83,47,20,33,0,0
3/9/2022,01:00:00,31.11,61.77,66.52,0,0,0,0,0,50.6,58.79,47,20,33,0,0
3/9/2022,02:00:00,31.11,62.56,67.13,0,0,0,0,0,51.1,59.64,47,20,33,0,0
3/9/2022,03:00:00,31.11,64.54,68.03,0,0,0,0,0,51.3,60.46,47,20,33,0,0
3/9/2022,04:00:00,29.1,65.04,68.9,0,0,0,0,0,51.7,61.28,47,20,33,0,0
3/9/2022,05:00:00,29.11,65.75,69.65,0,0,0,0,0,51.8,62.09,47,20,33,0,0
3/9/2022,06:00:00,31.13,66.68,70.41,0,0,0,0,0,51.9,62.74,47,20,33,0,0
3/9/2022,07:00:00,31.13,68.05,71.13,0,0,0,0,0,51.8,63.42,47,20,33,0,0
3/9/2022,08:00:00,32.13,49.38,57.21,0,0,0,1,0,44.9,54.45,47,57.2,57.2,0,1
3/9/2022,09:00:00,32.13,49.4,53,0,0,0,1,0,47.1,52.82,47,37.5,37.5,0,1
3/9/2022,10:00:00,34.15,49.29,52.79,0,0,0,1,0,46.9,52.55,47,39.3,39.3,0,1
3/9/2022,11:00:00,35.17,49.02,52.52,0,0,0,1,0,47,52.32,47,36,36,0,1
3/9/2022,12:00:00,36.17,49.1,52.64,0,0,0,1,0,47,52.45,47,36.2,36.2,0,1
3/9/2022,13:00:00,37.2,49.08,52.62,0,0,0,1,0,47.1,52.39,47,36.9,36.9,0,1
3/9/2022,14:00:00,39.2,49.28,52.88,0,0,0,1,0,47.2,52.56,47,37.7,37.7,0,1
3/9/2022,15:00:00,41.23,49.26,52.95,0,0,0,1,0,47.1,52.64,47,42.2,42.2,0,1
3/9/2022,16:00:00,43.26,49.2,52.91,0,0,0,1,0,46.8,52.66,47,43.5,43.5,0,1
3/9/2022,17:00:00,42.24,49.19,52.77,0,0,0,1,0,47.1,52.56,47,42.7,42.7,0,1
3/9/2022,18:00:00,41.24,48.68,52.77,0,0,0,1,0,46.8,52.27,47,37.5,37.5,0,1
3/9/2022,19:00:00,39.22,49.06,52.57,0,0,0,1,0,46.9,52.41,47,37.4,37.4,0,1
3/9/2022,20:00:00,39.22,49.87,51.63,0,0,0,0,0,47,53.05,47,20,20,0,0
3/9/2022,21:00:00,37.21,52.86,53.94,0,0,0,0,0,47.9,54.45,47,20,20,0,0
3/9/2022,22:00:00,36.21,58.22,57.97,0,0,0,0,0,48.7,55.79,47,20,20,0,0
3/9/2022,23:00:00,36.21,61.1,62.69,0,0,0,0,0,49.4,56.86,47,20,20,0,0
3/10/2022,00:00:00,35.19,60.69,65.17,0,0,0,0,0,49.8,57.86,47,20,20,0,0
3/10/2022,01:00:00,33.16,61.55,66.21,0,0,0,0,0,50.1,58.81,47,20,20,0,0
3/10/2022,02:00:00,32.16,62.72,66.99,0,0,0,0,0,50.7,59.7,47,20,20,0,0
3/10/2022,03:00:00,32.16,63.96,68.03,0,0,0,0,0,50.8,60.5,47,20,20,0,0
3/10/2022,04:00:00,31.14,65.19,69.04,0,0,0,0,0,51.4,61.24,47,20,20,0,0
3/10/2022,05:00:00,30.14,66.52,69.99,0,0,0,0,0,51.7,62,47,20,20,0,0
3/10/2022,06:00:00,30.14,67.28,70.82,0,0,0,0,0,51.9,62.67,47,20,20,0,0
3/10/2022,07:00:00,29.14,68.16,71.54,0,0,0,0,0,52.4,63.33,47,20,20,0,0
3/10/2022,08:00:00,29.14,54.71,59.48,0,0,0,0,1,51.7,58.47,47,33,33,0,0
3/10/2022,09:00:00,31.17,49.33,53.2,0,0,0,0,1,46.8,52.72,47,33.7,33.7,0,0
3/10/2022,10:00:00,32.17,49.28,52.98,0,0,0,0,1,47,52.64,47,33.7,33.7,0,0
3/10/2022,11:00:00,34.2,49.2,52.64,0,0,0,0,1,47.2,52.46,47,33.9,33.9,0,0
3/10/2022,12:00:00,35.2,49.19,52.68,0,0,0,0,1,47.1,52.51,47,35,35,0,0
3/10/2022,13:00:00,38.22,49.11,52.5,0,0,0,0,1,47.1,52.49,47,36.6,36.6,0,0
3/10/2022,14:00:00,38.22,49.24,52.91,0,0,0,0,1,47,52.58,47,38,38,0,0
3/10/2022,15:00:00,38.17,49.29,52.95,0,0,0,0,1,47.2,52.58,47,38.8,38.8,0,0
3/10/2022,16:00:00,40.2,49.33,53.15,0,0,0,0,1,46.9,52.76,47,41.9,41.9,0,0
3/10/2022,17:00:00,38.2,49.17,52.79,0,0,0,0,1,47,52.49,47,38.8,38.8,0,0
3/10/2022,18:00:00,37.18,49.22,52.88,0,0,0,0,1,47.2,52.57,47,35.6,35.6,0,0
3/10/2022,19:00:00,35.18,49.1,52.48,0,0,0,0,1,47.2,52.38,47,34.2,34.2,0,0
3/10/2022,20:00:00,34.18,50.97,52.03,0,0,0,0,0,47.2,53.05,47,20,20,0,0
3/10/2022,21:00:00,30.13,52.98,54.26,0,0,0,0,0,48,54.46,47,20,20,0,0
3/10/2022,22:00:00,30.13,58.17,57.93,0,0,0,0,0,48.9,55.7,47,20,20,0,0
3/10/2022,23:00:00,29.13,60.92,62.67,0,0,0,0,0,49.6,56.79,47,20,20,0,0
3/11/2022,00:00:00,29.13,61.07,65.19,0,0,0,0,0,50.2,57.84,47,20,20,0,0
3/11/2022,01:00:00,28.11,61.57,66.12,0,0,0,0,0,50.4,58.77,47,20,20,0,0
3/11/2022,02:00:00,28.11,62.9,66.88,0,0,0,0,0,50.9,59.65,47,20,20,0,0
3/11/2022,03:00:00,27.11,63.96,67.82,0,0,0,0,0,51.3,60.49,47,20,20,0,0
3/11/2022,04:00:00,27.11,65.08,68.75,0,0,0,0,0,51.5,61.34,47,20,20,0,0
3/11/2022,05:00:00,27.11,66.45,69.72,0,0,0,0,0,51.9,62.01,47,20,20,0,0
3/11/2022,06:00:00,27.11,67.56,70.59,0,0,0,0,0,51.9,62.74,47,20,20,0,0
3/11/2022,07:00:00,27.11,67.92,71.31,0,0,0,0,0,52.2,63.39,47,20,20,0,0
3/11/2022,08:00:00,27.11,54.12,58.64,0,0,1,0,0,51.2,57.85,47,33,33,1,0
3/11/2022,09:00:00,27.11,49.49,53.38,0,0,1,0,0,47,52.92,47,33.8,33.8,1,0
3/11/2022,10:00:00,28.14,49.11,52.68,0,0,1,0,0,47,52.54,47,33,33,1,0
3/11/2022,11:00:00,30.14,48.97,52.55,0,0,1,0,0,46.8,52.36,47,34.7,34.7,1,0
3/11/2022,12:00:00,30.14,48.95,52.43,0,0,1,0,0,46.9,52.26,47,35.4,35.4,1,0
3/11/2022,13:00:00,30.14,49.04,52.57,0,0,1,0,0,46.9,52.37,47,36.9,36.9,1,0
3/11/2022,14:00:00,31.14,48.99,52.35,0,0,1,0,0,47,52.34,47,36.4,36.4,1,0
3/11/2022,15:00:00,31.14,48.61,52.5,0,0,1,0,0,46.9,52.11,47,36.2,36.2,1,0
3/11/2022,16:00:00,31.14,49.15,52.71,0,0,1,0,0,46.9,52.62,47,36.2,36.2,1,0
3/11/2022,17:00:00,31.14,48.97,52.5,0,0,1,0,0,47,52.36,47,34.4,34.4,1,0
3/11/2022,18:00:00,31.14,49.08,52.53,0,0,1,0,0,47,52.44,47,33.6,33.6,1,0
3/11/2022,19:00:00,31.14,48.95,52.28,0,0,1,0,0,47,52.37,47,32.8,32.8,1,0
3/11/2022,20:00:00,31.14,51,51.9,0,0,0,0,0,47.1,53.14,47,20,20,0,0
3/11/2022,21:00:00,30.14,53.34,53.54,0,0,0,0,0,48.8,54.63,47,20,20,0,0
3/11/2022,22:00:00,28.1,58.4,57.83,0,0,0,0,0,50.1,55.92,47,20,20,0,0
3/11/2022,23:00:00,27.1,60.65,62.96,0,0,0,0,0,50.9,57.01,47,20,20,0,0
3/12/2022,00:00:00,27.1,61.19,65.44,0,0,0,0,0,51.6,57.99,47,20,20,0,0
3/12/2022,01:00:00,26.09,61.79,66.38,0,0,0,0,0,52.2,58.87,47,20,20,0,0
3/12/2022,02:00:00,26.09,62.94,66.95,0,0,0,0,0,52.4,59.76,47,20,20,0,0
3/12/2022,03:00:00,26.09,64.23,67.89,0,0,0,0,0,52.7,60.52,47,20,20,0,0
3/12/2022,04:00:00,24.04,65.28,68.84,0,0,0,0,0,52.8,61.27,47,20,20,0,0
3/12/2022,05:00:00,23.01,66.12,69.62,0,0,0,0,0,53.1,61.97,47,20,20,0,0
3/12/2022,06:00:00,21.01,66.84,70.48,0,0,0,0,0,53.5,62.61,47,20,20,0,0
3/12/2022,07:00:00,19.98,67.31,70.98,0,0,0,0,0,53.8,63.22,47,20,20,0,0
3/12/2022,08:00:00,19.98,68.75,71.61,0,0,0,0,0,54.2,63.76,47,20,20,0,0
3/12/2022,09:00:00,18.98,49.91,54.44,0,0,0,1,0,47.1,53.56,47,31.8,31.8,0,1
3/12/2022,10:00:00,21,49.2,52.71,0,0,0,1,0,47,52.41,47,28.4,28.4,0,1
3/12/2022,11:00:00,23,49.1,52.43,0,0,0,1,0,47.1,52.27,47,28.3,28.3,0,1
3/12/2022,12:00:00,20.96,48.72,51.74,0,0,0,1,0,46.9,51.81,47,25.1,25.1,0,1
3/12/2022,13:00:00,24,48.9,52.34,0,0,0,1,0,46.9,52.15,47,28.4,28.4,0,1
3/12/2022,14:00:00,22.95,48.83,51.94,0,0,0,1,0,47,51.83,47,25.8,25.8,0,1
3/12/2022,15:00:00,21.95,48.9,52.39,0,0,0,1,0,47,52.11,47,28.1,28.1,0,1
3/12/2022,16:00:00,20.96,48.45,52.19,0,0,0,1,0,46.6,51.89,47,26.6,26.6,0,1
3/12/2022,17:00:00,19.94,48.93,52.05,0,0,0,1,0,47.4,51.99,47,25.6,25.6,0,1
3/12/2022,18:00:00,18.94,48.81,51.94,0,0,0,1,0,47,51.97,47,24.9,24.9,0,1
3/12/2022,19:00:00,17.93,48.79,51.96,0,0,0,1,0,47.1,51.94,47,23.2,23.2,0,1
3/12/2022,20:00:00,16.92,49.71,51.38,0,0,0,0,0,47.3,52.77,47,20,20,0,0
3/12/2022,21:00:00,15.92,52.79,54.06,0,0,0,0,0,48.2,54.21,47,20,20,0,0
3/12/2022,22:00:00,15.92,58.42,58.24,0,0,0,0,0,49.7,55.43,47,20,20,0,0
3/12/2022,23:00:00,16.99,61.05,62.65,0,0,0,0,0,50.9,56.41,47,20,20,0,0
3/13/2022,00:00:00,15.98,61.07,65.13,0,0,0,0,0,51.4,57.46,47,20,20,0,0
3/13/2022,01:00:00,15.98,61.37,66,0,0,0,0,0,51.8,58.16,47,20,20,0,0
3/13/2022,03:00:00,16.99,62.09,66.57,0,0,0,0,0,52.1,59.31,47,20,20,0,0
3/13/2022,04:00:00,16.99,62.99,67.26,0,0,0,0,0,52.2,60.08,47,20,20,0,0
3/13/2022,05:00:00,16.99,63.95,68.01,0,0,0,0,0,52.3,60.85,47,20,20,0,0
3/13/2022,06:00:00,15.98,65.46,68.84,0,0,0,0,0,52.6,61.62,47,20,20,0,0
3/13/2022,07:00:00,14.97,66.75,69.67,0,0,0,0,0,52.8,62.31,47,20,20,0,0
3/13/2022,08:00:00,14.97,67.55,70.5,0,0,0,0,0,53,62.98,47,20,20,0,0
3/13/2022,09:00:00,14.97,68.91,71.58,0,0,0,0,0,53.1,63.71,47,20,20,0,0
3/13/2022,10:00:00,18.01,55.02,60.65,0,0,0,0,1,51.2,59,47,33,33,0,0
3/13/2022,11:00:00,21.11,49.28,52.75,0,0,0,0,1,47.2,52.52,47,28,28,0,0
3/13/2022,12:00:00,24.13,49.11,52.48,0,0,0,0,1,47,52.25,47,27,27,0,0
3/13/2022,13:00:00,24.13,48.93,52.08,0,0,0,0,1,47,51.94,47,27.1,27.1,0,0
3/13/2022,14:00:00,26.14,49.1,52.71,0,0,0,0,1,47,52.39,47,30.2,30.2,0,0
3/13/2022,15:00:00,26.14,49.04,52.44,0,0,0,0,1,47,52.22,47,28.5,28.5,0,0
3/13/2022,16:00:00,27.17,49.29,52.71,0,0,0,0,1,47.2,52.4,47,31.3,31.3,0,0
3/13/2022,17:00:00,27.17,48.99,52.55,0,0,0,0,1,46.8,52.17,47,29.6,29.6,0,0
3/13/2022,18:00:00,27.17,49.19,52.79,0,0,0,0,1,47,52.49,47,32.4,32.4,0,0
3/13/2022,19:00:00,29.19,49.01,52.26,0,0,0,0,1,47,52.17,47,31.7,31.7,0,0
3/13/2022,20:00:00,29.19,51.85,52.75,0,0,0,0,0,47.6,53.81,47,20,20,0,0
3/13/2022,21:00:00,30.19,54.51,56.06,0,0,0,0,0,48.9,55.16,47,20,20,0,0
3/13/2022,22:00:00,30.19,58.74,60,0,0,0,0,0,49.7,56.34,47,20,20,0,0
3/13/2022,23:00:00,31.21,59.16,63.1,0,0,0,0,0,50.2,57.49,47,20,20,0,0
3/14/2022,00:00:00,32.22,58.76,64.23,0,0,0,0,0,50.5,58.55,47,20,20,0,0
3/14/2022,01:00:00,32.22,60.15,64.85,0,0,0,0,0,50.6,59.51,47,20,20,0,0
3/14/2022,02:00:00,33.24,62.4,66.03,0,0,0,0,0,51.1,60.37,47,20,20,0,0
3/14/2022,03:00:00,32.23,63.57,67.4,0,0,0,0,0,51.2,61.17,47,20,20,0,0
3/14/2022,04:00:00,30.2,65.3,68.63,0,0,0,0,0,51.9,61.94,47,20,20,0,0
3/14/2022,05:00:00,29.15,66.11,69.63,0,0,0,0,0,51.9,62.64,47,20,20,0,0
3/14/2022,06:00:00,28.15,66.65,70.43,0,0,0,0,0,52.2,63.35,47,20,20,0,0
3/14/2022,07:00:00,27.11,68.16,71.18,0,0,0,0,0,52.5,64,47,20,20,0,0
3/14/2022,08:00:00,28.11,69.51,72.12,0,0,0,0,0,52.9,64.63,47,20,20,0,0
3/14/2022,09:00:00,29.11,49.76,54.15,0,0,1,0,0,46.9,53.35,47,37.9,37.9,1,0
3/14/2022,10:00:00,33.15,49.26,53,0,0,1,0,0,47,52.58,47,38,38,1,0
3/14/2022,11:00:00,37.18,49.37,53.07,0,0,1,0,0,47,52.68,47,41.4,41.4,1,0
3/14/2022,12:00:00,37.18,49.29,52.93,0,0,1,0,0,47.1,52.58,47,42.9,42.9,1,0
3/14/2022,13:00:00,40.24,49.15,52.68,0,0,1,0,0,47.1,52.54,47,50.8,50.8,1,0
3/14/2022,14:00:00,41.24,49.24,53.04,0,0,1,0,0,46.8,52.62,47,51.6,51.6,1,0
3/14/2022,15:00:00,41.24,48.99,52.41,0,0,1,0,0,46.9,52.29,47,48.5,48.5,1,0
3/14/2022,16:00:00,42.24,49.29,53.13,0,0,1,0,0,47,52.69,47,54.3,54.3,1,0
3/14/2022,17:00:00,43.25,48.74,52.79,0,0,1,0,0,46.8,52.31,47,56,56,1,0
3/14/2022,18:00:00,43.25,49.29,52.86,0,0,1,0,0,47,52.81,47,56.8,56.8,1,0
3/14/2022,19:00:00,43.25,49.22,52.88,0,0,1,0,0,47,52.67,47,53.6,53.6,1,0
3/14/2022,20:00:00,41.24,51.38,52.3,0,0,0,0,0,47.3,53.52,47,20,20,0,0
3/14/2022,21:00:00,39.24,53.33,54.57,0,0,0,0,0,48.6,54.99,47,20,20,0,0
3/14/2022,22:00:00,38.23,58.42,58.46,0,0,0,0,0,49.2,56.19,47,20,20,0,0
3/14/2022,23:00:00,38.23,61.73,62.96,0,0,0,0,0,49.4,57.22,47,20,20,0,0
3/15/2022,00:00:00,36.21,61.88,65.76,0,0,0,0,0,49.8,58.22,47,20,20,0,0
3/15/2022,01:00:00,36.21,61.97,66.77,0,0,0,0,0,50.1,59.17,47,20,20,0,0
3/15/2022,02:00:00,35.2,63.77,67.46,0,0,0,0,0,50.5,60,47,20,20,0,0
3/15/2022,03:00:00,35.2,64.65,68.5,0,0,0,0,0,50.7,60.79,47,20,20,0,0
3/15/2022,04:00:00,35.2,65.85,69.47,0,0,0,0,0,50.9,61.56,47,20,20,0,0
3/15/2022,05:00:00,35.2,66.74,70.44,0,0,0,0,0,51.1,62.29,47,20,20,0,0
3/15/2022,06:00:00,34.2,67.58,71.27,0,0,0,0,0,51.1,62.97,47,20,20,0,0
3/15/2022,07:00:00,34.2,68.46,71.94,0,0,0,0,0,51.2,63.62,47,20,20,0,0
3/15/2022,08:00:00,34.2,69.4,72.62,0,0,0,0,0,51.8,64.24,47,20,20,0,0
3/15/2022,09:00:00,34.2,51.24,58.58,0,0,0,1,0,46.7,56.2,47,64.1,64.1,0,1
3/15/2022,10:00:00,33.2,49.65,53.67,0,0,0,1,0,47.1,53.24,47,42.9,42.9,0,1
3/15/2022,11:00:00,33.2,49.44,53.15,0,0,0,1,0,47.1,52.88,47,39.7,39.7,0,1
3/15/2022,12:00:00,33.2,49.46,53.15,0,0,0,1,0,47,52.91,47,40.6,40.6,0,1
3/15/2022,13:00:00,33.2,49.2,52.84,0,0,0,1,0,47,52.66,47,38.8,38.8,0,1
3/15/2022,14:00:00,33.2,49.29,52.98,0,0,0,1,0,47,52.81,47,38.9,38.9,0,1
3/15/2022,15:00:00,33.2,49.17,52.71,0,0,0,1,0,47.1,52.75,47,39,39,0,1
3/15/2022,16:00:00,33.2,49.24,52.98,0,0,0,1,0,46.9,52.86,47,38.8,38.8,0,1
3/15/2022,17:00:00,33.2,49.13,52.75,0,0,0,1,0,47,52.67,47,38.7,38.7,0,1
3/15/2022,18:00:00,33.2,49.13,52.64,0,0,0,1,0,46.9,52.7,47,40.4,40.4,0,1
3/15/2022,19:00:00,33.2,49.2,52.62,0,0,0,1,0,47.2,52.66,47,40.5,40.5,0,1
3/15/2022,20:00:00,33.2,51.38,52.35,0,0,0,0,0,47.3,53.31,47,20,20,0,0
3/15/2022,21:00:00,34.2,52.97,53.72,0,0,0,0,0,47.9,54.91,47,20,20,0,0
3/15/2022,22:00:00,34.2,57.3,57.48,0,0,0,0,0,48.7,56.14,47,20,20,0,0
3/15/2022,23:00:00,34.2,60.9,62.15,0,0,0,0,0,49.2,57.22,47,20,20,0,0
3/16/2022,00:00:00,34.2,61.48,64.97,0,0,0,0,0,49.3,58.27,47,20,20,0,0
3/16/2022,01:00:00,34.2,61.82,66.16,0,0,0,0,0,49.7,59.27,47,20,20,0,0
3/16/2022,02:00:00,33.2,62.72,66.92,0,0,0,0,0,50.1,60.22,47,20,20,0,0
3/16/2022,03:00:00,32.2,64.41,67.92,0,0,0,0,0,50.4,61.02,47,20,20,0,0
3/16/2022,04:00:00,31.19,65.46,68.97,0,0,0,0,0,50.7,61.83,47,20,20,0,0
3/16/2022,05:00:00,31.19,65.84,69.83,0,0,0,0,0,51,62.61,47,20,20,0,0
3/16/2022,06:00:00,31.19,66.99,70.59,0,0,0,0,0,51.3,63.29,47,20,20,0,0
3/16/2022,07:00:00,30.19,68.18,71.31,0,0,0,0,0,51.3,63.96,47,20,20,0,0
3/16/2022,08:00:00,30.19,60.38,66.25,0,0,0,0,1,56.4,64.47,47,33,33,0,0
3/16/2022,09:00:00,30.19,49.91,54.41,0,0,0,0,1,47,53.66,47,41,41,0,0
3/16/2022,10:00:00,30.19,49.37,53.16,0,0,0,0,1,47,52.86,47,38.8,38.8,0,0
3/16/2022,11:00:00,31.19,49.24,52.98,0,0,0,0,1,46.8,52.87,47,38.4,38.4,0,0
3/16/2022,12:00:00,32.2,49.29,53.09,0,0,0,0,1,47,52.82,47,40.9,40.9,0,0
3/16/2022,13:00:00,33.2,49.28,52.89,0,0,0,0,1,47,52.75,47,39,39,0,0
3/16/2022,14:00:00,35.22,49.31,53.09,0,0,0,0,1,46.9,52.99,47,48.2,48.2,0,0
3/16/2022,15:00:00,36.22,49.33,53.09,0,0,0,0,1,47.1,52.84,47,48.8,48.8,0,0
3/16/2022,16:00:00,36.22,49.17,53.09,0,0,0,0,1,46.8,52.75,47,47.8,47.8,0,0
3/16/2022,17:00:00,35.22,49.28,53.18,0,0,0,0,1,46.8,52.94,47,46.5,46.5,0,0
3/16/2022,18:00:00,34.21,49.19,52.71,0,0,0,0,1,47.2,52.67,47,39.9,39.9,0,0
3/16/2022,19:00:00,34.21,49.4,53.25,0,0,0,0,1,47,53.02,47,44.9,44.9,0,0
3/16/2022,20:00:00,34.21,50.81,52.41,0,0,0,0,0,47.3,53.56,47,20,20,0,0
3/16/2022,21:00:00,34.21,53.52,54.42,0,0,0,0,0,48,55.17,47,20,20,0,0
3/16/2022,22:00:00,34.21,58.2,58.11,0,0,0,0,0,48.7,56.49,47,20,20,0,0
3/16/2022,23:00:00,34.21,61.19,62.94,0,0,0,0,0,49.2,57.62,47,20,20,0,0
3/17/2022,00:00:00,34.21,61.46,65.49,0,0,0,0,0,49.6,58.66,47,20,20,0,0
3/17/2022,01:00:00,34.21,61.98,66.61,0,0,0,0,0,49.8,59.65,47,20,20,0,0
3/17/2022,02:00:00,34.21,62.54,67.28,0,0,0,0,0,50.1,60.56,47,20,20,0,0
3/17/2022,03:00:00,34.21,64.23,68.18,0,0,0,0,0,50.4,61.46,47,20,20,0,0
3/17/2022,04:00:00,33.2,65.58,69.08,0,0,0,0,0,50.6,62.22,47,20,20,0,0
3/17/2022,05:00:00,33.2,66.47,70.05,0,0,0,0,0,50.7,62.96,47,20,20,0,0
3/17/2022,06:00:00,33.2,67.51,70.98,0,0,0,0,0,50.8,63.69,47,20,20,0,0
3/17/2022,07:00:00,33.2,68.43,71.81,0,0,0,0,0,51.5,64.34,47,20,20,0,0
3/17/2022,08:00:00,33.2,62.67,67.8,0,0,1,0,0,58.8,66.34,47,33,33,1,0
3/17/2022,09:00:00,33.2,49.96,54.55,0,0,1,0,0,47,53.76,47,48,48,1,0
3/17/2022,10:00:00,36.22,49.51,53.47,0,0,1,0,0,47,53.06,47,50.6,50.6,1,0
3/17/2022,11:00:00,39.24,49.47,53.45,0,0,1,0,0,47.1,53.11,47,62.2,62.2,1,0
3/17/2022,12:00:00,43.27,49.26,53.36,0,0,1,0,0,46.8,52.96,47,87.7,87.7,1,0
3/17/2022,13:00:00,47.31,50.43,53.65,0,0,1,0,0,48.5,53.79,47,99.5,99.5,1,0
3/17/2022,14:00:00,54.36,53.65,56.96,0,0,1,0,0,51.6,57.09,47,99.5,99.5,1,0
3/17/2022,15:00:00,59.42,55.81,59.19,0,0,1,0,0,53.7,59.14,47,99.5,99.5,1,0
3/17/2022,16:00:00,60.42,55.99,59.59,0,0,1,0,0,53.7,59.4,47,99.5,99.5,1,0
3/17/2022,17:00:00,61.43,56.4,60.26,0,0,1,0,0,54,59.91,47,99.5,99.5,1,0
3/17/2022,18:00:00,61.43,56.19,60.02,0,0,1,0,0,53.7,59.78,47,99.5,99.5,1,0
3/17/2022,19:00:00,59.4,55.59,59.3,0,0,1,0,0,53.3,59.19,47,99.5,99.5,1,0
3/17/2022,20:00:00,59.4,56.91,58.85,0,0,0,0,0,53,59.88,47,20,20,0,0
3/17/2022,21:00:00,62.45,59.23,59.95,0,0,0,0,0,53.6,61.16,47,20,20,0,0
3/17/2022,22:00:00,60.44,63.46,63.12,0,0,0,0,0,54.2,62.21,47,20,20,0,0
3/17/2022,23:00:00,57.4,65.94,67.47,0,0,0,0,0,54.8,63.09,47,20,20,0,0
3/18/2022,00:00:00,55.37,65.85,69.81,0,0,0,0,0,55,63.87,47,20,20,0,0
3/18/2022,01:00:00,54.37,66.32,70.68,0,0,0,0,0,55.5,64.59,47,20,20,0,0
3/18/2022,02:00:00,53.37,67.42,71.33,0,0,0,0,0,56,65.28,47,20,20,0,0
3/18/2022,03:00:00,51.34,68.82,72.15,0,0,0,0,0,56.5,65.91,47,20,20,0,0
3/18/2022,04:00:00,51.34,69.92,73.05,0,0,0,0,0,56.9,66.49,47,20,20,0,0
3/18/2022,05:00:00,49.3,70.64,73.92,0,0,0,0,0,57.2,67.09,47,20,20,0,0
3/18/2022,06:00:00,48.28,71.54,74.67,0,0,0,0,0,57.5,67.61,47,20,20,0,0
3/18/2022,07:00:00,48.28,71.76,75.25,0,0,0,0,0,57.8,68.09,47,20,20,0,0
3/18/2022,08:00:00,48.28,62.47,66.12,0,0,0,1,0,60.1,65.62,47,33,33,0,1
3/18/2022,09:00:00,48.28,51.22,56.75,0,0,0,1,0,48.1,55.48,47,100,100,0,1
3/18/2022,10:00:00,49.29,50.36,54.71,0,0,0,1,0,47.4,54.19,47,100,100,0,1
3/18/2022,11:00:00,49.27,50.19,54.28,0,0,0,1,0,47.7,53.86,47,100,100,0,1
3/18/2022,12:00:00,53.32,50.86,54.73,0,0,0,1,0,48.4,54.47,47,100,100,0,1
3/18/2022,13:00:00,58.39,52.46,56.26,0,0,0,1,0,49.9,56.03,47,100,100,0,1
3/18/2022,14:00:00,57.39,53.65,57.52,0,0,0,1,0,51.3,57.19,47,100,100,0,1
3/18/2022,15:00:00,56.36,52.59,57.23,0,0,0,1,0,50.4,56.57,47,100,100,0,1
3/18/2022,16:00:00,55.36,52.77,56.84,0,0,0,1,0,50.2,56.51,47,100,100,0,1
3/18/2022,17:00:00,53.3,51.96,56.55,0,0,0,1,0,49.8,55.95,47,100,100,0,1
3/18/2022,18:00:00,53.3,52.01,56.01,0,0,0,1,0,49.5,55.74,47,100,100,0,1
3/18/2022,19:00:00,53.3,52.03,56.01,0,0,0,1,0,49.4,55.77,47,100,100,0,1
3/18/2022,20:00:00,50.25,52.25,54.03,0,0,0,0,0,47.9,54.99,47,20,20,0,0
3/18/2022,21:00:00,49.24,54.59,55.72,0,0,0,0,0,48.2,56.86,47,20,20,0,0
3/18/2022,22:00:00,49.24,59.43,59.07,0,0,0,0,0,48.7,58.2,47,20,20,0,0
3/18/2022,23:00:00,49.24,62.76,64.13,0,0,0,0,0,49.2,59.34,47,20,20,0,0
3/19/2022,00:00:00,48.23,63.12,67.11,0,0,0,0,0,49.8,60.38,47,20,20,0,0
3/19/2022,01:00:00,46.23,63.3,68.19,0,0,0,0,0,50.4,61.29,47,20,20,0,0
3/19/2022,02:00:00,45.23,64.45,68.95,0,0,0,0,0,50.9,62.18,47,20,20,0,0
3/19/2022,03:00:00,45.23,66.23,69.81,0,0,0,0,0,51.4,62.97,47,20,20,0,0
3/19/2022,04:00:00,43.18,67.69,71,0,0,0,0,0,51.8,63.72,47,20,20,0,0
3/19/2022,05:00:00,43.18,68.66,72.05,0,0,0,0,0,52.1,64.39,47,20,20,0,0
3/19/2022,06:00:00,43.18,69.62,72.95,0,0,0,0,0,52.4,65.04,47,20,20,0,0
3/19/2022,07:00:00,42.16,70.08,73.7,0,0,0,0,0,52.7,65.61,47,20,20,0,0
3/19/2022,08:00:00,41.16,70.77,74.28,0,0,0,0,0,52.9,66.18,47,20,20,0,0
3/19/2022,09:00:00,40.14,61.98,66.14,0,0,0,0,1,59.6,65.57,47,33,33,0,0
3/19/2022,10:00:00,40.14,50.14,55.07,0,0,0,0,1,46.7,54.16,47,79.6,79.6,0,0
3/19/2022,11:00:00,40.14,49.78,54.12,0,0,0,0,1,47,53.49,47,66.2,66.2,0,0
3/19/2022,12:00:00,39.14,49.55,53.81,0,0,0,0,1,47.1,53.18,47,67.9,67.9,0,0
3/19/2022,13:00:00,40.14,49.6,53.63,0,0,0,0,1,47,53.26,47,70.4,70.4,0,0
3/19/2022,14:00:00,40.14,49.55,53.6,0,0,0,0,1,47,53.35,47,73.7,73.7,0,0
3/19/2022,15:00:00,42.15,49.71,53.92,0,0,0,0,1,47.1,53.45,47,87,87,0,0
3/19/2022,16:00:00,44.15,49.8,53.97,0,0,0,0,1,47.2,53.59,47,99.8,99.8,0,0
3/19/2022,17:00:00,43.12,49.49,53.6,0,0,0,0,1,47,53.27,47,83.8,83.8,0,0
3/19/2022,18:00:00,42.11,49.82,53.76,0,0,0,0,1,47.4,53.6,47,88.8,88.8,0,0
3/19/2022,19:00:00,47.17,51.33,54.75,0,0,0,0,1,49.2,54.85,47,100,100,0,0
3/19/2022,20:00:00,48.21,53.49,54.6,0,0,0,0,0,49.1,55.61,47,20,20,0,0
3/19/2022,21:00:00,47.21,55.02,56.21,0,0,0,0,0,49.2,57.1,47,20,20,0,0
3/19/2022,22:00:00,46.2,59.5,59.52,0,0,0,0,0,49.6,58.32,47,20,20,0,0
3/19/2022,23:00:00,43.18,62.74,64.02,0,0,0,0,0,50,59.34,47,20,20,0,0
3/20/2022,00:00:00,41.17,63.14,66.72,0,0,0,0,0,50.3,60.29,47,20,20,0,0
3/20/2022,01:00:00,40.12,63.39,67.85,0,0,0,0,0,50.6,61.1,47,20,20,0,0
3/20/2022,02:00:00,40.12,64.61,68.64,0,0,0,0,0,50.8,61.87,47,20,20,0,0
3/20/2022,03:00:00,40.12,66.02,69.58,0,0,0,0,0,50.8,62.59,47,20,20,0,0
3/20/2022,04:00:00,39.11,67.11,70.59,0,0,0,0,0,50.8,63.24,47,20,20,0,0
3/20/2022,05:00:00,39.11,68.12,71.63,0,0,0,0,0,50.8,63.86,47,20,20,0,0
3/20/2022,06:00:00,38.09,69.17,72.42,0,0,0,0,0,50.7,64.44,47,20,20,0,0
3/20/2022,07:00:00,37.08,70.1,73.25,0,0,0,0,0,50.6,64.96,47,20,20,0,0
3/20/2022,08:00:00,37.08,70.28,73.76,0,0,0,0,0,51.5,65.46,47,20,20,0,0
3/20/2022,09:00:00,37.08,70.73,74.19,0,0,0,0,0,51.5,65.94,47,20,20,0,0
3/20/2022,10:00:00,38.1,71.18,74.48,0,0,0,0,0,51.5,66.31,47,20,20,0,0
3/20/2022,11:00:00,40.12,50.88,57.3,0,0,1,0,0,46.6,55.41,47,77.5,77.5,1,0
3/20/2022,12:00:00,43.15,49.49,54.28,0,0,1,0,0,47,53.35,47,65.5,65.5,1,0
3/20/2022,13:00:00,46.27,49.65,53.87,0,0,1,0,0,47.1,53.3,47,68.9,68.9,1,0
3/20/2022,14:00:00,49.29,49.55,53.65,0,0,1,0,0,47,53.18,47,72.2,72.2,1,0
3/20/2022,15:00:00,50.3,49.87,54.1,0,0,1,0,0,47.2,53.56,47,69.8,69.8,1,0
3/20/2022,16:00:00,51.3,49.46,53.72,0,0,1,0,0,46.8,53.14,47,70.4,70.4,1,0
3/20/2022,17:00:00,53.32,49.53,53.69,0,0,1,0,0,46.9,53.23,47,72.9,72.9,1,0
3/20/2022,18:00:00,52.31,49.47,53.58,0,0,1,0,0,46.9,53.13,47,71.3,71.3,1,0
3/20/2022,19:00:00,51.3,49.26,53,0,0,1,0,0,47,52.87,47,63.8,63.8,1,0
3/20/2022,20:00:00,48.23,52.53,53.22,0,0,0,0,0,47.4,54.41,47,20,20,0,0
3/20/2022,21:00:00,46.22,56.33,57.18,0,0,0,0,0,48.1,55.71,47,20,20,0,0
3/20/2022,22:00:00,43.2,59.86,61.41,0,0,0,0,0,48.7,56.81,47,20,20,0,0
3/20/2022,23:00:00,41.18,60.94,64.41,0,0,0,0,0,49,57.86,47,20,20,0,0
3/21/2022,00:00:00,40.17,61.7,66.07,0,0,0,0,0,49.3,58.8,47,20,20,0,0
3/21/2022,01:00:00,38.16,62.6,67.08,0,0,0,0,0,49.5,59.66,47,20,20,0,0
3/21/2022,02:00:00,37.12,64.27,68.05,0,0,0,0,0,49.9,60.44,47,20,20,0,0
3/21/2022,03:00:00,37.12,65.51,69.13,0,0,0,0,0,50.4,61.03,47,20,20,0,0
3/21/2022,04:00:00,37.12,66.72,70.17,0,0,0,0,0,50.4,61.89,47,20,20,0,0
3/21/2022,05:00:00,37.12,68.16,71.15,0,0,0,0,0,50.3,62.55,47,20,20,0,0
3/21/2022,06:00:00,37.12,68.79,72.05,0,0,0,0,0,50.9,63.21,47,20,20,0,0
3/21/2022,07:00:00,37.12,69.2,72.69,0,0,0,0,0,50.9,63.86,47,20,20,0,0
3/21/2022,08:00:00,36.11,49.92,57.5,0,0,0,1,0,45.3,54.81,47,64.8,64.8,0,1
3/21/2022,09:00:00,39.13,49.71,53.83,0,0,0,1,0,47.1,53.23,47,46.3,46.3,0,1
3/21/2022,10:00:00,43.17,49.47,53.25,0,0,0,1,0,47,52.86,47,51.3,51.3,0,1
3/21/2022,11:00:00,48.22,49.53,53.52,0,0,0,1,0,47,53.04,47,60.5,60.5,0,1
3/21/2022,12:00:00,52.27,49.08,53.54,0,0,0,1,0,46.8,52.72,47,73.1,73.1,0,1
3/21/2022,13:00:00,54.32,49.38,53.22,0,0,0,1,0,47,52.87,47,73.9,73.9,0,1
3/21/2022,14:00:00,54.32,49.15,53.36,0,0,0,1,0,47,52.77,47,78.8,78.8,0,1
3/21/2022,15:00:00,55.32,49.6,53.67,0,0,0,1,0,47.2,53.07,47,82,82,0,1
3/21/2022,16:00:00,54.27,49.35,53.34,0,0,0,1,0,46.8,52.88,47,79.6,79.6,0,1
3/21/2022,17:00:00,53.27,49.4,53.24,0,0,0,1,0,47,52.89,47,72.2,72.2,0,1
3/21/2022,18:00:00,51.23,49.2,53.15,0,0,0,1,0,47,52.76,47,67.1,67.1,0,1
3/21/2022,19:00:00,49.2,49.35,53.15,0,0,0,1,0,46.9,52.84,47,63.5,63.5,0,1
3/21/2022,20:00:00,44.14,53.27,54.06,0,0,0,0,0,53.1,55.82,47,20,20,0,0
3/21/2022,21:00:00,41.07,55.79,55.52,0,0,0,0,0,53.1,56.8,47,20,20,0,0
3/21/2022,22:00:00,39.01,60.26,59.9,0,0,0,0,0,53.2,57.76,47,20,20,0,0
3/21/2022,23:00:00,37.99,62.96,64.56,0,0,0,0,0,53.2,58.66,47,20,20,0,0
3/22/2022,00:00:00,37.99,63.05,67.11,0,0,0,0,0,53.1,59.67,47,20,20,0,0
3/22/2022,01:00:00,36.96,63.17,68.01,0,0,0,0,0,52.9,60.62,47,20,20,0,0
3/22/2022,02:00:00,35.95,64.05,68.52,0,0,0,0,0,52.8,61.37,47,20,20,0,0
3/22/2022,03:00:00,33.9,65.01,69.13,0,0,0,0,0,52.8,62.13,47,20,20,0,0
3/22/2022,04:00:00,32.9,66.02,69.89,0,0,0,0,0,52.7,62.84,47,20,20,0,0
3/22/2022,05:00:00,31.9,67.37,70.75,0,0,0,0,0,52.6,63.46,47,20,20,0,0
3/22/2022,06:00:00,30.9,68.34,71.61,0,0,0,0,0,52.4,64.09,47,20,20,0,0
3/22/2022,07:00:00,30.9,68.97,72.33,0,0,0,0,0,52.3,64.69,47,20,20,0,0
3/22/2022,08:00:00,29.89,69.18,72.84,0,1,0,0,0,52.2,65.26,47,20,20,0,0
3/22/2022,09:00:00,32.95,51.06,60.26,0,0,0,0,1,45.1,56.28,47,61.2,61.2,0,0
3/22/2022,10:00:00,34.97,49.62,53.9,0,0,0,0,1,46.9,53.16,47,38.6,38.6,0,0
3/22/2022,11:00:00,37.99,49.74,53.51,0,0,0,0,1,47.2,52.97,47,40.2,40.2,0,0
3/22/2022,12:00:00,39.99,49.24,53.07,0,0,0,0,1,46.9,52.59,47,41.1,41.1,0,0
3/22/2022,13:00:00,39.99,49.53,53.45,0,0,0,0,1,47.1,52.87,47,40.9,40.9,0,0
3/22/2022,14:00:00,39.99,49.37,53.34,0,0,0,0,1,47,52.75,47,40.7,40.7,0,0
3/22/2022,15:00:00,39.99,49.49,53.34,0,0,0,0,1,47.1,52.8,47,40.6,40.6,0,0
3/22/2022,16:00:00,39.99,49.47,53.36,0,0,0,0,1,47.1,52.84,47,42.2,42.2,0,0
3/22/2022,17:00:00,39.99,49.53,53.24,0,0,0,0,1,47,52.92,47,41.4,41.4,0,0
3/22/2022,18:00:00,39.99,49.37,53.25,0,0,0,0,1,46.9,52.54,47,40.4,40.4,0,0
3/22/2022,19:00:00,39.99,48.92,52.84,0,0,0,0,1,46.8,52.44,47,36.9,36.9,0,0
3/22/2022,20:00:00,38.99,52.08,53.29,0,0,0,0,0,52.2,54.14,47,20,20,0,0
3/22/2022,21:00:00,37.99,54.71,54.8,0,0,0,0,0,52.2,55.36,47,20,20,0,0
3/22/2022,22:00:00,37.99,58.55,58.6,0,0,0,0,0,52.1,56.49,47,20,20,0,0
3/22/2022,23:00:00,37.99,61.59,63.19,0,0,0,0,0,52,57.57,47,20,20,0,0
3/23/2022,00:00:00,38.99,62.42,65.87,0,0,0,0,0,52,58.62,47,20,20,0,0
3/23/2022,01:00:00,38.99,62.83,67.08,0,0,0,0,0,52,59.56,47,20,20,0,0
3/23/2022,02:00:00,37.99,63.39,67.8,0,0,0,0,0,52,60.34,47,20,20,0,0
3/23/2022,03:00:00,36.96,64.74,68.55,0,0,0,0,0,52.1,61.16,47,20,20,0,0
3/23/2022,04:00:00,36.96,65.89,69.6,0,0,0,0,0,52.1,61.94,47,20,20,0,0
3/23/2022,05:00:00,36.96,67.02,70.55,0,0,0,0,0,52.1,62.63,47,20,20,0,0
3/23/2022,06:00:00,37.96,67.89,71.42,0,0,0,0,0,52.2,63.32,47,20,20,0,0
3/23/2022,07:00:00,37.96,68.82,72.23,0,0,0,0,0,52,63.94,47,20,20,0,0
3/23/2022,08:00:00,36.95,69.45,72.87,0,0,0,0,0,51.9,64.57,47,20,20,0,0
3/23/2022,09:00:00,35.95,53.9,63.51,0,0,1,0,0,46.8,59.93,47,97.7,97.7,1,0
3/23/2022,10:00:00,35.95,49.42,54.05,0,0,1,0,0,46.9,53.01,47,48.1,48.1,1,0
3/23/2022,11:00:00,35.95,49.1,53.27,0,0,1,0,0,46.8,52.59,47,47.2,47.2,1,0
3/23/2022,12:00:00,37.95,49.1,53.4,0,0,1,0,0,46.8,52.58,47,50.9,50.9,1,0
3/23/2022,13:00:00,36.95,49.01,53.09,0,0,1,0,0,47,52.49,47,44.8,44.8,1,0
3/23/2022,14:00:00,36.95,48.99,53.16,0,0,1,0,0,46.6,52.56,47,45.7,45.7,1,0
3/23/2022,15:00:00,36.95,49.15,53.42,0,0,1,0,0,47,52.64,47,44.8,44.8,1,0
3/23/2022,16:00:00,35.93,48.92,53,0,0,1,0,0,46.8,52.44,47,44.6,44.6,1,0
3/23/2022,17:00:00,33.89,49.51,53.43,0,0,1,0,0,47.1,52.86,47,44.7,44.7,1,0
3/23/2022,18:00:00,33.89,49.46,53.16,0,0,1,0,0,46.9,52.84,47,46.4,46.4,1,0
3/23/2022,19:00:00,34.92,49.33,52.98,0,0,1,0,0,47,52.68,47,45.6,45.6,1,0
3/23/2022,20:00:00,34.92,52.75,53.79,0,0,0,0,0,53.1,55.34,47,20,20,0,0
3/23/2022,21:00:00,34.92,55.41,55.41,0,0,0,0,0,52.9,56.39,47,20,20,0,0
3/23/2022,22:00:00,35.93,60.09,59.73,0,0,0,0,0,52.7,57.44,47,20,20,0,0
3/23/2022,23:00:00,35.93,63.33,64.36,0,0,0,0,0,52.2,58.51,47,20,20,0,0
3/24/2022,00:00:00,35.93,62.96,66.77,0,0,0,0,0,51.8,59.49,47,20,20,0,0
3/24/2022,01:00:00,36.96,63.03,67.67,0,0,0,0,0,51.6,60.37,47,20,20,0,0
3/24/2022,02:00:00,37.97,64.38,68.21,0,0,0,0,0,51.6,61.12,47,20,20,0,0
3/24/2022,03:00:00,37.97,65.03,68.91,0,0,0,0,0,51.6,61.86,47,20,20,0,0
3/24/2022,04:00:00,38.98,65.78,69.76,0,0,0,0,0,51.7,62.62,47,20,20,0,0
3/24/2022,05:00:00,38.98,66.93,70.55,0,0,0,0,0,51.9,63.33,47,20,20,0,0
3/24/2022,06:00:00,38.98,68.01,71.31,0,0,0,0,0,52,63.95,47,20,20,0,0
3/24/2022,07:00:00,39.99,68.43,72.03,0,0,0,0,0,52.1,64.61,47,20,20,0,0
3/24/2022,08:00:00,39.99,57.02,64.5,0,0,0,0,1,51.1,62.39,47,100,100,0,0
3/24/2022,09:00:00,42,49.89,54.44,0,0,0,0,1,47,53.61,47,92.3,92.3,0,0
3/24/2022,10:00:00,47.05,49.74,53.63,0,0,0,0,1,47.3,53.26,47,100,100,0,0
3/24/2022,11:00:00,49.09,50.14,53.94,0,0,0,0,1,47.6,53.69,47,100,100,0,0
3/24/2022,12:00:00,50.09,50.37,54.3,0,0,0,0,1,47.9,53.94,47,100,100,0,0
3/24/2022,13:00:00,51.09,50.81,54.98,0,0,0,0,1,48.3,54.45,47,100,100,0,0
3/24/2022,14:00:00,51.09,50.59,54.77,0,0,0,0,1,48,54.31,47,100,100,0,0
3/24/2022,15:00:00,51.09,50.41,54.6,0,0,0,0,1,47.7,54.12,47,100,100,0,0
3/24/2022,16:00:00,51.09,50.25,54.26,0,0,0,0,1,47.7,54.01,47,100,100,0,0
3/24/2022,17:00:00,51.09,50.07,54.19,0,0,0,0,1,47.5,53.77,47,100,100,0,0
3/24/2022,18:00:00,50.09,49.47,53.83,0,0,0,0,1,47.1,53.34,47,100,100,0,0
3/24/2022,19:00:00,49.09,49.46,53.6,0,0,0,0,1,46.9,53.26,47,95,95,0,0
3/24/2022,20:00:00,48.06,52.41,53.65,0,0,0,0,0,52.4,54.89,47,20,20,0,0
3/24/2022,21:00:00,48.06,54.96,55.22,0,0,0,0,0,52.5,56.07,47,20,20,0,0
3/24/2022,22:00:00,47.05,59.19,59.34,0,0,0,0,0,52.5,57.17,47,20,20,0,0
3/24/2022,23:00:00,45.02,62.85,64.05,0,0,0,0,0,52.6,58.24,47,20,20,0,0
3/25/2022,00:00:00,45.02,62.69,66.77,0,0,0,0,0,52.8,59.27,47,20,20,0,0
3/25/2022,01:00:00,44.01,62.65,67.74,0,0,0,0,0,52.9,60.14,47,20,20,0,0
3/25/2022,02:00:00,42,63.95,68.28,0,0,0,0,0,53.1,60.96,47,20,20,0,0
3/25/2022,03:00:00,40.99,65.35,69.11,0,0,0,0,0,53.2,61.67,47,20,20,0,0
3/25/2022,04:00:00,40.99,66.52,70.05,0,0,0,0,0,53.2,62.42,47,20,20,0,0
3/25/2022,05:00:00,40.99,67.55,70.98,0,0,0,0,0,53.2,63.06,47,20,20,0,0
3/25/2022,06:00:00,42.05,69.08,71.92,0,0,0,0,0,53.2,63.72,47,20,20,0,0
3/25/2022,07:00:00,42.05,69.42,72.78,0,0,0,0,0,53.1,64.31,47,20,20,0,0
3/25/2022,08:00:00,42.05,69.89,73.36,0,0,0,0,0,53.1,64.87,47,20,20,0,0
3/25/2022,09:00:00,39.01,50.09,54.8,0,0,1,0,0,46.9,53.97,47,59.2,59.2,1,0
3/25/2022,10:00:00,39.01,49.55,53.7,0,0,1,0,0,46.9,53.1,47,49.4,49.4,1,0
3/25/2022,11:00:00,39.01,49.55,53.58,0,0,1,0,0,46.8,53.14,47,51,51,1,0
3/25/2022,12:00:00,40.02,49.47,53.54,0,0,1,0,0,46.9,53.09,47,51.1,51.1,1,0
3/25/2022,13:00:00,41.04,49.51,53.58,0,0,1,0,0,46.8,53.14,47,52.9,52.9,1,0
3/25/2022,14:00:00,42.05,49.47,53.43,0,0,1,0,0,47,53.14,47,53.7,53.7,1,0
3/25/2022,15:00:00,43.06,49.26,52.98,0,0,1,0,0,46.9,52.84,47,51.9,51.9,1,0
3/25/2022,16:00:00,42.06,49.47,53.42,0,0,1,0,0,47,53.1,47,53.4,53.4,1,0
3/25/2022,17:00:00,42.06,49.6,53.27,0,0,1,0,0,47.2,53.19,47,50.3,50.3,1,0
3/25/2022,18:00:00,41.04,49.38,53.11,0,0,1,0,0,47.2,52.93,47,49.5,49.5,1,0
3/25/2022,19:00:00,40.04,49.33,53.24,0,0,1,0,0,46.9,52.92,47,48.6,48.6,1,0
3/25/2022,20:00:00,40.04,53.6,54.42,0,0,0,0,0,53.9,56.33,47,20,20,0,0
3/25/2022,21:00:00,40.04,56.28,55.92,0,0,0,0,0,53.9,57.19,47,20,20,0,0
3/25/2022,22:00:00,39.01,60.22,60.13,0,0,0,0,0,53.7,58.17,47,20,20,0,0
3/25/2022,23:00:00,38.01,62.99,64.38,0,0,0,0,0,53.5,59.12,47,20,20,0,0
3/26/2022,00:00:00,38.01,63.78,66.86,0,0,0,0,0,53.1,60.06,47,20,20,0,0
3/26/2022,01:00:00,38.01,63.98,67.87,0,0,0,0,0,53,60.91,47,20,20,0,0
3/26/2022,02:00:00,38.01,64.49,68.45,0,0,0,0,0,52.9,61.65,47,20,20,0,0
3/26/2022,03:00:00,38.01,65.91,69.13,0,0,0,0,0,52.9,62.34,47,20,20,0,0
