Date,Time,CP2.CHOAT,CCHWST,CCHWRT,CP2.CH1.M5,CP2.CH2.M10,CP2.CHWP1,CP2.CHWP2,CP2.CHWP3,CDWST,CDWRT,SQ1.CP2.CDWST.STPT,SQ1.CP2.CT2.SPD,SQ1.CP2.CT1.SPD,CP2.CNDP1,CP2.CNDP2
3/26/2022,04:00:00,38.01,66.83,69.99,0,0,0,0,0,52.8,63.04,47,20,20,0,0
3/26/2022,05:00:00,38.01,67.46,70.71,0,0,0,0,0,52.8,63.69,47,20,20,0,0
3/26/2022,06:00:00,38.01,68.63,71.43,0,0,0,0,0,52.8,64.3,47,20,20,0,0
3/26/2022,07:00:00,38.01,69.36,72.08,0,0,0,0,0,52.7,64.89,47,20,20,0,0
3/26/2022,08:00:00,38.01,57.9,61.57,0,0,0,1,0,55.5,61.26,47,100,100,0,1
3/26/2022,09:00:00,39.01,49.56,53.45,0,0,0,1,0,47,53.16,47,52.8,52.8,0,1
3/26/2022,10:00:00,39.01,49.51,53.24,0,0,0,1,0,47.1,53,47,50.2,50.2,0,1
3/26/2022,11:00:00,39.05,49.44,53.22,0,0,0,1,0,47,52.99,47,52.7,52.7,0,1
3/26/2022,12:00:00,40.08,49.49,53.31,0,0,0,1,0,47.1,53.06,47,53.3,53.3,0,1
3/26/2022,13:00:00,40.08,49.19,53.58,0,0,0,1,0,46.8,52.97,47,53.6,53.6,0,1
3/26/2022,14:00:00,40.07,49.65,53.52,0,0,0,1,0,47.2,53.17,47,51.7,51.7,0,1
3/26/2022,15:00:00,42.08,49.51,53.42,0,0,0,1,0,47,53.06,47,52.6,52.6,0,1
3/26/2022,16:00:00,41.08,49.55,53.49,0,0,0,1,0,47.1,53.12,47,50,50,0,1
3/26/2022,17:00:00,40.08,49.19,53.06,0,0,0,1,0,47,52.82,47,50,50,0,1
3/26/2022,18:00:00,39.05,49.37,53.07,0,0,0,1,0,46.9,52.82,47,46,46,0,1
3/26/2022,19:00:00,38.05,49.24,52.7,0,0,0,1,0,47,52.71,47,44.3,44.3,0,1
3/26/2022,20:00:00,37.05,49.73,51.89,0,0,0,0,0,47.1,53.49,47,20,20,0,0
3/26/2022,21:00:00,35.04,53.02,53.76,0,0,0,0,0,47.9,54.98,47,20,20,0,0
3/26/2022,22:00:00,34.04,57.79,57.72,0,0,0,0,0,48.6,56.29,47,20,20,0,0
3/26/2022,23:00:00,33.04,61.03,62.22,0,0,0,0,0,49.2,57.34,47,20,20,0,0
3/27/2022,00:00:00,32.03,61.17,64.86,0,0,0,0,0,49.9,58.29,47,20,20,0,0
3/27/2022,01:00:00,31.02,61.73,66.02,0,0,0,0,0,50.6,59.15,47,20,20,0,0
3/27/2022,02:00:00,30.02,62.69,66.74,0,0,0,0,0,51.3,60.02,47,20,20,0,0
3/27/2022,03:00:00,29,64.79,67.67,0,0,0,0,0,51.7,60.76,47,20,20,0,0
3/27/2022,04:00:00,26.99,65.55,68.75,0,0,0,0,0,51.9,61.48,47,20,20,0,0
3/27/2022,05:00:00,26.99,65.96,69.62,0,0,0,0,0,52.2,61.99,47,20,20,0,0
3/27/2022,06:00:00,25.98,67.2,70.37,0,0,0,0,0,52.7,62.68,47,20,20,0,0
3/27/2022,07:00:00,25.98,67.73,70.98,0,0,0,0,0,53,63.33,47,20,20,0,0
3/27/2022,08:00:00,24.94,68.5,71.54,0,0,0,0,0,53.3,64,47,20,20,0,0
3/27/2022,09:00:00,23.93,68.97,71.97,0,0,0,0,0,53.5,64.46,47,20,20,0,0
3/27/2022,10:00:00,23.93,51.58,58.1,0,0,0,0,1,47.4,55.89,47,44.8,44.8,0,0
3/27/2022,11:00:00,23.93,49.46,53.16,0,0,0,0,1,46.8,52.96,47,31.2,31.2,0,0
3/27/2022,12:00:00,22.89,49.28,52.55,0,0,0,0,1,47.2,52.49,47,29.7,29.7,0,0
3/27/2022,13:00:00,22.89,49.2,52.46,0,0,0,0,1,47.2,52.26,47,27.8,27.8,0,0
3/27/2022,14:00:00,23.89,49.22,52.52,0,0,0,0,1,47.2,52.21,47,28.8,28.8,0,0
3/27/2022,15:00:00,24.91,49.06,52.21,0,0,0,0,1,47.1,52.27,47,28.6,28.6,0,0
3/27/2022,16:00:00,23.9,49.06,52.55,0,0,0,0,1,47.1,52.24,47,28.5,28.5,0,0
3/27/2022,17:00:00,22.89,49.08,52.37,0,0,0,0,1,47,52.26,47,27.9,27.9,0,0
3/27/2022,18:00:00,21.91,49.04,52.32,0,0,0,0,1,46.9,52.15,47,26.3,26.3,0,0
3/27/2022,19:00:00,19.91,48.92,51.67,0,0,0,0,0,47.1,52.02,47,20,20,0,0
3/27/2022,20:00:00,19.91,52.03,52.8,0,0,0,0,0,47.4,53.37,47,20,20,0,0
3/27/2022,21:00:00,18.89,55.52,56.28,0,0,0,0,0,48.6,54.74,47,20,20,0,0
3/27/2022,22:00:00,18.89,59.05,60.45,0,0,0,0,0,50.1,55.9,47,20,20,0,0
3/27/2022,23:00:00,18.89,59.19,62.96,0,0,0,0,0,51,56.97,47,20,20,0,0
3/28/2022,00:00:00,18.89,60.45,64.22,0,0,0,0,0,51.5,57.92,47,20,20,0,0
3/28/2022,01:00:00,17.89,60.9,65.15,0,0,0,0,0,52,58.82,47,20,20,0,0
3/28/2022,02:00:00,17.89,62.06,65.91,0,0,0,0,0,52.4,59.7,47,20,20,0,0
3/28/2022,03:00:00,16.89,63.46,66.77,0,0,0,0,0,52.7,60.51,47,20,20,0,0
3/28/2022,04:00:00,16.89,64.45,67.64,0,0,0,0,0,52.9,61.29,47,20,20,0,0
3/28/2022,05:00:00,14.83,65.71,68.64,0,0,0,0,0,53.1,62.06,47,20,20,0,0
3/28/2022,06:00:00,13.83,66.74,69.4,0,0,0,0,0,53.5,62.79,47,20,20,0,0
3/28/2022,07:00:00,12.79,68.28,70.26,0,0,0,0,0,53.9,63.44,47,20,20,0,0
3/28/2022,08:00:00,12.79,55.31,62.4,0,0,1,0,0,50.6,59.69,47,33,33,1,0
3/28/2022,09:00:00,12.79,49.38,53,0,0,1,0,0,47.1,52.52,47,22.2,22.2,1,0
3/28/2022,10:00:00,15.89,49.06,52.39,0,0,1,0,0,46.9,52.03,47,22.9,22.9,1,0
3/28/2022,11:00:00,15.89,49.11,52.44,0,0,1,0,0,47,52.15,47,23.9,23.9,1,0
3/28/2022,12:00:00,17.96,48.83,52.14,0,0,1,0,0,46.8,51.94,47,23.9,23.9,1,0
3/28/2022,13:00:00,18.97,49.04,52.19,0,0,1,0,0,46.9,51.97,47,25.8,25.8,1,0
3/28/2022,14:00:00,20.98,49.02,52.19,0,0,1,0,0,47.1,52.07,47,27.2,27.2,1,0
3/28/2022,15:00:00,21.99,48.79,51.89,0,0,1,0,0,46.9,51.72,47,25.7,25.7,1,0
3/28/2022,16:00:00,22,48.99,52.08,0,0,1,0,0,47.1,51.95,47,25.7,25.7,1,0
3/28/2022,17:00:00,23.01,48.97,51.99,0,0,1,0,0,47,51.92,47,27.4,27.4,1,0
3/28/2022,18:00:00,23.01,48.9,51.99,0,0,1,0,0,47.1,51.86,47,26.5,26.5,1,0
3/28/2022,19:00:00,22.01,48.7,51.81,0,0,1,0,0,47,51.64,47,25.9,25.9,1,0
3/28/2022,20:00:00,21.01,50.93,51.65,0,0,0,0,0,49.4,53.05,47,20,20,0,0
3/28/2022,21:00:00,21.01,52.32,53.06,0,0,0,0,0,50.2,54.5,47,20,20,0,0
3/28/2022,22:00:00,21.01,57.39,56.55,0,0,0,0,0,51.5,55.78,47,20,20,0,0
3/28/2022,23:00:00,20.01,60.02,61.28,0,0,0,0,0,52.3,56.96,47,20,20,0,0
3/29/2022,00:00:00,19,60.62,63.96,0,0,0,0,0,52.9,57.9,47,20,20,0,0
3/29/2022,01:00:00,19,60.96,65.15,0,0,0,0,0,53.3,58.82,47,20,20,0,0
3/29/2022,02:00:00,19,61.55,65.76,0,0,0,0,0,53.7,59.66,47,20,20,0,0
3/29/2022,03:00:00,19,63.26,66.48,0,0,0,0,0,54,60.46,47,20,20,0,0
3/29/2022,04:00:00,19,63.39,67.28,0,0,0,0,0,54.4,61.23,47,20,20,0,0
3/29/2022,05:00:00,19,64.68,67.96,0,0,0,0,0,54.7,61.81,47,20,20,0,0
3/29/2022,06:00:00,19,65.8,68.79,0,0,0,0,0,55,62.67,47,20,20,0,0
3/29/2022,07:00:00,19,66.57,69.56,0,0,0,0,0,55.2,63.32,47,20,20,0,0
3/29/2022,08:00:00,19,55.56,61.28,0,0,0,1,0,51.7,59.44,47,33,33,0,1
3/29/2022,09:00:00,23.04,49.15,52.44,0,0,0,1,0,47,52.14,47,27.7,27.7,0,1
3/29/2022,10:00:00,25.04,49.04,52.39,0,0,0,1,0,47,52.09,47,28.5,28.5,0,1
3/29/2022,11:00:00,27.06,49.01,52.19,0,0,0,1,0,47.1,51.94,47,28.5,28.5,0,1
3/29/2022,12:00:00,29.06,49.29,52.55,0,0,0,1,0,47.4,52.26,47,31,31,0,1
3/29/2022,13:00:00,30.07,48.97,52.41,0,0,0,1,0,46.9,52.03,47,32.2,32.2,0,1
3/29/2022,14:00:00,33.1,49.29,52.59,0,0,0,1,0,47.2,52.24,47,33.2,33.2,0,1
3/29/2022,15:00:00,34.1,48.99,52.28,0,0,0,1,0,46.8,52.03,47,33.2,33.2,0,1
3/29/2022,16:00:00,35.1,49.04,52.68,0,0,0,1,0,46.8,52.23,47,34.8,34.8,0,1
3/29/2022,17:00:00,35.14,49.26,52.64,0,0,0,1,0,47.1,52.32,47,36.2,36.2,0,1
3/29/2022,18:00:00,36.16,49.26,52.68,0,0,0,1,0,47,52.36,47,37,37,0,1
3/29/2022,19:00:00,36.16,49.04,52.25,0,0,0,1,0,47,52.04,47,35.2,35.2,0,1
3/29/2022,20:00:00,35.13,50.75,52.03,0,0,0,0,0,47.3,52.91,47,20,20,0,0
3/29/2022,21:00:00,33.07,53.34,53.78,0,0,0,0,0,48.2,54.39,47,20,20,0,0
3/29/2022,22:00:00,31.04,57.86,57.93,0,0,0,0,0,49.1,55.77,47,20,20,0,0
3/29/2022,23:00:00,30.04,60.45,62.69,0,0,0,0,0,49.8,56.92,47,20,20,0,0
3/30/2022,00:00:00,29.04,61.46,65.24,0,0,0,0,0,50.4,58.02,47,20,20,0,0
3/30/2022,01:00:00,28.04,62.06,66.38,0,0,0,0,0,50.7,58.99,47,20,20,0,0
3/30/2022,02:00:00,28.04,62.92,67.06,0,0,0,0,0,51.3,59.83,47,20,20,0,0
3/30/2022,03:00:00,27.04,64.43,68.03,0,0,0,0,0,51.5,60.79,47,20,20,0,0
3/30/2022,04:00:00,27.04,65.64,69.08,0,0,0,0,0,52,61.51,47,20,20,0,0
3/30/2022,05:00:00,27.04,66.77,69.9,0,0,0,0,0,52.2,62.37,47,20,20,0,0
3/30/2022,06:00:00,29.04,67.19,70.62,0,0,0,0,0,52.1,63.02,47,20,20,0,0
3/30/2022,07:00:00,30.08,67.64,71.16,0,0,0,0,0,51.9,63.81,47,20,20,0,0
3/30/2022,08:00:00,30.08,63.14,71.51,0,0,0,0,1,51.5,64.82,47,33,33,0,0
3/30/2022,09:00:00,31.08,50.03,54.53,0,0,0,0,1,47,53.47,47,42.9,42.9,0,0
3/30/2022,10:00:00,30.04,49.38,53,0,0,0,0,1,47,52.52,47,36.3,36.3,0,0
3/30/2022,11:00:00,30.04,49.17,52.75,0,0,0,0,1,47.1,52.29,47,36.3,36.3,0,0
3/30/2022,12:00:00,30.04,48.99,52.91,0,0,0,0,1,46.9,52.26,47,37.8,37.8,0,0
3/30/2022,13:00:00,32.05,49.13,52.75,0,0,0,0,1,47,52.28,47,37.8,37.8,0,0
3/30/2022,14:00:00,33.07,49.29,53.02,0,0,0,0,1,47,52.46,47,38.6,38.6,0,0
3/30/2022,15:00:00,33.07,49.31,52.91,0,0,0,0,1,47.1,52.49,47,39.7,39.7,0,0
3/30/2022,16:00:00,33.07,49.37,52.98,0,0,0,0,1,47.1,52.58,47,42,42,0,0
3/30/2022,17:00:00,34.08,49.22,52.88,0,0,0,0,1,46.8,52.44,47,41.1,41.1,0,0
3/30/2022,18:00:00,35.09,49.2,52.89,0,0,0,0,1,46.8,52.51,47,41,41,0,0
3/30/2022,19:00:00,35.09,49.19,52.73,0,0,0,0,1,47,52.39,47,41,41,0,0
3/30/2022,20:00:00,35.09,49.8,51.89,0,0,0,0,0,47.1,52.91,47,20,20,0,0
3/30/2022,21:00:00,35.09,53.38,54.03,0,0,0,0,0,47.9,54.85,47,20,20,0,0
3/30/2022,22:00:00,36.09,57.56,57.92,0,0,0,0,0,48.7,56.19,47,20,20,0,0
3/30/2022,23:00:00,36.09,61.03,62.56,0,0,0,0,0,49.3,57.34,47,20,20,0,0
3/31/2022,00:00:00,36.09,61.37,65.22,0,0,0,0,0,49.7,58.39,47,20,20,0,0
3/31/2022,01:00:00,36.09,61.35,66.2,0,0,0,0,0,50,59.37,47,20,20,0,0
3/31/2022,02:00:00,38.11,63.05,67.02,0,0,0,0,0,50.4,60.27,47,20,20,0,0
3/31/2022,03:00:00,38.11,64.68,68.14,0,0,0,0,0,50.7,61.09,47,20,20,0,0
3/31/2022,04:00:00,39.11,65.89,69.29,0,0,0,0,0,50.9,61.88,47,20,20,0,0
3/31/2022,05:00:00,41.13,66.72,70.23,0,0,0,0,0,51.2,62.66,47,20,20,0,0
3/31/2022,06:00:00,42.13,67.13,71.09,0,0,0,0,0,51.4,63.33,47,20,20,0,0
3/31/2022,07:00:00,43.14,68.12,71.78,0,0,0,0,0,51.6,64.06,47,20,20,0,0
3/31/2022,08:00:00,42.06,58.64,62.16,0,0,1,0,0,56,61.79,47,100,100,1,0
3/31/2022,09:00:00,46.17,52.46,55.77,0,0,1,0,0,50.3,55.59,47,100,100,1,0
3/31/2022,10:00:00,53.31,55.16,57.48,0,0,1,0,0,53.8,57.91,47,100,100,1,0
3/31/2022,11:00:00,63.43,59.18,62.04,0,0,1,0,0,57.4,61.99,47,100,100,1,0
3/31/2022,12:00:00,61.4,58.92,62.31,0,0,1,0,0,56.7,61.99,47,100,100,1,0
3/31/2022,13:00:00,61.38,58.38,61.98,0,0,1,0,0,56,61.57,47,100,100,1,0
3/31/2022,14:00:00,61.29,55.49,60.24,0,0,1,0,0,53.1,59.31,47,100,100,1,0
3/31/2022,15:00:00,61.29,55.09,58.94,0,0,1,0,0,52.6,58.5,47,100,100,1,0
3/31/2022,16:00:00,57.16,53.81,58.2,0,0,1,0,0,50.8,57.51,47,100,100,1,0
3/31/2022,17:00:00,52.08,51.71,56.19,0,0,1,0,0,48.7,55.44,47,100,100,1,0
3/31/2022,18:00:00,51.08,50.3,54.59,0,0,1,0,0,47.5,54.07,47,100,100,1,0
3/31/2022,19:00:00,49.01,49.55,53.7,0,0,1,0,0,47,53.26,47,86.7,86.7,1,0
3/31/2022,20:00:00,48,51.49,52.71,0,0,0,0,0,46.9,53.81,47,20,20,0,0
3/31/2022,21:00:00,45.96,53.85,54.78,0,0,0,0,0,47.8,55.28,47,20,20,0,0
3/31/2022,22:00:00,44.95,59.21,59.09,0,0,0,0,0,48.4,56.55,47,20,20,0,0
3/31/2022,23:00:00,42.9,62.61,64.07,0,0,0,0,0,48.9,57.62,47,20,20,0,0
4/1/2022,00:00:00,39.89,62.52,66.84,0,0,0,0,0,49.1,58.61,47,20,20,0,0
4/1/2022,01:00:00,38.88,62.79,67.67,0,0,0,0,0,49.1,59.48,47,20,20,0,0
4/1/2022,02:00:00,37.86,64.14,68.32,0,0,0,0,0,50.1,60.29,47,20,20,0,0
4/1/2022,03:00:00,37.86,66.12,69.42,0,0,0,0,0,50.5,61.03,47,20,20,0,0
4/1/2022,04:00:00,36.82,67.1,70.57,0,0,0,0,0,50.5,61.78,47,20,20,0,0
4/1/2022,05:00:00,36.82,67.71,71.54,0,0,0,0,0,50.4,62.41,47,20,20,0,0
4/1/2022,06:00:00,35.82,68.64,72.3,0,0,0,0,0,51,63.02,47,20,20,0,0
4/1/2022,07:00:00,34.81,69.69,73.02,0,0,0,0,0,51.6,63.58,47,20,20,0,0
4/1/2022,08:00:00,33.8,58.73,75.68,0,0,0,1,0,51,62.94,47,33,33,0,1
4/1/2022,09:00:00,33.8,50.1,54.91,0,0,0,1,0,46.9,53.89,47,47,47,0,1
4/1/2022,10:00:00,35.82,49.8,53.74,0,0,0,1,0,47.1,53.27,47,45.4,45.4,0,1
4/1/2022,11:00:00,36.84,49.67,53.69,0,0,0,1,0,47.4,53.17,47,44.4,44.4,0,1
4/1/2022,12:00:00,35.83,49.53,53.51,0,0,0,1,0,46.9,53.05,47,43.5,43.5,0,1
4/1/2022,13:00:00,36.86,49.49,53.58,0,0,0,1,0,46.8,53.02,47,43.7,43.7,0,1
4/1/2022,14:00:00,36.84,49.4,53.11,0,0,0,1,0,47,52.8,47,40.5,40.5,0,1
4/1/2022,15:00:00,37.86,49.42,53.04,0,0,0,1,0,47.1,52.75,47,39.7,39.7,0,1
4/1/2022,16:00:00,37.86,49.13,52.61,0,0,0,1,0,46.8,52.49,47,40.5,40.5,0,1
4/1/2022,17:00:00,37.86,49.49,52.98,0,0,0,1,0,47.1,52.8,47,40.5,40.5,0,1
4/1/2022,18:00:00,35.85,49.04,52.59,0,0,0,1,0,46.9,52.39,47,36.2,36.2,0,1
4/1/2022,19:00:00,33.84,49.13,52.62,0,0,0,1,0,47.1,52.52,47,37.2,37.2,0,1
4/1/2022,20:00:00,32.84,51.17,52.1,0,0,0,0,0,47.1,53.22,47,20,20,0,0
4/1/2022,21:00:00,31.84,53.34,53.94,0,0,0,0,0,47.6,54.68,47,20,20,0,0
4/1/2022,22:00:00,31.84,58.26,58.42,0,0,0,0,0,48.7,55.92,47,20,20,0,0
4/1/2022,23:00:00,31.84,61.86,63.3,0,0,0,0,0,49.5,57.05,47,20,20,0,0
4/2/2022,00:00:00,31.84,62.02,65.87,0,0,0,0,0,50.2,58.06,47,20,20,0,0
4/2/2022,01:00:00,31.84,62.29,66.84,0,0,0,0,0,50.6,58.99,47,20,20,0,0
4/2/2022,02:00:00,31.84,63.37,67.51,0,0,0,0,0,51,59.83,47,20,20,0,0
4/2/2022,03:00:00,30.83,64.81,68.41,0,0,0,0,0,51.3,60.62,47,20,20,0,0
4/2/2022,04:00:00,29.83,65.49,69.42,0,0,0,0,0,51.9,61.36,47,20,20,0,0
4/2/2022,05:00:00,29.83,66.81,70.28,0,0,0,0,0,51.9,62.08,47,20,20,0,0
4/2/2022,06:00:00,29.83,67.73,71.22,0,0,0,0,0,52.4,62.76,47,20,20,0,0
4/2/2022,07:00:00,28.83,67.96,71.87,0,0,0,0,0,52.6,63.27,47,20,20,0,0
4/2/2022,08:00:00,28.83,68.61,72.3,0,0,0,0,0,52.6,63.99,47,20,20,0,0
4/2/2022,09:00:00,30.85,49.83,55.09,0,0,0,0,1,46.9,53.69,47,41.1,41.1,0,0
4/2/2022,10:00:00,34.88,49.74,53.87,0,0,0,0,1,47,53.14,47,38.6,38.6,0,0
4/2/2022,11:00:00,36.91,49.4,53.25,0,0,0,0,1,46.9,52.76,47,39.6,39.6,0,0
4/2/2022,12:00:00,38.98,49.58,53.58,0,0,0,0,1,47,52.71,47,45.6,45.6,0,0
4/2/2022,13:00:00,39.99,49.67,53.33,0,0,0,0,1,47.5,52.91,47,44.8,44.8,0,0
4/2/2022,14:00:00,41.02,49.67,53.9,0,0,0,0,1,46.8,53.11,47,51.4,51.4,0,0
4/2/2022,15:00:00,42.03,49.56,53.78,0,0,0,0,1,47,53,47,47.1,47.1,0,0
4/2/2022,16:00:00,43.09,49.71,53.92,0,0,0,0,1,47.1,53.19,47,50.1,50.1,0,0
4/2/2022,17:00:00,42.08,49.6,53.69,0,0,0,0,1,47.2,53,47,46.8,46.8,0,0
4/2/2022,18:00:00,41.08,49.58,53.54,0,0,0,0,1,46.9,53.04,47,45.8,45.8,0,0
4/2/2022,19:00:00,40.08,49.65,53.69,0,0,0,0,1,47.1,53.12,47,48.9,48.9,0,0
4/2/2022,20:00:00,39.08,51.58,52.68,0,0,0,0,0,47.1,53.53,47,20,20,0,0
4/2/2022,21:00:00,37.07,53.36,54.57,0,0,0,0,0,47.5,55.1,47,20,20,0,0
4/2/2022,22:00:00,37.07,58.04,57.97,0,0,0,0,0,48.2,56.43,47,20,20,0,0
4/2/2022,23:00:00,37.07,61.16,62.85,0,0,0,0,0,48.8,57.56,47,20,20,0,0
4/3/2022,00:00:00,37.07,61.44,65.69,0,0,0,0,0,49.2,58.52,47,20,20,0,0
4/3/2022,01:00:00,36.03,62.49,66.84,0,0,0,0,0,49.5,59.51,47,20,20,0,0
4/3/2022,02:00:00,36.03,63.46,67.74,0,0,0,0,0,49.9,60.42,47,20,20,0,0
4/3/2022,03:00:00,36.03,64.61,68.86,0,0,0,0,0,50.2,61.26,47,20,20,0,0
4/3/2022,04:00:00,36.03,66.61,69.94,0,0,0,0,0,50.4,62.04,47,20,20,0,0
4/3/2022,05:00:00,36.03,67.58,70.98,0,0,0,0,0,50.6,62.72,47,20,20,0,0
4/3/2022,06:00:00,35.02,68.25,71.88,0,0,0,0,0,50.7,63.41,47,20,20,0,0
4/3/2022,07:00:00,35.02,68.64,72.53,0,0,0,0,0,50.7,64.08,47,20,20,0,0
4/3/2022,08:00:00,34.01,69.54,73.07,0,0,0,0,0,50.8,64.71,47,20,20,0,0
4/3/2022,09:00:00,33,70.25,73.58,0,0,0,0,0,51.5,65.26,47,20,20,0,0
4/3/2022,10:00:00,33,60.83,65.94,0,0,1,0,0,57.3,64.46,47,33,33,1,0
4/3/2022,11:00:00,35,50.01,54.48,0,0,1,0,0,46.9,53.57,47,49.9,49.9,1,0
4/3/2022,12:00:00,38.02,49.74,53.83,0,0,1,0,0,47.2,53.18,47,49,49,1,0
4/3/2022,13:00:00,39.03,49.58,53.65,0,0,1,0,0,47,53.09,47,49.8,49.8,1,0
4/3/2022,14:00:00,40.07,49.49,53.54,0,0,1,0,0,46.9,52.99,47,48.9,48.9,1,0
4/3/2022,15:00:00,43.11,49.74,53.88,0,0,1,0,0,47.2,53.24,47,52.6,52.6,1,0
4/3/2022,16:00:00,43.09,49.58,53.78,0,0,1,0,0,47,53.18,47,50.1,50.1,1,0
4/3/2022,17:00:00,42.08,49.44,53.56,0,0,1,0,0,46.9,52.97,47,51.8,51.8,1,0
4/3/2022,18:00:00,42.08,49.65,53.69,0,0,1,0,0,47.2,53.19,47,49.3,49.3,1,0
4/3/2022,19:00:00,42.1,50.45,52.88,0,0,0,0,0,50,52.93,47,20,20,0,0
4/3/2022,20:00:00,40.07,53.07,53.88,0,0,0,0,0,50.1,54.44,47,20,20,0,0
4/3/2022,21:00:00,39.03,57.41,58.15,0,0,0,0,0,50.2,55.67,47,20,20,0,0
4/3/2022,22:00:00,38.02,60.18,62.22,0,0,0,0,0,50.3,56.8,47,20,20,0,0
4/3/2022,23:00:00,37.02,60.83,64.81,0,0,0,0,0,50.5,57.72,47,20,20,0,0
4/4/2022,00:00:00,35.02,61.44,66.14,0,0,0,0,0,50.8,58.54,47,20,20,0,0
4/4/2022,01:00:00,34.01,63.14,67.11,0,0,0,0,0,51.5,59.42,47,20,20,0,0
4/4/2022,02:00:00,33.01,64.38,68.19,0,0,0,0,0,51.5,60.27,47,20,20,0,0
4/4/2022,03:00:00,32.01,65.94,69.4,0,0,0,0,0,51.7,61.07,47,20,20,0,0
4/4/2022,04:00:00,31.01,67.06,70.41,0,0,0,0,0,52.2,61.81,47,20,20,0,0
4/4/2022,05:00:00,31.01,68.03,71.34,0,0,0,0,0,52.1,62.45,47,20,20,0,0
4/4/2022,06:00:00,31.01,68.61,72.1,0,0,0,0,0,52.7,63.1,47,20,20,0,0
4/4/2022,07:00:00,30.01,69.11,72.64,0,0,0,0,0,52.6,63.74,47,20,20,0,0
4/4/2022,08:00:00,32.05,61.66,68.32,0,0,0,1,0,57.7,65.77,47,33,33,0,1
4/4/2022,09:00:00,33.05,50.28,55.45,0,0,0,1,0,46.9,54.12,47,47.8,47.8,0,1
4/4/2022,10:00:00,37.08,49.6,53.63,0,0,0,1,0,47,53.04,47,44.4,44.4,0,1
4/4/2022,11:00:00,40.15,49.62,53.47,0,0,0,1,0,47.1,53.01,47,45.3,45.3,0,1
4/4/2022,12:00:00,42.17,49.44,53.58,0,0,0,1,0,46.9,52.99,47,49.5,49.5,0,1
4/4/2022,13:00:00,44.17,49.62,53.54,0,0,0,1,0,47.2,53.1,47,59.7,59.7,0,1
4/4/2022,14:00:00,44.17,49.69,53.69,0,0,0,1,0,47.1,53.17,47,57.3,57.3,0,1
4/4/2022,15:00:00,45.18,49.28,53.38,0,0,0,1,0,46.8,52.79,47,52.1,52.1,0,1
4/4/2022,16:00:00,46.18,49.55,53.36,0,0,0,1,0,47.1,53.11,47,53.9,53.9,0,1
4/4/2022,17:00:00,46.17,49.53,53.58,0,0,0,1,0,46.8,53.06,47,59.5,59.5,0,1
4/4/2022,18:00:00,44.16,49.6,53.4,0,0,0,1,0,47.1,53.13,47,54.5,54.5,0,1
4/4/2022,19:00:00,43.15,49.38,53.38,0,0,0,1,0,46.9,52.94,47,50.5,50.5,0,1
4/4/2022,20:00:00,42.12,49.42,52.05,0,0,0,0,0,47.2,53.31,47,20,20,0,0
4/4/2022,21:00:00,41.12,53.31,53.99,0,0,0,0,0,47.7,54.91,47,20,20,0,0
4/4/2022,22:00:00,41.12,58.1,58.38,0,0,0,0,0,48,56.22,47,20,20,0,0
4/4/2022,23:00:00,41.12,61.55,63.15,0,0,0,0,0,48.5,57.32,47,20,20,0,0
4/5/2022,00:00:00,40.12,62.02,66,0,0,0,0,0,48.9,58.13,47,20,20,0,0
4/5/2022,01:00:00,40.12,62.51,67.08,0,0,0,0,0,49.3,59.29,47,20,20,0,0
4/5/2022,02:00:00,40.12,63.55,67.8,0,0,0,0,0,49.7,60.2,47,20,20,0,0
4/5/2022,03:00:00,40.12,65.67,68.91,0,0,0,0,0,50.1,61.01,47,20,20,0,0
4/5/2022,04:00:00,40.12,66.7,70.14,0,0,0,0,0,50.4,61.77,47,20,20,0,0
4/5/2022,05:00:00,40.12,67.58,71.15,0,0,0,0,0,50.7,62.55,47,20,20,0,0
4/5/2022,06:00:00,40.12,68.3,71.94,0,0,0,0,0,50.9,63.22,47,20,20,0,0
4/5/2022,07:00:00,40.12,68.93,72.66,0,0,0,0,0,51.1,63.86,47,20,20,0,0
4/5/2022,08:00:00,39.09,69.76,73.27,0,0,0,0,0,51.3,64.47,47,20,20,0,0
4/5/2022,09:00:00,39.09,50.39,56.26,0,0,0,0,1,46.6,54.58,47,69.6,69.6,0,0
4/5/2022,10:00:00,40.1,49.78,54.01,0,0,0,0,1,47,53.36,47,63.8,63.8,0,0
4/5/2022,11:00:00,43.15,49.56,53.96,0,0,0,0,1,47.1,53.26,47,73,73,0,0
4/5/2022,12:00:00,45.16,49.76,53.92,0,0,0,0,1,47,53.39,47,79.8,79.8,0,0
4/5/2022,13:00:00,47.17,49.49,53.96,0,0,0,0,1,47.2,53.22,47,89.1,89.1,0,0
4/5/2022,14:00:00,49.17,49.56,53.58,0,0,0,0,1,47.1,53.12,47,88.9,88.9,0,0
4/5/2022,15:00:00,49.17,49.83,54.12,0,0,0,0,1,47.2,53.52,47,94.8,94.8,0,0
4/5/2022,16:00:00,49.17,49.47,53.92,0,0,0,0,1,46.8,53.23,47,91.6,91.6,0,0
4/5/2022,17:00:00,50.18,49.67,53.74,0,0,0,0,1,47,53.47,47,93.5,93.5,0,0
4/5/2022,18:00:00,53.21,49.42,53.54,0,0,0,0,1,46.9,53.17,47,88.4,88.4,0,0
4/5/2022,19:00:00,50.2,49.35,53.51,0,0,0,0,1,46.8,53.02,47,80,80,0,0
4/5/2022,20:00:00,50.2,50.05,52.26,0,0,0,0,0,47.1,53.71,47,20,20,0,0
4/5/2022,21:00:00,49.19,53.6,54.87,0,0,0,0,0,47.6,55.3,47,20,20,0,0
4/5/2022,22:00:00,49.19,59.34,59.18,0,0,0,0,0,48.2,56.55,47,20,20,0,0
4/5/2022,23:00:00,48.17,62.25,64.27,0,0,0,0,0,48.7,57.69,47,20,20,0,0
4/6/2022,00:00:00,49.19,62.22,66.9,0,0,0,0,0,49.2,58.67,47,20,20,0,0
4/6/2022,01:00:00,51.22,62.76,67.89,0,0,0,0,0,49.7,59.61,47,20,20,0,0
4/6/2022,02:00:00,51.22,64.45,68.66,0,0,0,0,0,50.2,60.49,47,20,20,0,0
4/6/2022,03:00:00,50.21,66.07,69.72,0,0,0,0,0,50.7,61.32,47,20,20,0,0
4/6/2022,04:00:00,48.2,67.1,70.91,0,0,0,0,0,51.2,62.11,47,20,20,0,0
4/6/2022,05:00:00,47.19,68.28,71.96,0,0,0,0,0,51.6,62.84,47,20,20,0,0
4/6/2022,06:00:00,46.17,69.33,72.86,0,0,0,0,0,52,63.54,47,20,20,0,0
4/6/2022,07:00:00,46.17,69.85,73.58,0,0,0,0,0,52.2,64.2,47,20,20,0,0
4/6/2022,08:00:00,45.16,65.4,69.54,0,0,1,0,0,62.2,67.97,47,33,33,1,0
4/6/2022,09:00:00,48.18,51.45,57.36,0,0,1,0,0,47.4,55.69,47,100,100,1,0
4/6/2022,10:00:00,48.18,50.01,54.46,0,0,1,0,0,47,53.71,47,86.3,86.3,1,0
4/6/2022,11:00:00,47.18,49.76,54.08,0,0,1,0,0,47,53.46,47,81.2,81.2,1,0
4/6/2022,12:00:00,48.18,49.62,53.96,0,0,1,0,0,47,53.36,47,81.9,81.9,1,0
4/6/2022,13:00:00,48.18,49.58,53.72,0,0,1,0,0,46.8,53.3,47,84.9,84.9,1,0
4/6/2022,14:00:00,49.2,49.89,54.08,0,0,1,0,0,47.2,53.56,47,95.8,95.8,1,0
4/6/2022,15:00:00,52.22,50.99,54.93,0,0,1,0,0,48.4,54.59,47,99.4,99.4,1,0
4/6/2022,16:00:00,52.22,51.9,55.94,0,0,1,0,0,49.3,55.51,47,99.4,99.4,1,0
4/6/2022,17:00:00,49.17,50.41,55.04,0,0,1,0,0,47.9,54.34,47,99.4,99.4,1,0
4/6/2022,18:00:00,48.17,50.39,54.35,0,0,1,0,0,47.8,54.12,47,99.4,99.4,1,0
4/6/2022,19:00:00,48.17,50.12,54.06,0,0,1,0,0,47.6,53.79,47,99.4,99.4,1,0
4/6/2022,20:00:00,48.17,50.61,53.13,0,0,0,0,0,47.5,54.62,47,20,20,0,0
4/6/2022,21:00:00,47.17,55.04,55.43,0,0,0,0,0,47.8,55.97,47,20,20,0,0
4/6/2022,22:00:00,46.17,60.72,60.38,0,0,0,0,0,48.3,57.12,47,20,20,0,0
4/6/2022,23:00:00,46.17,62.92,65.3,0,0,0,0,0,48.9,58.19,47,20,20,0,0
4/7/2022,00:00:00,46.17,63.12,67.53,0,0,0,0,0,49.5,59.18,47,20,20,0,0
4/7/2022,01:00:00,47.17,63.57,68.37,0,0,0,0,0,50,60.12,47,20,20,0,0
4/7/2022,02:00:00,48.18,64.86,69.06,0,0,0,0,0,50.5,60.99,47,20,20,0,0
4/7/2022,03:00:00,48.18,66.34,70.17,0,0,0,0,0,51,61.81,47,20,20,0,0
4/7/2022,04:00:00,48.18,67.83,71.25,0,0,0,0,0,51.4,62.56,47,20,20,0,0
4/7/2022,05:00:00,47.18,69.09,72.23,0,0,0,0,0,51.9,63.27,47,20,20,0,0
4/7/2022,06:00:00,47.18,69.54,73.13,0,0,0,0,0,52.2,63.95,47,20,20,0,0
4/7/2022,07:00:00,47.18,69.92,73.81,0,0,0,0,0,52.4,64.61,47,20,20,0,0
4/7/2022,08:00:00,46.17,64.2,67.49,0,0,0,1,0,61.9,67.47,47,33,33,0,1
4/7/2022,09:00:00,47.17,52.55,57.32,0,0,0,1,0,49.4,56.5,47,100,100,0,1
4/7/2022,10:00:00,48.17,52.14,56.21,0,0,0,1,0,49.6,55.78,47,100,100,0,1
4/7/2022,11:00:00,49.17,52.71,56.75,0,0,0,1,0,49.9,56.46,47,100,100,0,1
4/7/2022,12:00:00,51.19,53,57.25,0,0,0,1,0,50.5,56.84,47,100,100,0,1
4/7/2022,13:00:00,51.19,53.07,57.21,0,0,0,1,0,50.3,56.86,47,100,100,0,1
4/7/2022,14:00:00,54.22,53.06,57.34,0,0,0,1,0,50.1,56.96,47,100,100,0,1
4/7/2022,15:00:00,55.23,53.43,57.41,0,0,0,1,0,50.8,57.19,47,100,100,0,1
4/7/2022,16:00:00,54.22,53,57.07,0,0,0,1,0,50.3,56.82,47,100,100,0,1
4/7/2022,17:00:00,51.15,51.98,56.12,0,0,0,1,0,49.3,55.87,47,100,100,0,1
4/7/2022,18:00:00,49.14,51.27,55.49,0,0,0,1,0,48.5,55.21,47,100,100,0,1
4/7/2022,19:00:00,49.14,51.42,55.2,0,0,0,1,0,49.1,55.17,47,100,100,0,1
4/7/2022,20:00:00,50.15,53.33,54.73,0,0,0,0,0,49.3,56.07,47,20,20,0,0
4/7/2022,21:00:00,47.12,55.41,56.39,0,0,0,0,0,49.7,57.54,47,20,20,0,0
4/7/2022,22:00:00,47.12,60.38,60.06,0,0,0,0,0,50.4,58.73,47,20,20,0,0
4/7/2022,23:00:00,47.12,63.51,64.68,0,0,0,0,0,50.8,59.79,47,20,20,0,0
4/8/2022,00:00:00,47.12,63.71,67.42,0,0,0,0,0,51.3,60.74,47,20,20,0,0
4/8/2022,01:00:00,47.12,64.14,68.5,0,0,0,0,0,51.7,61.57,47,20,20,0,0
4/8/2022,02:00:00,45.12,64.92,69.2,0,0,0,0,0,52.1,62.36,47,20,20,0,0
4/8/2022,03:00:00,44.11,66.27,69.96,0,0,0,0,0,52.4,63.07,47,20,20,0,0
4/8/2022,04:00:00,42.08,67.13,70.86,0,0,0,0,0,52.5,63.76,47,20,20,0,0
4/8/2022,05:00:00,41.07,68.14,71.72,0,0,0,0,0,52.6,64.39,47,20,20,0,0
4/8/2022,06:00:00,40.07,69.78,72.55,0,0,0,0,0,52.7,64.97,47,20,20,0,0
4/8/2022,07:00:00,39.06,70.62,73.45,0,0,0,0,0,52.8,65.54,47,20,20,0,0
4/8/2022,08:00:00,40.07,64.47,69.45,0,0,0,0,1,60.9,68.04,47,33,33,0,0
4/8/2022,09:00:00,41.08,50.41,55.85,0,0,0,0,1,46.7,54.54,47,64.1,64.1,0,0
4/8/2022,10:00:00,42.08,49.83,54.21,0,0,0,0,1,46.9,53.59,47,57.4,57.4,0,0
4/8/2022,11:00:00,43.1,49.85,54.01,0,0,0,0,1,47.1,53.51,47,62.6,62.6,0,0
4/8/2022,12:00:00,45.12,49.71,53.83,0,0,0,0,1,47.1,53.36,47,60.9,60.9,0,0
4/8/2022,13:00:00,46.12,49.53,53.61,0,0,0,0,1,46.9,53.25,47,64.2,64.2,0,0
4/8/2022,14:00:00,45.13,49.91,54.08,0,0,0,0,1,47.3,53.56,47,76.3,76.3,0,0
4/8/2022,15:00:00,46.14,49.73,53.79,0,0,0,0,1,47,53.39,47,65.2,65.2,0,0
4/8/2022,16:00:00,47.17,49.55,53.81,0,0,0,0,1,47,53.27,47,59.6,59.6,0,0
4/8/2022,17:00:00,48.17,49.58,53.79,0,0,0,0,1,46.9,53.34,47,65.5,65.5,0,0
4/8/2022,18:00:00,48.17,49.49,53.63,0,0,0,0,1,46.9,53.26,47,72.3,72.3,0,0
4/8/2022,19:00:00,47.14,49.58,53.72,0,0,0,0,1,47,53.27,47,68.2,68.2,0,0
4/8/2022,20:00:00,47.14,51.18,52.37,0,0,0,0,0,47,53.45,47,20,20,0,0
4/8/2022,21:00:00,45.13,53.54,54.48,0,0,0,0,0,47.4,55.01,47,20,20,0,0
4/8/2022,22:00:00,44.1,58.44,57.95,0,0,0,0,0,47.9,56.32,47,20,20,0,0
4/8/2022,23:00:00,43.1,61.52,62.92,0,0,0,0,0,48.3,57.47,47,20,20,0,0
4/9/2022,00:00:00,41.08,61.84,65.82,0,0,0,0,0,48.7,58.47,47,20,20,0,0
4/9/2022,01:00:00,41.08,62.25,67.04,0,0,0,0,0,49.1,59.4,47,20,20,0,0
4/9/2022,02:00:00,39.05,63.39,67.73,0,0,0,0,0,49.5,60.2,47,20,20,0,0
4/9/2022,03:00:00,38.04,64.61,68.52,0,0,0,0,0,49.7,60.98,47,20,20,0,0
4/9/2022,04:00:00,38.04,66.03,69.53,0,0,0,0,0,50,61.69,47,20,20,0,0
4/9/2022,05:00:00,38.04,67.35,70.61,0,0,0,0,0,50.2,62.37,47,20,20,0,0
4/9/2022,06:00:00,38.04,68.25,71.51,0,0,0,0,0,50.4,63.01,47,20,20,0,0
4/9/2022,07:00:00,38.04,68.82,72.26,0,0,0,0,0,50.5,63.61,47,20,20,0,0
4/9/2022,08:00:00,38.04,69.45,72.87,0,0,0,0,0,51.1,64.19,47,20,20,0,0
4/9/2022,09:00:00,40.05,50.12,55.23,0,0,1,0,0,46.7,54.09,47,65.2,65.2,1,0
4/9/2022,10:00:00,41.07,49.83,54.08,0,0,1,0,0,47.1,53.46,47,60.9,60.9,1,0
4/9/2022,11:00:00,41.06,49.65,53.83,0,0,1,0,0,46.9,53.29,47,57.5,57.5,1,0
4/9/2022,12:00:00,42.1,49.64,53.72,0,0,1,0,0,46.9,53.25,47,62.8,62.8,1,0
4/9/2022,13:00:00,43.1,49.64,53.78,0,0,1,0,0,47,53.29,47,56.8,56.8,1,0
4/9/2022,14:00:00,44.1,49.73,53.97,0,0,1,0,0,47,53.4,47,60.2,60.2,1,0
4/9/2022,15:00:00,44.1,49.78,53.81,0,0,1,0,0,47,53.37,47,57.4,57.4,1,0
4/9/2022,16:00:00,44.1,49.55,53.69,0,0,1,0,0,47,53.19,47,54,54,1,0
4/9/2022,17:00:00,41.08,49.56,53.61,0,0,1,0,0,47,53.13,47,48.8,48.8,1,0
4/9/2022,18:00:00,40.1,49.62,53.58,0,0,1,0,0,47.1,53.22,47,44.6,44.6,1,0
4/9/2022,19:00:00,38.09,49.37,53.31,0,0,1,0,0,46.9,52.94,47,42.1,42.1,1,0
4/9/2022,20:00:00,37.06,49.73,51.98,0,0,0,0,0,47.4,53.4,47,20,20,0,0
4/9/2022,21:00:00,37.06,53.16,53.97,0,0,0,0,0,48.3,54.81,47,20,20,0,0
4/9/2022,22:00:00,37.06,57.99,58.1,0,0,0,0,0,49.2,55.92,47,20,20,0,0
4/9/2022,23:00:00,37.06,61.37,62.7,0,0,0,0,0,49.6,56.98,47,20,20,0,0
4/10/2022,00:00:00,36.06,62.06,65.62,0,0,0,0,0,49.8,57.99,47,20,20,0,0
4/10/2022,01:00:00,36.06,62.22,66.81,0,0,0,0,0,50.4,58.93,47,20,20,0,0
4/10/2022,02:00:00,35.05,63.24,67.6,0,0,0,0,0,50.6,59.83,47,20,20,0,0
4/10/2022,03:00:00,35.05,64.97,68.57,0,0,0,0,0,50.9,60.64,47,20,20,0,0
4/10/2022,04:00:00,35.05,66.3,69.69,0,0,0,0,0,51.3,61.42,47,20,20,0,0
4/10/2022,05:00:00,35.05,67.24,70.8,0,0,0,0,0,51.2,62.11,47,20,20,0,0
4/10/2022,06:00:00,35.05,67.96,71.67,0,0,0,0,0,51.7,62.81,47,20,20,0,0
4/10/2022,07:00:00,35.05,68.86,72.46,0,0,0,0,0,51.7,63.47,47,20,20,0,0
4/10/2022,08:00:00,35.05,69.63,73.04,0,0,0,0,0,51.5,64.03,47,20,20,0,0
4/10/2022,09:00:00,36.06,69.81,73.58,0,0,0,0,0,51.3,64.57,47,20,20,0,0
4/10/2022,10:00:00,37.06,70.19,73.97,0,0,0,0,0,51.4,65.02,47,20,20,0,0
4/10/2022,11:00:00,39.1,50.46,55.92,0,0,0,0,1,46.8,54.4,47,55,55,0,0
4/10/2022,12:00:00,40.12,49.82,54.12,0,0,0,0,1,47,53.37,47,49,49,0,0
4/10/2022,13:00:00,41.12,49.69,53.74,0,0,0,0,1,47.1,53.14,47,48.3,48.3,0,0
4/10/2022,14:00:00,41.19,49.74,53.74,0,0,0,0,1,47,53.22,47,51.1,51.1,0,0
4/10/2022,15:00:00,44.26,49.87,53.94,0,0,0,0,1,47.2,53.31,47,54.7,54.7,0,0
4/10/2022,16:00:00,47.29,49.69,53.78,0,0,0,0,1,47.1,53.1,47,55.8,55.8,0,0
4/10/2022,17:00:00,48.31,49.67,53.79,0,0,0,0,1,47.1,53.18,47,63.7,63.7,0,0
4/10/2022,18:00:00,49.32,49.47,53.94,0,0,0,0,1,47.1,53.09,47,62.9,62.9,0,0
4/10/2022,19:00:00,48.32,49.56,53.61,0,0,0,0,1,47,53.09,47,20,20,0,0
4/10/2022,20:00:00,44.24,53,53.94,0,0,0,0,0,47.6,54.52,47,20,20,0,0
4/10/2022,21:00:00,42.17,55.68,57.32,0,0,0,0,0,48.1,55.92,47,20,20,0,0
4/10/2022,22:00:00,41.17,59.61,61.35,0,0,0,0,0,48.5,57.1,47,20,20,0,0
4/10/2022,23:00:00,40.17,61.52,64.38,0,0,0,0,0,48.8,58.11,47,20,20,0,0
4/11/2022,00:00:00,40.17,62.09,66.21,0,0,0,0,0,49.2,59.02,47,20,20,0,0
4/11/2022,01:00:00,39.16,62.76,67.33,0,0,0,0,0,49.6,59.86,47,20,20,0,0
4/11/2022,02:00:00,39.16,63.75,68.16,0,0,0,0,0,49.9,60.72,47,20,20,0,0
4/11/2022,03:00:00,39.16,65.21,69.13,0,0,0,0,0,50.2,61.44,47,20,20,0,0
4/11/2022,04:00:00,39.16,67.06,70.28,0,0,0,0,0,50.4,62.18,47,20,20,0,0
4/11/2022,05:00:00,38.16,68.01,71.36,0,0,0,0,0,50.6,62.87,47,20,20,0,0
4/11/2022,06:00:00,38.16,68.82,72.26,0,0,0,0,0,50.6,63.52,47,20,20,0,0
4/11/2022,07:00:00,38.16,69.78,73.02,0,0,0,0,0,50.7,64.19,47,20,20,0,0
4/11/2022,08:00:00,38.16,51.31,59.07,0,0,1,0,0,46.4,56.26,47,81.2,81.2,1,0
4/11/2022,09:00:00,38.16,49.82,54.1,0,0,1,0,0,47,53.46,47,55.7,55.7,1,0
4/11/2022,10:00:00,39.18,53.92,59.1,0,1,1,0,0,71.7,74.91,76,20,20,1,0
4/11/2022,11:00:00,41.18,47.44,52.23,0,1,1,0,0,75.6,79.96,78,20,20,1,0
4/11/2022,12:00:00,41.18,47.78,52.03,0,1,1,0,0,80.1,85.52,78,20,20,1,0
4/11/2022,13:00:00,45.24,47.26,51.53,0,1,1,0,0,78.1,83.28,78,21.6,21.6,1,0
4/11/2022,14:00:00,47.24,47.51,51.89,0,1,1,0,0,78.2,83.42,78,23,23,1,0
4/11/2022,15:00:00,51.32,47.08,51.42,0,1,1,0,0,79.5,84.7,78,20,20,1,0
4/11/2022,16:00:00,52.29,47.42,52.05,0,1,1,0,0,76.9,81.73,78,20,20,1,0
4/11/2022,17:00:00,52.29,47.57,51.67,0,1,1,0,0,75.7,80.62,78,20,20,1,0
4/11/2022,18:00:00,48.23,47.37,51.92,0,1,1,0,0,75.8,80.79,78,20,20,1,0
4/11/2022,19:00:00,46.2,48,52.21,0,1,1,0,0,79.1,84.51,78,21.3,21.3,1,0
4/11/2022,20:00:00,46.2,53.43,53.47,0,0,0,0,0,73.9,76.62,78,20,20,0,0
4/11/2022,21:00:00,47.21,56.57,57.09,0,0,0,0,0,72.8,77.02,78,20,20,0,0
4/11/2022,22:00:00,49.24,61.14,61.48,0,0,0,0,0,72,77.06,78,20,20,0,0
4/11/2022,23:00:00,52.23,64.7,65.94,0,0,0,0,0,71,77.04,78,20,20,0,0
4/12/2022,00:00:00,53.23,64.23,68.5,0,0,0,0,0,70.2,77.04,78,20,20,0,0
4/12/2022,01:00:00,53.23,64.13,69.36,0,0,0,0,0,69.6,77.01,78,20,20,0,0
4/12/2022,02:00:00,53.23,64.68,69.74,0,0,0,0,0,68.9,76.97,78,20,20,0,0
4/12/2022,03:00:00,50.2,65.51,70.17,0,0,0,0,0,68.2,76.94,78,20,20,0,0
4/12/2022,04:00:00,50.2,67.58,70.5,0,0,0,0,0,67.7,76.9,78,20,20,0,0
4/12/2022,05:00:00,48.18,70.95,70.71,0,0,0,0,0,67.2,76.87,78,20,20,0,0
4/12/2022,06:00:00,47.17,73.5,70.79,0,0,0,0,0,66.7,76.82,78,20,20,0,0
4/12/2022,07:00:00,46.17,75.81,70.89,0,0,0,0,0,66.1,76.77,78,20,20,0,0
4/12/2022,08:00:00,46.17,77.61,70.97,1,0,0,0,0,65.7,76.73,78,20,20,0,0
4/12/2022,09:00:00,49.19,49.8,59.37,0,1,0,1,0,78,88.11,78,31,31,0,1
4/12/2022,10:00:00,52.21,47.64,52.57,0,1,0,1,0,78.3,83.64,78,20,20,0,1
4/12/2022,11:00:00,56.27,47.62,52.57,0,1,0,1,0,78.4,83.94,78,24.7,24.7,0,1
4/12/2022,12:00:00,57.27,47.57,52.08,0,1,0,1,0,78,83.57,78,24,24,0,1
4/12/2022,13:00:00,58.27,47.64,52.37,0,1,0,1,0,79.5,84.95,78,26.2,26.2,0,1
4/12/2022,14:00:00,60.27,47.26,52.05,0,1,0,1,0,77.8,83.45,78,23.2,23.2,0,1
4/12/2022,15:00:00,60.27,47.87,52.28,0,1,0,1,0,77.9,83.41,78,25.7,25.7,0,1
4/12/2022,16:00:00,60.27,47.19,51.76,0,1,0,1,0,77.5,82.39,78,20,20,0,1
4/12/2022,17:00:00,60.27,47.62,52.16,0,1,0,1,0,78.1,83.67,78,24.5,24.5,0,1
4/12/2022,18:00:00,60.27,47.58,51.92,0,1,0,1,0,77.9,83.36,78,24.8,24.8,0,1
4/12/2022,19:00:00,60.27,47.53,52.12,0,1,0,1,0,78.1,83.55,78,26,26,0,1
4/12/2022,20:00:00,60.27,53.18,53.09,0,0,0,0,0,74.4,77.97,78,20,20,0,0
4/12/2022,21:00:00,58.25,57.21,53.96,0,0,0,0,0,74.2,78.39,78,20,20,0,0
4/12/2022,22:00:00,57.24,60.89,57.23,0,0,0,0,0,73.7,78.51,78,20,20,0,0
4/12/2022,23:00:00,55.24,63.19,60.85,0,0,0,0,0,73.2,78.56,78,20,20,0,0
4/13/2022,00:00:00,54.24,65.8,63.55,0,0,0,0,0,72.7,78.61,78,20,20,0,0
4/13/2022,01:00:00,54.24,68.77,65.71,0,0,0,0,0,72.2,78.64,78,20,20,0,0
4/13/2022,02:00:00,53.23,70.84,67.4,0,0,0,0,0,71.7,78.66,78,20,20,0,0
4/13/2022,03:00:00,50.21,72.62,68.63,0,0,0,0,0,71.1,78.68,78,20,20,0,0
4/13/2022,04:00:00,50.21,74.78,69.9,0,0,0,0,0,70.6,78.68,78,20,20,0,0
4/13/2022,05:00:00,50.21,76.65,70.52,0,0,0,0,0,70.1,78.69,78,20,20,0,0
4/13/2022,06:00:00,50.21,78.02,70.48,0,0,0,0,0,69.6,78.69,78,20,20,0,0
4/13/2022,07:00:00,50.21,79.46,69.94,0,0,0,0,0,69.1,78.68,78,20,20,0,0
4/13/2022,08:00:00,50.21,80.9,69.65,1,0,0,0,0,68.6,78.6,78,20,20,0,0
4/13/2022,09:00:00,50.21,50.12,59.84,0,1,0,0,1,77.4,85.71,78,29.2,29.2,0,0
4/13/2022,10:00:00,50.21,47.67,52.8,0,1,0,0,1,78,83.43,78,20,20,0,0
4/13/2022,11:00:00,55.26,47.49,53,0,1,0,0,1,78.1,84.6,78,29.8,29.8,0,0
4/13/2022,12:00:00,57.29,48.03,52.64,0,1,0,0,1,78.1,83.93,78,27.1,27.1,0,0
4/13/2022,13:00:00,56.29,47.04,52.26,0,1,0,0,1,78.1,84.29,78,29.8,29.8,0,0
4/13/2022,14:00:00,55.28,47.82,52.59,0,1,0,0,1,78,83.92,78,28,28,0,0
4/13/2022,15:00:00,56.28,47.17,52.26,0,1,0,0,1,78.2,84.16,78,29.5,29.5,0,0
4/13/2022,16:00:00,57.28,47.33,52.41,0,1,0,0,1,79,84.35,78,26,26,0,0
4/13/2022,17:00:00,57.28,47.78,52.32,0,1,0,0,1,78.2,83.64,78,27.7,27.7,0,0
4/13/2022,18:00:00,57.28,47.31,52.25,0,1,0,0,1,78,83.71,78,27.7,27.7,0,0
4/13/2022,19:00:00,57.27,47.28,51.99,0,1,0,0,1,77.6,83.46,78,26.8,26.8,0,0
4/13/2022,20:00:00,58.27,53.27,53.25,0,0,0,0,0,74.2,78.26,78,20,20,0,0
4/13/2022,21:00:00,56.23,57.93,54.57,0,0,0,0,0,74.3,78.62,78,20,20,0,0
4/13/2022,22:00:00,54.22,60.92,57.68,0,0,0,0,0,74.1,78.71,78,20,20,0,0
4/13/2022,23:00:00,54.22,63.14,61.28,0,0,0,0,0,73.7,78.81,78,20,20,0,0
4/14/2022,00:00:00,54.22,66.34,64.54,0,0,0,0,0,73.3,78.86,78,20,20,0,0
4/14/2022,01:00:00,50.16,68.14,67.31,0,0,0,0,0,72.9,78.89,78,20,20,0,0
4/14/2022,02:00:00,50.16,70.48,69.72,0,0,0,0,0,72.3,78.9,78,20,20,0,0
4/14/2022,03:00:00,48.1,72.28,71.7,0,0,0,0,0,71.8,78.91,78,20,20,0,0
4/14/2022,04:00:00,47.1,73.68,73.32,0,0,0,0,0,71.1,78.91,78,20,20,0,0
4/14/2022,05:00:00,48.1,75.23,74.62,0,0,0,0,0,70.6,78.92,78,20,20,0,0
4/14/2022,06:00:00,49.12,77.03,75.66,0,0,0,0,0,70,78.92,78,20,20,0,0
4/14/2022,07:00:00,49.14,78.38,76.42,0,0,0,0,0,69.5,78.92,78,20,20,0,0
4/14/2022,08:00:00,50.14,64.36,65.22,1,0,1,0,0,71.9,73.71,78,20,20,1,0
4/14/2022,09:00:00,56.27,55.32,58.01,1,0,1,0,0,79.5,83.05,78,30.4,30.4,1,0
4/14/2022,10:00:00,51.18,47.98,52.73,1,0,1,0,0,77.8,83.52,78,21.8,21.8,1,0
4/14/2022,11:00:00,50.14,47.53,52.55,1,0,1,0,0,77.9,84.02,78,25.9,25.9,1,0
4/14/2022,12:00:00,48.11,46.99,52.16,1,0,1,0,0,77.9,83.49,78,20,20,1,0
4/14/2022,13:00:00,53.18,47.12,52.23,1,0,1,0,0,79,85.34,78,27.5,27.5,1,0
4/14/2022,14:00:00,54.24,46.77,51.98,1,0,1,0,0,79.4,87.07,78,30.2,30.2,1,0
4/14/2022,15:00:00,55.25,47.19,51.81,1,0,1,0,0,77.6,83.59,78,25.7,25.7,1,0
4/14/2022,16:00:00,56.27,47.22,51.99,1,0,1,0,0,77.4,83.71,78,22.7,22.7,1,0
4/14/2022,17:00:00,57.27,47.58,51.85,1,0,1,0,0,78,83.31,78,22.1,22.1,1,0
4/14/2022,18:00:00,56.24,47.53,52.12,1,0,1,0,0,77.8,83.5,78,21.9,21.9,1,0
4/14/2022,19:00:00,54.22,47.31,51.67,1,0,1,0,0,76.6,80.48,78,20,20,1,0
4/14/2022,20:00:00,52.19,52.93,52.98,0,0,0,0,0,73,75.09,78,20,20,0,0
4/14/2022,21:00:00,51.19,55.68,53.27,0,0,0,0,0,72.8,75.95,78,20,20,0,0
4/14/2022,22:00:00,51.19,59.32,55.38,0,0,0,0,0,71.8,76.14,78,20,20,0,0
4/14/2022,23:00:00,50.18,62.06,59.05,0,0,0,0,0,70.8,76.24,78,20,20,0,0
4/15/2022,00:00:00,47.14,64.54,62.4,0,0,0,0,0,69.4,76.3,78,20,20,0,0
4/15/2022,01:00:00,46.14,66.7,65.4,0,0,0,0,0,68.2,76.36,78,20,20,0,0
4/15/2022,02:00:00,46.14,69.29,67.96,0,0,0,0,0,67.3,76.41,78,20,20,0,0
4/15/2022,03:00:00,45.14,70.8,70.12,0,0,0,0,0,66.6,76.45,78,20,20,0,0
4/15/2022,04:00:00,45.14,72.68,71.88,0,0,0,0,0,65.7,76.47,78,20,20,0,0
4/15/2022,05:00:00,44.14,74.33,73.32,0,0,0,0,0,64.9,76.48,78,20,20,0,0
4/15/2022,06:00:00,43.14,75.79,74.4,0,0,0,0,0,64.1,76.49,78,20,20,0,0
4/15/2022,07:00:00,43.14,76.96,75.3,0,0,0,0,0,63.4,76.52,78,20,20,0,0
4/15/2022,08:00:00,43.14,78.47,75.95,0,0,0,0,0,62.7,76.54,78,20,20,0,0
4/15/2022,09:00:00,46.2,79.73,76.28,0,0,0,0,0,62,76.54,78,20,20,0,0
4/15/2022,10:00:00,50.24,80.25,76.56,0,0,0,0,0,61.2,76.56,78,20,20,0,0
4/15/2022,11:00:00,51.24,80.97,77,0,0,0,0,0,60.9,76.59,78,20,20,0,0
4/15/2022,12:00:00,56.34,81.95,77.61,0,0,0,0,0,60.5,76.61,78,20,20,0,0
4/15/2022,13:00:00,58.37,82.79,78.26,0,0,0,0,0,60.3,76.65,78,20,20,0,0
4/15/2022,14:00:00,55.36,83.4,78.9,0,0,0,0,0,60.2,76.7,78,20,20,0,0
4/15/2022,15:00:00,52.31,84.16,79.59,0,0,0,0,0,59.9,76.73,78,20,20,0,0
4/15/2022,16:00:00,50.28,84.88,80.24,0,0,0,0,0,59.6,76.78,78,20,20,0,0
4/15/2022,17:00:00,49.26,85.13,80.81,0,0,0,0,0,59.2,76.83,78,20,20,0,0
4/15/2022,18:00:00,51.27,85.85,81.39,0,0,0,0,0,59,76.87,78,20,20,0,0
4/15/2022,19:00:00,52.27,86.43,81.96,0,0,0,0,0,58.8,76.9,78,20,20,0,0
4/15/2022,20:00:00,52.27,87.08,82.47,0,0,0,0,0,58.7,76.92,78,20,20,0,0
4/15/2022,21:00:00,53.28,87.26,82.9,0,0,0,0,0,58.6,76.95,78,20,20,0,0
4/15/2022,22:00:00,49.24,87.47,83.26,0,0,0,0,0,58.3,76.95,78,20,20,0,0
4/15/2022,23:00:00,43.11,87.94,83.62,0,0,0,0,0,57.9,76.94,78,20,20,0,0
4/16/2022,00:00:00,43.11,88.8,83.94,0,0,0,0,0,57.4,76.95,78,20,20,0,0
4/16/2022,01:00:00,42.06,89.6,84.23,0,0,0,0,0,57.1,76.94,78,20,20,0,0
4/16/2022,02:00:00,37.01,89.96,84.48,0,0,0,0,0,56.9,76.92,78,20,20,0,0
4/16/2022,03:00:00,35.98,90.35,84.63,0,0,0,0,0,56.5,76.91,78,20,20,0,0
4/16/2022,04:00:00,35.98,90.75,84.77,0,0,0,0,0,56.4,76.87,78,20,20,0,0
4/16/2022,05:00:00,35.98,91.04,84.84,0,0,0,0,0,56.1,76.84,78,20,20,0,0
4/16/2022,06:00:00,34.98,91.5,84.92,0,0,0,0,0,55.9,76.81,78,20,20,0,0
4/16/2022,07:00:00,33.98,91.86,85.02,0,0,0,0,0,55.6,76.77,78,20,20,0,0
4/16/2022,08:00:00,33.98,92.22,85.1,0,0,0,0,0,55.4,76.76,78,20,20,0,0
4/16/2022,09:00:00,35.98,63.53,72.05,0,1,0,0,1,78.7,87.19,78,20.9,20.9,0,0
4/16/2022,10:00:00,40.07,47.12,53.78,0,1,0,0,1,78.1,85.39,78,22.3,22.3,0,0
4/16/2022,11:00:00,41.11,47.75,53.09,0,1,0,0,1,77.6,83.79,78,20,20,0,0
4/16/2022,12:00:00,42.13,47.51,52.5,0,1,0,0,1,77.7,83.59,78,20,20,0,0
4/16/2022,13:00:00,42.11,47.69,52.75,0,1,0,0,1,78.6,84.43,78,20,20,0,0
4/16/2022,14:00:00,44.15,47.31,52.53,0,1,0,0,1,77.9,84.21,78,23.8,23.8,0,0
4/16/2022,15:00:00,45.18,47.37,52.71,0,1,0,0,1,76.9,81.49,78,20,20,0,0
4/16/2022,16:00:00,45.2,47.37,52.48,0,1,0,0,1,79.1,84.67,78,20,20,0,0
4/16/2022,17:00:00,42.16,47.62,52.5,0,1,0,0,1,77.7,83.28,78,20,20,0,0
4/16/2022,18:00:00,40.82,47.44,52.25,0,1,0,0,1,78.7,84.77,78,20,20,0,0
4/16/2022,19:00:00,39.08,47.58,52.25,0,1,0,0,1,75.2,79.72,78,20,20,0,0
4/16/2022,20:00:00,39.08,59.82,59.3,0,1,0,0,0,74,76.35,78,20,20,0,0
4/16/2022,21:00:00,37.06,62.42,59.82,0,1,0,0,0,72.9,76.46,78,20,20,0,0
4/16/2022,22:00:00,35.02,64.94,61.64,0,1,0,0,0,71.5,76.51,78,20,20,0,0
4/16/2022,23:00:00,35.02,67.35,64.45,0,1,0,0,0,70.5,76.51,78,20,20,0,0
4/17/2022,00:00:00,34.01,68.82,66.84,0,1,0,0,0,69.3,76.52,78,20,20,0,0
4/17/2022,01:00:00,34.01,71.2,68.9,0,1,0,0,0,68.1,76.49,78,20,20,0,0
4/17/2022,02:00:00,33.01,72.39,70.66,0,1,0,0,0,67,76.51,78,20,20,0,0
4/17/2022,03:00:00,32.01,74.3,72.17,0,1,0,0,0,65.8,76.47,78,20,20,0,0
4/17/2022,04:00:00,31.01,75.52,73.41,0,1,0,0,0,64.4,76.44,78,20,20,0,0
4/17/2022,05:00:00,31.01,76.6,74.49,0,1,0,0,0,63.3,76.41,78,20,20,0,0
4/17/2022,06:00:00,31.01,78.08,75.39,0,1,0,0,0,62.2,76.38,78,20,20,0,0
4/17/2022,07:00:00,30.01,78.9,76.11,0,1,0,0,0,61.1,76.39,78,20,20,0,0
4/17/2022,08:00:00,31.04,80.13,76.62,0,1,0,0,0,60.1,76.42,78,20,20,0,0
4/17/2022,09:00:00,34.08,80.88,76.83,0,1,0,0,0,59.1,76.39,78,20,20,0,0
4/17/2022,10:00:00,36.08,81.64,77.12,0,1,0,0,0,58.2,76.38,78,20,20,0,0
4/17/2022,11:00:00,38.12,82.47,77.37,0,0,0,0,0,57.7,76.38,78,20,20,0,0
4/17/2022,12:00:00,39.13,83.04,77.73,0,0,0,0,0,57.4,76.37,78,20,20,0,0
4/17/2022,13:00:00,40.14,83.8,78.13,0,0,0,0,0,57.2,76.38,78,20,20,0,0
4/17/2022,14:00:00,42.16,84.36,78.56,0,0,0,0,0,57.1,76.41,78,20,20,0,0
4/17/2022,15:00:00,44.21,84.86,79.03,0,0,0,0,0,57.3,76.43,78,20,20,0,0
4/17/2022,16:00:00,45.23,85.69,79.53,0,0,0,0,0,57.4,76.48,78,20,20,0,0
4/17/2022,17:00:00,46.27,86.41,80.04,0,0,0,0,0,57.7,76.57,78,20,20,0,0
4/17/2022,18:00:00,47.29,86.81,80.51,0,0,0,0,0,57.8,76.66,78,20,20,0,0
4/17/2022,19:00:00,43.22,87.17,80.97,0,0,0,0,0,57.7,76.74,78,20,20,0,0
4/17/2022,20:00:00,43.22,87.92,81.48,0,0,0,0,0,57.5,76.78,78,20,20,0,0
4/17/2022,21:00:00,42.19,88.46,81.91,0,0,0,0,0,57.3,76.82,78,20,20,0,0
4/17/2022,22:00:00,41.19,89.25,82.34,0,0,0,0,0,57.1,76.81,78,20,20,0,0
4/17/2022,23:00:00,40.17,89.83,82.7,0,0,0,0,0,56.8,76.81,78,20,20,0,0
4/18/2022,00:00:00,38.15,90.33,83.03,0,0,0,0,0,56.6,76.79,78,20,20,0,0
4/18/2022,01:00:00,35.13,90.98,83.24,0,0,0,0,0,56.4,76.78,78,20,20,0,0
4/18/2022,02:00:00,34.11,91.52,83.42,0,0,0,0,0,56.1,76.77,78,20,20,0,0
4/18/2022,03:00:00,33.1,91.92,83.53,0,0,0,0,0,55.9,76.81,78,20,20,0,0
4/18/2022,04:00:00,33.1,92.37,83.64,0,0,0,0,0,55.6,76.77,78,20,20,0,0
4/18/2022,05:00:00,32.1,92.4,83.71,0,0,0,0,0,55.3,76.78,78,20,20,0,0
4/18/2022,06:00:00,32.1,92.84,83.78,0,0,0,0,0,55,76.81,78,20,20,0,0
4/18/2022,07:00:00,32.1,93.2,83.89,0,0,0,0,0,54.8,76.81,78,20,20,0,0
4/18/2022,08:00:00,36.17,67.8,72.42,0,0,1,0,0,64.3,71.11,47,33,33,1,0
4/18/2022,09:00:00,39.21,51.24,57.41,0,0,1,0,0,46.9,55.18,47,66.7,66.7,1,0
4/18/2022,10:00:00,41.23,50.39,55.45,0,0,1,0,0,46.9,53.97,47,60,60,1,0
4/18/2022,11:00:00,42.24,50.25,55.05,0,0,1,0,0,47,53.74,47,61.7,61.7,1,0
4/18/2022,12:00:00,41.23,50.1,54.86,0,0,1,0,0,46.8,53.64,47,64.2,64.2,1,0
4/18/2022,13:00:00,42.24,50.03,54.84,0,0,1,0,0,46.9,53.6,47,62.5,62.5,1,0
4/18/2022,14:00:00,42.24,50.14,54.86,0,0,1,0,0,46.9,53.74,47,60.1,60.1,1,0
4/18/2022,15:00:00,41.24,50.05,54.57,0,0,1,0,0,46.9,53.66,47,61.8,61.8,1,0
4/18/2022,16:00:00,40.23,50.27,54.75,0,0,1,0,0,46.5,48.42,47,20,20,1,0
4/18/2022,17:00:00,35.19,57.18,58.08,0,0,1,0,0,47.7,49.61,47,20,20,1,0
4/18/2022,18:00:00,34.18,61.71,63.39,0,0,0,0,0,48.1,50.29,47,20,20,0,0
4/18/2022,19:00:00,34.18,50.86,56.51,0,0,1,0,0,47,54.81,47,55.3,55.3,1,0
4/18/2022,20:00:00,34.18,55.85,56.71,0,0,0,0,0,55.8,57.97,47,20,20,0,0
4/18/2022,21:00:00,34.18,57.63,56.71,0,0,0,0,0,55.2,58.64,47,20,20,0,0
4/18/2022,22:00:00,35.19,62.52,58.08,0,0,0,0,0,54.9,59.42,47,20,20,0,0
4/18/2022,23:00:00,35.19,65.53,60.69,0,0,0,0,0,54.4,60.22,47,20,20,0,0
4/19/2022,00:00:00,35.19,68.07,63.1,0,0,0,0,0,54.1,61.12,47,20,20,0,0
4/19/2022,01:00:00,35.19,70.14,65.19,0,0,0,0,0,53.9,61.95,47,20,20,0,0
4/19/2022,02:00:00,35.19,71.72,66.52,0,0,0,0,0,53.6,62.43,47,20,20,0,0
4/19/2022,03:00:00,35.19,74.06,68.32,0,0,0,0,0,53.3,63.24,47,20,20,0,0
4/19/2022,04:00:00,35.19,76.08,69.22,0,0,0,0,0,53.5,63.87,47,20,20,0,0
4/19/2022,05:00:00,35.19,77.57,69.58,0,0,0,0,0,53.9,64.32,47,20,20,0,0
4/19/2022,06:00:00,35.19,78.36,69.87,0,0,0,0,0,53.6,65.02,47,20,20,0,0
4/19/2022,07:00:00,35.19,79.32,70.23,0,0,0,0,0,53.3,65.56,47,20,20,0,0
4/19/2022,08:00:00,35.19,59.55,64.4,0,0,0,1,0,56.4,62.98,47,33,33,1,0
4/19/2022,09:00:00,36.25,50.37,55.18,0,0,0,1,0,47,54.19,47,54.1,54.1,0,1
4/19/2022,10:00:00,37.26,49.92,54.33,0,0,0,1,0,47,53.49,47,49,49,0,1
4/19/2022,11:00:00,38.27,49.74,54.08,0,0,0,1,0,46.8,53.39,47,52,52,0,1
4/19/2022,12:00:00,39.29,49.8,53.85,0,0,0,1,0,47.1,53.26,47,51.6,51.6,0,1
4/19/2022,13:00:00,40.29,49.51,53.56,0,0,0,1,0,46.8,53.11,47,54.8,54.8,0,1
4/19/2022,14:00:00,40.29,49.44,53.43,0,0,0,1,0,46.8,53.01,47,52.8,52.8,0,1
4/19/2022,15:00:00,41.3,49.64,53.58,0,0,0,1,0,47.1,53.12,47,55.3,55.3,0,1
4/19/2022,16:00:00,41.3,49.22,52.86,0,0,0,1,0,47.1,52.62,47,47.7,47.7,0,1
4/19/2022,17:00:00,41.3,49.37,53.2,0,0,0,1,0,47,52.88,47,51.2,51.2,0,1
4/19/2022,18:00:00,41.3,49.08,52.62,0,0,0,1,0,46.8,52.59,47,50.5,50.5,0,1
4/19/2022,19:00:00,40.3,49.26,52.86,0,0,0,1,0,46.9,52.69,47,47.3,47.3,0,1
4/19/2022,20:00:00,38.3,53.31,54.05,0,0,0,0,0,53.4,55.71,47,20,20,0,0
4/19/2022,21:00:00,38.3,54.84,53.94,0,0,0,0,0,53.4,56.62,47,20,20,0,0
4/19/2022,22:00:00,38.3,58.73,55.67,0,0,0,0,0,52.9,57.53,47,20,20,0,0
4/19/2022,23:00:00,38.3,61.59,58.85,0,0,0,0,0,52.9,58.55,47,20,20,0,0
4/20/2022,00:00:00,38.3,63.75,61.26,0,0,0,0,0,52.2,59.48,47,20,20,0,0
4/20/2022,01:00:00,37.28,66.09,63.15,0,0,0,0,0,52.9,60.33,47,20,20,0,0
4/20/2022,02:00:00,37.28,68.07,64.68,0,0,0,0,0,53,61.07,47,20,20,0,0
4/20/2022,03:00:00,37.28,70.14,65.87,0,0,0,0,0,53.2,61.75,47,20,20,0,0
4/20/2022,04:00:00,37.28,71.74,66.83,0,0,0,0,0,53.1,62.41,47,20,20,0,0
4/20/2022,05:00:00,37.28,73.52,67.65,0,0,0,0,0,53.2,63.04,47,20,20,0,0
4/20/2022,06:00:00,37.28,74.76,68.34,0,0,0,0,0,53.2,63.66,47,20,20,0,0
4/20/2022,07:00:00,36.28,76.64,68.48,0,0,0,0,0,53,64.22,47,20,20,0,0
4/20/2022,08:00:00,36.28,51.9,61.12,0,0,0,0,1,46.1,56.86,47,69.8,69.8,0,0
4/20/2022,09:00:00,37.29,49.69,54.05,0,0,0,0,1,46.8,53.27,47,45.7,45.7,0,0
4/20/2022,10:00:00,39.34,49.71,53.87,0,0,0,0,1,47,53.25,47,46.6,46.6,0,0
4/20/2022,11:00:00,42.37,49.67,53.6,0,0,0,0,1,47.1,53.13,47,46.6,46.6,0,0
4/20/2022,12:00:00,44.39,49.62,53.58,0,0,0,0,1,46.9,53.18,47,50.6,50.6,0,0
4/20/2022,13:00:00,47.48,49.56,53.72,0,0,0,0,1,46.8,53.09,47,54,54,0,0
4/20/2022,14:00:00,48.46,49.85,53.78,0,0,0,0,1,47.2,53.37,47,61.6,61.6,0,0
4/20/2022,15:00:00,49.47,49.82,54.08,0,0,0,0,1,47,53.42,47,67.6,67.6,0,0
4/20/2022,16:00:00,49.47,49.64,53.85,0,0,0,0,1,46.9,53.26,47,72.1,72.1,0,0
4/20/2022,17:00:00,49.47,49.94,54.23,0,0,0,0,1,47.1,53.6,47,75.1,75.1,0,0
4/20/2022,18:00:00,50.47,49.51,53.85,0,0,0,0,1,46.7,53.32,47,77.3,77.3,0,0
4/20/2022,19:00:00,48.41,49.73,54.05,0,0,0,0,1,46.9,53.48,47,67.4,67.4,0,0
4/20/2022,20:00:00,46.37,53.63,54.68,0,0,0,0,0,53.6,55.96,47,20,20,0,0
4/20/2022,21:00:00,45.36,55.7,55.22,0,0,0,0,0,53.7,57.07,47,20,20,0,0
4/20/2022,22:00:00,44.34,59.81,57.18,0,0,0,0,0,53.7,58.04,47,20,20,0,0
4/20/2022,23:00:00,44.34,62.24,60.09,0,0,0,0,0,53.7,59.02,47,20,20,0,0
4/21/2022,00:00:00,43.33,65.03,62.18,0,0,0,0,0,53.8,59.94,47,20,20,0,0
4/21/2022,01:00:00,42.33,67.37,63.95,0,0,0,0,0,53.8,60.74,47,20,20,0,0
4/21/2022,02:00:00,42.33,69.45,65.31,0,0,0,0,0,53.8,61.46,47,20,20,0,0
4/21/2022,03:00:00,42.33,71.4,66.45,0,0,0,0,0,53.8,62.14,47,20,20,0,0
4/21/2022,04:00:00,42.33,73.04,67.46,0,0,0,0,0,53.9,62.8,47,20,20,0,0
4/21/2022,05:00:00,41.33,74.55,68.03,0,0,0,0,0,54,63.4,47,20,20,0,0
4/21/2022,06:00:00,41.33,76.42,68.07,0,0,0,0,0,54,63.99,47,20,20,0,0
4/21/2022,07:00:00,42.33,77.43,67.96,0,0,0,0,0,54.1,64.55,47,20,20,0,0
4/21/2022,08:00:00,42.33,78.98,67.92,0,0,0,0,0,54.1,65.09,47,20,20,0,0
4/21/2022,09:00:00,42.33,50.63,60.18,1,0,1,0,0,77.6,86.8,78,29.3,29.3,1,0
4/21/2022,10:00:00,47.38,47.58,52.19,1,0,1,0,0,77.1,81.7,78,20,20,1,0
4/21/2022,11:00:00,48.38,47.48,52.08,1,0,1,0,0,78.3,83.99,78,23.7,23.7,1,0
4/21/2022,12:00:00,50.41,47.6,52.1,1,0,1,0,0,78.7,83.73,78,20,20,1,0
4/21/2022,13:00:00,51.41,47.17,51.72,1,0,1,0,0,79.3,84.87,78,20.3,20.3,1,0
4/21/2022,14:00:00,53.44,47.37,52.25,1,0,1,0,0,78,83.59,78,25.6,25.6,1,0
4/21/2022,15:00:00,55.5,47.22,51.87,1,0,1,0,0,77.9,83.73,78,27.1,27.1,1,0
4/21/2022,16:00:00,57.55,47.42,51.69,1,0,1,0,0,77.8,83.06,78,25.5,25.5,1,0
4/21/2022,17:00:00,58.54,47.48,52.1,1,0,1,0,0,78.2,83.73,78,26.8,26.8,1,0
4/21/2022,18:00:00,60.56,47.35,51.62,1,0,1,0,0,79.5,84.17,78,20.3,20.3,1,0
4/21/2022,19:00:00,60.55,47.51,51.83,1,0,1,0,0,77.8,83.22,78,24.9,24.9,1,0
4/21/2022,20:00:00,59.54,53.04,53.18,0,0,0,0,0,77.8,79.21,78,20,20,0,0
4/21/2022,21:00:00,58.54,56.37,53.83,0,0,0,0,0,76.7,79.22,78,20,20,0,0
4/21/2022,22:00:00,56.54,60,56.78,0,0,0,0,0,75.7,79.17,78,20,20,0,0
4/21/2022,23:00:00,49.34,61.91,60.24,0,0,0,0,0,74.7,79.11,78,20,20,0,0
4/22/2022,00:00:00,48.33,64.49,62.65,0,0,0,0,0,73.7,79.06,78,20,20,0,0
4/22/2022,01:00:00,46.33,67.06,64.65,0,0,0,0,0,72.6,78.97,78,20,20,0,0
4/22/2022,02:00:00,44.31,68.9,66.23,0,0,0,0,0,71.4,78.89,78,20,20,0,0
4/22/2022,03:00:00,43.31,71.24,67.42,0,0,0,0,0,70.2,78.79,78,20,20,0,0
4/22/2022,04:00:00,42.29,72.77,68.28,0,0,0,0,0,68.8,78.71,78,20,20,0,0
4/22/2022,05:00:00,40.28,74.49,69.04,0,0,0,0,0,67.7,78.62,78,20,20,0,0
4/22/2022,06:00:00,39.24,76.19,69.54,0,0,0,0,0,66.5,78.54,78,20,20,0,0
4/22/2022,07:00:00,39.24,77.37,69.33,0,0,0,0,0,65.6,78.46,78,20,20,0,0
4/22/2022,08:00:00,40.24,62.76,62.87,0,1,0,1,0,66.9,68.29,78,20,20,0,1
4/22/2022,09:00:00,42.24,50.32,59.81,0,1,0,1,0,78.3,88.26,78,30.2,30.2,0,1
4/22/2022,10:00:00,45.28,47.53,52.08,0,1,0,1,0,78,83.42,78,20,20,0,1
4/22/2022,11:00:00,47.29,47.4,51.96,0,1,0,1,0,77.7,83.38,78,22.2,22.2,0,1
4/22/2022,12:00:00,48.31,47.58,52.1,0,1,0,1,0,77.7,83.49,78,23.2,23.2,0,1
4/22/2022,13:00:00,51.34,47.58,52.21,0,1,0,1,0,78.1,83.66,78,22,22,0,1
4/22/2022,14:00:00,52.35,47.22,51.81,0,1,0,1,0,77,82.16,78,20,20,0,1
4/22/2022,15:00:00,54.37,47.75,52.3,0,1,0,1,0,77.9,84.14,78,26.1,26.1,0,1
4/22/2022,16:00:00,54.37,47.53,51.99,0,1,0,1,0,78,83.66,78,24.3,24.3,0,1
4/22/2022,17:00:00,54.37,47.33,51.89,0,1,0,1,0,78.1,83.62,78,23.7,23.7,0,1
4/22/2022,18:00:00,54.37,47.71,52.19,0,1,0,1,0,76.6,81.66,78,20,20,0,1
4/22/2022,19:00:00,51.27,47.44,51.99,0,1,0,1,0,78.2,83.5,78,21.3,21.3,0,1
4/22/2022,20:00:00,50.26,53.15,53.34,0,0,0,0,0,78.8,81.09,78,20,20,0,0
4/22/2022,21:00:00,49.26,57.16,53.69,0,0,0,0,0,77.9,81.03,78,20,20,0,0
4/22/2022,22:00:00,49.26,60.74,56.06,0,0,0,0,0,76.8,80.97,78,20,20,0,0
4/22/2022,23:00:00,49.26,62.7,59.16,0,0,0,0,0,75.9,80.87,78,20,20,0,0
4/23/2022,00:00:00,48.23,65.96,61.5,0,0,0,0,0,75,80.77,78,20,20,0,0
4/23/2022,01:00:00,47.23,67.89,63.39,0,0,0,0,0,74,80.65,78,20,20,0,0
4/23/2022,02:00:00,47.23,70.12,64.9,0,0,0,0,0,73.2,80.54,78,20,20,0,0
4/23/2022,03:00:00,47.23,72.08,66.05,0,0,0,0,0,72.4,80.42,78,20,20,0,0
4/23/2022,04:00:00,46.22,73.88,67.06,0,0,0,0,0,71.6,80.3,78,20,20,0,0
