Date,Time,CP2.CHOAT,CCHWST,CCHWRT,CP2.CH1.M5,CP2.CH2.M10,CP2.CHWP1,CP2.CHWP2,CP2.CHWP3,CDWST,CDWRT,SQ1.CP2.CDWST.STPT,SQ1.CP2.CT2.SPD,SQ1.CP2.CT1.SPD,CP2.CNDP1,CP2.CNDP2
4/23/2022,05:00:00,46.22,75.83,67.38,0,0,0,0,0,70.8,80.19,78,20,20,0,0
4/23/2022,06:00:00,46.22,77.01,67.24,0,0,0,0,0,70.2,80.09,78,20,20,0,0
4/23/2022,07:00:00,47.22,78.58,67.1,0,0,0,0,0,69.5,79.99,78,20,20,0,0
4/23/2022,08:00:00,46.22,79.48,67.04,0,0,0,0,0,68.8,79.89,78,20,20,0,0
4/23/2022,09:00:00,46.22,65.75,67.19,0,1,0,0,1,70.3,71.96,78,20,20,0,0
4/23/2022,10:00:00,45.2,47.62,55.54,0,1,0,0,1,78.1,86.97,78,31.4,31.4,0,0
4/23/2022,11:00:00,45.2,47.78,52.77,0,1,0,0,1,78,83.82,78,22.4,22.4,0,0
4/23/2022,12:00:00,45.2,47.57,51.96,0,1,0,0,1,79.5,82.83,78,20,20,0,0
4/23/2022,13:00:00,46.22,47.51,52.41,0,1,0,0,1,77.5,83.42,78,23,23,0,0
4/23/2022,14:00:00,48.22,47.46,51.92,0,1,0,0,1,78,83.41,78,23,23,0,0
4/23/2022,15:00:00,48.22,47.48,52.46,0,1,0,0,1,78,83.75,78,25.2,25.2,0,0
4/23/2022,16:00:00,49.24,47.49,52.14,0,1,0,0,1,77.8,83.39,78,24.4,24.4,0,0
4/23/2022,17:00:00,50.25,47.57,52.37,0,1,0,0,1,79,84.93,78,27.3,27.3,0,0
4/23/2022,18:00:00,50.25,47.3,51.71,0,1,0,0,1,77.9,83.37,78,24.1,24.1,0,0
4/23/2022,19:00:00,48.23,52.55,53,0,1,0,0,1,75.8,79.37,78,20,20,0,0
4/23/2022,20:00:00,46.2,62.29,61.66,0,1,0,0,0,74.7,76.48,78,20,20,0,0
4/23/2022,21:00:00,45.2,63.98,61.93,0,1,0,0,0,73.9,77.06,78,20,20,0,0
4/23/2022,22:00:00,44.2,66.81,63.05,0,1,0,0,0,72.7,77.14,78,20,20,0,0
4/23/2022,23:00:00,43.2,68.39,65.31,0,1,0,0,0,71.9,77.17,78,20,20,0,0
4/24/2022,00:00:00,43.2,70.61,67.42,0,1,0,0,0,70.7,77.17,78,20,20,0,0
4/24/2022,01:00:00,44.2,71.9,69.18,0,1,0,0,0,69.8,77.16,78,20,20,0,0
4/24/2022,02:00:00,45.23,73.76,70.77,0,1,0,0,0,68.9,77.16,78,20,20,0,0
4/24/2022,03:00:00,45.23,74.91,72.14,0,1,0,0,0,68.2,77.16,78,20,20,0,0
4/24/2022,04:00:00,46.23,76.31,73.32,0,1,0,0,0,67.6,77.17,78,20,20,0,0
4/24/2022,05:00:00,46.23,77.75,74.37,0,1,0,0,0,67.1,77.21,78,20,20,0,0
4/24/2022,06:00:00,46.23,78.65,75.2,0,1,0,0,0,66.6,77.24,78,20,20,0,0
4/24/2022,07:00:00,46.23,79.98,75.92,0,1,0,0,0,66.2,77.26,78,20,20,0,0
4/24/2022,08:00:00,46.23,81.08,76.35,0,1,0,0,0,65.8,77.32,78,20,20,0,0
4/24/2022,09:00:00,46.23,81.55,76.64,0,1,0,0,0,65.3,77.34,78,20,20,0,0
4/24/2022,10:00:00,49.26,71,71.22,0,1,1,0,0,66.9,68.29,78,33,33,1,0
4/24/2022,11:00:00,51.27,48.12,57.74,0,1,1,0,0,78.8,88.91,78,36.9,36.9,1,0
4/24/2022,12:00:00,53.3,47.87,52.95,0,1,1,0,0,78.1,84.17,78,25.9,25.9,1,0
4/24/2022,13:00:00,53.3,47.08,52.44,0,1,1,0,0,77.9,84.17,78,27.4,27.4,1,0
4/24/2022,14:00:00,53.3,47.6,52.44,0,1,1,0,0,78.1,83.79,78,25.6,25.6,1,0
4/24/2022,15:00:00,55.3,47.37,52.44,0,1,1,0,0,77.8,83.87,78,26.8,26.8,1,0
4/24/2022,16:00:00,53.26,47.3,52.14,0,1,1,0,0,77.8,82.34,78,24.8,24.8,1,0
4/24/2022,17:00:00,54.27,47.69,52.79,0,1,1,0,0,77.4,84.09,78,28.7,28.7,1,0
4/24/2022,18:00:00,54.27,47.28,52.05,0,1,1,0,0,78,83.8,78,25.5,25.5,1,0
4/24/2022,19:00:00,54.27,53.42,53.58,0,1,1,0,0,74.5,77.07,78,20,20,1,0
4/24/2022,20:00:00,54.27,54.48,53.67,0,0,0,0,0,74.1,78.14,78,20,20,0,0
4/24/2022,21:00:00,55.3,59.25,55.36,0,0,0,0,0,73.8,78.35,78,20,20,0,0
4/24/2022,22:00:00,54.29,62.43,58.01,0,0,0,0,0,73.5,78.48,78,20,20,0,0
4/24/2022,23:00:00,53.26,65.35,60.42,0,0,0,0,0,73,78.54,78,20,20,0,0
4/25/2022,00:00:00,53.26,67.31,62.45,0,0,0,0,0,72.7,78.57,78,20,20,0,0
4/25/2022,01:00:00,54.26,69.78,64.72,0,0,0,0,0,72.1,78.62,78,20,20,0,0
4/25/2022,02:00:00,56.3,71.9,66.39,0,0,0,0,0,71.6,78.66,78,20,20,0,0
4/25/2022,03:00:00,56.3,73.85,67.58,0,0,0,0,0,71.3,78.7,78,20,20,0,0
4/25/2022,04:00:00,53.2,75.79,68.34,0,0,0,0,0,70.9,78.74,78,20,20,0,0
4/25/2022,05:00:00,51.14,77.7,68.77,0,0,0,0,0,70.5,78.77,78,20,20,0,0
4/25/2022,06:00:00,50.14,78.92,68.7,0,0,0,0,0,70.1,78.79,78,20,20,0,0
4/25/2022,07:00:00,51.14,80.22,68.59,0,0,0,0,0,69.7,78.82,78,20,20,0,0
4/25/2022,08:00:00,52.17,69.96,70.01,0,1,0,1,0,69.3,70.6,78,20,20,0,1
4/25/2022,09:00:00,57.19,48.29,57.56,0,1,0,1,0,77.6,88.17,78,37.5,37.5,0,1
4/25/2022,10:00:00,64.25,47.53,52.55,0,1,0,1,0,77.4,82.34,78,22.2,22.2,0,1
4/25/2022,11:00:00,60.21,47.71,52.77,0,1,0,1,0,77.7,84.09,78,29.3,29.3,0,1
4/25/2022,12:00:00,63.24,47.35,51.87,0,1,0,1,0,77.8,83.42,78,26.9,26.9,0,1
4/25/2022,13:00:00,64.25,47.6,52.48,0,1,0,1,0,77.7,83.71,78,27.3,27.3,0,1
4/25/2022,14:00:00,63.24,47.28,51.96,0,1,0,1,0,78.7,83.77,78,20.2,20.2,0,1
4/25/2022,15:00:00,63.24,47.55,52.37,0,1,0,1,0,77.9,83.69,78,28.7,28.7,0,1
4/25/2022,16:00:00,62.23,47.19,51.98,0,1,0,1,0,78.1,83.96,78,30.9,30.9,0,1
4/25/2022,17:00:00,62.23,47.49,51.96,0,1,0,1,0,78.1,83.42,78,27.1,27.1,0,1
4/25/2022,18:00:00,57.09,47.37,51.72,0,1,0,1,0,78.1,83.61,78,25.1,25.1,0,1
4/25/2022,19:00:00,56.09,47.62,51.63,0,1,0,1,0,77.9,83.01,78,23.6,23.6,0,1
4/25/2022,20:00:00,56.09,53.22,53.38,0,1,0,0,0,74.9,78.22,78,20,20,0,0
4/25/2022,21:00:00,55.08,53.9,53.74,0,1,0,0,0,74.7,78.56,78,20,20,0,0
4/25/2022,22:00:00,54.06,55.67,55.22,0,1,0,0,0,74.1,78.59,78,20,20,0,0
4/25/2022,23:00:00,54.06,56.94,57.16,0,1,0,0,0,73.6,78.56,78,20,20,0,0
4/26/2022,00:00:00,54.06,58.19,59.05,0,1,0,0,0,73,78.54,78,20,20,0,0
4/26/2022,01:00:00,54.06,59.45,60.94,0,1,0,0,0,72.5,78.49,78,20,20,0,0
4/26/2022,02:00:00,52.03,60.6,62.56,0,1,0,0,0,71.7,78.43,78,20,20,0,0
4/26/2022,03:00:00,51.03,61.86,63.96,0,1,0,0,0,70.9,78.36,78,20,20,0,0
4/26/2022,04:00:00,49.01,63.01,65.08,0,1,0,0,0,69.8,78.27,78,20,20,0,0
4/26/2022,05:00:00,47.97,64,66.02,0,1,0,0,0,69,78.17,78,20,20,0,0
4/26/2022,06:00:00,46.95,64.92,66.81,0,1,0,0,0,68.1,78.05,78,20,20,0,0
4/26/2022,07:00:00,44.92,65.82,67.46,0,1,0,0,0,67.4,77.95,78,20,20,0,0
4/26/2022,08:00:00,44.92,66.59,68.03,1,0,0,0,0,66.4,77.79,78,20,20,0,0
4/26/2022,09:00:00,44.92,48.45,56.12,1,0,0,0,1,78,86.55,78,28.2,28.2,0,0
4/26/2022,10:00:00,44.92,47.26,51.45,1,0,0,0,1,78.3,83.76,78,20,20,0,0
4/26/2022,11:00:00,47.97,47.24,50.91,1,0,0,0,1,79,84.18,78,20,20,0,0
4/26/2022,12:00:00,47.97,47.26,51.06,1,0,0,0,1,78.3,83.72,78,21.4,21.4,0,0
4/26/2022,13:00:00,48.99,47.53,50.95,1,0,0,0,1,76.5,81.14,78,20,20,0,0
4/26/2022,14:00:00,48.99,47.57,51.02,1,0,0,0,1,77,81.71,78,20,20,0,0
4/26/2022,15:00:00,48.99,47.3,50.75,1,0,0,0,1,76.5,81.14,78,20,20,0,0
4/26/2022,16:00:00,47.99,47.24,50.59,1,0,0,0,1,78.1,82.85,78,20.4,20.4,0,0
4/26/2022,17:00:00,47.99,47.51,50.88,1,0,0,0,1,76.1,78.78,78,20,20,0,0
4/26/2022,18:00:00,46.97,47.33,50.84,1,0,0,0,1,77.3,82.05,78,20,20,0,0
4/26/2022,19:00:00,46.97,47.28,50.84,1,0,0,0,1,77.6,82.62,78,20,20,0,0
4/26/2022,20:00:00,43.95,51.56,51.71,0,0,0,0,0,75,76.47,78,20,20,0,0
4/26/2022,21:00:00,40.93,51.58,52.03,0,0,0,0,0,73.7,76.56,78,20,20,0,0
4/26/2022,22:00:00,38.93,52.39,52.95,0,0,0,0,0,72.4,76.49,78,20,20,0,0
4/26/2022,23:00:00,37.93,53.31,53.92,0,0,0,0,0,71.4,76.4,78,20,20,0,0
4/27/2022,00:00:00,36.92,54.21,55.13,0,0,0,0,0,70.3,76.31,78,20,20,0,0
4/27/2022,01:00:00,36.92,55.11,56.24,0,0,0,0,0,69.2,76.19,78,20,20,0,0
4/27/2022,02:00:00,35.91,55.99,57.32,0,0,0,0,0,68.1,76.08,78,20,20,0,0
4/27/2022,03:00:00,32.89,56.91,58.35,0,0,0,0,0,67.1,75.96,78,20,20,0,0
4/27/2022,04:00:00,32.89,57.83,59.21,0,0,0,0,0,66,75.84,78,20,20,0,0
4/27/2022,05:00:00,32.89,58.67,60.06,0,0,0,0,0,65.1,75.7,78,20,20,0,0
4/27/2022,06:00:00,32.89,59.5,60.78,0,0,0,0,0,64,75.54,78,20,20,0,0
4/27/2022,07:00:00,32.89,60.29,61.39,0,0,0,0,0,62.9,75.4,78,20,20,0,0
4/27/2022,08:00:00,32.89,60.96,61.98,0,0,0,0,0,61.8,75.24,78,20,20,0,0
4/27/2022,09:00:00,33.9,53.61,61.41,0,1,1,0,0,76.7,83.44,78,20.5,20.5,1,0
4/27/2022,10:00:00,33.9,47.53,51.08,0,1,1,0,0,75.7,80.11,78,20,20,1,0
4/27/2022,11:00:00,33.89,47.8,50.68,0,1,1,0,0,77.8,80.92,78,20,20,1,0
4/27/2022,12:00:00,35.9,47.71,50.66,0,1,1,0,0,78,82.96,78,20,20,1,0
4/27/2022,13:00:00,36.9,47.71,50.43,0,1,1,0,0,80.5,83.22,78,20,20,1,0
4/27/2022,14:00:00,37.9,47.21,50.37,0,1,1,0,0,77.7,82.65,78,20,20,1,0
4/27/2022,15:00:00,37.9,47.6,50.73,0,1,1,0,0,78.9,82.01,78,20,20,1,0
4/27/2022,16:00:00,36.9,47.89,50.37,0,1,1,0,0,75.3,79.56,78,20,20,1,0
4/27/2022,17:00:00,35.9,47.15,49.91,0,1,1,0,0,81.1,84.02,78,20,20,1,0
4/27/2022,18:00:00,35.9,47.62,50.18,0,1,1,0,0,77,79.51,78,20,20,1,0
4/27/2022,19:00:00,35.9,47.62,50.36,0,1,1,0,0,78.9,81.69,78,20,20,1,0
4/27/2022,20:00:00,34.86,50.39,50.45,0,1,0,0,0,77.4,79.49,78,20,20,0,0
4/27/2022,21:00:00,34.86,50.57,50.99,0,1,0,0,0,75.6,79.21,78,20,20,0,0
4/27/2022,22:00:00,34.86,50.86,51.81,0,1,0,0,0,73.7,78.91,78,20,20,0,0
4/27/2022,23:00:00,33.85,51.22,52.77,0,1,0,0,0,71.7,78.61,78,20,20,0,0
4/28/2022,00:00:00,33.85,51.63,53.92,0,1,0,0,0,70,78.3,78,20,20,0,0
4/28/2022,01:00:00,31.84,52.14,55.05,0,1,0,0,0,68.4,77.99,78,20,20,0,0
4/28/2022,02:00:00,31.84,52.66,56.1,0,1,0,0,0,67.1,77.67,78,20,20,0,0
4/28/2022,03:00:00,30.83,53.27,57.11,0,1,0,0,0,65.8,77.37,78,20,20,0,0
4/28/2022,04:00:00,30.83,53.87,58.01,0,1,0,0,0,64.5,77.03,78,20,20,0,0
4/28/2022,05:00:00,29.81,54.48,58.78,0,1,0,0,0,63.2,76.69,78,20,20,0,0
4/28/2022,06:00:00,29.81,55.07,59.55,0,1,0,0,0,62,76.35,78,20,20,0,0
4/28/2022,07:00:00,29.81,55.7,60.26,0,1,0,0,0,60.8,76.02,78,20,20,0,0
4/28/2022,08:00:00,33.83,56.37,60.9,0,0,0,0,0,59.9,75.67,78,20,20,0,0
4/28/2022,09:00:00,36.87,48.63,54.78,1,0,0,1,0,77.6,84.51,78,21.5,21.5,0,1
4/28/2022,10:00:00,38.89,47.21,49.92,1,0,0,1,0,75.7,78.77,78,20,20,0,1
4/28/2022,11:00:00,40.98,47.33,49.82,1,0,0,1,0,79.8,82.19,78,20,20,0,1
4/28/2022,12:00:00,42.99,47.19,49.96,1,0,0,1,0,76.2,80.16,78,20,20,0,1
4/28/2022,13:00:00,44.99,47.46,50.46,1,0,0,1,0,80.9,83.47,78,20,20,0,1
4/28/2022,14:00:00,48.02,47.51,50.21,1,0,0,1,0,80.3,83.36,78,20,20,0,1
4/28/2022,15:00:00,49.03,47.26,49.91,1,0,0,1,0,76.4,80.36,78,20,20,0,1
4/28/2022,16:00:00,50.03,47.39,50.45,1,0,0,1,0,77.5,81.79,78,20,20,0,1
4/28/2022,17:00:00,50.02,47.21,50.27,1,0,0,1,0,76.9,81.07,78,20,20,0,1
4/28/2022,18:00:00,50.02,47.19,50.45,1,0,0,1,0,76.9,81.24,78,20,20,0,1
4/28/2022,19:00:00,47.97,50.55,50.63,1,0,0,0,0,74.8,75.88,78,20,20,0,0
4/28/2022,20:00:00,44.94,50.64,51.17,1,0,0,0,0,74.4,76.38,78,20,20,0,0
4/28/2022,21:00:00,43.93,50.9,52.26,1,0,0,0,0,73.4,76.32,78,20,20,0,0
4/28/2022,22:00:00,41.89,51.29,53.45,1,0,0,0,0,72.3,76.25,78,20,20,0,0
4/28/2022,23:00:00,39.87,51.69,54.82,1,0,0,0,0,71.2,76.09,78,20,20,0,0
4/29/2022,00:00:00,38.87,52.16,56.19,1,0,0,0,0,70,75.92,78,20,20,0,0
4/29/2022,01:00:00,37.85,52.71,57.48,1,0,0,0,0,68.9,75.74,78,20,20,0,0
4/29/2022,02:00:00,37.85,53.4,58.69,1,0,0,0,0,67.7,75.55,78,20,20,0,0
4/29/2022,03:00:00,35.82,54.17,59.73,1,0,0,0,0,66.8,75.33,78,20,20,0,0
4/29/2022,04:00:00,34.81,55.05,60.71,1,0,0,0,0,65.7,75.11,78,20,20,0,0
4/29/2022,05:00:00,33.8,55.95,61.53,1,0,0,0,0,64.7,74.87,78,20,20,0,0
4/29/2022,06:00:00,33.8,56.87,62.27,1,0,0,0,0,63.9,74.64,78,20,20,0,0
4/29/2022,07:00:00,33.8,57.72,62.92,1,0,0,0,0,63,74.4,78,20,20,0,0
4/29/2022,08:00:00,36.82,58.46,63.51,0,1,0,0,0,62.2,74.16,78,20,20,0,0
4/29/2022,09:00:00,40.93,48.11,54.35,0,1,0,0,1,78,85.03,78,22.4,22.4,0,0
4/29/2022,10:00:00,45.99,47.49,50.21,0,1,0,0,1,76.3,80.61,78,20,20,0,0
4/29/2022,11:00:00,48.04,47.98,50.9,0,1,0,0,1,76.3,80.48,78,20,20,0,0
4/29/2022,12:00:00,51.06,47.44,50.5,0,1,0,0,1,79.9,82.4,78,20,20,0,0
4/29/2022,13:00:00,52.17,47.28,50.57,0,1,0,0,1,76.8,79.92,78,20,20,0,0
4/29/2022,14:00:00,54.21,47.42,50.77,0,1,0,0,1,77.4,81.56,78,20,20,0,0
4/29/2022,15:00:00,54.21,47.31,50.64,0,1,0,0,1,78.8,83.07,78,20,20,0,0
4/29/2022,16:00:00,55.24,47.55,50.66,0,1,0,0,1,78.7,82.86,78,22.2,22.2,0,0
4/29/2022,17:00:00,59.26,47.15,50.81,0,1,0,0,1,78.3,82.52,78,20,20,0,0
4/29/2022,18:00:00,59.26,48.18,51.2,0,1,0,0,1,77.4,81.33,78,20,20,0,0
4/29/2022,19:00:00,57.26,47.13,50.57,0,1,0,0,1,77.6,81.7,78,20,20,0,0
4/29/2022,20:00:00,57.26,51.09,51.27,0,0,0,0,0,77.5,80.82,78,20,20,0,0
4/29/2022,21:00:00,54.24,51.33,51.74,0,0,0,0,0,76.6,80.67,78,20,20,0,0
4/29/2022,22:00:00,50.13,51.67,52.89,0,0,0,0,0,75.8,80.51,78,20,20,0,0
4/29/2022,23:00:00,47.12,52.03,54.24,0,0,0,0,0,74.9,80.29,78,20,20,0,0
4/30/2022,00:00:00,45.09,52.46,55.83,0,0,0,0,0,73.8,80.11,78,20,20,0,0
4/30/2022,01:00:00,44.08,52.91,57.34,0,0,0,0,0,72.7,79.89,78,20,20,0,0
4/30/2022,02:00:00,43.07,53.58,58.87,0,0,0,0,0,71.7,79.67,78,20,20,0,0
4/30/2022,03:00:00,42.06,54.37,60.26,0,0,0,0,0,70.8,79.45,78,20,20,0,0
4/30/2022,04:00:00,41.06,55.18,61.52,0,0,0,0,0,69.9,79.22,78,20,20,0,0
4/30/2022,05:00:00,39.01,55.95,62.63,0,0,0,0,0,69,79,78,20,20,0,0
4/30/2022,06:00:00,39.01,56.75,63.62,0,0,0,0,0,68.1,78.77,78,20,20,0,0
4/30/2022,07:00:00,39.01,57.5,64.45,0,0,0,0,0,67.5,78.54,78,20,20,0,0
4/30/2022,08:00:00,42.03,58.22,65.1,0,0,0,0,0,66.7,78.34,78,20,20,0,0
4/30/2022,09:00:00,49.11,53.6,60.83,1,0,1,0,0,78.6,85.27,78,25.4,25.4,1,0
4/30/2022,10:00:00,52.14,47.39,51.09,1,0,1,0,0,77.6,82.12,78,20,20,1,0
4/30/2022,11:00:00,52.14,47.21,50.41,1,0,1,0,0,77.6,81.94,78,20,20,1,0
4/30/2022,12:00:00,52.14,47.31,50.55,1,0,1,0,0,80.1,84.71,78,20.8,20.8,1,0
4/30/2022,13:00:00,53.15,47.26,50.81,1,0,1,0,0,79.4,84.67,78,20,20,1,0
4/30/2022,14:00:00,55.15,47.37,50.88,1,0,1,0,0,77.1,81.31,78,20,20,1,0
4/30/2022,15:00:00,56.2,47.37,51.15,1,0,1,0,0,78.4,82.88,78,20,20,1,0
4/30/2022,16:00:00,56.2,47.35,51.24,1,0,1,0,0,76.7,80.62,78,20,20,1,0
4/30/2022,17:00:00,56.2,47.31,50.93,1,0,1,0,0,79.9,84.98,78,20,20,1,0
4/30/2022,18:00:00,56.2,47.04,50.93,1,0,1,0,0,77.4,82.79,78,21.8,21.8,1,0
4/30/2022,19:00:00,54.16,47.15,50.7,1,0,1,0,0,77.4,81.49,78,20,20,1,0
4/30/2022,20:00:00,54.16,51.51,51.69,0,0,0,0,0,75,76.47,78,20,20,0,0
4/30/2022,21:00:00,52.16,51.67,52.17,0,0,0,0,0,74.2,76.56,78,20,20,0,0
4/30/2022,22:00:00,51.15,52.7,53.07,0,0,0,0,0,73.3,76.54,78,20,20,0,0
4/30/2022,23:00:00,51.15,53.83,54.21,0,0,0,0,0,72.4,76.44,78,20,20,0,0
5/1/2022,00:00:00,49.12,54.93,55.45,0,0,0,0,0,71.6,76.35,78,20,20,0,0
5/1/2022,01:00:00,49.12,55.9,56.66,0,0,0,0,0,70.7,76.26,78,20,20,0,0
5/1/2022,02:00:00,47.11,56.89,57.81,0,0,0,0,0,69.9,76.17,78,20,20,0,0
5/1/2022,03:00:00,47.11,57.81,58.85,0,0,0,0,0,69.2,76.04,78,20,20,0,0
5/1/2022,04:00:00,46.09,58.73,59.86,0,0,0,0,0,68.4,75.92,78,20,20,0,0
5/1/2022,05:00:00,46.09,59.68,60.78,0,0,0,0,0,67.7,75.82,78,20,20,0,0
5/1/2022,06:00:00,46.09,60.53,61.62,0,0,0,0,0,67,75.72,78,20,20,0,0
5/1/2022,07:00:00,46.09,61.34,62.38,0,0,0,0,0,66.3,75.61,78,20,20,0,0
5/1/2022,08:00:00,47.12,62.09,63.08,0,0,0,0,0,65.6,75.51,78,20,20,0,0
5/1/2022,09:00:00,48.12,62.79,63.75,0,0,0,0,0,65.2,75.4,78,20,20,0,0
5/1/2022,10:00:00,48.12,63.41,64.36,0,0,0,0,0,64.7,75.32,78,20,20,0,0
5/1/2022,11:00:00,45.07,48.57,56.17,0,1,0,0,1,77.8,86.3,78,29.8,29.8,0,0
5/1/2022,12:00:00,45.07,47.33,51.31,0,1,0,0,1,77.4,82.34,78,20,20,0,0
5/1/2022,13:00:00,46.09,47.82,51.24,0,1,0,0,1,79.2,83.94,78,20,20,0,0
5/1/2022,14:00:00,47.11,47.33,51.33,0,1,0,0,1,78.2,83.79,78,23.7,23.7,0,0
5/1/2022,15:00:00,45.07,47.85,51.36,0,1,0,0,1,77.4,82.14,78,20,20,0,0
5/1/2022,16:00:00,45.07,46.97,50.86,0,1,0,0,1,78.4,83.77,78,23.3,23.3,0,0
5/1/2022,17:00:00,48.11,47.75,51.26,0,1,0,0,1,79.3,84.22,78,20,20,0,0
5/1/2022,18:00:00,50.11,47.01,50.81,0,1,0,0,1,78,82.73,78,22.6,22.6,0,0
5/1/2022,19:00:00,49.11,50.99,51.17,0,1,0,0,1,76.1,76.77,78,20,20,0,0
5/1/2022,20:00:00,50.11,51.76,51.96,0,0,0,0,0,75.2,77.92,78,20,20,0,0
5/1/2022,21:00:00,50.11,51.92,52.61,0,0,0,0,0,74.4,77.81,78,20,20,0,0
5/1/2022,22:00:00,51.12,52.23,53.65,0,0,0,0,0,73.6,77.66,78,20,20,0,0
5/1/2022,23:00:00,50.09,52.55,54.96,0,0,0,0,0,72.7,77.49,78,20,20,0,0
5/2/2022,00:00:00,48.09,52.97,56.4,0,0,0,0,0,71.8,77.34,78,20,20,0,0
5/2/2022,01:00:00,47.07,53.36,57.84,0,0,0,0,0,71.1,77.19,78,20,20,0,0
5/2/2022,02:00:00,47.07,53.88,59.25,0,0,0,0,0,70.4,77.03,78,20,20,0,0
5/2/2022,03:00:00,49.12,54.68,60.58,0,0,0,0,0,69.8,76.87,78,20,20,0,0
5/2/2022,04:00:00,49.12,55.49,61.77,0,0,0,0,0,69.3,76.72,78,20,20,0,0
5/2/2022,05:00:00,49.12,56.39,62.92,0,0,0,0,0,68.7,76.56,78,20,20,0,0
5/2/2022,06:00:00,48.1,57.29,63.95,0,0,0,0,0,68.1,76.43,78,20,20,0,0
5/2/2022,07:00:00,47.1,58.1,64.85,0,0,0,0,0,67.6,76.29,78,20,20,0,0
5/2/2022,08:00:00,47.1,60.08,61.66,1,0,1,0,0,69.6,71.28,78,20,20,1,0
5/2/2022,09:00:00,49.11,47.51,52.12,1,0,1,0,0,78,83.77,78,22.4,22.4,1,0
5/2/2022,10:00:00,52.14,47.24,50.91,1,0,1,0,0,77.7,82.18,78,20,20,1,0
5/2/2022,11:00:00,53.17,47.49,50.91,1,0,1,0,0,79.3,82.55,78,20,20,1,0
5/2/2022,12:00:00,53.17,47.19,50.75,1,0,1,0,0,78.1,82.72,78,20,20,1,0
5/2/2022,13:00:00,53.17,47.33,50.64,1,0,1,0,0,77.2,81.56,78,20,20,1,0
5/2/2022,14:00:00,53.17,47.46,50.73,1,0,1,0,0,77.1,81.43,78,20,20,1,0
5/2/2022,15:00:00,53.17,47.35,50.91,1,0,1,0,0,77.4,81.91,78,20,20,1,0
5/2/2022,16:00:00,54.17,47.58,51.18,1,0,1,0,0,75.8,79.5,78,20,20,1,0
5/2/2022,17:00:00,54.17,47.6,51.18,1,0,1,0,0,76.3,80.47,78,20,20,1,0
5/2/2022,18:00:00,52.17,47.48,51.04,1,0,1,0,0,78.9,81.71,78,20,20,1,0
5/2/2022,19:00:00,53.17,47.42,50.97,1,0,1,0,0,77.6,82.12,78,20,20,1,0
5/2/2022,20:00:00,53.17,51.17,51.33,0,0,0,0,0,75.7,78.17,78,20,20,0,0
5/2/2022,21:00:00,52.14,51.24,52.1,0,0,0,0,0,74.7,78.07,78,20,20,0,0
5/2/2022,22:00:00,52.14,51.63,53.34,0,0,0,0,0,73.7,77.94,78,20,20,0,0
5/2/2022,23:00:00,51.14,52.07,54.77,0,0,0,0,0,72.8,77.81,78,20,20,0,0
5/3/2022,00:00:00,51.14,52.48,56.3,0,0,0,0,0,72,77.64,78,20,20,0,0
5/3/2022,01:00:00,51.14,53,57.83,0,0,0,0,0,71.3,77.5,78,20,20,0,0
5/3/2022,02:00:00,51.14,53.79,59.27,0,0,0,0,0,70.7,77.34,78,20,20,0,0
5/3/2022,03:00:00,51.14,54.68,60.65,0,0,0,0,0,70,77.19,78,20,20,0,0
5/3/2022,04:00:00,51.14,55.63,61.89,0,0,0,0,0,69.4,77.04,78,20,20,0,0
5/3/2022,05:00:00,50.14,56.6,63.03,0,0,0,0,0,68.9,76.89,78,20,20,0,0
5/3/2022,06:00:00,50.14,57.54,64.05,0,0,0,0,0,68.3,76.74,78,20,20,0,0
5/3/2022,07:00:00,49.14,58.38,64.9,0,0,0,0,0,67.7,76.6,78,20,20,0,0
5/3/2022,08:00:00,49.14,60.53,61.73,0,1,0,1,0,69.7,71.28,78,20,20,0,1
5/3/2022,09:00:00,51.15,47.6,52.25,0,1,0,1,0,76.9,81.32,78,20,20,0,1
5/3/2022,10:00:00,54.17,47.4,50.95,0,1,0,1,0,78.1,82.51,78,21.1,21.1,0,1
5/3/2022,11:00:00,54.17,47.67,51.42,0,1,0,1,0,78,82.51,78,21.4,21.4,0,1
5/3/2022,12:00:00,54.17,47.39,50.7,0,1,0,1,0,78.3,82.65,78,21.3,21.3,0,1
5/3/2022,13:00:00,54.17,47.66,51.22,0,1,0,1,0,78.2,82.62,78,20.2,20.2,0,1
5/3/2022,14:00:00,53.16,47.04,50.59,0,1,0,1,0,76,80.36,78,20,20,0,1
5/3/2022,15:00:00,50.09,47.8,51.26,0,1,0,1,0,77.4,81.87,78,20,20,0,1
5/3/2022,16:00:00,50.09,47.73,50.88,0,1,0,1,0,77.6,80.54,78,20,20,0,1
5/3/2022,17:00:00,51.09,47.3,51.08,0,1,0,1,0,78,82.66,78,20,20,0,1
5/3/2022,18:00:00,51.09,47.85,51.08,0,1,0,1,0,80.7,83.63,78,20,20,0,1
5/3/2022,19:00:00,50.08,46.9,50.59,0,1,0,1,0,80.3,84.7,78,20,20,0,1
5/3/2022,20:00:00,50.08,50.88,51.02,0,0,0,0,0,73.7,76.94,78,20,20,0,0
5/3/2022,21:00:00,51.08,51.13,51.92,0,0,0,0,0,73.2,76.97,78,20,20,0,0
5/3/2022,22:00:00,52.09,51.44,53.25,0,0,0,0,0,72.6,76.9,78,20,20,0,0
5/3/2022,23:00:00,52.09,51.81,54.68,0,0,0,0,0,72.1,76.8,78,20,20,0,0
5/4/2022,00:00:00,52.09,52.23,56.31,0,0,0,0,0,71.5,76.67,78,20,20,0,0
5/4/2022,01:00:00,52.09,52.77,57.83,0,0,0,0,0,71,76.55,78,20,20,0,0
5/4/2022,02:00:00,52.09,53.65,59.34,0,0,0,0,0,70.5,76.43,78,20,20,0,0
5/4/2022,03:00:00,52.09,54.6,60.76,0,0,0,0,0,70,76.31,78,20,20,0,0
5/4/2022,04:00:00,52.09,55.56,62.06,0,0,0,0,0,69.6,76.19,78,20,20,0,0
5/4/2022,05:00:00,52.09,56.57,63.23,0,0,0,0,0,69,76.09,78,20,20,0,0
5/4/2022,06:00:00,51.09,57.45,64.23,0,0,0,0,0,68.6,76,78,20,20,0,0
5/4/2022,07:00:00,51.09,58.28,65.17,0,0,0,0,0,68,75.88,78,20,20,0,0
5/4/2022,08:00:00,51.09,57.7,61.64,1,0,0,0,1,78.4,81.01,78,20,20,0,0
5/4/2022,09:00:00,51.09,47.46,51.69,1,0,0,0,1,77.5,81.76,78,21.6,21.6,0,0
5/4/2022,10:00:00,51.09,47.3,50.57,1,0,0,0,1,77.6,81.89,78,20,20,0,0
5/4/2022,11:00:00,53.11,47.3,50.66,1,0,0,0,1,78,82.48,78,21.6,21.6,0,0
5/4/2022,12:00:00,56.14,47.22,50.7,1,0,0,0,1,78.8,83.57,78,24.5,24.5,0,0
5/4/2022,13:00:00,55.14,47.28,50.79,1,0,0,0,1,78,82.56,78,22.3,22.3,0,0
5/4/2022,14:00:00,56.14,47.3,50.77,1,0,0,0,1,78,82.44,78,22.8,22.8,0,0
5/4/2022,15:00:00,57.17,47.48,50.86,1,0,0,0,1,77.8,82.39,78,23.3,23.3,0,0
5/4/2022,16:00:00,58.17,47.3,50.75,1,0,0,0,1,78,83.19,78,27.8,27.8,0,0
5/4/2022,17:00:00,59.17,47.75,51.13,1,0,0,0,1,76.9,80.89,78,20,20,0,0
5/4/2022,18:00:00,59.17,47.28,51.09,1,0,0,0,1,79.5,84.12,78,21.7,21.7,0,0
5/4/2022,19:00:00,58.17,47.42,51.02,1,0,0,0,1,78.1,82.55,78,22,22,0,0
5/4/2022,20:00:00,57.14,51.56,51.81,0,0,0,0,0,73.3,75.04,78,20,20,0,0
5/4/2022,21:00:00,54.09,52.05,52.26,0,0,0,0,0,73.2,75.17,78,20,20,0,0
5/4/2022,22:00:00,53.07,53.24,53.33,0,0,0,0,0,72.7,75.21,78,20,20,0,0
5/4/2022,23:00:00,52.07,54.24,54.44,0,0,0,0,0,72.1,75.22,78,20,20,0,0
5/5/2022,00:00:00,50.04,55.23,55.79,0,0,0,0,0,71.5,75.21,78,20,20,0,0
5/5/2022,01:00:00,49.03,56.24,57.03,0,0,0,0,0,70.8,75.17,78,20,20,0,0
5/5/2022,02:00:00,48,57.36,58.22,0,0,0,0,0,70.1,75.12,78,20,20,0,0
5/5/2022,03:00:00,45.99,58.38,59.36,0,0,0,0,0,69.5,75.08,78,20,20,0,0
5/5/2022,04:00:00,44.97,59.32,60.36,0,0,0,0,0,68.8,75.01,78,20,20,0,0
5/5/2022,05:00:00,43.96,60.24,61.26,0,0,0,0,0,68.1,74.93,78,20,20,0,0
5/5/2022,06:00:00,42.95,61.05,62.06,0,0,0,0,0,67.6,74.84,78,20,20,0,0
5/5/2022,07:00:00,42.95,61.8,62.74,0,0,0,0,0,67,74.76,78,20,20,0,0
5/5/2022,08:00:00,45.97,61.14,62.27,0,1,1,0,0,68.8,70.49,78,20,20,1,0
5/5/2022,09:00:00,51.01,47.57,51.87,0,1,1,0,0,78.1,84.05,78,26.4,26.4,1,0
5/5/2022,10:00:00,53.02,47.44,50.5,0,1,1,0,0,77.4,81.45,78,20,20,1,0
5/5/2022,11:00:00,54.06,47.48,51.24,0,1,1,0,0,77.7,82.67,78,22.2,22.2,1,0
5/5/2022,12:00:00,56.08,47.42,50.79,0,1,1,0,0,78.2,82.48,78,20,20,1,0
5/5/2022,13:00:00,57.09,47.78,51.33,0,1,1,0,0,79.2,84.21,78,26,26,1,0
5/5/2022,14:00:00,58.11,47.46,50.9,0,1,1,0,0,78,82.56,78,21.8,21.8,1,0
5/5/2022,15:00:00,58.11,47.6,51.2,0,1,1,0,0,78,82.36,78,21.8,21.8,1,0
5/5/2022,16:00:00,58.11,47.35,51.04,0,1,1,0,0,77.9,82.67,78,22.2,22.2,1,0
5/5/2022,17:00:00,58.11,47.26,50.82,0,1,1,0,0,78.8,83.17,78,20,20,1,0
5/5/2022,18:00:00,58.11,47.62,51.2,0,1,1,0,0,78.1,82.51,78,20,20,1,0
5/5/2022,19:00:00,57.09,47.28,50.54,0,1,1,0,0,77.6,81.77,78,20,20,1,0
5/5/2022,20:00:00,56.09,52.21,52.39,0,0,0,0,0,75.9,78.21,78,20,20,0,0
5/5/2022,21:00:00,55.08,52.39,52.7,0,0,0,0,0,75.1,78.23,78,20,20,0,0
5/5/2022,22:00:00,54.06,52.7,53.72,0,0,0,0,0,74.5,78.12,78,20,20,0,0
5/5/2022,23:00:00,54.06,53.07,55.05,0,0,0,0,0,73.7,77.99,78,20,20,0,0
5/6/2022,00:00:00,54.06,53.47,56.69,0,0,0,0,0,73,77.83,78,20,20,0,0
5/6/2022,01:00:00,53.06,53.9,58.29,0,0,0,0,0,72.4,77.67,78,20,20,0,0
5/6/2022,02:00:00,53.06,54.6,59.81,0,0,0,0,0,71.7,77.49,78,20,20,0,0
5/6/2022,03:00:00,52.05,55.49,61.25,0,0,0,0,0,71.1,77.32,78,20,20,0,0
5/6/2022,04:00:00,50.97,56.42,62.58,0,0,0,0,0,70.6,77.12,78,20,20,0,0
5/6/2022,05:00:00,49.94,57.52,63.8,0,0,0,0,0,70,76.97,78,20,20,0,0
5/6/2022,06:00:00,49.94,58.47,64.85,0,0,0,0,0,69.5,76.78,78,20,20,0,0
5/6/2022,07:00:00,49.94,59.34,65.82,0,0,0,0,0,69,76.6,78,20,20,0,0
5/6/2022,08:00:00,50.94,62.22,67.55,1,0,0,1,0,68.8,76.44,78,20,20,0,0
5/6/2022,09:00:00,51.95,47.84,53.54,1,0,0,1,0,78.1,84.67,78,27.9,27.9,0,1
5/6/2022,10:00:00,52.95,47.31,50.82,1,0,0,1,0,77.9,82.41,78,20.7,20.7,0,1
5/6/2022,11:00:00,53.98,47.58,50.91,1,0,0,1,0,78.1,82.49,78,20,20,0,1
5/6/2022,12:00:00,56.03,47.48,50.93,1,0,0,1,0,78.1,82.64,78,22.4,22.4,0,1
5/6/2022,13:00:00,58.03,47.35,50.93,1,0,0,1,0,77.9,82.53,78,22.9,22.9,0,1
5/6/2022,14:00:00,59.06,47.22,50.64,1,0,0,1,0,78,82.42,78,21.5,21.5,0,1
5/6/2022,15:00:00,60.09,47.31,50.97,1,0,0,1,0,77.9,82.29,78,21.9,21.9,0,1
5/6/2022,16:00:00,59.09,47.28,51.02,1,0,0,1,0,77.9,82.36,78,22.5,22.5,0,1
5/6/2022,17:00:00,58.08,47.13,50.77,1,0,0,1,0,77.8,82.49,78,23.1,23.1,0,1
5/6/2022,18:00:00,57.08,47.24,50.79,1,0,0,1,0,77.8,82.3,78,21.7,21.7,0,1
5/6/2022,19:00:00,56.07,47.46,51.15,1,0,0,1,0,77.6,82.46,78,23.7,23.7,0,1
5/6/2022,20:00:00,55.06,51.83,51.92,0,0,0,0,0,74.6,75.59,78,20,20,0,0
5/6/2022,21:00:00,54.06,51.89,52.14,0,0,0,0,0,73.7,75.72,78,20,20,0,0
5/6/2022,22:00:00,54.06,52.71,53.04,0,0,0,0,0,72.9,75.69,78,20,20,0,0
5/6/2022,23:00:00,54.06,53.85,54.12,0,0,0,0,0,72.2,75.63,78,20,20,0,0
5/7/2022,00:00:00,54.06,54.87,55.49,0,0,0,0,0,71.5,75.54,78,20,20,0,0
5/7/2022,01:00:00,54.06,55.86,56.8,0,0,0,0,0,70.9,75.45,78,20,20,0,0
5/7/2022,02:00:00,54.06,56.89,58.15,0,0,0,0,0,70.3,75.33,78,20,20,0,0
5/7/2022,03:00:00,52.05,57.95,59.34,0,0,0,0,0,69.6,75.23,78,20,20,0,0
5/7/2022,04:00:00,51.03,59.07,60.45,0,0,0,0,0,68.9,75.1,78,20,20,0,0
5/7/2022,05:00:00,49.03,60.08,61.43,0,0,0,0,0,68.2,74.97,78,20,20,0,0
5/7/2022,06:00:00,47,60.96,62.27,0,0,0,0,0,67.6,74.81,78,20,20,0,0
5/7/2022,07:00:00,47,61.8,63.03,0,0,0,0,0,66.9,74.67,78,20,20,0,0
5/7/2022,08:00:00,47,62.54,63.68,0,0,0,0,0,66.3,74.51,78,20,20,0,0
5/7/2022,09:00:00,50.02,60.98,60.4,0,1,0,0,1,66,67.97,78,20,20,0,0
5/7/2022,10:00:00,51.02,47.6,52.71,0,1,0,0,1,77.9,84.57,78,26.7,26.7,0,0
5/7/2022,11:00:00,51.95,47.69,51.71,0,1,0,0,1,78,82.87,78,20,20,0,0
5/7/2022,12:00:00,51.95,47.89,51.51,0,1,0,0,1,77.5,81.99,78,20,20,0,0
5/7/2022,13:00:00,51.95,47.55,51.35,0,1,0,0,1,79.7,85.16,78,20,20,0,0
5/7/2022,14:00:00,54.04,47.24,51.15,0,1,0,0,1,76.7,81.09,78,20,20,0,0
5/7/2022,15:00:00,55.05,47.66,51.47,0,1,0,0,1,77.8,82.74,78,24.6,24.6,0,0
5/7/2022,16:00:00,55.05,47.35,51.33,0,1,0,0,1,76.5,80.72,78,20,20,0,0
5/7/2022,17:00:00,55.05,47.85,51.63,0,1,0,0,1,79.3,83.8,78,20,20,0,0
5/7/2022,18:00:00,55.05,47.21,51.35,0,1,0,0,1,77.6,82.51,78,21.9,21.9,0,0
5/7/2022,19:00:00,54.05,47.3,51.11,0,1,0,0,1,77.5,82.65,78,23.6,23.6,0,0
5/7/2022,20:00:00,53.05,52.61,52.62,0,0,0,0,0,76.7,78.7,78,20,20,0,0
5/7/2022,21:00:00,52.03,52.82,52.66,0,0,0,0,0,76,78.87,78,20,20,0,0
5/7/2022,22:00:00,51.03,53.7,53.56,0,0,0,0,0,75.2,78.77,78,20,20,0,0
5/7/2022,23:00:00,50.03,54.69,54.5,0,0,0,0,0,74.2,78.56,78,20,20,0,0
5/8/2022,00:00:00,50.03,55.67,55.63,0,0,0,0,0,73.2,78.35,78,20,20,0,0
5/8/2022,01:00:00,49.03,56.64,56.75,0,0,0,0,0,72.4,78.12,78,20,20,0,0
5/8/2022,02:00:00,48.02,57.56,57.83,0,0,0,0,0,71.5,77.88,78,20,20,0,0
5/8/2022,03:00:00,46.02,58.38,58.87,0,0,0,0,0,70.6,77.63,78,20,20,0,0
5/8/2022,04:00:00,46.02,59.23,59.81,0,0,0,0,0,69.9,77.39,78,20,20,0,0
5/8/2022,05:00:00,45.02,60.08,60.67,0,0,0,0,0,69.1,77.14,78,20,20,0,0
5/8/2022,06:00:00,43.99,60.9,61.46,0,0,0,0,0,68.4,76.89,78,20,20,0,0
5/8/2022,07:00:00,45,61.66,62.15,0,0,0,0,0,67.7,76.62,78,20,20,0,0
5/8/2022,08:00:00,48.04,62.34,62.79,0,0,0,0,0,67,76.39,78,20,20,0,0
5/8/2022,09:00:00,51.09,62.99,63.37,0,0,0,0,0,66.5,76.16,78,20,20,0,0
5/8/2022,10:00:00,52.11,62.65,63.95,1,0,1,0,0,70.9,72.32,78,20,20,1,0
5/8/2022,11:00:00,55.15,47.55,52.35,1,0,1,0,0,78.3,83.86,78,24.4,24.4,1,0
5/8/2022,12:00:00,57.17,47.19,51.24,1,0,1,0,0,78,82.95,78,23.4,23.4,1,0
5/8/2022,13:00:00,59.25,47.22,50.97,1,0,1,0,0,78.2,82.64,78,21.4,21.4,1,0
5/8/2022,14:00:00,61.28,47.15,50.99,1,0,1,0,0,78,82.74,78,21,21,1,0
5/8/2022,15:00:00,60.27,47.49,51.36,1,0,1,0,0,78.1,82.7,78,22.2,22.2,1,0
5/8/2022,16:00:00,60.27,47.57,51.29,1,0,1,0,0,77.9,82.74,78,24.1,24.1,1,0
5/8/2022,17:00:00,60.27,47.49,51.38,1,0,1,0,0,78.2,82.96,78,23.7,23.7,1,0
5/8/2022,18:00:00,59.27,47.4,51.31,1,0,1,0,0,77.8,82.67,78,22.2,22.2,1,0
5/8/2022,19:00:00,59.27,52.88,53.11,0,0,0,0,0,74.3,75.58,78,20,20,0,0
5/8/2022,20:00:00,58.25,52.93,53.49,0,0,0,0,0,73.9,75.77,78,20,20,0,0
5/8/2022,21:00:00,56.24,54.1,54.37,0,0,0,0,0,73.2,75.75,78,20,20,0,0
5/8/2022,22:00:00,55.24,55.16,55.61,0,0,0,0,0,72.5,75.69,78,20,20,0,0
5/8/2022,23:00:00,55.24,56.13,56.94,0,0,0,0,0,71.8,75.62,78,20,20,0,0
5/9/2022,00:00:00,53.21,57.09,58.28,0,0,0,0,0,71,75.53,78,20,20,0,0
5/9/2022,01:00:00,53.21,58.1,59.46,0,0,0,0,0,70.3,75.4,78,20,20,0,0
5/9/2022,02:00:00,51.19,59.12,60.62,0,0,0,0,0,69.5,75.28,78,20,20,0,0
5/9/2022,03:00:00,50.15,60.15,61.62,0,0,0,0,0,68.9,75.14,78,20,20,0,0
5/9/2022,04:00:00,50.15,61.12,62.52,0,0,0,0,0,68.2,74.98,78,20,20,0,0
5/9/2022,05:00:00,47.08,61.95,63.3,0,0,0,0,0,67.5,74.81,78,20,20,0,0
5/9/2022,06:00:00,47.08,62.7,63.98,0,0,0,0,0,66.9,74.66,78,20,20,0,0
5/9/2022,07:00:00,48.1,63.41,64.56,0,0,0,0,0,66.3,74.48,78,20,20,0,0
5/9/2022,08:00:00,52.17,62.69,63.77,0,1,0,1,0,70.4,71.69,78,20,20,0,1
5/9/2022,09:00:00,56.22,47.62,52.35,0,1,0,1,0,77.9,82.65,78,20,20,0,1
5/9/2022,10:00:00,58.25,47.44,51.15,0,1,0,1,0,78,82.57,78,22.1,22.1,0,1
5/9/2022,11:00:00,59.26,47.94,51.29,0,1,0,1,0,77.4,81.63,78,20.6,20.6,0,1
5/9/2022,12:00:00,59.27,47.19,50.9,0,1,0,1,0,78.2,82.78,78,23.8,23.8,0,1
5/9/2022,13:00:00,63.29,47.71,51.08,0,1,0,1,0,78.1,82.27,78,20,20,0,1
5/9/2022,14:00:00,65.36,47.19,50.9,0,1,0,1,0,78.1,82.45,78,23.7,23.7,0,1
5/9/2022,15:00:00,67.38,47.85,51.81,0,1,0,1,0,77.6,82.71,78,27.2,27.2,0,1
5/9/2022,16:00:00,67.38,47.26,51.35,0,1,0,1,0,78,82.78,78,25.8,25.8,0,1
5/9/2022,17:00:00,66.36,47.75,51.69,0,1,0,1,0,77.9,82.79,78,25.8,25.8,0,1
5/9/2022,18:00:00,66.36,47.13,51.2,0,1,0,1,0,78,83.12,78,25.9,25.9,0,1
5/9/2022,19:00:00,65.34,47.37,51.06,0,1,0,1,0,77.9,82.49,78,22.7,22.7,0,1
5/9/2022,20:00:00,62.27,52.61,52.61,0,0,0,0,0,78.3,80.05,78,20,20,0,0
5/9/2022,21:00:00,60.21,52.77,52.73,0,0,0,0,0,77.5,80.01,78,20,20,0,0
5/9/2022,22:00:00,59.2,53.07,53.74,0,0,0,0,0,76.6,79.88,78,20,20,0,0
5/9/2022,23:00:00,59.2,53.45,55.22,0,0,0,0,0,75.7,79.7,78,20,20,0,0
5/10/2022,00:00:00,58.18,53.87,57.03,0,0,0,0,0,74.9,79.51,78,20,20,0,0
5/10/2022,01:00:00,56.17,54.37,58.82,0,0,0,0,0,74,79.32,78,20,20,0,0
5/10/2022,02:00:00,55.15,55.07,60.54,0,0,0,0,0,73.2,79.09,78,20,20,0,0
5/10/2022,03:00:00,55.15,55.94,62.11,0,0,0,0,0,72.4,78.86,78,20,20,0,0
5/10/2022,04:00:00,55.15,56.87,63.55,0,0,0,0,0,71.7,78.68,78,20,20,0,0
5/10/2022,05:00:00,54.14,57.84,64.81,0,0,0,0,0,71,78.52,78,20,20,0,0
5/10/2022,06:00:00,54.14,58.71,65.84,0,0,0,0,0,70.4,78.24,78,20,20,0,0
5/10/2022,07:00:00,54.14,59.5,66.7,0,0,0,0,0,69.8,78.03,78,20,20,0,0
5/10/2022,08:00:00,55.14,55.52,61.08,1,0,0,0,1,78.9,85.53,78,33.2,33.2,0,0
5/10/2022,09:00:00,57.14,47.4,51.78,1,0,0,0,1,77.9,83.27,78,23.6,23.6,0,0
5/10/2022,10:00:00,61.19,47.24,50.93,1,0,0,0,1,78.1,82.87,78,23.1,23.1,0,0
5/10/2022,11:00:00,62.21,47.42,51,1,0,0,0,1,77.8,82.43,78,22.5,22.5,0,0
5/10/2022,12:00:00,64.22,47.21,50.73,1,0,0,0,1,78.1,82.64,78,22.5,22.5,0,0
5/10/2022,13:00:00,65.24,47.48,51.17,1,0,0,0,1,77.9,82.78,78,25.5,25.5,0,0
5/10/2022,14:00:00,66.25,47.53,51.36,1,0,0,0,1,78.1,82.65,78,22.6,22.6,0,0
5/10/2022,15:00:00,70.31,47.49,51.65,1,0,0,0,1,78.3,83.15,78,26.4,26.4,0,0
5/10/2022,16:00:00,70.31,47.17,51.54,1,0,0,0,1,78.2,83,78,20,20,0,0
5/10/2022,17:00:00,69.28,47.17,51.42,1,0,0,0,1,78.2,83.13,78,24.5,24.5,0,0
5/10/2022,18:00:00,65.16,47.28,51.11,1,0,0,0,1,77.9,82.78,78,24.1,24.1,0,0
5/10/2022,19:00:00,65.16,47.3,51.11,1,0,0,0,1,77.9,82.77,78,24.5,24.5,0,0
5/10/2022,20:00:00,63.15,52.17,52.19,0,0,0,0,0,78.3,79.79,78,20,20,0,0
5/10/2022,21:00:00,61.13,52.57,52.5,0,0,0,0,0,77.6,79.94,78,20,20,0,0
5/10/2022,22:00:00,61.13,53.74,53.81,0,0,0,0,0,76.9,79.94,78,20,20,0,0
5/10/2022,23:00:00,60.13,54.77,55.14,0,0,0,0,0,76.2,79.92,78,20,20,0,0
5/11/2022,00:00:00,60.13,55.83,56.69,0,0,0,0,0,75.5,79.87,78,20,20,0,0
5/11/2022,01:00:00,59.1,56.87,58.19,0,0,0,0,0,74.9,79.8,78,20,20,0,0
5/11/2022,02:00:00,57.09,57.99,59.68,0,0,0,0,0,74.3,79.72,78,20,20,0,0
5/11/2022,03:00:00,57.09,59.14,61.03,0,0,0,0,0,73.6,79.66,78,20,20,0,0
5/11/2022,04:00:00,56.08,60.26,62.22,0,0,0,0,0,73,79.56,78,20,20,0,0
5/11/2022,05:00:00,55.08,61.3,63.26,0,0,0,0,0,72.5,79.47,78,20,20,0,0
5/11/2022,06:00:00,51.97,62.2,64.13,0,0,0,0,0,71.9,79.37,78,20,20,0,0
5/11/2022,07:00:00,51.97,63.1,64.85,0,0,0,0,0,71.3,79.27,78,20,20,0,0
5/11/2022,08:00:00,58.05,56.04,61.14,0,1,1,0,0,82,87.59,78,33.8,33.8,1,0
5/11/2022,09:00:00,61.13,47.46,51.81,0,1,1,0,0,78.1,83.49,78,23.9,23.9,1,0
5/11/2022,10:00:00,64.15,47.89,51.78,0,1,1,0,0,78.1,82.97,78,25.4,25.4,1,0
5/11/2022,11:00:00,64.15,47.22,51.09,0,1,1,0,0,78.1,82.98,78,27,27,1,0
5/11/2022,12:00:00,66.18,47.62,51.22,0,1,1,0,0,78.1,82.7,78,25.4,25.4,1,0
5/11/2022,13:00:00,70.21,47.35,51.74,0,1,1,0,0,78,83.44,78,28.5,28.5,1,0
5/11/2022,14:00:00,73.27,47.78,51.72,0,1,1,0,0,77.7,82.89,78,27.1,27.1,1,0
5/11/2022,15:00:00,76.31,47.15,51.29,0,1,1,0,0,78.6,84.04,78,31.4,31.4,1,0
5/11/2022,16:00:00,72.25,47.3,51.62,0,1,1,0,0,78,83.45,78,29.1,29.1,1,0
5/11/2022,17:00:00,72.29,47.42,51.65,0,1,1,0,0,77.9,83.46,78,30.2,30.2,1,0
5/11/2022,18:00:00,73.29,47.85,51.98,0,1,1,0,0,79,83.89,78,28.8,28.8,1,0
5/11/2022,19:00:00,72.29,47.49,51.87,0,1,1,0,0,78.1,83.59,78,29.2,29.2,1,0
5/11/2022,20:00:00,67.2,52.91,53.04,0,0,0,0,0,75,78.46,78,20,20,0,0
5/11/2022,21:00:00,64.11,53.47,53.16,0,0,0,0,0,75,79.02,78,20,20,0,0
5/11/2022,22:00:00,62.11,54.69,54.35,0,0,0,0,0,74.6,79.13,78,20,20,0,0
5/11/2022,23:00:00,61.09,55.72,55.72,0,0,0,0,0,74.2,79.21,78,20,20,0,0
5/12/2022,00:00:00,61.09,56.78,57.48,0,0,0,0,0,73.8,79.26,78,20,20,0,0
5/12/2022,01:00:00,61.09,57.97,59.16,0,0,0,0,0,73.4,79.27,78,20,20,0,0
5/12/2022,02:00:00,58.06,59.23,60.71,0,0,0,0,0,72.9,79.27,78,20,20,0,0
5/12/2022,03:00:00,58.06,60.47,62.07,0,0,0,0,0,72.5,79.26,78,20,20,0,0
5/12/2022,04:00:00,59.06,61.64,63.28,0,0,0,0,0,72.1,79.22,78,20,20,0,0
5/12/2022,05:00:00,58.06,62.72,64.34,0,0,0,0,0,71.8,79.2,78,20,20,0,0
5/12/2022,06:00:00,59.09,63.69,65.24,0,0,0,0,0,71.4,79.17,78,20,20,0,0
5/12/2022,07:00:00,59.09,64.59,66.03,0,0,0,0,0,71.1,79.14,78,20,20,0,0
5/12/2022,08:00:00,62.12,62.31,63.5,1,0,0,1,0,73.8,75.58,78,20,20,0,1
5/12/2022,09:00:00,64.15,47.58,52.8,1,0,0,1,0,77.2,81.79,78,22.4,22.4,0,1
5/12/2022,10:00:00,68.16,47.31,51.62,1,0,0,1,0,79,84.01,78,23,23,0,1
5/12/2022,11:00:00,71.18,47.31,51.26,1,0,0,1,0,78.1,82.99,78,25.6,25.6,0,1
5/12/2022,12:00:00,73.18,47.49,51.69,1,0,0,1,0,77.8,82.96,78,26.5,26.5,0,1
5/12/2022,13:00:00,71.18,47.53,51.76,1,0,0,1,0,78,83.09,78,27,27,0,1
5/12/2022,14:00:00,72.18,47.15,51.49,1,0,0,1,0,77.7,83.28,78,31,31,0,1
5/12/2022,15:00:00,72.2,47.33,51.51,1,0,0,1,0,77.9,83.22,78,28.8,28.8,0,1
5/12/2022,16:00:00,75.24,47.55,51.8,1,0,0,1,0,77.9,83.52,78,30.7,30.7,0,1
5/12/2022,17:00:00,75.24,47.48,52.01,1,0,0,1,0,78.1,83.68,78,31.2,31.2,0,1
5/12/2022,18:00:00,74.23,47.31,51.8,1,0,0,1,0,77.8,83.58,78,31.6,31.6,0,1
5/12/2022,19:00:00,71.21,47.19,51.38,1,0,0,1,0,78,83.2,78,27.4,27.4,0,1
5/12/2022,20:00:00,69.2,53.22,53.38,0,0,0,0,0,72.3,74.92,78,20,20,0,0
5/12/2022,21:00:00,67.16,53.76,53.42,0,0,0,0,0,73.1,75.55,78,20,20,0,0
5/12/2022,22:00:00,67.16,55.09,54.77,0,0,0,0,0,73.1,75.94,78,20,20,0,0
5/12/2022,23:00:00,67.14,56.17,56.24,0,0,0,0,0,72.8,76.27,78,20,20,0,0
5/13/2022,00:00:00,66.12,57.21,58.01,0,0,0,0,0,72.7,76.54,78,20,20,0,0
5/13/2022,01:00:00,65.11,58.53,59.72,0,0,0,0,0,72.5,76.77,78,20,20,0,0
5/13/2022,02:00:00,64.1,59.9,61.3,0,0,0,0,0,72.4,76.99,78,20,20,0,0
5/13/2022,03:00:00,65.11,61.26,62.81,0,0,0,0,0,72.2,77.15,78,20,20,0,0
5/13/2022,04:00:00,60.05,62.58,64.13,0,0,0,0,0,71.9,77.29,78,20,20,0,0
5/13/2022,05:00:00,59.02,63.71,65.21,0,0,0,0,0,71.6,77.45,78,20,20,0,0
5/13/2022,06:00:00,60.03,64.74,66.14,0,0,0,0,0,71.4,77.56,78,20,20,0,0
5/13/2022,07:00:00,61.05,65.67,66.97,0,0,0,0,0,71.1,77.67,78,20,20,0,0
5/13/2022,08:00:00,62.08,59.45,63.87,0,1,0,0,1,82,84.82,78,20,20,0,0
5/13/2022,09:00:00,65.14,47.46,52.52,0,1,0,0,1,78,84.04,78,29.4,29.4,0,0
5/13/2022,10:00:00,68.16,47.46,52.03,0,1,0,0,1,77.4,81.36,78,23.6,23.6,0,0
5/13/2022,11:00:00,71.18,47.53,52.1,0,1,0,0,1,78,83.3,78,29.4,29.4,0,0
5/13/2022,12:00:00,76.29,47.62,52.64,0,1,0,0,1,78,83.91,78,34.4,34.4,0,0
5/13/2022,13:00:00,77.33,47.19,52.21,0,1,0,0,1,77.6,83.75,78,36.5,36.5,0,0
5/13/2022,14:00:00,77.33,47.8,52.88,0,1,0,0,1,78.4,84.36,78,38.8,38.8,0,0
5/13/2022,15:00:00,79.36,47.08,52.37,0,1,0,0,1,78.2,84.69,78,43.9,43.9,0,0
5/13/2022,16:00:00,80.37,47.84,53.18,0,1,0,0,1,77.9,84.65,78,45.6,45.6,0,0
5/13/2022,17:00:00,76.3,47.39,52.91,0,1,0,0,1,78.1,84.54,78,40.7,40.7,0,0
5/13/2022,18:00:00,72.25,47.26,52.3,0,1,0,0,1,78,84.21,78,37.6,37.6,0,0
5/13/2022,19:00:00,69.21,47.6,52.77,0,1,0,0,1,78,84.36,78,37.3,37.3,0,0
5/13/2022,20:00:00,67.2,53.72,53.81,0,0,0,0,0,74.7,79.62,78,20,20,0,0
5/13/2022,21:00:00,66.19,54.46,54.46,0,0,0,0,0,75,80.06,78,20,20,0,0
5/13/2022,22:00:00,66.19,55.81,55.86,0,0,0,0,0,75.1,80.15,78,20,20,0,0
5/13/2022,23:00:00,66.19,56.84,57.63,0,0,0,0,0,75,80.18,78,20,20,0,0
5/14/2022,00:00:00,67.19,57.99,59.43,0,0,0,0,0,74.9,80.22,78,20,20,0,0
5/14/2022,01:00:00,66.19,59.41,61.26,0,0,0,0,0,74.8,80.23,78,20,20,0,0
5/14/2022,02:00:00,64.19,60.83,62.96,0,0,0,0,0,74.7,80.24,78,20,20,0,0
5/14/2022,03:00:00,64.19,62.27,64.4,0,0,0,0,0,74.5,80.24,78,20,20,0,0
5/14/2022,04:00:00,64.19,63.59,65.66,0,0,0,0,0,74.2,80.24,78,20,20,0,0
5/14/2022,05:00:00,63.18,64.76,66.74,0,0,0,0,0,74.1,80.26,78,20,20,0,0
5/14/2022,06:00:00,63.18,65.8,67.64,0,0,0,0,0,73.9,80.26,78,20,20,0,0
5/14/2022,07:00:00,63.18,66.74,68.39,0,0,0,0,0,73.7,80.27,78,20,20,0,0
5/14/2022,08:00:00,64.19,60.26,63.73,1,0,1,0,0,82.9,87.17,78,20,20,1,0
5/14/2022,09:00:00,68.23,47.39,52.52,1,0,1,0,0,78,84.59,78,35.2,35.2,1,0
5/14/2022,10:00:00,71.28,47.17,52.44,1,0,1,0,0,78.4,84.71,78,38.1,38.1,1,0
5/14/2022,11:00:00,71.28,47.24,52.59,1,0,1,0,0,78.7,85.31,78,39.2,39.2,1,0
5/14/2022,12:00:00,71.28,47.58,52.62,1,0,1,0,0,78.3,84.45,78,37.1,37.1,1,0
5/14/2022,13:00:00,76.32,47.37,52.8,1,0,1,0,0,77.6,84.36,78,39,39,1,0
5/14/2022,14:00:00,78.38,47.31,52.84,1,0,1,0,0,78.5,85.65,78,44.9,44.9,1,0
5/14/2022,15:00:00,79.38,47.28,52.84,1,0,1,0,0,77.2,82.49,78,39.4,39.4,1,0
5/14/2022,16:00:00,80.43,47.3,53.2,1,0,1,0,0,77.7,85.12,78,44.4,44.4,1,0
5/14/2022,17:00:00,79.39,47.19,52.95,1,0,1,0,0,77.2,82.82,78,43.2,43.2,1,0
5/14/2022,18:00:00,70.31,47.1,52.61,1,0,1,0,0,77.8,84.7,78,39.5,39.5,1,0
5/14/2022,19:00:00,69.3,47.33,52.82,1,0,1,0,0,78,84.93,78,41.3,41.3,1,0
5/14/2022,20:00:00,70.3,55.65,55.7,0,0,0,0,0,74.8,76.41,78,20,20,0,0
5/14/2022,21:00:00,71.3,55.47,55.88,0,0,0,0,0,74.9,77.49,78,20,20,0,0
5/14/2022,22:00:00,70.3,56.49,56.75,0,0,0,0,0,74.9,77.87,78,20,20,0,0
5/14/2022,23:00:00,69.28,57.59,58.29,0,0,0,0,0,75,78.14,78,20,20,0,0
5/15/2022,00:00:00,69.28,58.67,60.18,0,0,0,0,0,74.9,78.36,78,20,20,0,0
5/15/2022,01:00:00,68.28,59.84,62.04,0,0,0,0,0,74.9,78.54,78,20,20,0,0
5/15/2022,02:00:00,66.25,61.08,63.71,0,0,0,0,0,74.8,78.67,78,20,20,0,0
5/15/2022,03:00:00,64.25,62.43,65.12,0,0,0,0,0,74.6,78.78,78,20,20,0,0
5/15/2022,04:00:00,63.26,63.71,66.3,0,0,0,0,0,74.4,78.86,78,20,20,0,0
5/15/2022,05:00:00,63.26,64.86,67.35,0,0,0,0,0,74.2,78.97,78,20,20,0,0
5/15/2022,06:00:00,63.26,65.94,68.28,0,0,0,0,0,74,79.06,78,20,20,0,0
5/15/2022,07:00:00,63.26,66.88,69.08,0,0,0,0,0,73.8,79.14,78,20,20,0,0
5/15/2022,08:00:00,67.32,67.69,69.76,0,0,0,0,0,73.7,79.22,78,20,20,0,0
5/15/2022,09:00:00,70.34,68.46,70.37,0,0,0,0,0,73.6,79.32,78,20,20,0,0
5/15/2022,10:00:00,74.07,58.2,65.91,0,1,0,1,0,78.5,87.07,78,44,44,0,1
5/15/2022,11:00:00,75.08,47.24,53.25,0,1,0,1,0,77.4,83.17,78,40.7,40.7,0,1
5/15/2022,12:00:00,79.16,47.75,53.42,0,1,0,1,0,78.2,84.9,78,45,45,0,1
5/15/2022,13:00:00,80.16,47.49,53.25,0,1,0,1,0,78.2,84.95,78,42.9,42.9,0,1
5/15/2022,14:00:00,82.17,47.55,53.4,0,1,0,1,0,77.6,84.71,78,47.3,47.3,0,1
5/15/2022,15:00:00,83.21,46.88,52.82,0,1,0,1,0,77.4,84.57,78,42.9,42.9,0,1
5/15/2022,16:00:00,86.25,47.75,53.56,0,1,0,1,0,77.6,84.89,78,42.6,42.6,0,1
5/15/2022,17:00:00,86.26,47.37,53.34,0,1,0,1,0,78,85.66,78,46.2,46.2,0,1
5/15/2022,18:00:00,86.26,47.3,53.16,0,1,0,1,0,77.8,84.8,78,43.5,43.5,0,1
5/15/2022,19:00:00,84.23,55.65,55.85,0,1,0,0,0,78.5,80.12,78,20,20,0,0
5/15/2022,20:00:00,83.23,55.97,56.06,0,1,0,0,0,78.7,81.93,78,20,20,0,0
5/15/2022,21:00:00,81.23,57.12,57.29,0,1,0,0,0,78.8,82.14,78,20,20,0,0
5/15/2022,22:00:00,78.18,58.08,59.03,0,1,0,0,0,78.8,82.27,78,20,20,0,0
5/15/2022,23:00:00,74.16,59.14,61.16,0,1,0,0,0,78.6,82.33,78,20,20,0,0
5/16/2022,00:00:00,73.16,60.45,63.1,0,1,0,0,0,78.5,82.38,78,20,20,0,0
5/16/2022,01:00:00,72.13,61.98,64.83,0,1,0,0,0,78.3,82.42,78,20,20,0,0
5/16/2022,02:00:00,71.13,63.46,66.32,0,1,0,0,0,78,82.44,78,20,20,0,0
5/16/2022,03:00:00,66.12,64.81,67.58,0,1,0,0,0,77.8,82.44,78,20,20,0,0
5/16/2022,04:00:00,66.12,66.02,68.66,0,1,0,0,0,77.5,82.41,78,20,20,0,0
5/16/2022,05:00:00,63.08,67.11,69.6,0,1,0,0,0,77.1,82.37,78,20,20,0,0
5/16/2022,06:00:00,60.05,68.05,70.35,0,1,0,0,0,76.7,82.3,78,20,20,0,0
5/16/2022,07:00:00,58.02,68.88,71,0,1,0,0,0,76.2,82.22,78,20,20,0,0
5/16/2022,08:00:00,58.02,59.07,65.19,1,0,0,0,1,79.9,90.21,78,40.9,40.9,0,0
5/16/2022,09:00:00,54.94,47.35,52.89,1,0,0,0,1,77.6,84.21,78,29.3,29.3,0,0
5/16/2022,10:00:00,56.97,47.39,52.41,1,0,0,0,1,77.9,84.06,78,26.7,26.7,0,0
5/16/2022,11:00:00,55.94,47.31,52.1,1,0,0,0,1,77.9,84.02,78,26.6,26.6,0,0
5/16/2022,12:00:00,55.94,47.39,52.05,1,0,0,0,1,77.9,83.76,78,25.1,25.1,0,0
5/16/2022,13:00:00,53.89,47.1,51.54,1,0,0,0,1,77.8,83.68,78,25.2,25.2,0,0
5/16/2022,14:00:00,53.89,47.44,51.58,1,0,0,0,1,78,83.44,78,24.6,24.6,0,0
5/16/2022,15:00:00,56.91,47.39,51.62,1,0,0,0,1,78,83.37,78,26.1,26.1,0,0
5/16/2022,16:00:00,58.96,47.12,51.36,1,0,0,0,1,77.9,83.41,78,26.5,26.5,0,0
5/16/2022,17:00:00,63.01,47.4,51.53,1,0,0,0,1,78,83.22,78,25.6,25.6,0,0
5/16/2022,18:00:00,64.02,47.48,51.56,1,0,0,0,1,78.1,83.47,78,27,27,0,0
5/16/2022,19:00:00,65.03,47.04,51.38,1,0,0,0,1,78,83.58,78,27.3,27.3,0,0
5/16/2022,20:00:00,64.02,52.59,52.73,0,0,0,0,0,74.6,76.83,78,20,20,0,0
5/16/2022,21:00:00,63.02,52.68,52.84,0,0,0,0,0,74.6,77.32,78,20,20,0,0
5/16/2022,22:00:00,61.02,53.85,54.24,0,0,0,0,0,74.5,77.49,78,20,20,0,0
5/16/2022,23:00:00,60,54.8,55.76,0,0,0,0,0,74.1,77.61,78,20,20,0,0
5/17/2022,00:00:00,60,55.77,57.47,0,0,0,0,0,73.7,77.69,78,20,20,0,0
5/17/2022,01:00:00,58,56.87,59.16,0,0,0,0,0,73.1,77.75,78,20,20,0,0
5/17/2022,02:00:00,54.99,58.08,60.71,0,0,0,0,0,72.4,77.8,78,20,20,0,0
5/17/2022,03:00:00,53.99,59.21,62.13,0,0,0,0,0,71.5,77.81,78,20,20,0,0
5/17/2022,04:00:00,50.96,60.35,63.37,0,0,0,0,0,70.6,77.8,78,20,20,0,0
5/17/2022,05:00:00,46.91,61.43,64.4,0,0,0,0,0,69.6,77.77,78,20,20,0,0
5/17/2022,06:00:00,45.91,62.38,65.3,0,0,0,0,0,68.3,77.73,78,20,20,0,0
5/17/2022,07:00:00,44.89,63.23,66.05,0,0,0,0,0,67.1,77.67,78,20,20,0,0
5/17/2022,08:00:00,46.9,64.04,66.7,0,0,0,0,0,65.9,77.62,78,20,20,0,0
5/17/2022,09:00:00,49.92,48.07,55.36,0,1,1,0,0,78.6,86.77,78,34.1,34.1,1,0
5/17/2022,10:00:00,54,47.57,51.89,0,1,1,0,0,78,83.56,78,25.7,25.7,1,0
5/17/2022,11:00:00,55,47.66,51.45,0,1,1,0,0,78,82.77,78,24,24,1,0
5/17/2022,12:00:00,57.03,47.75,51.44,0,1,1,0,0,78.1,82.86,78,23.4,23.4,1,0
5/17/2022,13:00:00,58.05,46.94,51.09,0,1,1,0,0,77.7,83.34,78,24.3,24.3,1,0
5/17/2022,14:00:00,61.09,47.67,51.62,0,1,1,0,0,77.8,82.86,78,24.2,24.2,1,0
5/17/2022,15:00:00,61.09,47.28,51.26,0,1,1,0,0,77.9,82.81,78,24.8,24.8,1,0
5/17/2022,16:00:00,63.11,47.73,51.89,0,1,1,0,0,78,83.29,78,26.3,26.3,1,0
5/17/2022,17:00:00,62.11,47.08,51.29,0,1,1,0,0,78.1,83.09,78,25.3,25.3,1,0
5/17/2022,18:00:00,61.09,47.53,51.49,0,1,1,0,0,78,82.92,78,24.6,24.6,1,0
5/17/2022,19:00:00,60.06,47.22,51.22,0,1,1,0,0,78,82.99,78,23.9,23.9,1,0
5/17/2022,20:00:00,59.06,51.85,52.07,0,0,0,0,0,75.3,76.41,78,20,20,0,0
5/17/2022,21:00:00,56.02,52.14,52.48,0,0,0,0,0,74.3,76.69,78,20,20,0,0
5/17/2022,22:00:00,55.02,53.02,53.61,0,0,0,0,0,73.6,76.74,78,20,20,0,0
5/17/2022,23:00:00,52.96,54.03,55.02,0,0,0,0,0,72.6,76.72,78,20,20,0,0
5/18/2022,00:00:00,50.94,55,56.57,0,0,0,0,0,71.7,76.67,78,20,20,0,0
5/18/2022,01:00:00,48.9,56.08,58.04,0,0,0,0,0,70.8,76.59,78,20,20,0,0
5/18/2022,02:00:00,47.9,57.2,59.41,0,0,0,0,0,70,76.51,78,20,20,0,0
5/18/2022,03:00:00,46.88,58.29,60.62,0,0,0,0,0,69.1,76.41,78,20,20,0,0
5/18/2022,04:00:00,45.87,59.39,61.68,0,0,0,0,0,68.3,76.29,78,20,20,0,0
5/18/2022,05:00:00,45.87,60.38,62.67,0,0,0,0,0,67.7,76.16,78,20,20,0,0
5/18/2022,06:00:00,45.87,61.34,63.5,0,0,0,0,0,67.1,76.02,78,20,20,0,0
5/18/2022,07:00:00,45.87,62.13,64.27,0,0,0,0,0,66.5,75.88,78,20,20,0,0
5/18/2022,08:00:00,48.9,61.55,62.85,1,0,0,1,0,70.9,72.48,78,20,20,0,1
5/18/2022,09:00:00,51.93,47.44,52.61,1,0,0,1,0,78.8,84.78,78,24.6,24.6,0,1
5/18/2022,10:00:00,55.96,47.15,50.91,1,0,0,1,0,77.9,82.56,78,21.8,21.8,0,1
5/18/2022,11:00:00,56.97,47.24,50.84,1,0,0,1,0,78.7,83.17,78,20,20,0,1
5/18/2022,12:00:00,56.97,47.42,51.04,1,0,0,1,0,78.4,82.76,78,20,20,0,1
5/18/2022,13:00:00,56.97,47.71,51.27,1,0,0,1,0,76.8,81.04,78,20,20,0,1
5/18/2022,14:00:00,56.97,47.48,51.4,1,0,0,1,0,78.2,82.9,78,23.2,23.2,0,1
5/18/2022,15:00:00,53.93,47.22,50.81,1,0,0,1,0,78.1,82.62,78,21.9,21.9,0,1
5/18/2022,16:00:00,53.93,47.08,50.84,1,0,0,1,0,77.9,82.49,78,22.7,22.7,0,1
5/18/2022,17:00:00,53.93,47.19,50.72,1,0,0,1,0,78.1,82.36,78,21.1,21.1,0,1
5/18/2022,18:00:00,53.93,47.48,51,1,0,0,1,0,78.3,82.53,78,20,20,0,1
5/18/2022,19:00:00,52.92,47.42,51.08,1,0,0,1,0,79.3,84.4,78,25.5,25.5,0,1
5/18/2022,20:00:00,52.92,51.36,51.44,0,0,0,0,0,74.7,76.27,78,20,20,0,0
5/18/2022,21:00:00,52.92,51.27,51.83,0,0,0,0,0,74.4,76.39,78,20,20,0,0
5/18/2022,22:00:00,51.92,51.65,52.98,0,0,0,0,0,74.1,76.31,78,20,20,0,0
5/18/2022,23:00:00,51.92,52.08,54.37,0,0,0,0,0,73.6,76.22,78,20,20,0,0
5/19/2022,00:00:00,51.92,52.52,56.06,0,0,0,0,0,73.1,76.09,78,20,20,0,0
5/19/2022,01:00:00,50.88,53.07,57.74,0,0,0,0,0,72.6,75.97,78,20,20,0,0
5/19/2022,02:00:00,50.88,53.9,59.32,0,0,0,0,0,72.1,75.86,78,20,20,0,0
5/19/2022,03:00:00,50.88,54.78,60.83,0,0,0,0,0,71.6,75.72,78,20,20,0,0
5/19/2022,04:00:00,50.88,55.72,62.2,0,0,0,0,0,71,75.58,78,20,20,0,0
5/19/2022,05:00:00,50.88,56.75,63.39,0,0,0,0,0,70.5,75.45,78,20,20,0,0
5/19/2022,06:00:00,49.87,57.79,64.45,0,0,0,0,0,69.9,75.31,78,20,20,0,0
5/19/2022,07:00:00,49.87,58.74,65.35,0,0,0,0,0,69.4,75.16,78,20,20,0,0
5/19/2022,08:00:00,49.87,61.89,63.01,0,1,0,0,1,70.8,72.31,78,20,20,0,0
5/19/2022,09:00:00,49.87,47.48,52.21,0,1,0,0,1,77.6,82.72,78,20,20,0,0
5/19/2022,10:00:00,50.87,47.33,51.22,0,1,0,0,1,77.4,82.02,78,20,20,0,0
5/19/2022,11:00:00,53.93,47.87,51.58,0,1,0,0,1,78.2,82.76,78,20,20,0,0
5/19/2022,12:00:00,54.93,47.17,50.99,0,1,0,0,1,78,82.95,78,24.4,24.4,0,0
5/19/2022,13:00:00,53.93,47.57,51.24,0,1,0,0,1,77.9,82.27,78,22.3,22.3,0,0
5/19/2022,14:00:00,65.03,47.46,51.54,0,1,0,0,1,77.9,82.98,78,28.1,28.1,0,0
5/19/2022,15:00:00,68.07,47.69,52.03,0,1,0,0,1,77.8,83.09,78,28.3,28.3,0,0
5/19/2022,16:00:00,70.09,46.88,51.33,0,1,0,0,1,77,81.12,78,21.4,21.4,0,0
5/19/2022,17:00:00,72.09,47.64,52.28,0,1,0,0,1,78.9,83.36,78,25.4,25.4,0,0
5/19/2022,18:00:00,72.09,47.89,51.94,0,1,0,0,1,78,83.06,78,27.9,27.9,0,0
5/19/2022,19:00:00,72.09,47.24,51.81,0,1,0,0,1,77.9,83.45,78,30.7,30.7,0,0
5/19/2022,20:00:00,69.01,52.16,52.19,0,0,0,0,0,74.1,77.75,78,20,20,0,0
5/19/2022,21:00:00,65.99,52.32,53.16,0,0,0,0,0,74.3,78.06,78,20,20,0,0
5/19/2022,22:00:00,64.98,52.66,54.64,0,0,0,0,0,74.4,78.06,78,20,20,0,0
5/19/2022,23:00:00,62.97,53,56.3,0,0,0,0,0,74.2,77.99,78,20,20,0,0
5/20/2022,00:00:00,59.95,53.47,58.08,0,0,0,0,0,74,77.89,78,20,20,0,0
5/20/2022,01:00:00,56.91,54.06,59.82,0,0,0,0,0,73.7,77.77,78,20,20,0,0
5/20/2022,02:00:00,55.91,54.86,61.48,0,0,0,0,0,73.3,77.66,78,20,20,0,0
5/20/2022,03:00:00,55.91,55.76,62.97,0,0,0,0,0,72.9,77.51,78,20,20,0,0
5/20/2022,04:00:00,54.9,56.78,64.34,0,0,0,0,0,72.5,77.37,78,20,20,0,0
5/20/2022,05:00:00,54.9,57.84,65.49,0,0,0,0,0,72.2,77.23,78,20,20,0,0
5/20/2022,06:00:00,54.9,58.92,66.48,0,0,0,0,0,71.7,77.08,78,20,20,0,0
5/20/2022,07:00:00,54.9,59.91,67.33,0,0,0,0,0,71.3,76.92,78,20,20,0,0
5/20/2022,08:00:00,55.91,60.78,68.05,0,0,0,0,0,70.9,76.79,78,20,20,0,0
5/20/2022,09:00:00,56.91,48.32,56.12,1,0,1,0,0,77.7,86.6,78,37.2,37.2,1,0
5/20/2022,10:00:00,57.94,47.26,51.56,1,0,1,0,0,78,83.54,78,29.5,29.5,1,0
5/20/2022,11:00:00,57.96,47.06,51.31,1,0,1,0,0,77.8,83.14,78,26.2,26.2,1,0
5/20/2022,12:00:00,64.09,47.15,51.29,1,0,1,0,0,77.5,83.01,78,30.1,30.1,1,0
5/20/2022,13:00:00,66.13,47.35,51.85,1,0,1,0,0,78.2,83.39,78,31,31,1,0
5/20/2022,14:00:00,71.21,47.44,52.64,1,0,1,0,0,77.9,84.21,78,37.4,37.4,1,0
5/20/2022,15:00:00,71.21,47.17,52.53,1,0,1,0,0,78.1,84.29,78,39.6,39.6,1,0
5/20/2022,16:00:00,73.24,47.22,52.71,1,0,1,0,0,77.2,82.39,78,39.5,39.5,1,0
5/20/2022,17:00:00,74.26,47.21,52.7,1,0,1,0,0,78,84.44,78,41.6,41.6,1,0
5/20/2022,18:00:00,75.26,47.6,53,1,0,1,0,0,78.2,84.65,78,45.5,45.5,1,0
5/20/2022,19:00:00,74.26,47.44,52.95,1,0,1,0,0,78.1,84.65,78,44.2,44.2,1,0
5/20/2022,20:00:00,74.26,52.97,53.52,0,0,0,0,0,76.7,78.76,78,20,20,0,0
5/20/2022,21:00:00,73.26,53.24,53.94,0,0,0,0,0,76.8,78.97,78,20,20,0,0
5/20/2022,22:00:00,71.24,54.48,55.02,0,0,0,0,0,76.7,79.02,78,20,20,0,0
5/20/2022,23:00:00,68.19,55.63,56.51,0,0,0,0,0,76.6,79.03,78,20,20,0,0
5/21/2022,00:00:00,68.19,56.82,58.24,0,0,0,0,0,76.3,79.01,78,20,20,0,0
5/21/2022,01:00:00,69.2,58.2,59.88,0,0,0,0,0,76.2,78.98,78,20,20,0,0
5/21/2022,02:00:00,73.33,59.64,61.52,0,0,0,0,0,76,78.96,78,20,20,0,0
5/21/2022,03:00:00,73.33,61.05,63.06,0,0,0,0,0,75.8,78.92,78,20,20,0,0
5/21/2022,04:00:00,73.33,62.4,64.41,0,0,0,0,0,75.6,78.91,78,20,20,0,0
5/21/2022,05:00:00,73.33,63.62,65.57,0,0,0,0,0,75.5,78.89,78,20,20,0,0
5/21/2022,06:00:00,74.33,64.7,66.61,0,0,0,0,0,75.4,78.86,78,20,20,0,0
5/21/2022,07:00:00,74.33,65.71,67.51,0,0,0,0,0,75.3,78.84,78,20,20,0,0
