Date,Time,CP2.CHOAT,CCHWST,CCHWRT,CP2.CH1.M5,CP2.CH2.M10,CP2.CHWP1,CP2.CHWP2,CP2.CHWP3,CDWST,CDWRT,SQ1.CP2.CDWST.STPT,SQ1.CP2.CT2.SPD,SQ1.CP2.CT1.SPD,CP2.CNDP1,CP2.CNDP2
5/21/2022,08:00:00,75.33,66.65,68.34,0,0,0,0,0,75.2,78.84,78,20,20,0,0
5/21/2022,09:00:00,75.33,51.11,60.18,0,1,0,0,1,78,88.3,78,59.7,59.7,0,0
5/21/2022,10:00:00,77.36,47.31,53.49,0,1,0,0,1,77.9,85.33,78,50.4,50.4,0,0
5/21/2022,11:00:00,81.42,47.67,53.61,0,1,0,0,1,78,84.95,78,50.6,50.6,0,0
5/21/2022,12:00:00,84.43,47.48,53.78,0,1,0,0,1,78.3,85.62,78,54.2,54.2,0,0
5/21/2022,13:00:00,66.75,47.49,53.88,0,1,0,0,1,77.8,84.92,78,40.9,40.9,0,0
5/21/2022,14:00:00,69.78,47.66,53.54,0,1,0,0,1,77.8,85.02,78,41.4,41.4,0,0
5/21/2022,15:00:00,69.79,47.73,53.79,0,1,0,0,1,77.9,85.52,78,46.1,46.1,0,0
5/21/2022,16:00:00,78.9,47.37,53.63,0,1,0,0,1,78.6,85.56,78,42.8,42.8,0,0
5/21/2022,17:00:00,77.86,47.39,53.58,0,1,0,0,1,78.3,84.87,78,41.7,41.7,0,0
5/21/2022,18:00:00,75.85,47.24,53.47,0,1,0,0,1,77.3,83.13,78,38.8,38.8,0,0
5/21/2022,19:00:00,73.85,47.31,53.43,0,1,0,0,1,78.1,85.5,78,42.8,42.8,0,0
5/21/2022,20:00:00,70.84,54.55,54.69,0,0,0,0,0,78.6,81.34,78,20,20,0,0
5/21/2022,21:00:00,68.79,54.95,54.82,0,0,0,0,0,78.4,81.45,78,20,20,0,0
5/21/2022,22:00:00,67.76,55.95,55.94,0,0,0,0,0,78.2,81.41,78,20,20,0,0
5/21/2022,23:00:00,66.76,56.85,57.21,0,0,0,0,0,77.9,81.33,78,20,20,0,0
5/22/2022,00:00:00,64.75,57.74,58.71,0,0,0,0,0,77.6,81.22,78,20,20,0,0
5/22/2022,01:00:00,62.72,58.8,60.24,0,0,0,0,0,77.3,81.09,78,20,20,0,0
5/22/2022,02:00:00,62.72,59.95,61.64,0,0,0,0,0,77,80.98,78,20,20,0,0
5/22/2022,03:00:00,63.73,61.14,63.05,0,0,0,0,0,76.6,80.85,78,20,20,0,0
5/22/2022,04:00:00,62.72,62.31,64.31,0,0,0,0,0,76.3,80.73,78,20,20,0,0
5/22/2022,05:00:00,60.72,63.39,65.35,0,0,0,0,0,75.9,80.6,78,20,20,0,0
5/22/2022,06:00:00,60.72,64.41,66.27,0,0,0,0,0,75.5,80.43,78,20,20,0,0
5/22/2022,07:00:00,60.72,65.31,67.02,0,0,0,0,0,75.1,80.3,78,20,20,0,0
5/22/2022,08:00:00,58.72,66.18,67.69,0,0,0,0,0,74.7,80.16,78,20,20,0,0
5/22/2022,09:00:00,58.72,66.95,68.27,0,0,0,0,0,74.3,80.01,78,20,20,0,0
5/22/2022,10:00:00,58.72,67.67,68.77,1,0,0,0,0,73.9,79.88,78,20,20,0,0
5/22/2022,11:00:00,51.6,49.04,57.61,1,0,1,0,0,78.9,87.87,78,34.3,34.3,1,0
5/22/2022,12:00:00,52.6,47.26,52.17,1,0,1,0,0,78,83.93,78,24.7,24.7,1,0
5/22/2022,13:00:00,52.6,47.28,51.74,1,0,1,0,0,77.7,83.37,78,24.9,24.9,1,0
5/22/2022,14:00:00,55.67,47.55,51.85,1,0,1,0,0,78.6,84.23,78,25.4,25.4,1,0
5/22/2022,15:00:00,56.67,47.48,51.69,1,0,1,0,0,78.8,83.74,78,20,20,1,0
5/22/2022,16:00:00,59.69,47.12,51.53,1,0,1,0,0,78,82.76,78,20,20,1,0
5/22/2022,17:00:00,63.76,47.33,51.99,1,0,1,0,0,78.2,82.94,78,27.2,27.2,1,0
5/22/2022,18:00:00,60.66,47.22,51.8,1,0,1,0,0,78,83.25,78,26.9,26.9,1,0
5/22/2022,19:00:00,59.66,51.8,51.81,1,0,1,0,0,75.7,78.67,78,20,20,1,0
5/22/2022,20:00:00,56.62,52.08,52.37,0,0,0,0,0,74.2,75.57,78,20,20,0,0
5/22/2022,21:00:00,56.62,52.68,53.06,0,0,0,0,0,73.9,75.74,78,20,20,0,0
5/22/2022,22:00:00,54.54,53.88,54.08,0,0,0,0,0,73.5,75.77,78,20,20,0,0
5/22/2022,23:00:00,53.52,54.89,55.32,0,0,0,0,0,73,75.76,78,20,20,0,0
5/23/2022,00:00:00,52.52,55.85,56.69,0,0,0,0,0,72.6,75.75,78,20,20,0,0
5/23/2022,01:00:00,50.5,56.82,58.04,0,0,0,0,0,72.2,75.71,78,20,20,0,0
5/23/2022,02:00:00,48.47,57.74,59.27,0,0,0,0,0,71.6,75.66,78,20,20,0,0
5/23/2022,03:00:00,47.47,58.69,60.4,0,0,0,0,0,70.9,75.61,78,20,20,0,0
5/23/2022,04:00:00,47.47,59.63,61.41,0,0,0,0,0,70.2,75.51,78,20,20,0,0
5/23/2022,05:00:00,47.47,60.53,62.36,0,0,0,0,0,69.5,75.41,78,20,20,0,0
5/23/2022,06:00:00,47.47,61.39,63.19,0,0,0,0,0,68.9,75.31,78,20,20,0,0
5/23/2022,07:00:00,47.47,62.2,63.91,0,0,0,0,0,68.2,75.21,78,20,20,0,0
5/23/2022,08:00:00,49.56,57.07,61.7,0,1,0,1,0,78.6,81.37,78,20,20,0,1
5/23/2022,09:00:00,51.59,47.62,52.17,0,1,0,1,0,78.1,83.45,78,22.2,22.2,0,1
5/23/2022,10:00:00,54.62,47.44,50.41,0,1,0,1,0,77.3,81.5,78,20,20,0,1
5/23/2022,11:00:00,56.62,47.53,50.91,0,1,0,1,0,77.9,82.14,78,20,20,0,1
5/23/2022,12:00:00,58.63,47.48,50.86,0,1,0,1,0,76.9,80.9,78,20,20,0,1
5/23/2022,13:00:00,60.67,47.76,51.4,0,1,0,1,0,78.1,82.42,78,20.9,20.9,0,1
5/23/2022,14:00:00,62.7,47.64,51.63,0,1,0,1,0,78.1,82.99,78,25,25,0,1
5/23/2022,15:00:00,61.7,47.75,51.47,0,1,0,1,0,78,82.69,78,22.5,22.5,0,1
5/23/2022,16:00:00,61.7,47.03,51.31,0,1,0,1,0,78,83.2,78,25.7,25.7,0,1
5/23/2022,17:00:00,61.7,47.69,51.53,0,1,0,1,0,77.5,82.66,78,23.3,23.3,0,1
5/23/2022,18:00:00,61.7,51.67,51.78,0,0,0,0,0,77,80.4,78,20,20,0,0
5/23/2022,19:00:00,61.7,51.94,52.25,0,0,0,0,0,76.5,80.32,78,20,20,0,0
5/23/2022,20:00:00,60.68,52.89,53.22,0,0,0,0,0,76.2,80.22,78,20,20,0,0
5/23/2022,21:00:00,59.68,53.96,54.59,0,0,0,0,0,75.8,80.07,78,20,20,0,0
5/23/2022,22:00:00,58.67,54.86,56.1,0,0,0,0,0,75.3,79.92,78,20,20,0,0
5/23/2022,23:00:00,56.64,55.9,57.54,0,0,0,0,0,74.7,79.75,78,20,20,0,0
5/24/2022,00:00:00,54.63,57.23,58.87,0,0,0,0,0,74,79.54,78,20,20,0,0
5/24/2022,01:00:00,51.62,58.46,60.06,0,0,0,0,0,73.4,79.33,78,20,20,0,0
5/24/2022,02:00:00,49.62,59.52,61.14,0,0,0,0,0,72.8,79.1,78,20,20,0,0
5/24/2022,03:00:00,48.59,60.47,62.07,0,0,0,0,0,72.1,78.86,78,20,20,0,0
5/24/2022,04:00:00,47.59,61.3,62.9,0,0,0,0,0,71.4,78.66,78,20,20,0,0
5/24/2022,05:00:00,46.59,62.09,63.66,0,0,0,0,0,70.7,78.46,78,20,20,0,0
5/24/2022,06:00:00,45.57,62.87,64.34,0,0,0,0,0,70,78.21,78,20,20,0,0
5/24/2022,07:00:00,47.59,63.68,64.88,0,0,0,0,0,69.3,77.97,78,20,20,0,0
5/24/2022,08:00:00,51.64,66.79,66,1,0,0,0,1,67.1,69.19,78,20,20,0,0
5/24/2022,09:00:00,56.75,47.69,53.11,1,0,0,0,1,77.2,81.67,78,24.8,24.8,0,0
5/24/2022,10:00:00,58.78,47.26,51.44,1,0,0,0,1,78,82.9,78,23.6,23.6,0,0
5/24/2022,11:00:00,59.79,47.48,51.29,1,0,0,0,1,78.1,82.72,78,23,23,0,0
5/24/2022,12:00:00,62.82,47.22,51.22,1,0,0,0,1,78,82.94,78,25.1,25.1,0,0
5/24/2022,13:00:00,64.84,47.1,50.93,1,0,0,0,1,77.8,82.43,78,24.1,24.1,0,0
5/24/2022,14:00:00,64.84,47.08,51.18,1,0,0,0,1,78.1,83.22,78,27.4,27.4,0,0
5/24/2022,15:00:00,64.85,47.1,51.53,1,0,0,0,1,78,83.25,78,28.9,28.9,0,0
5/24/2022,16:00:00,63.83,47.21,51.35,1,0,0,0,1,78.2,83.11,78,26.6,26.6,0,0
5/24/2022,17:00:00,61.81,47.51,51.42,1,0,0,0,1,77.9,83.08,78,27.7,27.7,0,0
5/24/2022,18:00:00,62.82,47.57,51.54,1,0,0,0,1,79.2,83.63,78,22.7,22.7,0,0
5/24/2022,19:00:00,63.84,47.31,51.33,1,0,0,0,1,77.4,81.63,78,24.1,24.1,0,0
5/24/2022,20:00:00,61.82,51.71,51.72,0,0,0,0,0,74.1,75.5,78,20,20,0,0
5/24/2022,21:00:00,58.79,51.9,52.34,0,0,0,0,0,74.1,75.74,78,20,20,0,0
5/24/2022,22:00:00,57.77,53.2,53.4,0,0,0,0,0,73.9,75.76,78,20,20,0,0
5/24/2022,23:00:00,57.77,54.37,54.51,0,0,0,0,0,73.6,75.77,78,20,20,0,0
5/25/2022,00:00:00,57.77,55.52,55.76,0,0,0,0,0,73.2,75.75,78,20,20,0,0
5/25/2022,01:00:00,57.77,56.64,56.91,0,0,0,0,0,72.7,75.72,78,20,20,0,0
5/25/2022,02:00:00,55.76,57.7,58.01,0,0,0,0,0,72.3,75.66,78,20,20,0,0
5/25/2022,03:00:00,55.76,58.74,59.01,0,0,0,0,0,71.9,75.61,78,20,20,0,0
5/25/2022,04:00:00,54.73,59.7,60.02,0,0,0,0,0,71.4,75.52,78,20,20,0,0
5/25/2022,05:00:00,54.73,60.56,60.96,0,0,0,0,0,70.9,75.44,78,20,20,0,0
5/25/2022,06:00:00,53.72,61.39,61.84,0,0,0,0,0,70.4,75.36,78,20,20,0,0
5/25/2022,07:00:00,53.72,62.2,62.67,0,0,0,0,0,69.9,75.26,78,20,20,0,0
5/25/2022,08:00:00,58.75,56.58,62.04,0,1,1,0,0,82.9,86.61,78,20,20,1,0
5/25/2022,09:00:00,59.75,47.51,51.81,0,1,1,0,0,77.8,83.02,78,27.4,27.4,1,0
5/25/2022,10:00:00,59.75,47.48,51.56,0,1,1,0,0,77.7,82.76,78,26.5,26.5,1,0
5/25/2022,11:00:00,59.75,47.84,51.29,0,1,1,0,0,77.9,81.94,78,20,20,1,0
5/25/2022,12:00:00,63.81,46.92,50.84,0,1,1,0,0,77.8,82.83,78,28.6,28.6,1,0
5/25/2022,13:00:00,65.84,48.12,52.1,0,1,1,0,0,78,82.78,78,26.9,26.9,1,0
5/25/2022,14:00:00,65.84,47.8,52.39,0,1,1,0,0,78,83.49,78,30.2,30.2,1,0
5/25/2022,15:00:00,64.83,47.48,51.71,0,1,1,0,0,78.8,83.77,78,26.5,26.5,1,0
5/25/2022,16:00:00,62.81,47.51,51.78,0,1,1,0,0,77.7,83.24,78,29.7,29.7,1,0
5/25/2022,17:00:00,63.83,47.15,51.08,0,1,1,0,0,77.8,82.42,78,26.6,26.6,1,0
5/25/2022,18:00:00,63.83,47.4,51.92,0,1,1,0,0,78.2,83.47,78,30.1,30.1,1,0
5/25/2022,19:00:00,63.83,47.75,51.71,0,1,1,0,0,77.9,82.99,78,29.8,29.8,1,0
5/25/2022,20:00:00,62.82,51.38,51.54,0,0,0,0,0,77.4,80.36,78,20,20,0,0
5/25/2022,21:00:00,60.79,51.8,52.05,0,0,0,0,0,76.8,80.27,78,20,20,0,0
5/25/2022,22:00:00,59.78,53.06,53.06,0,0,0,0,0,76.3,80.13,78,20,20,0,0
5/25/2022,23:00:00,58.76,54.05,54.28,0,0,0,0,0,76,79.97,78,20,20,0,0
5/26/2022,00:00:00,57.76,54.89,55.65,0,0,0,0,0,75.5,79.8,78,20,20,0,0
5/26/2022,01:00:00,56.76,55.81,56.96,0,0,0,0,0,75.1,79.62,78,20,20,0,0
5/26/2022,02:00:00,56.76,56.89,58.2,0,0,0,0,0,74.5,79.41,78,20,20,0,0
5/26/2022,03:00:00,56.76,57.95,59.39,0,0,0,0,0,74,79.21,78,20,20,0,0
5/26/2022,04:00:00,57.76,58.96,60.47,0,0,0,0,0,73.5,79.04,78,20,20,0,0
5/26/2022,05:00:00,58.76,59.9,61.52,0,0,0,0,0,73.1,78.86,78,20,20,0,0
5/26/2022,06:00:00,58.76,60.81,62.49,0,0,0,0,0,72.6,78.68,78,20,20,0,0
5/26/2022,07:00:00,58.76,61.75,63.39,0,0,0,0,0,72.2,78.51,78,20,20,0,0
5/26/2022,08:00:00,59.79,58.49,61.57,1,0,0,1,0,79.6,81.75,78,20,20,0,1
5/26/2022,09:00:00,62.81,47.44,52.12,1,0,0,1,0,77.8,83.64,78,31.9,31.9,0,1
5/26/2022,10:00:00,65.82,47.3,52.14,1,0,0,1,0,77.8,83.77,78,32.9,32.9,0,1
5/26/2022,11:00:00,71.91,47.04,51.98,1,0,0,1,0,77.8,83.01,78,37.7,37.7,0,1
5/26/2022,12:00:00,76.97,47.33,52.44,1,0,0,1,0,77.9,84.17,78,41.6,41.6,0,1
5/26/2022,13:00:00,78.99,47.46,52.73,1,0,0,1,0,78.3,84.92,78,43.1,43.1,0,1
5/26/2022,14:00:00,79.99,47.08,52.53,1,0,0,1,0,78,83.32,78,43,43,0,1
5/26/2022,15:00:00,78.96,47.31,52.77,1,0,0,1,0,77.9,84.44,78,43.6,43.6,0,1
5/26/2022,16:00:00,80.97,47.35,52.64,1,0,0,1,0,78.3,84.39,78,43.3,43.3,0,1
5/26/2022,17:00:00,80.97,47.28,52.77,1,0,0,1,0,78,84.79,78,46.3,46.3,0,1
5/26/2022,18:00:00,79.93,47.58,53.04,1,0,0,1,0,78.5,85.19,78,44.3,44.3,0,1
5/26/2022,19:00:00,78.92,47.51,52.98,1,0,0,1,0,78,84.04,78,43.5,43.5,0,1
5/26/2022,20:00:00,74.86,54.93,55.07,1,0,0,0,0,74.6,76.11,78,20,20,0,0
5/26/2022,21:00:00,74.86,54.5,55.23,1,0,0,0,0,74.7,77.13,78,20,20,0,0
5/26/2022,22:00:00,73.85,55.32,55.88,1,0,0,0,0,74.9,77.34,78,20,20,0,0
5/26/2022,23:00:00,72.81,56.57,57.11,1,0,0,0,0,75,77.5,78,20,20,0,0
5/27/2022,00:00:00,72.81,57.52,58.8,1,0,0,0,0,75,77.63,78,20,20,0,0
5/27/2022,01:00:00,70.79,58.53,60.6,1,0,0,0,0,74.9,77.72,78,20,20,0,0
5/27/2022,02:00:00,69.78,59.66,62.51,1,0,0,0,0,74.8,77.8,78,20,20,0,0
5/27/2022,03:00:00,68.78,60.89,64.27,1,0,0,0,0,74.7,77.87,78,20,20,0,0
5/27/2022,04:00:00,67.76,62.16,65.78,1,0,0,0,0,74.6,77.91,78,20,20,0,0
5/27/2022,05:00:00,65.76,63.33,67.11,1,0,0,0,0,74.4,77.94,78,20,20,0,0
5/27/2022,06:00:00,64.75,64.4,68.19,1,0,0,0,0,74.1,77.97,78,20,20,0,0
5/27/2022,07:00:00,64.75,65.37,69.09,1,0,0,0,0,73.9,77.96,78,20,20,0,0
5/27/2022,08:00:00,64.75,64.4,65.49,0,1,0,0,1,73,75.17,78,20,20,0,0
5/27/2022,09:00:00,64.75,47.58,54.21,0,1,0,0,1,77.2,83.8,78,36.9,36.9,0,0
5/27/2022,10:00:00,64.75,47.26,52.91,0,1,0,0,1,78,84.78,78,37.1,37.1,0,0
5/27/2022,11:00:00,65.77,47.64,53.16,0,1,0,0,1,78.1,83.84,78,31,31,0,0
5/27/2022,12:00:00,67.8,47.37,53.27,0,1,0,0,1,78.1,85.04,78,39.4,39.4,0,0
5/27/2022,13:00:00,69.82,47.58,52.84,0,1,0,0,1,78.6,84.61,78,35.4,35.4,0,0
5/27/2022,14:00:00,70.86,47.28,53.07,0,1,0,0,1,78,85.07,78,40.1,40.1,0,0
5/27/2022,15:00:00,70.86,47.39,52.88,0,1,0,0,1,78.2,84.46,78,39.6,39.6,0,0
5/27/2022,16:00:00,73.86,47.39,52.98,0,1,0,0,1,77.3,82.64,78,33.8,33.8,0,0
5/27/2022,17:00:00,72.84,47.55,52.98,0,1,0,0,1,78,84.7,78,42.6,42.6,0,0
5/27/2022,18:00:00,73.87,47.82,53.24,0,1,0,0,1,77.6,84.14,78,40.9,40.9,0,0
5/27/2022,19:00:00,73.9,47.73,53.38,0,1,0,0,1,78,84.91,78,39.8,39.8,0,0
5/27/2022,20:00:00,68.83,54.62,54.86,0,0,0,0,0,75.3,78.38,78,20,20,0,0
5/27/2022,21:00:00,67.75,55.02,55.47,0,0,0,0,0,75,78.7,78,20,20,0,0
5/27/2022,22:00:00,63.68,55.92,56.57,0,0,0,0,0,74.9,78.76,78,20,20,0,0
5/27/2022,23:00:00,62.66,56.64,57.99,0,0,0,0,0,74.7,78.76,78,20,20,0,0
5/28/2022,00:00:00,61.62,57.5,59.52,0,0,0,0,0,74.6,78.75,78,20,20,0,0
5/28/2022,01:00:00,60.61,58.49,61.03,0,0,0,0,0,74.5,78.71,78,20,20,0,0
5/28/2022,02:00:00,60.61,59.63,62.43,0,0,0,0,0,74.2,78.67,78,20,20,0,0
5/28/2022,03:00:00,60.61,60.89,63.68,0,0,0,0,0,73.9,78.61,78,20,20,0,0
5/28/2022,04:00:00,60.61,62.07,64.81,0,0,0,0,0,73.6,78.55,78,20,20,0,0
5/28/2022,05:00:00,59.61,63.15,65.84,0,0,0,0,0,73.3,78.49,78,20,20,0,0
5/28/2022,06:00:00,57.6,63.93,66.48,0,0,0,0,0,73,78.39,78,20,20,0,0
5/28/2022,07:00:00,57.6,65.04,67.46,0,0,0,0,0,72.6,78.3,78,20,20,0,0
5/28/2022,08:00:00,57.6,57.92,63.15,1,0,1,0,0,76.8,85.11,78,38,38,1,0
5/28/2022,09:00:00,58.62,47.49,52.97,1,0,1,0,0,77.8,84.66,78,29.4,29.4,1,0
5/28/2022,10:00:00,60.7,47.33,52.32,1,0,1,0,0,78.9,84.27,78,28.6,28.6,1,0
5/28/2022,11:00:00,62.76,47.19,51.42,1,0,1,0,0,77.7,83.74,78,28.9,28.9,1,0
5/28/2022,12:00:00,65.77,47.21,51.72,1,0,1,0,0,78.9,84.46,78,28.4,28.4,1,0
5/28/2022,13:00:00,66.77,47.39,52.16,1,0,1,0,0,77.4,83.74,78,29.7,29.7,1,0
5/28/2022,14:00:00,68.8,47.37,52.07,1,0,1,0,0,78.1,83.97,78,31.2,31.2,1,0
5/28/2022,15:00:00,69.77,47.17,52.46,1,0,1,0,0,78.3,84.92,78,30.2,30.2,1,0
5/28/2022,16:00:00,70.79,47.13,52.59,1,0,1,0,0,77.8,84.31,78,31.9,31.9,1,0
5/28/2022,17:00:00,72.88,47.37,52.89,1,0,1,0,0,78.2,83.71,78,25.4,25.4,1,0
5/28/2022,18:00:00,72.85,47.37,52.88,1,0,1,0,0,77.9,84.84,78,34,34,1,0
5/28/2022,19:00:00,71.83,47.35,52.68,1,0,1,0,0,78.1,84.67,78,34.3,34.3,1,0
5/28/2022,20:00:00,69.83,53.54,54.3,0,0,0,0,0,74.8,76.91,78,20,20,0,0
5/28/2022,21:00:00,69.83,54.08,55,0,0,0,0,0,74.8,77.25,78,20,20,0,0
5/28/2022,22:00:00,67.8,55.4,56.24,0,0,0,0,0,74.7,77.41,78,20,20,0,0
5/28/2022,23:00:00,66.8,56.46,57.75,0,0,0,0,0,74.6,77.51,78,20,20,0,0
5/29/2022,00:00:00,62.75,57.57,59.34,0,0,0,0,0,74.4,77.56,78,20,20,0,0
5/29/2022,01:00:00,61.73,58.69,60.92,0,0,0,0,0,74.2,77.61,78,20,20,0,0
5/29/2022,02:00:00,61.73,59.88,62.36,0,0,0,0,0,73.9,77.62,78,20,20,0,0
5/29/2022,03:00:00,60.72,61.1,63.64,0,0,0,0,0,73.6,77.61,78,20,20,0,0
5/29/2022,04:00:00,60.72,62.29,64.74,0,0,0,0,0,73.2,77.58,78,20,20,0,0
5/29/2022,05:00:00,60.72,63.41,65.67,0,0,0,0,0,72.9,77.53,78,20,20,0,0
5/29/2022,06:00:00,59.72,64.38,66.54,0,0,0,0,0,72.6,77.49,78,20,20,0,0
5/29/2022,07:00:00,58.72,65.3,67.28,0,0,0,0,0,72.2,77.45,78,20,20,0,0
5/29/2022,08:00:00,61.73,66.12,67.96,0,0,0,0,0,71.9,77.4,78,20,20,0,0
5/29/2022,09:00:00,63.74,66.86,68.5,0,0,0,0,0,71.5,77.36,78,20,20,0,0
5/29/2022,10:00:00,66.86,52.53,61.53,0,1,0,1,0,77.4,86.22,78,37.3,37.3,0,1
5/29/2022,11:00:00,68.91,47.57,53.36,0,1,0,1,0,77.9,84.89,78,37,37.1,0,1
5/29/2022,12:00:00,69.91,47.24,52.89,0,1,0,1,0,78.2,85.03,78,39.1,39.1,0,1
5/29/2022,13:00:00,71.92,47.62,53.09,0,1,0,1,0,78,84.43,78,38.4,38.4,0,1
5/29/2022,14:00:00,72.92,47.55,53.15,0,1,0,1,0,78.2,85.02,78,40.1,40.1,0,1
5/29/2022,15:00:00,74.94,47.39,53.06,0,1,0,1,0,77.8,84.8,78,39.3,39.3,0,1
5/29/2022,16:00:00,75.94,47.49,53.16,0,1,0,1,0,78.2,84.57,78,40,40,0,1
5/29/2022,17:00:00,74.91,47.39,53.15,0,1,0,1,0,78.3,84.21,78,32.9,32.9,0,1
5/29/2022,18:00:00,73.9,47.42,53.06,0,1,0,1,0,78,84.86,78,38.9,38.9,0,1
5/29/2022,19:00:00,71.88,55.63,55.79,0,0,0,0,0,75,76.46,78,20,20,0,0
5/29/2022,20:00:00,68.83,55.83,56.03,0,0,0,0,0,75.1,79.14,78,20,20,0,0
5/29/2022,21:00:00,66.8,56.64,56.64,0,0,0,0,0,75.2,79.29,78,20,20,0,0
5/29/2022,22:00:00,64.78,57.61,57.83,0,0,0,0,0,75,79.36,78,20,20,0,0
5/29/2022,23:00:00,63.76,58.53,59.37,0,0,0,0,0,74.9,79.38,78,20,20,0,0
5/30/2022,00:00:00,63.76,59.48,61.07,0,0,0,0,0,74.7,79.39,78,20,20,0,0
5/30/2022,01:00:00,63.76,60.58,62.65,0,0,0,0,0,74.6,79.38,78,20,20,0,0
5/30/2022,02:00:00,63.76,61.88,64.11,0,0,0,0,0,74.4,79.36,78,20,20,0,0
5/30/2022,03:00:00,63.76,63.12,65.37,0,0,0,0,0,74.1,79.32,78,20,20,0,0
5/30/2022,04:00:00,63.76,64.23,66.45,0,0,0,0,0,73.8,79.26,78,20,20,0,0
5/30/2022,05:00:00,63.76,65.22,67.44,0,0,0,0,0,73.6,79.21,78,20,20,0,0
5/30/2022,06:00:00,63.76,66.11,68.27,0,0,0,0,0,73.4,79.16,78,20,20,0,0
5/30/2022,07:00:00,63.76,66.9,69.02,0,0,0,0,0,73.1,79.11,78,20,20,0,0
5/30/2022,08:00:00,63.76,70.93,71.31,1,0,0,0,1,71.6,75.5,78,20,20,0,0
5/30/2022,09:00:00,65.77,46.85,56.55,1,0,0,0,1,78,88.91,78,48.3,48.3,0,0
5/30/2022,10:00:00,68.81,45.42,51.02,1,0,0,0,1,78.3,84.95,78,38.3,38.3,0,0
5/30/2022,11:00:00,74.94,45.33,50.97,1,0,0,0,1,78.2,84.97,78,44,44,0,0
5/30/2022,12:00:00,82.07,45.69,51.35,1,0,0,0,1,78.1,83.98,78,36.2,36.2,0,0
5/30/2022,13:00:00,84.1,45.5,51.42,1,0,0,0,1,77.9,84.39,78,41,41,0,0
5/30/2022,14:00:00,86.14,45.51,51.67,1,0,0,0,1,78.9,86.29,78,49.8,49.8,0,0
5/30/2022,15:00:00,90.16,45.35,51.76,1,0,0,0,1,77.9,85.46,78,47.6,47.6,0,0
5/30/2022,16:00:00,89.15,45.32,51.63,1,0,0,0,1,78.4,85.66,78,46.9,46.9,0,0
5/30/2022,17:00:00,89.15,45.17,51.54,1,0,0,0,1,77.9,85.37,78,49,49,0,0
5/30/2022,18:00:00,88.09,45.15,51.47,1,0,0,0,1,77.4,83.88,78,37.2,37.2,0,0
5/30/2022,19:00:00,86.08,45.35,51.54,1,0,0,0,1,78.7,85.92,78,44.5,44.5,0,0
5/30/2022,20:00:00,85.07,45.14,51.33,1,0,0,0,1,77.8,85.52,78,47.3,47.3,0,0
5/30/2022,21:00:00,83.07,52.44,52.73,0,0,0,0,0,74.7,75.66,78,20,20,0,0
5/30/2022,22:00:00,82.07,52.37,52.97,0,0,0,0,0,74.9,77.07,78,20,20,0,0
5/30/2022,23:00:00,81.05,53.58,54.55,0,0,0,0,0,75.2,77.54,78,20,20,0,0
5/31/2022,00:00:00,79.02,54.89,56.44,0,0,0,0,0,75.4,77.94,78,20,20,0,0
5/31/2022,01:00:00,77.01,56.06,58.62,0,0,0,0,0,75.5,78.27,78,20,20,0,0
5/31/2022,02:00:00,74.98,57.34,60.85,0,0,0,0,0,75.5,78.53,78,20,20,0,0
5/31/2022,03:00:00,73.97,58.87,62.85,0,0,0,0,0,75.6,78.77,78,20,20,0,0
5/31/2022,04:00:00,72.95,60.53,64.61,0,0,0,0,0,75.6,78.96,78,20,20,0,0
5/31/2022,05:00:00,72.95,61.98,66.09,0,0,0,0,0,75.5,79.12,78,20,20,0,0
5/31/2022,06:00:00,72.95,63.35,67.38,0,0,0,0,0,75.5,79.25,78,20,20,0,0
5/31/2022,07:00:00,72.95,64.58,68.46,0,0,0,0,0,75.4,79.37,78,20,20,0,0
5/31/2022,08:00:00,73.95,64.36,65.01,0,1,1,0,0,74.9,76.3,78,20,20,1,0
5/31/2022,09:00:00,78.99,46.05,54.91,0,1,1,0,0,78.3,88.37,78,56,56,1,0
5/31/2022,10:00:00,83.02,45.51,51.96,0,1,1,0,0,78,85.57,78,50.6,50.6,1,0
5/31/2022,11:00:00,86.06,45.86,52.5,0,1,1,0,0,78,85.88,78,57.1,57.1,1,0
5/31/2022,12:00:00,87.08,45.39,52.23,0,1,1,0,0,78.4,86.37,78,51.3,51.3,1,0
5/31/2022,13:00:00,90.1,45.78,52.35,0,1,1,0,0,77.7,84.59,78,51.5,51.5,1,0
5/31/2022,14:00:00,91.11,45.28,52.08,0,1,1,0,0,77.7,85.81,78,54.1,54.1,1,0
5/31/2022,15:00:00,90.06,45.44,51.96,0,1,1,0,0,78.1,85.97,78,51.4,51.4,1,0
5/31/2022,16:00:00,88.98,45.78,52.43,0,1,1,0,0,77.8,86.44,78,55.4,55.4,1,0
5/31/2022,17:00:00,91.03,45.37,51.94,0,1,1,0,0,77.5,84.71,78,46.6,46.6,1,0
5/31/2022,18:00:00,89.97,45.89,52.32,0,1,1,0,0,78.1,85.03,78,55.3,55.3,1,0
5/31/2022,19:00:00,88.97,45.48,52.08,0,1,1,0,0,77.7,85.7,78,54.4,54.4,1,0
5/31/2022,20:00:00,86.94,45.46,51.94,0,1,1,0,0,78.6,86.29,78,53.7,53.7,1,0
5/31/2022,21:00:00,84.94,52.62,52.75,0,0,0,0,0,74.4,76.22,78,20,20,0,0
5/31/2022,22:00:00,82.86,52.97,53.04,0,0,0,0,0,75,80.51,78,20,20,0,0
5/31/2022,23:00:00,80.85,54.3,54.46,0,0,0,0,0,75.5,80.91,78,20,20,0,0
6/1/2022,00:00:00,79.85,55.5,56.51,0,0,0,0,0,75.8,81.2,78,20,20,0,0
6/1/2022,01:00:00,78.85,56.67,58.96,0,0,0,0,0,76,81.42,78,20,20,0,0
6/1/2022,02:00:00,77.85,58.02,61.37,0,0,0,0,0,76.1,81.62,78,20,20,0,0
6/1/2022,03:00:00,77.85,59.7,63.48,0,0,0,0,0,76.2,81.79,78,20,20,0,0
6/1/2022,04:00:00,77.85,61.43,65.3,0,0,0,0,0,76.3,81.93,78,20,20,0,0
6/1/2022,05:00:00,76.84,62.97,66.84,0,0,0,0,0,76.3,82.06,78,20,20,0,0
6/1/2022,06:00:00,76.84,64.34,68.18,0,0,0,0,0,76.4,82.19,78,20,20,0,0
6/1/2022,07:00:00,76.84,65.6,69.33,0,0,0,0,0,76.5,82.29,78,20,20,0,0
6/1/2022,08:00:00,76.84,63.69,63.98,1,0,0,1,0,76.3,77.8,78,20,20,0,1
6/1/2022,09:00:00,77.86,45.96,55.04,1,0,0,1,0,77.9,88.34,78,60.1,60.1,0,1
6/1/2022,10:00:00,74.82,45.33,51.65,1,0,0,1,0,77.7,85.61,78,47.9,47.9,0,1
6/1/2022,11:00:00,65.74,45.35,51.49,1,0,0,1,0,78.4,85.31,78,34.8,34.8,0,1
6/1/2022,12:00:00,64.73,45.62,51.56,1,0,0,1,0,78.2,85.46,78,42.1,42.1,0,1
6/1/2022,13:00:00,67.79,45.3,51.38,1,0,0,1,0,77.3,83.87,78,40.1,40.1,0,1
6/1/2022,14:00:00,72.85,45.71,52.03,0,0,0,1,0,76.6,78.01,78,20,20,0,1
6/1/2022,15:00:00,73.85,46.29,55.02,1,0,0,1,0,78.3,88.26,78,56.1,56.1,0,1
6/1/2022,16:00:00,71.82,45.33,51.67,1,0,0,1,0,78.1,85.7,78,46.5,46.5,0,1
6/1/2022,17:00:00,71.82,45.14,51.42,1,0,0,1,0,78,85.7,78,48,48,0,1
6/1/2022,18:00:00,73.85,45.41,51.63,1,0,0,1,0,77.2,83.97,78,46.7,46.7,0,1
6/1/2022,19:00:00,72.81,45.24,51.02,1,0,0,1,0,78,85.21,78,43.5,43.5,0,1
6/1/2022,20:00:00,71.8,45.24,50.86,1,0,0,1,0,78,84.8,78,39.8,39.8,0,1
6/1/2022,21:00:00,69.75,51.24,51.26,0,0,0,0,0,74.5,76.65,78,20,20,0,0
6/1/2022,22:00:00,67.71,51.15,51.49,0,0,0,0,0,74.4,77.76,78,20,20,0,0
6/1/2022,23:00:00,65.68,52.26,52.89,0,0,0,0,0,74.6,78.1,78,20,20,0,0
6/2/2022,00:00:00,61.62,53.54,54.44,0,0,0,0,0,74.6,78.27,78,20,20,0,0
6/2/2022,01:00:00,59.61,54.64,56.26,0,0,0,0,0,74.4,78.41,78,20,20,0,0
6/2/2022,02:00:00,56.6,55.76,58.08,0,0,0,0,0,74.1,78.49,78,20,20,0,0
6/2/2022,03:00:00,54.59,57.03,59.81,0,0,0,0,0,73.7,78.54,78,20,20,0,0
6/2/2022,04:00:00,53.6,58.4,61.44,0,0,0,0,0,73.2,78.56,78,20,20,0,0
6/2/2022,05:00:00,52.59,59.72,62.92,0,0,0,0,0,72.6,78.56,78,20,20,0,0
6/2/2022,06:00:00,51.59,60.9,64.18,0,0,0,0,0,72,78.54,78,20,20,0,0
6/2/2022,07:00:00,51.59,62,65.22,0,0,0,0,0,71.3,78.51,78,20,20,0,0
6/2/2022,08:00:00,54.61,66.92,66,0,1,0,0,1,69.1,71.34,78,20,20,0,0
6/2/2022,09:00:00,58.7,45.82,52.48,0,1,0,0,1,77.6,84.72,78,27.4,27.4,0,0
6/2/2022,10:00:00,62.75,45.51,50.34,0,1,0,0,1,78.1,83.84,78,27.7,27.7,0,0
6/2/2022,11:00:00,66.77,45.69,49.85,0,1,0,0,1,78.1,83.12,78,27,27,0,0
6/2/2022,12:00:00,70.79,45.57,50.64,0,1,0,0,1,78.5,84.29,78,32.9,32.9,0,0
6/2/2022,13:00:00,70.79,45.55,50.81,0,1,0,0,1,77.8,82.24,78,27.5,27.5,0,0
6/2/2022,14:00:00,70.84,45.57,51.02,0,1,0,0,1,77.8,84.37,78,29.8,29.8,0,0
6/2/2022,15:00:00,68.81,45.35,50.52,0,1,0,0,1,77.8,84.02,78,29.6,29.6,0,0
6/2/2022,16:00:00,67.81,45.89,50.91,0,1,0,0,1,78.8,84.39,78,27.7,27.7,0,0
6/2/2022,17:00:00,64.79,45.35,50.52,0,1,0,0,1,78.1,84.06,78,28.1,28.1,0,0
6/2/2022,18:00:00,64.8,45.78,50.12,0,1,0,0,1,77.9,83.27,78,26.1,26.1,0,0
6/2/2022,19:00:00,66.87,45.82,50.43,0,1,0,0,1,78.1,83.33,78,25.5,25.5,0,0
6/2/2022,20:00:00,65.87,45.23,49.89,0,1,0,0,1,77.6,82.16,78,25.2,25.2,0,0
6/2/2022,21:00:00,65.87,50.01,50.01,0,0,0,0,0,73.9,76,78,20,20,0,0
6/2/2022,22:00:00,62.81,50.25,50.81,0,0,0,0,0,73.9,77.97,78,20,20,0,0
6/2/2022,23:00:00,60.78,50.61,52.43,0,0,0,0,0,73.7,78.06,78,20,20,0,0
6/3/2022,00:00:00,58.78,51.08,54.3,0,0,0,0,0,73.5,78.07,78,20,20,0,0
6/3/2022,01:00:00,55.76,51.56,56.35,0,0,0,0,0,73.1,78.05,78,20,20,0,0
6/3/2022,02:00:00,54.73,52.12,58.38,0,0,0,0,0,72.8,78.01,78,20,20,0,0
6/3/2022,03:00:00,53.73,52.88,60.36,0,0,0,0,0,72.4,77.95,78,20,20,0,0
6/3/2022,04:00:00,52.73,53.96,62.11,0,0,0,0,0,71.8,77.88,78,20,20,0,0
6/3/2022,05:00:00,51.71,55.11,63.69,0,0,0,0,0,71.3,77.8,78,20,20,0,0
6/3/2022,06:00:00,51.71,56.26,65.08,0,0,0,0,0,70.6,77.71,78,20,20,0,0
6/3/2022,07:00:00,52.71,57.32,66.18,0,0,0,0,0,69.9,77.62,78,20,20,0,0
6/3/2022,08:00:00,56.85,66.88,66.03,1,0,1,0,0,67.3,68.75,78,20,20,1,0
6/3/2022,09:00:00,61.87,45.82,52.21,1,0,1,0,0,77.7,84.26,78,28,28,1,0
6/3/2022,10:00:00,67.96,45.66,50.64,1,0,1,0,0,78.3,84.09,78,28.2,28.2,1,0
6/3/2022,11:00:00,70.98,45.53,50.21,1,0,1,0,0,77.5,81.97,78,20.2,20.2,1,0
6/3/2022,12:00:00,73.02,45.33,50.19,1,0,1,0,0,78,83.89,78,28.9,28.9,1,0
6/3/2022,13:00:00,75.08,45.55,50.73,1,0,1,0,0,77.8,84.04,78,30.9,30.9,1,0
6/3/2022,14:00:00,76.11,45.33,50.82,1,0,1,0,0,77.9,83.71,78,25.8,25.8,1,0
6/3/2022,15:00:00,77.1,45.32,51.09,1,0,1,0,0,78.2,84.57,78,33.2,33.2,1,0
6/3/2022,16:00:00,72.01,45.24,50.72,1,0,1,0,0,77.8,84.37,78,32.8,32.8,1,0
6/3/2022,17:00:00,73.01,45.19,50.88,1,0,1,0,0,77.9,84.47,78,34.8,34.8,1,0
6/3/2022,18:00:00,70.98,45.48,50.91,1,0,1,0,0,78,84.57,78,33.2,33.2,1,0
6/3/2022,19:00:00,70.99,45.66,50.88,1,0,1,0,0,78,84.24,78,30.5,30.5,1,0
6/3/2022,20:00:00,70.99,45.12,50.64,1,0,1,0,0,77.9,84.4,78,31.9,31.9,1,0
6/3/2022,21:00:00,68.97,50.73,50.77,0,0,0,0,0,73.4,75.47,78,20,20,0,0
6/3/2022,22:00:00,66.94,50.66,50.95,0,0,0,0,0,73.5,76.53,78,20,20,0,0
6/3/2022,23:00:00,65.92,51.69,52.12,0,0,0,0,0,73.7,76.78,78,20,20,0,0
6/4/2022,00:00:00,61.9,53.13,53.65,0,0,0,0,0,73.6,76.89,78,20,20,0,0
6/4/2022,01:00:00,58.86,54.26,55.45,0,0,0,0,0,73.4,76.95,78,20,20,0,0
6/4/2022,02:00:00,55.83,55.34,57.25,0,0,0,0,0,73,76.97,78,20,20,0,0
6/4/2022,03:00:00,53.78,56.57,58.91,0,0,0,0,0,72.6,76.97,78,20,20,0,0
6/4/2022,04:00:00,50.77,57.86,60.44,0,0,0,0,0,72,76.95,78,20,20,0,0
6/4/2022,05:00:00,49.76,59.16,61.77,0,0,0,0,0,71.3,76.9,78,20,20,0,0
6/4/2022,06:00:00,48.75,60.36,62.92,0,0,0,0,0,70.7,76.84,78,20,20,0,0
6/4/2022,07:00:00,48.75,61.43,63.98,0,0,0,0,0,69.8,76.77,78,20,20,0,0
6/4/2022,08:00:00,49.76,62.4,64.85,0,0,0,0,0,69.1,76.71,78,20,20,0,0
6/4/2022,09:00:00,52.89,48.14,56.89,0,1,0,1,0,77.4,86.49,78,33.8,33.8,0,1
6/4/2022,10:00:00,57.99,45.44,49.89,0,1,0,1,0,77.7,83.39,78,24.7,24.7,0,1
6/4/2022,11:00:00,62.04,45.66,49.33,0,1,0,1,0,79.2,83.79,78,20,20,0,1
6/4/2022,12:00:00,64.09,45.77,50.05,0,1,0,1,0,78,83.39,78,25.4,25.4,0,1
6/4/2022,13:00:00,66.15,45.42,49.73,0,1,0,1,0,77.7,82.14,78,20,20,0,1
6/4/2022,14:00:00,67.18,45.37,50.37,0,1,0,1,0,78.3,83.92,78,29.4,29.4,0,1
6/4/2022,15:00:00,68.18,45.17,50.23,0,1,0,1,0,77.5,81.81,78,23.2,23.2,0,1
6/4/2022,16:00:00,69.21,45.8,51.13,0,1,0,1,0,78.1,84.11,78,28.9,28.9,0,1
6/4/2022,17:00:00,70.31,45.46,50.64,0,1,0,1,0,78.2,83.3,78,23.7,23.7,0,1
6/4/2022,18:00:00,69.31,45.91,51.2,0,1,0,1,0,78.1,84.15,78,28.7,28.7,0,1
6/4/2022,19:00:00,68.23,45.26,50.48,0,1,0,1,0,78.8,84.34,78,25.9,25.9,0,1
6/4/2022,20:00:00,67.23,45.24,50.39,0,1,0,1,0,78.2,84.29,78,28.9,28.9,0,1
6/4/2022,21:00:00,66.23,51.09,51.18,0,1,0,0,0,73.1,77.49,78,20,20,0,0
6/4/2022,22:00:00,64.2,51.65,51.89,0,1,0,0,0,73.1,77.8,78,20,20,0,0
6/4/2022,23:00:00,62.17,52.86,53.15,0,1,0,0,0,73,77.84,78,20,20,0,0
6/5/2022,00:00:00,61.15,53.97,54.68,0,1,0,0,0,72.9,77.82,78,20,20,0,0
6/5/2022,01:00:00,59.15,55.07,56.21,0,1,0,0,0,72.6,77.77,78,20,20,0,0
6/5/2022,02:00:00,58.12,56.15,57.68,0,1,0,0,0,72.3,77.71,78,20,20,0,0
6/5/2022,03:00:00,57.09,57.29,59.1,0,1,0,0,0,71.9,77.64,78,20,20,0,0
6/5/2022,04:00:00,56.09,58.4,60.44,0,1,0,0,0,71.5,77.56,78,20,20,0,0
6/5/2022,05:00:00,55.09,59.59,61.61,0,1,0,0,0,71.1,77.46,78,20,20,0,0
6/5/2022,06:00:00,55.09,60.71,62.7,0,1,0,0,0,70.6,77.37,78,20,20,0,0
6/5/2022,07:00:00,56.09,61.71,63.64,0,1,0,0,0,70.2,77.27,78,20,20,0,0
6/5/2022,08:00:00,59.1,62.65,64.52,0,1,0,0,0,69.8,77.17,78,20,20,0,0
6/5/2022,09:00:00,63.16,63.46,65.31,0,1,0,0,0,69.4,77.09,78,20,20,0,0
6/5/2022,10:00:00,68.19,64.25,66.07,0,1,0,0,0,69.1,77.03,78,20,20,0,0
6/5/2022,11:00:00,72.25,59.64,65.19,1,0,0,0,1,83.3,87.17,78,20,20,0,0
6/5/2022,12:00:00,73.27,45.3,52.25,1,0,0,0,1,77.8,86.42,78,36.2,36.2,0,0
6/5/2022,13:00:00,75.27,45.44,51.15,1,0,0,0,1,78.3,85.07,78,34.8,34.8,0,0
6/5/2022,14:00:00,76.35,45.42,51.17,1,0,0,0,1,78.1,84.97,78,33.9,32.8,0,0
6/5/2022,15:00:00,75.33,45.55,51.4,1,0,0,0,1,78,85.47,78,34.8,34.8,0,0
6/5/2022,16:00:00,76.34,45.33,51.09,1,0,0,0,1,77.7,84.46,78,34.4,33.6,0,0
6/5/2022,17:00:00,75.33,45.44,51.09,1,0,0,0,1,78,84.51,78,30.3,30.3,0,0
6/5/2022,18:00:00,73.32,45.55,50.73,1,0,0,0,1,77.7,84.34,78,28.2,28.2,0,0
6/5/2022,19:00:00,70.31,45.59,50.75,1,0,0,0,1,78,84.6,78,29.1,29.1,0,0
6/5/2022,20:00:00,68.29,50.81,51.33,0,0,0,0,0,74.2,76.01,78,20,20,0,0
6/5/2022,21:00:00,67.28,51.36,52.32,0,0,0,0,0,74.3,76.29,78,20,20,0,0
6/5/2022,22:00:00,67.28,52.8,53.67,0,0,0,0,0,74.1,76.42,78,20,20,0,0
6/5/2022,23:00:00,66.24,54.03,55.36,0,0,0,0,0,73.8,76.52,78,20,20,0,0
6/6/2022,00:00:00,65.24,55.25,57.07,0,0,0,0,0,73.6,76.59,78,20,20,0,0
6/6/2022,01:00:00,61.22,56.48,58.74,0,0,0,0,0,73.3,76.64,78,20,20,0,0
6/6/2022,02:00:00,60.21,57.75,60.33,0,0,0,0,0,73,76.67,78,20,20,0,0
6/6/2022,03:00:00,59.19,59.12,61.77,0,0,0,0,0,72.6,76.69,78,20,20,0,0
6/6/2022,04:00:00,59.19,60.42,63.15,0,0,0,0,0,72.2,76.7,78,20,20,0,0
6/6/2022,05:00:00,59.17,61.66,64.34,0,0,0,0,0,71.9,76.69,78,20,20,0,0
6/6/2022,06:00:00,59.17,62.76,65.39,0,0,0,0,0,71.5,76.67,78,20,20,0,0
6/6/2022,07:00:00,59.17,63.73,66.32,0,0,0,0,0,71.2,76.65,78,20,20,0,0
6/6/2022,08:00:00,59.17,67.31,69.17,0,1,1,0,0,70.8,76.62,78,20,20,0,0
6/6/2022,09:00:00,60.18,45.86,52.95,0,1,1,0,0,77.6,84.93,78,30.7,30.7,1,0
6/6/2022,10:00:00,62.22,45.62,50.59,0,1,1,0,0,78.1,84.07,78,30.6,30.6,1,0
6/6/2022,11:00:00,63.22,45.42,49.65,0,1,1,0,0,78.2,83.43,78,29.2,29.2,1,0
6/6/2022,12:00:00,64.22,45.62,50.37,0,1,1,0,0,77.8,83.59,78,31.4,31.4,1,0
6/6/2022,13:00:00,66.24,45.57,50.34,0,1,1,0,0,78,83.79,78,33,33,1,0
6/6/2022,14:00:00,67.24,45.59,50.52,0,1,1,0,0,77.8,83.79,78,32.3,32.3,1,0
6/6/2022,15:00:00,66.19,45.59,50.46,0,1,1,0,0,78.1,83.82,78,32,32,1,0
6/6/2022,16:00:00,67.22,45.55,50.57,0,1,1,0,0,78,83.93,78,34.1,34.1,1,0
6/6/2022,17:00:00,64.12,45.73,50.01,0,1,1,0,0,78.1,83.25,78,30.4,30.4,1,0
6/6/2022,18:00:00,61.09,45.8,50.1,0,1,1,0,0,78.1,83.5,78,30.5,30.5,1,0
6/6/2022,19:00:00,61.09,45.57,50.01,0,1,1,0,0,77.9,83.19,78,31,31,1,0
6/6/2022,20:00:00,61.09,45.53,50,0,1,1,0,0,77.7,83.2,78,31.2,31.2,1,0
6/6/2022,21:00:00,61.09,49.71,49.8,0,0,0,0,0,75.8,78.6,78,20,20,0,0
6/6/2022,22:00:00,61.09,49.89,50.43,0,0,0,0,0,75.6,79.26,78,20,20,0,0
6/6/2022,23:00:00,61.09,50.23,51.83,0,0,0,0,0,75.5,79.22,78,20,20,0,0
6/7/2022,00:00:00,59.06,50.64,53.54,0,0,0,0,0,75.3,79.14,78,20,20,0,0
6/7/2022,01:00:00,59.06,51.11,55.54,0,0,0,0,0,75,79.03,78,20,20,0,0
6/7/2022,02:00:00,59.06,51.63,57.56,0,0,0,0,0,74.7,78.91,78,20,20,0,0
6/7/2022,03:00:00,60.08,52.39,59.45,0,0,0,0,0,74.4,78.79,78,20,20,0,0
6/7/2022,04:00:00,61.08,53.47,61.21,0,0,0,0,0,74,78.68,78,20,20,0,0
6/7/2022,05:00:00,61.08,54.66,62.83,0,0,0,0,0,73.7,78.56,78,20,20,0,0
6/7/2022,06:00:00,61.08,55.92,64.2,0,0,0,0,0,73.5,78.44,78,20,20,0,0
6/7/2022,07:00:00,61.08,57.09,65.42,0,0,0,0,0,73.1,78.34,78,20,20,0,0
6/7/2022,08:00:00,62.08,60.18,62.36,1,0,0,1,0,74.6,76.47,78,20,20,0,1
6/7/2022,09:00:00,62.08,45.53,50.82,1,0,0,1,0,77.7,84.36,78,36.2,36.2,0,1
6/7/2022,10:00:00,64.09,45.3,50.68,1,0,0,1,0,77.8,84.44,78,37.7,37.7,0,1
6/7/2022,11:00:00,65.09,45.33,50.01,1,0,0,1,0,77.7,82.49,78,33.2,33.2,0,1
6/7/2022,12:00:00,66.1,45.73,50.46,1,0,0,1,0,78.3,83.89,78,36.4,36.4,0,1
6/7/2022,13:00:00,69.12,45.48,51.27,1,0,0,1,0,78.4,85.33,78,43.7,43.7,0,1
6/7/2022,14:00:00,72.15,45.59,51.63,1,0,0,1,0,77.9,85.06,78,44,44,0,1
6/7/2022,15:00:00,70.1,45.55,51.63,1,0,0,1,0,78.1,85.03,78,44.2,44.2,0,1
6/7/2022,16:00:00,65.05,45.37,51.22,1,0,0,1,0,78.2,84.78,78,37.5,37.5,0,1
6/7/2022,17:00:00,68.08,45.44,51.17,1,0,0,1,0,77.9,84.67,78,38,38,0,1
6/7/2022,18:00:00,64.02,45.08,50.25,1,0,0,1,0,77.9,84.06,78,32.1,32.1,0,1
6/7/2022,19:00:00,63,45.51,49.74,1,0,0,1,0,77.8,83.43,78,30,30,0,1
6/7/2022,20:00:00,61.99,45.15,49.64,1,0,0,1,0,78,83.42,78,28.5,28.5,0,1
6/7/2022,21:00:00,60.99,50.14,50.28,0,0,0,0,0,75.3,77.47,78,20,20,0,0
6/7/2022,22:00:00,59.99,50,50.36,0,0,0,0,0,75,77.88,78,20,20,0,0
6/7/2022,23:00:00,58.98,50.86,50.59,0,0,0,0,0,74.8,77.87,78,20,20,0,0
6/8/2022,00:00:00,57.97,53.07,51.54,0,0,0,0,0,74.5,77.81,78,20,20,0,0
6/8/2022,01:00:00,56.97,54.75,52.37,0,0,0,0,0,74.1,77.72,78,20,20,0,0
6/8/2022,02:00:00,55.97,56.21,53.31,0,0,0,0,0,73.6,77.63,78,20,20,0,0
6/8/2022,03:00:00,55.97,57.47,54.32,0,0,0,0,0,73,77.54,78,20,20,0,0
6/8/2022,04:00:00,54.97,58.74,55.25,0,0,0,0,0,72.4,77.44,78,20,20,0,0
6/8/2022,05:00:00,53.96,59.95,56.19,0,0,0,0,0,71.7,77.33,78,20,20,0,0
6/8/2022,06:00:00,53.96,61.07,57.02,0,0,0,0,0,71.1,77.21,78,20,20,0,0
6/8/2022,07:00:00,54.97,62.25,57.81,0,0,0,0,0,70.5,77.1,78,20,20,0,0
6/8/2022,08:00:00,57,58.76,59.81,0,1,0,0,1,72.4,73.93,78,20,20,0,0
6/8/2022,09:00:00,60.05,45.57,50.32,0,1,0,0,1,78.2,83.84,78,28.9,28.9,0,0
6/8/2022,10:00:00,64.07,45.06,49.76,0,1,0,0,1,78,83.54,78,28,28,0,0
6/8/2022,11:00:00,67.13,45.96,50.34,0,1,0,0,1,78.1,83.49,78,29.6,29.6,0,0
6/8/2022,12:00:00,70.15,46.11,51.38,0,1,0,0,1,78.4,84.11,78,31.7,31.7,0,0
6/8/2022,13:00:00,69.15,45.6,50.66,0,1,0,0,1,77.2,81.71,78,25.9,25.9,0,0
6/8/2022,14:00:00,70.17,45.37,51.18,0,1,0,0,1,78,84.69,78,36.3,36.3,0,0
6/8/2022,15:00:00,71.2,45.41,51.02,0,1,0,0,1,77.8,83.8,78,34.3,34.3,0,0
6/8/2022,16:00:00,72.2,45.71,51.71,0,1,0,0,1,77.7,84.71,78,34.8,34.8,0,0
6/8/2022,17:00:00,71.2,45.84,51.26,0,1,0,0,1,77.1,82.39,78,28.6,28.6,0,0
6/8/2022,18:00:00,69.18,45.66,51.38,0,1,0,0,1,78,84.62,78,35.5,35.5,0,0
6/8/2022,19:00:00,69.18,45.41,50.88,0,1,0,0,1,77.9,83.07,78,25.3,25.3,0,0
6/8/2022,20:00:00,68.18,45.19,50.66,0,1,0,0,1,78,84.21,78,34.1,34.1,0,0
6/8/2022,21:00:00,67.13,50.72,50.86,0,1,0,0,0,75.8,77.06,78,20,20,0,0
6/8/2022,22:00:00,65.11,50.95,51.06,0,0,0,0,0,75.5,79.39,78,20,20,0,0
6/8/2022,23:00:00,64.1,52.03,52.17,0,0,0,0,0,75.4,79.43,78,20,20,0,0
6/9/2022,00:00:00,62.06,53.22,53.51,0,0,0,0,0,75.2,79.38,78,20,20,0,0
6/9/2022,01:00:00,60.04,54.3,55.13,0,0,0,0,0,74.9,79.29,78,20,20,0,0
6/9/2022,02:00:00,59.02,55.36,56.73,0,0,0,0,0,74.7,79.19,78,20,20,0,0
6/9/2022,03:00:00,58.02,56.58,58.29,0,0,0,0,0,74.3,79.09,78,20,20,0,0
6/9/2022,04:00:00,57.02,57.83,59.72,0,0,0,0,0,73.9,78.97,78,20,20,0,0
6/9/2022,05:00:00,57.02,59.05,61.05,0,0,0,0,0,73.5,78.85,78,20,20,0,0
6/9/2022,06:00:00,57.02,60.26,62.24,0,0,0,0,0,73.1,78.73,78,20,20,0,0
6/9/2022,07:00:00,57.02,61.41,63.28,0,0,0,0,0,72.7,78.6,78,20,20,0,0
6/9/2022,08:00:00,57.02,58.8,61.19,1,0,1,0,0,76.5,78.71,78,20,20,1,0
6/9/2022,09:00:00,58.02,45.48,50.61,1,0,1,0,0,78.6,84.86,78,30.2,30.2,1,0
6/9/2022,10:00:00,60.03,45.32,49.83,1,0,1,0,0,77.9,83.63,78,28.8,28.8,1,0
6/9/2022,11:00:00,63.03,45.39,49.74,1,0,1,0,0,77.9,83.36,78,28.3,28.3,1,0
6/9/2022,12:00:00,64.05,45.6,49.91,1,0,1,0,0,78.1,83.21,78,26.8,26.8,1,0
6/9/2022,13:00:00,66.07,45.17,50.14,1,0,1,0,0,78.1,83.79,78,29.7,29.7,1,0
6/9/2022,14:00:00,67.07,45.24,50.16,1,0,1,0,0,78.4,84.14,78,31.5,31.5,1,0
6/9/2022,15:00:00,69.1,45.15,50.55,1,0,1,0,0,77.8,84.18,78,32.8,32.8,1,0
6/9/2022,16:00:00,70.14,45.33,50.79,1,0,1,0,0,78.4,85.06,78,33.8,33.8,1,0
6/9/2022,17:00:00,72.18,45.59,51.11,1,0,1,0,0,78,84.48,78,36.5,36.5,1,0
6/9/2022,18:00:00,72.22,45.59,51.11,1,0,1,0,0,77.7,84.27,78,34.4,34.4,1,0
6/9/2022,19:00:00,71.2,45.69,51.26,1,0,1,0,0,77.8,84.36,78,32.1,32.1,1,0
6/9/2022,20:00:00,67.16,45.42,50.99,1,0,1,0,0,78.2,84.37,78,34.9,34.9,1,0
6/9/2022,21:00:00,59.99,49.01,48.81,1,0,1,0,0,78.3,80.69,78,23.7,23.7,1,0
6/9/2022,22:00:00,58.95,49.4,49.73,0,0,0,0,0,74.6,76.54,78,20,20,0,0
6/9/2022,23:00:00,56.93,49.64,51.17,0,0,0,0,0,74.3,76.66,78,20,20,0,0
6/10/2022,00:00:00,56.93,50.09,52.89,0,0,0,0,0,73.9,76.67,78,20,20,0,0
6/10/2022,01:00:00,55.93,50.57,54.89,0,0,0,0,0,73.5,76.66,78,20,20,0,0
6/10/2022,02:00:00,55.93,51.09,56.89,0,0,0,0,0,72.9,76.62,78,20,20,0,0
6/10/2022,03:00:00,55.93,51.69,58.83,0,0,0,0,0,72.3,76.57,78,20,20,0,0
6/10/2022,04:00:00,54.93,52.57,60.67,0,0,0,0,0,71.7,76.52,78,20,20,0,0
6/10/2022,05:00:00,54.93,53.67,62.27,0,0,0,0,0,71,76.46,78,20,20,0,0
6/10/2022,06:00:00,53.93,54.77,63.66,0,0,0,0,0,70.3,76.38,78,20,20,0,0
6/10/2022,07:00:00,55.96,55.83,64.81,0,0,0,0,0,69.7,76.3,78,20,20,0,0
6/10/2022,08:00:00,58,64.88,64.34,0,1,0,1,0,67,69.27,78,20,20,0,1
6/10/2022,09:00:00,61.04,45.84,51.56,0,1,0,1,0,77.4,82.59,78,28,28,0,1
6/10/2022,10:00:00,64.07,45.15,50.14,0,1,0,1,0,78.1,84.01,78,30.7,30.7,0,1
6/10/2022,11:00:00,66.12,45.95,49.96,0,1,0,1,0,78,83,78,26.6,26.6,0,1
6/10/2022,12:00:00,67.13,45.46,50.55,0,1,0,1,0,77.9,83.93,78,30.8,30.8,0,1
6/10/2022,13:00:00,69.15,45.33,50.37,0,1,0,1,0,77.9,83.52,78,30.8,30.8,0,1
6/10/2022,14:00:00,71.24,45.73,51.53,0,1,0,1,0,78.2,84.85,78,35.3,35.3,0,1
6/10/2022,15:00:00,71.28,45.86,51.58,0,1,0,1,0,78.5,85.36,78,35.4,35.4,0,1
6/10/2022,16:00:00,72.28,45.53,51.51,0,1,0,1,0,77.9,84.65,78,33.8,33.8,0,1
6/10/2022,17:00:00,73.28,45.37,51.47,0,1,0,1,0,78.4,85.01,78,36.4,36.4,0,1
6/10/2022,18:00:00,73.29,45.98,51.51,0,1,0,1,0,78,84.52,78,35.3,35.3,0,1
6/10/2022,19:00:00,73.29,45.62,51.56,0,1,0,1,0,78.1,84.86,78,32.7,32.7,0,1
6/10/2022,20:00:00,72.29,45.26,50.66,0,1,0,1,0,78.1,84.14,78,29.6,29.6,0,1
6/10/2022,21:00:00,70.26,50.36,50.34,0,1,0,1,0,75.9,77.76,78,20,20,0,1
6/10/2022,22:00:00,68.22,50.34,50.52,0,0,0,0,0,73.1,77.12,78,20,20,0,0
6/10/2022,23:00:00,67.22,50.68,52.01,0,0,0,0,0,73.1,77.32,78,20,20,0,0
6/11/2022,00:00:00,65.2,51.09,53.87,0,0,0,0,0,73,77.37,78,20,20,0,0
6/11/2022,01:00:00,64.2,51.58,55.97,0,0,0,0,0,72.8,77.38,78,20,20,0,0
6/11/2022,02:00:00,64.2,52.17,58.11,0,0,0,0,0,72.7,77.37,78,20,20,0,0
6/11/2022,03:00:00,63.16,52.89,60.15,0,0,0,0,0,72.4,77.34,78,20,20,0,0
6/11/2022,04:00:00,63.16,53.94,62.11,0,0,0,0,0,72.2,77.31,78,20,20,0,0
6/11/2022,05:00:00,62.14,55.09,63.75,0,0,0,0,0,72,77.24,78,20,20,0,0
6/11/2022,06:00:00,61.14,56.3,65.21,0,0,0,0,0,71.7,77.2,78,20,20,0,0
6/11/2022,07:00:00,61.14,57.45,66.43,0,0,0,0,0,71.4,77.14,78,20,20,0,0
6/11/2022,08:00:00,64.19,60.49,61.77,1,0,0,0,1,71.4,73.07,78,20,20,0,0
6/11/2022,09:00:00,66.21,45.64,50.93,1,0,0,0,1,78.3,84.48,78,32.9,32.9,0,0
6/11/2022,10:00:00,69.27,45.32,51.29,1,0,0,0,1,78.1,84.49,78,28.6,28.6,0,0
6/11/2022,11:00:00,71.33,45.37,51.15,1,0,0,0,1,77.8,84.89,78,35.6,35.6,0,0
6/11/2022,12:00:00,74.33,45.41,51.36,1,0,0,0,1,78.5,84.56,78,31.3,31.3,0,0
6/11/2022,13:00:00,73.32,45.66,51.67,1,0,0,0,1,78,84.82,78,38.5,38.5,0,0
6/11/2022,14:00:00,73.33,45.08,51.45,1,0,0,0,1,77.6,85.14,78,39,39,0,0
6/11/2022,15:00:00,71.33,45.24,51.65,1,0,0,0,1,78.2,85.45,78,36.1,36.1,0,0
6/11/2022,16:00:00,75.43,45.44,51.96,1,0,0,0,1,77.9,85.42,78,39.9,39.9,0,0
6/11/2022,17:00:00,72.41,45.71,52.08,1,0,0,0,1,79.2,85.92,78,38.7,38.7,0,0
6/11/2022,18:00:00,69.38,45.46,51.81,1,0,0,0,1,77.4,83.86,78,33.5,33.5,0,0
6/11/2022,19:00:00,69.38,45.32,51.62,1,0,0,0,1,77.6,85.02,78,36.9,36.9,0,0
6/11/2022,20:00:00,68.37,45.32,51.08,1,0,0,0,1,78,84.64,78,31.8,31.8,0,0
6/11/2022,21:00:00,67.35,50.93,51.08,0,0,0,0,0,74.7,76.48,78,20,20,0,0
6/11/2022,22:00:00,64.33,50.66,51.8,0,0,0,0,0,74.6,77.37,78,20,20,0,0
6/11/2022,23:00:00,63.33,51.13,53.22,0,0,0,0,0,74.5,77.55,78,20,20,0,0
6/12/2022,00:00:00,62.29,51.63,54.93,0,0,0,0,0,74.4,77.61,78,20,20,0,0
6/12/2022,01:00:00,62.29,52.19,56.89,0,0,0,0,0,74.2,77.64,78,20,20,0,0
6/12/2022,02:00:00,62.29,52.71,58.83,0,0,0,0,0,74,77.67,78,20,20,0,0
6/12/2022,03:00:00,63.31,53.52,60.71,0,0,0,0,0,73.8,77.67,78,20,20,0,0
6/12/2022,04:00:00,63.32,54.77,62.51,0,0,0,0,0,73.5,77.67,78,20,20,0,0
6/12/2022,05:00:00,62.3,56.08,64.05,0,0,0,0,0,73.3,77.64,78,20,20,0,0
6/12/2022,06:00:00,62.3,57.48,65.37,0,0,0,0,0,72.9,77.63,78,20,20,0,0
6/12/2022,07:00:00,61.29,58.78,66.5,0,0,0,0,0,72.7,77.61,78,20,20,0,0
6/12/2022,08:00:00,62.3,59.93,67.47,0,0,0,0,0,72.4,77.57,78,20,20,0,0
6/12/2022,09:00:00,65.36,60.9,68.3,0,0,0,0,0,72.2,77.54,78,20,20,0,0
6/12/2022,10:00:00,64.36,59.97,65.17,0,1,0,1,0,80.2,89.44,78,44.9,44.9,0,1
6/12/2022,11:00:00,66.4,45.41,52.66,0,1,0,1,0,78,86.21,78,42.8,42.8,0,1
6/12/2022,12:00:00,67.4,45.59,51.69,0,1,0,1,0,77.9,85.01,78,38.7,38.7,0,1
6/12/2022,13:00:00,69.41,45.26,51.89,0,1,0,1,0,77.4,84.46,78,41.8,41.8,0,1
6/12/2022,14:00:00,72.46,45.59,52.05,0,1,0,1,0,77.9,85.4,78,43.7,43.7,0,1
6/12/2022,15:00:00,72.46,45.42,51.98,0,1,0,1,0,78.1,85.51,78,44.4,44.4,0,1
6/12/2022,16:00:00,74.49,45.48,52.26,0,1,0,1,0,77.8,85.59,78,44.1,44.1,0,1
6/12/2022,17:00:00,76.52,45.26,52.07,0,1,0,1,0,77.8,85.56,78,44.8,44.8,0,1
6/12/2022,18:00:00,75.52,45.57,52.17,0,1,0,1,0,78.3,85.63,78,44.5,44.5,0,1
6/12/2022,19:00:00,74.51,53.2,53.51,0,0,0,0,0,77.6,79.55,78,20,20,0,0
6/12/2022,20:00:00,72.49,53.34,53.87,0,0,0,0,0,77.6,80.62,78,20,20,0,0
6/12/2022,21:00:00,67.4,53.65,55.13,0,0,0,0,0,77.4,80.66,78,20,20,0,0
6/12/2022,22:00:00,65.4,53.96,56.87,0,0,0,0,0,77.2,80.63,78,20,20,0,0
6/12/2022,23:00:00,64.4,54.32,58.82,0,0,0,0,0,76.9,80.57,78,20,20,0,0
6/13/2022,00:00:00,62.39,54.86,60.81,0,0,0,0,0,76.6,80.49,78,20,20,0,0
6/13/2022,01:00:00,61.39,55.74,62.61,0,0,0,0,0,76.3,80.4,78,20,20,0,0
6/13/2022,02:00:00,58.37,56.8,64.31,0,0,0,0,0,76,80.29,78,20,20,0,0
6/13/2022,03:00:00,57.37,57.95,65.75,0,0,0,0,0,75.6,80.19,78,20,20,0,0
6/13/2022,04:00:00,56.36,59.14,66.93,0,0,0,0,0,75.2,80.04,78,20,20,0,0
6/13/2022,05:00:00,55.36,60.27,67.91,0,0,0,0,0,74.7,79.91,78,20,20,0,0
6/13/2022,06:00:00,54.36,61.23,68.63,0,0,0,0,0,74.2,79.75,78,20,20,0,0
6/13/2022,07:00:00,56.41,62.13,69.2,0,0,0,0,0,73.6,79.6,78,20,20,0,0
6/13/2022,08:00:00,59.43,62.87,69.71,1,0,0,0,0,71.5,79.21,78,20,20,0,0
6/13/2022,09:00:00,62.5,46.34,54.77,1,0,0,0,1,77.1,84.79,78,33.9,33.9,0,0
6/13/2022,10:00:00,66.57,45.42,51.29,1,0,0,0,1,78.2,85.2,78,34.7,34.7,0,0
6/13/2022,11:00:00,68.64,45.24,50.68,1,0,0,0,1,77.9,84.3,78,32.9,32.9,0,0
6/13/2022,12:00:00,69.64,45.24,51.2,1,0,0,0,1,78.2,85.06,78,35.1,35.1,0,0
6/13/2022,13:00:00,70.64,45.32,51.2,1,0,0,0,1,77.5,84.59,78,33.7,33.7,0,0
6/13/2022,14:00:00,71.68,45.59,51.49,1,0,0,0,1,78.1,85.28,78,35.2,35.2,0,0
6/13/2022,15:00:00,72.7,45.5,51.54,1,0,0,0,1,78.2,85.52,78,35,35,0,0
6/13/2022,16:00:00,71.65,45.24,51.83,1,0,0,0,1,77.3,83.77,78,33.8,33.8,0,0
6/13/2022,17:00:00,70.63,45.17,51.22,1,0,0,0,1,77.8,84.9,78,33.7,33.7,0,0
6/13/2022,18:00:00,69.63,45.17,50.99,1,0,0,0,1,77.9,84.96,78,35.9,35.9,0,0
6/13/2022,19:00:00,68.6,45.19,50.91,1,0,0,0,1,78.4,84.85,78,34.9,34.9,0,0
6/13/2022,20:00:00,68.6,45.21,50.37,1,0,0,0,1,78.6,83.37,78,24.1,24.1,0,0
6/13/2022,21:00:00,68.6,51.51,51.74,1,0,0,0,0,74.7,76.07,78,20,20,0,0
6/13/2022,22:00:00,67.58,51.53,52.68,1,0,0,0,0,74.6,76.47,78,20,20,0,0
6/13/2022,23:00:00,67.58,52.07,54.37,1,0,0,0,0,74.4,76.66,78,20,20,0,0
6/14/2022,00:00:00,66.55,52.62,56.37,1,0,0,0,0,74.2,76.8,78,20,20,0,0
6/14/2022,01:00:00,67.55,53.18,58.47,1,0,0,0,0,74,76.9,78,20,20,0,0
6/14/2022,02:00:00,67.55,54.01,60.47,1,0,0,0,0,73.8,76.99,78,20,20,0,0
6/14/2022,03:00:00,67.55,55.2,62.38,1,0,0,0,0,73.6,77.06,78,20,20,0,0
6/14/2022,04:00:00,66.55,56.55,64.11,1,0,0,0,0,73.4,77.12,78,20,20,0,0
6/14/2022,05:00:00,65.51,58.02,65.58,1,0,0,0,0,73.2,77.16,78,20,20,0,0
6/14/2022,06:00:00,64.51,59.36,66.81,1,0,0,0,0,72.9,77.17,78,20,20,0,0
6/14/2022,07:00:00,64.51,60.49,67.91,1,0,0,0,0,72.7,77.2,78,20,20,0,0
6/14/2022,08:00:00,65.52,61.52,62.72,0,1,0,1,0,75.1,76.74,78,20,20,0,1
6/14/2022,09:00:00,69.57,45.62,51.89,0,1,0,1,0,77.8,85.33,78,37.3,37.3,0,1
6/14/2022,10:00:00,72.59,45.3,51.98,0,1,0,1,0,77.8,85.69,78,38.1,38.1,0,1
6/14/2022,11:00:00,73.6,45.33,51.36,0,1,0,1,0,77.9,85.1,78,39.2,39.2,0,1
6/14/2022,12:00:00,73.6,45.78,52.1,0,1,0,1,0,77.9,84.4,78,40.2,40.2,0,1
6/14/2022,13:00:00,73.6,45.35,51.6,0,1,0,1,0,77.9,85.07,78,41.2,41.2,0,1
6/14/2022,14:00:00,75.63,45.48,51.56,0,1,0,1,0,77.9,85.11,78,39.5,39.5,0,1
6/14/2022,15:00:00,75.63,45.89,52.26,0,1,0,1,0,77.9,85.21,78,40.4,40.4,0,1
6/14/2022,16:00:00,76.63,45.35,51.8,0,1,0,1,0,77.9,85.52,78,43.1,43.1,0,1
6/14/2022,17:00:00,75.62,45.8,52.23,0,1,0,1,0,78,85.29,78,38.6,38.6,0,1
6/14/2022,18:00:00,75.62,45.15,51.71,0,1,0,1,0,77.8,85.51,78,42.1,42.1,0,1
6/14/2022,19:00:00,75.63,45.57,52.07,0,1,0,1,0,78,85.22,78,39.2,39.2,0,1
6/14/2022,20:00:00,74.62,45.59,51.42,0,1,0,1,0,78.2,84.86,78,38.7,38.7,0,1
6/14/2022,21:00:00,73.61,52.68,52.98,0,0,0,0,0,74.1,78.81,78,20,20,0,0
6/14/2022,22:00:00,72.61,52.95,53.52,0,0,0,0,0,74.6,79.34,78,20,20,0,0
6/14/2022,23:00:00,71.6,53.34,55.27,0,0,0,0,0,74.7,79.47,78,20,20,0,0
6/15/2022,00:00:00,70.58,53.78,57.38,0,0,0,0,0,74.6,79.55,78,20,20,0,0
6/15/2022,01:00:00,69.58,54.26,59.61,0,0,0,0,0,74.5,79.59,78,20,20,0,0
6/15/2022,02:00:00,68.57,55.11,61.71,0,0,0,0,0,74.3,79.61,78,20,20,0,0
6/15/2022,03:00:00,67.55,56.31,63.66,0,0,0,0,0,74.2,79.58,78,20,20,0,0
6/15/2022,04:00:00,67.55,57.63,65.3,0,0,0,0,0,74,79.56,78,20,20,0,0
6/15/2022,05:00:00,67.55,59.01,66.75,0,0,0,0,0,73.8,79.53,78,20,20,0,0
6/15/2022,06:00:00,66.55,60.26,67.94,0,0,0,0,0,73.6,79.51,78,20,20,0,0
6/15/2022,07:00:00,65.55,61.32,68.88,0,0,0,0,0,73.3,79.49,78,20,20,0,0
6/15/2022,08:00:00,66.55,61.95,63.24,1,0,1,0,0,75.8,77.61,78,20,20,1,0
6/15/2022,09:00:00,68.55,45.59,52.05,1,0,1,0,0,78.3,84.95,78,35.4,35.4,1,0
6/15/2022,10:00:00,68.55,45.3,51.62,1,0,1,0,0,78.2,85.45,78,37.5,37.5,1,0
6/15/2022,11:00:00,69.57,45.06,50.99,1,0,1,0,0,77.2,83.02,78,34.2,34.2,1,0
6/15/2022,12:00:00,72.58,45.23,51.31,1,0,1,0,0,78,85.1,78,41.1,41.1,1,0
6/15/2022,13:00:00,75.58,45.48,51.78,1,0,1,0,0,78.2,85.82,78,44.8,44.8,1,0
6/15/2022,14:00:00,73.55,45.6,51.71,1,0,1,0,0,78.2,85.29,78,42.9,42.9,1,0
6/15/2022,15:00:00,75.56,45.1,51.62,1,0,1,0,0,78.1,85.61,78,44.4,44.4,1,0
6/15/2022,16:00:00,76.6,45.44,51.85,1,0,1,0,0,78.5,86.11,78,48.2,48.2,1,0
6/15/2022,17:00:00,77.61,45.48,52.19,1,0,1,0,0,77.6,83.92,78,45.9,45.9,1,0
6/15/2022,18:00:00,80.67,45.26,52.48,1,0,1,0,0,77.2,83.98,78,49.3,49.3,1,0
6/15/2022,19:00:00,80.67,45.48,52.46,1,0,1,0,0,77.4,84.52,78,50.6,50.6,1,0
6/15/2022,20:00:00,75.61,45.28,51.94,1,0,1,0,0,77.8,85.1,78,44.7,44.7,1,0
6/15/2022,21:00:00,70.52,52.82,53.34,0,0,0,0,0,74.6,77.06,78,20,20,0,0
6/15/2022,22:00:00,69.52,52.91,54.12,0,0,0,0,0,74.7,77.69,78,20,20,0,0
6/15/2022,23:00:00,70.53,53.42,55.99,0,0,0,0,0,74.8,77.99,78,20,20,0,0
6/16/2022,00:00:00,71.55,53.99,58.17,0,0,0,0,0,74.8,78.21,78,20,20,0,0
6/16/2022,01:00:00,70.55,54.55,60.36,0,0,0,0,0,74.7,78.4,78,20,20,0,0
6/16/2022,02:00:00,69.54,55.29,62.49,0,0,0,0,0,74.7,78.56,78,20,20,0,0
6/16/2022,03:00:00,69.54,56.44,64.4,0,0,0,0,0,74.7,78.67,78,20,20,0,0
6/16/2022,04:00:00,68.54,57.74,66.05,0,0,0,0,0,74.5,78.77,78,20,20,0,0
6/16/2022,05:00:00,68.54,59.01,67.47,0,0,0,0,0,74.4,78.84,78,20,20,0,0
6/16/2022,06:00:00,67.54,60.24,68.63,0,0,0,0,0,74.3,78.89,78,20,20,0,0
6/16/2022,07:00:00,70.57,61.39,69.63,0,0,0,0,0,74.2,78.95,78,20,20,0,0
6/16/2022,08:00:00,76.63,63.62,65.08,0,1,0,0,1,78.7,80.6,78,20,20,0,0
6/16/2022,09:00:00,79.68,45.6,52.98,0,1,0,0,1,77.6,85.07,78,70.1,70.1,0,0
6/16/2022,10:00:00,83.73,45.42,53.58,0,1,0,0,1,77.5,85.56,78,81.6,81.6,0,0
6/16/2022,11:00:00,86.77,45.68,54.08,0,1,0,0,1,77.8,86.22,78,92.4,92.4,0,0
6/16/2022,12:00:00,87.77,45.59,53.56,0,1,0,0,1,77.9,85.96,78,99.1,99.1,0,0
6/16/2022,13:00:00,89.78,45.46,53.67,0,1,0,0,1,77.7,85.49,78,94.3,94.3,0,0
6/16/2022,14:00:00,90.78,45.71,54.08,0,1,0,0,1,78.3,87.67,78,83.8,83.8,0,0
6/16/2022,15:00:00,89.76,45.64,54.1,0,1,0,0,1,77.8,87.51,78,90.9,90.9,0,0
6/16/2022,16:00:00,89.76,45.24,53.7,0,1,0,0,1,78,87.65,78,63.1,63.1,0,0
6/16/2022,17:00:00,90.78,45.68,53.43,0,1,0,0,1,78.3,87.22,78,54.4,54.4,0,0
6/16/2022,18:00:00,89.78,45.48,52.98,0,1,0,0,1,77.4,84.79,78,46.3,46.3,0,0
6/16/2022,19:00:00,88.77,45.55,52.86,0,1,0,0,1,78,86.51,78,47.1,47.1,0,0
6/16/2022,20:00:00,87.77,45.24,51.92,0,1,0,0,1,77.2,84.06,78,40.6,40.6,0,0
6/16/2022,21:00:00,85.73,52.91,52.98,0,0,0,0,0,78.4,81.12,78,20,20,0,0
6/16/2022,22:00:00,83.73,53.33,53.63,0,0,0,0,0,78.5,82.41,78,20,20,0,0
6/16/2022,23:00:00,81.71,54.57,55.16,0,0,0,0,0,78.7,82.64,78,20,20,0,0
6/17/2022,00:00:00,79.67,55.63,57.09,0,0,0,0,0,78.7,82.77,78,20,20,0,0
6/17/2022,01:00:00,78.66,56.8,59.21,0,0,0,0,0,78.7,82.84,78,20,20,0,0
6/17/2022,02:00:00,76.66,58.04,61.19,0,0,0,0,0,78.6,82.91,78,20,20,0,0
6/17/2022,03:00:00,75.63,59.48,62.97,0,0,0,0,0,78.5,82.94,78,20,20,0,0
6/17/2022,04:00:00,72.61,60.99,64.56,0,0,0,0,0,78.3,82.97,78,20,20,0,0
6/17/2022,05:00:00,70.6,62.43,65.96,0,0,0,0,0,78,82.99,78,20,20,0,0
6/17/2022,06:00:00,69.57,63.71,67.17,0,0,0,0,0,77.8,82.99,78,20,20,0,0
6/17/2022,07:00:00,68.54,64.92,68.18,0,0,0,0,0,77.4,82.99,78,20,20,0,0
6/17/2022,08:00:00,69.54,57.77,64.16,1,0,1,0,0,81.2,86.42,78,20,20,1,0
6/17/2022,09:00:00,71.55,45.39,51.24,1,0,1,0,0,78,85.16,78,38.8,38.8,1,0
6/17/2022,10:00:00,73.57,45.24,52.37,1,0,1,0,0,77.2,84.29,78,35.6,35.6,1,0
6/17/2022,11:00:00,74.58,45.6,52.17,1,0,1,0,0,77.9,86.11,78,39.8,39.8,1,0
6/17/2022,12:00:00,76.6,45.57,51.96,1,0,1,0,0,77.8,85.45,78,39.5,39.5,1,0
6/17/2022,13:00:00,78.61,45.35,52.07,1,0,1,0,0,78.1,86.07,78,41.8,41.8,1,0
6/17/2022,14:00:00,80.64,45.3,52.08,1,0,1,0,0,78.9,86.3,78,39.8,39.8,1,0
6/17/2022,15:00:00,79.63,45.28,52.19,1,0,1,0,0,78,86.06,78,40.3,40.3,1,0
6/17/2022,16:00:00,79.63,45.46,52.17,1,0,1,0,0,78.4,85.32,78,35.7,35.7,1,0
6/17/2022,17:00:00,79.53,45.42,52.48,1,0,1,0,0,78.5,85.92,78,38.9,38.9,1,0
6/17/2022,18:00:00,76.5,45.26,51.92,1,0,1,0,0,77.9,85.72,78,39.7,39.7,1,0
6/17/2022,19:00:00,73.45,45.5,52.07,1,0,1,0,0,78,85.76,78,38.2,38.2,1,0
6/17/2022,20:00:00,68.37,45.39,51.13,1,0,1,0,0,78.3,85.39,78,34.1,34.1,1,0
6/17/2022,21:00:00,65.32,52.03,52.08,0,0,0,0,0,77,78.7,78,20,20,0,0
6/17/2022,22:00:00,63.29,51.83,52.23,0,0,0,0,0,76.9,79.39,78,20,20,0,0
6/17/2022,23:00:00,62.28,52.98,53.38,0,0,0,0,0,76.6,79.56,78,20,20,0,0
6/18/2022,00:00:00,59.26,54.26,54.8,0,0,0,0,0,76.3,79.64,78,20,20,0,0
6/18/2022,01:00:00,57.24,55.45,56.51,0,0,0,0,0,75.9,79.64,78,20,20,0,0
6/18/2022,02:00:00,55.2,56.53,58.26,0,0,0,0,0,75.3,79.63,78,20,20,0,0
6/18/2022,03:00:00,54.2,57.68,59.91,0,0,0,0,0,74.7,79.61,78,20,20,0,0
6/18/2022,04:00:00,53.2,58.89,61.43,0,0,0,0,0,74,79.56,78,20,20,0,0
