Date,Time,CP2.CHOAT,CCHWST,CCHWRT,CP2.CH1.M5,CP2.CH2.M10,CP2.CHWP1,CP2.CHWP2,CP2.CHWP3,CDWST,CDWRT,SQ1.CP2.CDWST.STPT,SQ1.CP2.CT2.SPD,SQ1.CP2.CT1.SPD,CP2.CNDP1,CP2.CNDP2
6/18/2022,05:00:00,53.2,60.13,62.72,0,0,0,0,0,73.3,79.5,78,20,20,0,0
6/18/2022,06:00:00,52.19,61.28,63.86,0,0,0,0,0,72.6,79.41,78,20,20,0,0
6/18/2022,07:00:00,52.19,62.33,64.79,0,0,0,0,0,71.9,79.32,78,20,20,0,0
6/18/2022,08:00:00,53.2,63.28,65.62,0,0,0,0,0,71.2,79.2,78,20,20,0,0
6/18/2022,09:00:00,55.2,52.35,60.96,0,1,0,0,1,78.1,87.47,78,32.7,32.7,0,0
6/18/2022,10:00:00,57.23,45.42,50.23,0,1,0,0,1,78.3,83.39,78,20,20,0,0
6/18/2022,11:00:00,58.23,45.42,49.67,0,1,0,0,1,77.7,82.95,78,23.4,23.4,0,0
6/18/2022,12:00:00,60.27,45.62,50.16,0,1,0,0,1,78.2,83.7,78,26.1,26.1,0,0
6/18/2022,13:00:00,62.3,45.66,50.25,0,1,0,0,1,78,83.43,78,25.6,25.6,0,0
6/18/2022,14:00:00,64.4,45.69,50.46,0,1,0,0,1,78.2,83.94,78,28.8,28.8,0,0
6/18/2022,15:00:00,65.4,45.55,50.63,0,1,0,0,1,78.2,84.02,78,28.1,28.1,0,0
6/18/2022,16:00:00,66.41,46.05,51.11,0,1,0,0,1,77.6,84.05,78,28,28,0,0
6/18/2022,17:00:00,66.41,45.12,50.61,0,1,0,0,1,78.3,84.35,78,30.5,30.5,0,0
6/18/2022,18:00:00,67.43,45.84,51.15,0,1,0,0,1,78,84.23,78,29.7,29.7,0,0
6/18/2022,19:00:00,67.43,45.59,50.7,0,1,0,0,1,77.8,83.77,78,28.2,28.2,0,0
6/18/2022,20:00:00,67.43,45.23,50.03,0,1,0,0,1,77.9,83.57,78,28.1,28.1,0,0
6/18/2022,21:00:00,66.42,51.62,51.87,0,0,0,0,0,73.2,76.96,78,20,20,0,0
6/18/2022,22:00:00,63.38,51.9,53.42,0,0,0,0,0,73.2,77.49,78,20,20,0,0
6/18/2022,23:00:00,60.36,52.25,55.05,0,0,0,0,0,73,77.58,78,20,20,0,0
6/19/2022,00:00:00,59.32,52.59,56.46,0,0,0,0,0,72.8,77.61,78,20,20,0,0
6/19/2022,01:00:00,58.29,53.2,58.85,0,0,0,0,0,72.5,77.61,78,20,20,0,0
6/19/2022,02:00:00,57.28,53.76,60.65,0,0,0,0,0,72.1,77.59,78,20,20,0,0
6/19/2022,03:00:00,56.28,54.57,62.34,0,0,0,0,0,71.8,77.56,78,20,20,0,0
6/19/2022,04:00:00,55.28,55.61,63.82,0,0,0,0,0,71.3,77.51,78,20,20,0,0
6/19/2022,05:00:00,52.27,56.69,65.04,0,0,0,0,0,70.9,77.45,78,20,20,0,0
6/19/2022,06:00:00,52.27,57.81,66.05,0,0,0,0,0,70.4,77.37,78,20,20,0,0
6/19/2022,07:00:00,53.27,58.87,66.92,0,0,0,0,0,69.9,77.31,78,20,20,0,0
6/19/2022,08:00:00,55.34,59.81,67.64,0,0,0,0,0,69.4,77.22,78,20,20,0,0
6/19/2022,09:00:00,57.35,60.65,68.28,0,0,0,0,0,69,77.14,78,20,20,0,0
6/19/2022,10:00:00,60.36,61.44,68.86,0,0,0,0,0,68.6,77.07,78,20,20,0,0
6/19/2022,11:00:00,62.39,51.89,61.07,1,0,1,0,0,78,88.01,78,35.8,35.8,1,0
6/19/2022,12:00:00,66.45,45.26,51.02,1,0,1,0,0,77.8,84.52,78,29.4,29.4,1,0
6/19/2022,13:00:00,68.48,45.26,51.02,1,0,1,0,0,77.4,82.69,78,25,25,1,0
6/19/2022,14:00:00,71.52,45.41,51.45,1,0,1,0,0,77.6,85.15,78,31.2,31.2,1,0
6/19/2022,15:00:00,73.57,45.48,51.74,1,0,1,0,0,77.8,85.14,78,33.3,33.3,1,0
6/19/2022,16:00:00,73.54,45.17,51.54,1,0,1,0,0,78.9,85.88,78,33.3,33.3,1,0
6/19/2022,17:00:00,72.54,45.53,51.94,1,0,1,0,0,78,85.44,78,33.2,33.2,1,0
6/19/2022,18:00:00,70.52,45.44,51.6,1,0,1,0,0,77.9,85.19,78,33,33,1,0
6/19/2022,19:00:00,68.52,52.89,53.63,0,0,0,0,0,74,75.94,78,20,20,0,0
6/19/2022,20:00:00,66.51,53.47,54.19,0,0,0,0,0,74.1,76.35,78,20,20,0,0
6/19/2022,21:00:00,64.48,54.87,55.4,0,0,0,0,0,74.1,76.56,78,20,20,0,0
6/19/2022,22:00:00,63.43,56.03,56.98,0,0,0,0,0,73.9,76.7,78,20,20,0,0
6/19/2022,23:00:00,63.43,57.16,58.76,0,0,0,0,0,73.7,76.81,78,20,20,0,0
6/20/2022,00:00:00,62.42,58.4,60.45,0,0,0,0,0,73.5,76.89,78,20,20,0,0
6/20/2022,01:00:00,61.41,59.66,61.95,0,0,0,0,0,73.2,76.94,78,20,20,0,0
6/20/2022,02:00:00,61.41,60.9,63.28,0,0,0,0,0,72.9,76.96,78,20,20,0,0
6/20/2022,03:00:00,61.41,62.13,64.43,0,0,0,0,0,72.6,76.99,78,20,20,0,0
6/20/2022,04:00:00,61.41,63.23,65.48,0,0,0,0,0,72.2,76.99,78,20,20,0,0
6/20/2022,05:00:00,61.41,64.25,66.41,0,0,0,0,0,71.9,76.97,78,20,20,0,0
6/20/2022,06:00:00,60.4,65.15,67.2,0,0,0,0,0,71.5,76.96,78,20,20,0,0
6/20/2022,07:00:00,60.4,65.98,67.92,0,0,0,0,0,71.2,76.95,78,20,20,0,0
6/20/2022,08:00:00,61.41,66.72,68.54,0,0,0,0,0,70.9,76.92,78,20,20,0,0
6/20/2022,09:00:00,63.43,52.01,61.12,0,1,0,1,0,78.1,88.08,78,37.2,37.2,0,1
6/20/2022,10:00:00,66.46,45.51,52.07,0,1,0,1,0,77.7,85.66,78,32.1,32.1,0,1
6/20/2022,11:00:00,70.52,45.66,51.62,0,1,0,1,0,78,84.32,78,30.6,30.6,0,1
6/20/2022,12:00:00,73.57,45.59,51.54,0,1,0,1,0,77.8,84.85,78,33.5,33.5,0,1
6/20/2022,13:00:00,73.57,45.6,51.96,0,1,0,1,0,77.6,83.58,78,31.9,31.9,0,1
6/20/2022,14:00:00,76.6,45.5,51.98,0,1,0,1,0,78.4,85.88,78,40.9,40.9,0,1
6/20/2022,15:00:00,72.55,45.51,51.98,0,1,0,1,0,77.8,85.33,78,37.3,37.3,0,1
6/20/2022,16:00:00,71.55,45.37,51.69,0,1,0,1,0,78,85.15,78,36.3,36.3,0,1
6/20/2022,17:00:00,71.52,45.69,52.01,0,1,0,1,0,77.2,83.37,78,33.2,33.2,0,1
6/20/2022,18:00:00,70.52,45.33,51.63,0,1,0,1,0,77.9,85.07,78,36.6,36.6,0,1
6/20/2022,19:00:00,70.52,46.04,52.03,0,1,0,1,0,78,85.24,78,38.5,38.5,0,1
6/20/2022,20:00:00,70.52,44.81,50.99,0,1,0,1,0,77.9,85.08,78,37.1,37.1,0,1
6/20/2022,21:00:00,68.49,52.26,52.48,0,0,0,0,0,74,77.8,78,20,20,0,0
6/20/2022,22:00:00,68.49,52.46,53,0,0,0,0,0,74.4,78.49,78,20,20,0,0
6/20/2022,23:00:00,66.49,52.82,54.57,0,0,0,0,0,74.3,78.61,78,20,20,0,0
6/21/2022,00:00:00,66.49,53.24,56.6,0,0,0,0,0,74.2,78.65,78,20,20,0,0
6/21/2022,01:00:00,65.48,53.76,58.83,0,0,0,0,0,74.1,78.67,78,20,20,0,0
6/21/2022,02:00:00,65.48,54.41,60.99,0,0,0,0,0,74,78.69,78,20,20,0,0
6/21/2022,03:00:00,65.48,55.47,62.96,0,0,0,0,0,73.8,78.67,78,20,20,0,0
6/21/2022,04:00:00,65.48,56.73,64.76,0,0,0,0,0,73.6,78.65,78,20,20,0,0
6/21/2022,05:00:00,65.48,58.06,66.29,0,0,0,0,0,73.5,78.63,78,20,20,0,0
6/21/2022,06:00:00,64.48,59.36,67.55,0,0,0,0,0,73.3,78.61,78,20,20,0,0
6/21/2022,07:00:00,63.48,60.51,68.63,0,0,0,0,0,73.1,78.59,78,20,20,0,0
6/21/2022,08:00:00,65.48,61.5,69.53,0,0,0,0,0,72.9,78.55,78,20,20,0,0
6/21/2022,09:00:00,68.52,48.56,58.02,1,0,0,0,1,78.1,88.6,78,49.2,49.2,0,0
6/21/2022,10:00:00,72.55,45.3,52.48,1,0,0,0,1,78.3,86.37,78,46.4,46.4,0,0
6/21/2022,11:00:00,76.61,45.42,52.5,1,0,0,0,1,77.8,86.09,78,48.9,48.9,0,0
6/21/2022,12:00:00,80.66,45.23,52.14,1,0,0,0,1,78.4,86.51,78,55.2,55.2,0,0
6/21/2022,13:00:00,82.67,45.12,52.5,1,0,0,0,1,77.5,84.39,78,51.6,51.6,0,0
6/21/2022,14:00:00,86.71,45.41,52.89,1,0,0,0,1,78,86.71,78,64.3,64.3,0,0
6/21/2022,15:00:00,87.73,45.64,53.25,1,0,0,0,1,78,87.01,78,70.8,70.8,0,0
6/21/2022,16:00:00,90.77,45.57,53.67,1,0,0,0,1,77.8,87.33,78,64.7,64.7,0,0
6/21/2022,17:00:00,95.84,45.51,53.81,1,0,0,0,1,78.1,87.57,78,67.4,67.4,0,0
6/21/2022,18:00:00,95.84,45.41,53.65,1,0,0,0,1,77.9,87.54,78,67.7,67.7,0,0
6/21/2022,19:00:00,94.84,45.42,53.83,1,0,0,0,1,78,87.67,78,76.5,76.5,0,0
6/21/2022,20:00:00,89.8,44.96,52.8,1,0,0,0,1,78,87.2,78,75.4,75.4,0,0
6/21/2022,21:00:00,88.8,56.64,56.8,0,0,0,0,0,74.7,76.53,78,20,20,0,0
6/21/2022,22:00:00,85.75,56.39,56.96,0,0,0,0,0,75.2,77.94,78,20,20,0,0
6/21/2022,23:00:00,84.74,57.29,58.11,0,0,0,0,0,75.6,78.54,78,20,20,0,0
6/22/2022,00:00:00,83.74,58.47,59.9,0,0,0,0,0,76,79.04,78,20,20,0,0
6/22/2022,01:00:00,81.73,59.63,61.95,0,0,0,0,0,76.3,79.46,78,20,20,0,0
6/22/2022,02:00:00,75.62,60.76,63.82,0,0,0,0,0,76.5,79.81,78,20,20,0,0
6/22/2022,03:00:00,74.62,62.11,65.44,0,0,0,0,0,76.6,80.07,78,20,20,0,0
6/22/2022,04:00:00,73.61,63.51,66.92,0,0,0,0,0,76.6,80.29,78,20,20,0,0
6/22/2022,05:00:00,74.63,64.86,68.18,0,0,0,0,0,76.7,80.48,78,20,20,0,0
6/22/2022,06:00:00,76.65,66.09,69.26,0,1,0,0,0,74.5,75.96,78,20,20,1,0
6/22/2022,07:00:00,78.71,67.24,70.23,0,1,0,0,0,75.9,77.42,78,20,20,1,0
6/22/2022,08:00:00,81.73,63.24,67.98,0,1,1,0,0,81.6,88.98,78,57,57,1,0
6/22/2022,09:00:00,83.75,45.33,52.98,0,1,1,0,0,78.2,87.17,78,76.7,76.7,1,0
6/22/2022,10:00:00,87.8,45.53,54.12,0,1,1,0,0,77.7,87.17,78,96.6,96.6,1,0
6/22/2022,11:00:00,91.82,45.59,54.48,0,1,1,0,0,78.7,87.72,78,99.3,99.3,1,0
6/22/2022,12:00:00,92.86,45.57,54.55,0,1,1,0,0,79.1,89.04,78,99.3,99.3,1,0
6/22/2022,13:00:00,93.91,45.5,54.57,0,1,1,0,0,78.7,89.16,78,99.3,99.3,1,0
6/22/2022,14:00:00,93.92,45.64,54.57,0,1,1,0,0,78,87.42,78,78.2,78.2,1,0
6/22/2022,15:00:00,94.89,45.46,54.14,0,1,1,0,0,78.5,88.34,78,65.4,65.4,1,0
6/22/2022,16:00:00,93.89,45.57,53.78,0,1,1,0,0,76.8,84.97,78,53.3,53.3,1,0
6/22/2022,17:00:00,91.82,45.44,53.04,0,1,1,0,0,77.6,86.62,78,55.9,55.9,1,0
6/22/2022,18:00:00,89.8,45.96,53.56,0,1,1,0,0,77.5,85.51,78,54.8,54.8,1,0
6/22/2022,19:00:00,85.75,45.73,53.36,0,1,1,0,0,78,86.87,78,54.8,54.8,1,0
6/22/2022,20:00:00,82.72,45.1,52.03,0,1,1,0,0,77.8,86.09,78,45.4,45.4,1,0
6/22/2022,21:00:00,80.71,52.3,52.46,0,1,1,0,0,77.9,79.61,78,20,20,1,0
6/22/2022,22:00:00,77.67,53,53.13,0,0,0,0,0,78.9,82.8,78,20,20,0,0
6/22/2022,23:00:00,74.64,54.5,54.6,0,0,0,0,0,79.9,83.11,78,20,20,0,0
6/23/2022,00:00:00,70.6,56.04,56.55,0,0,0,0,0,80.2,83.25,78,20,20,0,0
6/23/2022,01:00:00,67.56,57.25,58.83,0,0,0,0,0,79.9,83.34,78,20,20,0,0
6/23/2022,02:00:00,65.53,58.49,60.89,0,0,0,0,0,79.4,83.41,78,20,20,0,0
6/23/2022,03:00:00,64.53,59.86,62.72,0,0,0,0,0,78.8,83.46,78,20,20,0,0
6/23/2022,04:00:00,62.5,61.39,64.34,0,0,0,0,0,78.1,83.45,78,20,20,0,0
6/23/2022,05:00:00,61.49,62.85,65.75,0,0,0,0,0,77.4,83.37,78,20,20,0,0
6/23/2022,06:00:00,61.49,64.14,66.9,0,0,0,0,0,76.3,83.15,78,20,20,0,0
6/23/2022,07:00:00,62.49,57.3,63.21,1,0,0,1,0,80.1,83.1,78,20,20,0,1
6/23/2022,08:00:00,65.53,45.51,49.13,1,0,0,1,0,78.8,83.67,78,27,27,0,1
6/23/2022,09:00:00,69.56,45.33,50.18,1,0,0,1,0,77.8,84.14,78,35.1,35.1,0,1
6/23/2022,10:00:00,72.58,46.7,55.22,0,1,0,1,0,77.6,87.37,78,48,48,0,1
6/23/2022,11:00:00,75.58,45.68,52.17,0,1,0,1,0,78.5,86.18,78,40.3,40.3,0,1
6/23/2022,12:00:00,78.64,45.42,52.16,0,1,0,1,0,77.3,84.07,78,43.9,43.9,0,1
6/23/2022,13:00:00,80.64,45.68,52.91,0,1,0,1,0,77.9,86.55,78,47.7,47.7,0,1
6/23/2022,14:00:00,81.68,45.12,52.52,0,1,0,1,0,77.8,86.41,78,44.8,44.8,0,1
6/23/2022,15:00:00,82.7,45.59,52.82,0,1,0,1,0,77.8,85,78,43.8,43.8,0,1
6/23/2022,16:00:00,83.71,45.6,53.04,0,1,0,1,0,78.9,87.14,78,44.7,44.7,0,1
6/23/2022,17:00:00,82.66,45.78,53.09,0,1,0,1,0,77.9,86.42,78,46.7,46.7,0,1
6/23/2022,18:00:00,81.65,45.42,52.88,0,1,0,1,0,77.5,86.38,78,45.2,45.2,0,1
6/23/2022,19:00:00,80.64,45.33,52.5,0,1,0,1,0,77.9,86.34,78,44.6,44.6,0,1
6/23/2022,20:00:00,78.61,45.1,51.49,0,1,0,1,0,77.8,85.36,78,39.8,39.8,0,1
6/23/2022,21:00:00,75.48,52.44,52.44,0,0,0,0,0,76.2,79.67,78,20,20,0,0
6/23/2022,22:00:00,72.45,52.84,53.06,0,0,0,0,0,76.2,81.37,78,20,20,0,0
6/23/2022,23:00:00,70.41,54.08,54.64,0,0,0,0,0,76.2,81.56,78,20,20,0,0
6/24/2022,00:00:00,68.39,55.27,56.55,0,0,0,0,0,76.1,81.69,78,20,20,0,0
6/24/2022,01:00:00,66.39,56.53,58.69,0,0,0,0,0,76,81.76,78,20,20,0,0
6/24/2022,02:00:00,65.39,57.72,60.71,0,0,0,0,0,75.8,81.8,78,20,20,0,0
6/24/2022,03:00:00,63.34,59.1,62.54,0,0,0,0,0,75.6,81.77,78,20,20,0,0
6/24/2022,04:00:00,61.3,60.54,64.16,0,0,0,0,0,75.2,81.76,78,20,20,0,0
6/24/2022,05:00:00,59.3,61.91,65.53,0,0,0,0,0,74.9,81.72,78,20,20,0,0
6/24/2022,06:00:00,59.3,63.08,66.66,0,0,0,0,0,74.5,81.71,78,20,20,0,0
6/24/2022,07:00:00,61.3,64.14,67.64,0,0,0,0,0,74,81.69,78,20,20,0,0
6/24/2022,08:00:00,67.43,58.78,62.87,1,0,0,0,1,83.7,87.69,78,20,20,0,0
6/24/2022,09:00:00,70.46,45.39,50.91,1,0,0,0,1,77.8,84.77,78,36.4,36.4,0,0
6/24/2022,10:00:00,73.49,45.5,52.12,1,0,0,0,1,78.4,86.14,78,36.3,36.3,0,0
6/24/2022,11:00:00,75.55,45.21,51.44,1,0,0,0,1,78,85.46,78,37.5,37.5,0,0
6/24/2022,12:00:00,79.63,45.42,51.76,1,0,0,0,1,77.7,85.19,78,38.8,38.8,0,0
6/24/2022,13:00:00,80.66,45.44,52.21,1,0,0,0,1,77.7,84.17,78,40.1,40.1,0,0
6/24/2022,14:00:00,81.66,45.37,52.61,1,0,0,0,1,78,86.43,78,45.9,45.9,0,0
6/24/2022,15:00:00,81.65,45.28,52.41,1,0,0,0,1,77.3,83.86,78,38.2,38.2,0,0
6/24/2022,16:00:00,82.66,45.5,52.52,1,0,0,0,1,78.9,85.87,78,39.2,39.2,0,0
6/24/2022,17:00:00,82.66,45.26,52.66,1,0,0,0,1,78.3,86.8,78,45.9,45.9,0,0
6/24/2022,18:00:00,82.66,45.23,52.48,1,0,0,0,1,77.8,86.37,78,45,45,0,0
6/24/2022,19:00:00,80.66,45.51,52.37,1,0,0,0,1,77.7,85.82,78,39.1,39.1,0,0
6/24/2022,20:00:00,78.63,45.06,51.6,1,0,0,0,1,78.6,86.31,78,44.5,44.5,0,0
6/24/2022,21:00:00,76.61,53.31,53.61,0,0,0,0,0,73.9,75.91,78,20,20,0,0
6/24/2022,22:00:00,74.59,53.13,53.79,0,0,0,0,0,74.2,77.34,78,20,20,0,0
6/24/2022,23:00:00,73.58,54.3,55.41,0,0,0,0,0,74.5,77.83,78,20,20,0,0
6/25/2022,00:00:00,72.58,55.76,57.25,0,0,0,0,0,74.5,78.18,78,20,20,0,0
6/25/2022,01:00:00,72.58,57,59.3,0,0,0,0,0,74.6,78.51,78,20,20,0,0
6/25/2022,02:00:00,71.56,58.17,61.32,0,0,0,0,0,74.7,78.78,78,20,20,0,0
6/25/2022,03:00:00,71.56,59.52,63.19,0,0,0,0,0,74.7,79,78,20,20,0,0
6/25/2022,04:00:00,70.53,60.96,64.81,0,0,0,0,0,74.6,79.19,78,20,20,0,0
6/25/2022,05:00:00,69.53,62.34,66.21,0,0,0,0,0,74.6,79.33,78,20,20,0,0
6/25/2022,06:00:00,68.49,63.64,67.44,0,0,0,0,0,74.5,79.45,78,20,20,0,0
6/25/2022,07:00:00,69.49,64.79,68.45,0,0,0,0,0,74.4,79.54,78,20,20,0,0
6/25/2022,08:00:00,71.51,65.89,69.31,0,0,0,0,0,74.3,79.62,78,20,20,0,0
6/25/2022,09:00:00,75.55,59.81,65.8,1,0,1,0,0,80.3,87.34,78,48.7,48.7,1,0
6/25/2022,10:00:00,79.58,46.25,56.1,1,0,1,0,0,78.4,89.66,78,54.3,54.3,1,0
6/25/2022,11:00:00,81.62,45.23,53.09,1,0,1,0,0,78,86.95,78,51.7,51.7,1,0
6/25/2022,12:00:00,82.64,45.26,52.75,1,0,1,0,0,78.3,87.02,78,52.8,52.8,1,0
6/25/2022,13:00:00,83.65,45.51,52.89,1,0,1,0,0,77.8,85.23,78,53,53,1,0
6/25/2022,14:00:00,85.68,45.12,52.77,1,0,1,0,0,79.1,87.29,78,53.2,53.2,1,0
6/25/2022,15:00:00,84.68,45.62,53.07,1,0,1,0,0,77.8,86.56,78,57.5,57.5,1,0
6/25/2022,16:00:00,84.68,45.57,53.29,1,0,1,0,0,78,86.97,78,57.6,57.6,1,0
6/25/2022,17:00:00,81.58,45.55,53.49,1,0,1,0,0,78.2,87.47,78,56.7,56.7,1,0
6/25/2022,18:00:00,81.58,45.28,52.95,1,0,1,0,0,77.8,86.64,78,52.2,52.2,1,0
6/25/2022,19:00:00,78.58,45.21,52.44,1,0,1,0,0,78.2,86.97,78,48.9,48.9,1,0
6/25/2022,20:00:00,77.57,45.3,52.44,1,0,1,0,0,77.8,84.85,78,41.3,41.3,1,0
6/25/2022,21:00:00,76.56,52.77,53.49,1,0,0,0,0,74.6,77.29,78,20,20,0,0
6/25/2022,22:00:00,74.56,53.06,53.88,1,0,0,0,0,74.9,77.94,78,20,20,0,0
6/25/2022,23:00:00,74.56,54.6,55.47,1,0,0,0,0,75,78.61,78,20,20,0,0
6/26/2022,00:00:00,74.56,55.95,56.84,1,0,0,0,0,75,79.02,78,20,20,0,0
6/26/2022,01:00:00,73.55,57.48,58.35,1,0,0,0,0,75,79.38,78,20,20,0,0
6/26/2022,02:00:00,72.55,58.64,59.82,1,0,0,0,0,75,79.69,78,20,20,0,0
6/26/2022,03:00:00,71.51,59.75,61.23,1,0,0,0,0,75,79.97,78,20,20,0,0
6/26/2022,04:00:00,70.51,60.92,62.52,1,0,0,0,0,74.9,80.18,78,20,20,0,0
6/26/2022,05:00:00,69.48,62.15,63.75,1,0,0,0,0,74.8,80.36,78,20,20,0,0
6/26/2022,06:00:00,68.48,63.37,64.83,1,0,0,0,0,74.7,80.51,78,20,20,0,0
6/26/2022,07:00:00,68.48,64.45,65.84,1,0,0,0,0,74.6,80.64,78,20,20,0,0
6/26/2022,08:00:00,71.49,65.42,66.77,1,0,0,0,0,74.5,80.76,78,20,20,0,0
6/26/2022,09:00:00,74.49,66.36,67.64,1,0,0,0,0,74.4,80.87,78,20,20,0,0
6/26/2022,10:00:00,75.5,67.26,68.43,1,0,0,0,0,74.4,81.01,78,20,20,0,0
6/26/2022,11:00:00,75.5,53.79,63.39,1,0,0,1,0,78.1,88.94,78,57.4,57.4,0,1
6/26/2022,12:00:00,77.56,45.23,54.71,1,0,0,1,0,77.8,87.17,78,61.2,61.2,0,1
6/26/2022,13:00:00,81.66,45.41,53.45,1,0,0,1,0,78.5,87.83,78,57,57,0,1
6/26/2022,14:00:00,80.66,45.35,53.02,1,0,0,1,0,77.8,86.67,78,58,58,0,1
6/26/2022,15:00:00,84.69,45.53,53.16,1,0,0,1,0,78.1,86.94,78,62.5,62.5,0,1
6/26/2022,16:00:00,85.69,45.59,53.72,1,0,0,1,0,78.1,87.08,78,65.8,65.8,0,1
6/26/2022,17:00:00,86.71,45.28,53.67,1,0,0,1,0,78.1,87.82,78,73,73,0,1
6/26/2022,18:00:00,86.71,45.39,53.43,1,0,0,1,0,77.9,87.54,78,73.5,73.5,0,1
6/26/2022,19:00:00,85.71,57.79,58.04,1,0,0,0,0,76.4,77.96,78,20,20,0,0
6/26/2022,20:00:00,79.57,57.27,58.28,1,0,0,0,0,76.5,79.17,78,20,20,0,0
6/26/2022,21:00:00,77.55,58.24,59.09,1,0,0,0,0,76.6,79.69,78,20,20,0,0
6/26/2022,22:00:00,75.52,59.36,60.71,1,0,0,0,0,76.7,80.1,78,20,20,0,0
6/26/2022,23:00:00,72.51,60.36,62.61,1,0,0,0,0,76.7,80.41,78,20,20,0,0
6/27/2022,00:00:00,70.51,61.41,64.31,1,0,0,0,0,76.7,80.68,78,20,20,0,0
6/27/2022,01:00:00,69.49,62.67,65.49,1,0,0,0,0,76.6,80.87,78,20,20,0,0
6/27/2022,02:00:00,69.49,63.95,66.54,1,0,0,0,0,76.6,81.01,78,20,20,0,0
6/27/2022,03:00:00,67.48,65.15,67.44,1,0,0,0,0,76.4,81.12,78,20,20,0,0
6/27/2022,04:00:00,65.46,66.2,68.25,1,0,0,0,0,76.1,81.19,78,20,20,0,0
6/27/2022,05:00:00,63.42,67.13,69,0,0,0,0,0,75.8,81.21,78,20,20,0,0
6/27/2022,06:00:00,61.41,67.92,69.65,0,0,0,0,0,75.4,81.21,78,20,20,0,0
6/27/2022,07:00:00,60.41,68.64,70.23,0,0,0,0,0,75.1,81.2,78,20,20,0,0
6/27/2022,08:00:00,61.43,69.33,70.77,0,0,0,0,0,74.6,81.17,78,20,20,0,0
6/27/2022,09:00:00,63.43,52.97,62.18,1,0,0,0,1,78.4,88.97,78,41.8,41.8,0,0
6/27/2022,10:00:00,65.45,45.15,52.46,1,0,0,0,1,78.2,86.76,78,38.5,38.5,0,0
6/27/2022,11:00:00,67.49,45.51,51.2,1,0,0,0,1,78.3,85.39,78,33.3,33.3,0,0
6/27/2022,12:00:00,67.49,45.3,51.42,1,0,0,0,1,77.8,84.94,78,33.3,33.3,0,0
6/27/2022,13:00:00,68.49,45.64,51.67,1,0,0,0,1,78.1,84.92,78,34.4,34.4,0,0
6/27/2022,14:00:00,67.49,45.32,51.38,1,0,0,0,1,78.1,84.01,78,34,34,0,0
6/27/2022,15:00:00,67.49,45.32,51.29,1,0,0,0,1,78.2,85.15,78,33.6,33.6,0,0
6/27/2022,16:00:00,68.49,45.41,51.6,1,0,0,0,1,77.1,83.42,78,31.2,31.2,0,0
6/27/2022,17:00:00,66.49,45.15,51.02,1,0,0,0,1,77.9,84.84,78,33.6,33.6,0,0
6/27/2022,18:00:00,65.45,45.44,50.82,1,0,0,0,1,78.2,84.74,78,32.5,32.5,0,0
6/27/2022,19:00:00,65.45,45.53,50.99,1,0,0,0,1,77.9,84.41,78,30.1,30.1,0,0
6/27/2022,20:00:00,65.45,45.08,50.1,1,0,0,0,1,77.6,84.22,78,30.2,30.2,0,0
6/27/2022,21:00:00,63.39,50.9,50.97,1,0,0,0,0,77.3,78.7,78,20,20,0,0
6/27/2022,22:00:00,62.38,50.84,51.11,1,0,0,0,0,77.1,79.33,78,20,20,0,0
6/27/2022,23:00:00,60.36,51.74,52.46,1,0,0,0,0,76.7,79.34,78,20,20,0,0
6/28/2022,00:00:00,58.34,52.97,53.69,1,0,0,0,0,76.3,79.33,78,20,20,0,0
6/28/2022,01:00:00,57.33,54.14,55.07,1,0,0,0,0,76,79.29,78,20,20,0,0
6/28/2022,02:00:00,55.32,55.27,56.35,1,0,0,0,0,75.3,79.26,78,20,20,0,0
6/28/2022,03:00:00,54.32,56.37,57.61,1,0,0,0,0,74.7,79.2,78,20,20,0,0
6/28/2022,04:00:00,53.32,57.39,58.76,1,0,0,0,0,74,79.14,78,20,20,0,0
6/28/2022,05:00:00,53.32,58.49,59.84,1,0,0,0,0,73.2,79.06,78,20,20,0,0
6/28/2022,06:00:00,53.32,59.68,60.85,1,0,0,0,0,72.5,78.98,78,20,20,0,0
6/28/2022,07:00:00,54.32,60.71,61.8,1,0,0,0,0,71.7,78.89,78,20,20,0,0
6/28/2022,08:00:00,57.35,59.75,60.18,1,0,1,0,0,68.6,69.79,78,20,20,1,0
6/28/2022,09:00:00,62.37,45.57,51.9,1,0,1,0,0,77.6,85.29,78,32.6,32.6,1,0
6/28/2022,10:00:00,65.37,45.17,50.63,1,0,1,0,0,78.1,84.77,78,31.2,31.2,1,0
6/28/2022,11:00:00,68.39,45.21,50.3,1,0,1,0,0,77.9,83.86,78,30.1,30.1,1,0
6/28/2022,12:00:00,69.41,45.39,51.04,1,0,1,0,0,77.8,84.41,78,34.3,34.3,1,0
6/28/2022,13:00:00,71.46,45.42,51.49,1,0,1,0,0,77.8,84.35,78,32.3,32.3,1,0
6/28/2022,14:00:00,72.48,45.37,51.49,1,0,1,0,0,78.5,84.84,78,35,35,1,0
6/28/2022,15:00:00,72.48,45.32,51.8,1,0,1,0,0,77.1,82.82,78,32.3,32.3,1,0
6/28/2022,16:00:00,73.49,45.53,52.1,1,0,1,0,0,78.1,85.44,78,40.8,40.8,1,0
6/28/2022,17:00:00,75.52,45.41,51.83,1,0,1,0,0,77.9,85.19,78,36.4,36.4,1,0
6/28/2022,18:00:00,75.52,45.66,51.98,1,0,1,0,0,78.1,85.19,78,36.9,36.9,1,0
6/28/2022,19:00:00,74.51,45.62,51.94,1,0,1,0,0,78.7,85.59,78,39.3,39.3,1,0
6/28/2022,20:00:00,73.49,45.19,50.66,1,0,1,0,0,78.2,84.54,78,36.7,36.7,1,0
6/28/2022,21:00:00,70.48,52.17,52.32,1,0,0,0,0,76.9,78.27,78,20,20,0,0
6/28/2022,22:00:00,68.48,51.94,52.73,1,0,0,0,0,76.8,79.02,78,20,20,0,0
6/28/2022,23:00:00,66.47,52.41,54.06,1,0,0,0,0,76.6,79.16,78,20,20,0,0
6/29/2022,00:00:00,65.45,52.95,55.77,1,0,0,0,0,76.3,79.22,78,20,20,0,0
6/29/2022,01:00:00,64.44,53.45,57.75,1,0,0,0,0,76,79.26,78,20,20,0,0
6/29/2022,02:00:00,62.43,53.99,59.63,1,0,0,0,0,75.7,79.27,78,20,20,0,0
6/29/2022,03:00:00,62.43,54.68,61.21,1,0,0,0,0,75.3,79.26,78,20,20,0,0
6/29/2022,04:00:00,61.41,55.7,62.63,0,0,0,0,0,74.8,79.25,78,20,20,0,0
6/29/2022,05:00:00,61.41,56.82,64,0,0,0,0,0,74.4,79.2,78,20,20,0,0
6/29/2022,06:00:00,61.41,57.99,65.26,0,0,0,0,0,73.9,79.16,78,20,20,0,0
6/29/2022,07:00:00,61.41,59.16,66.34,0,0,0,0,0,73.5,79.11,78,20,20,0,0
6/29/2022,08:00:00,64.46,60.2,67.28,0,0,0,0,0,73.1,79.06,78,20,20,0,0
6/29/2022,09:00:00,65.5,48.09,57.5,1,0,0,1,0,77.7,86.72,78,38.3,38.3,0,1
6/29/2022,10:00:00,64.48,45.39,50.84,1,0,0,1,0,78,84.48,78,34.3,34.3,0,1
6/29/2022,11:00:00,61.45,45.21,50.34,1,0,0,1,0,77.8,84.06,78,31.6,31.6,0,1
6/29/2022,12:00:00,63.45,45.26,50.36,1,0,0,1,0,77.4,82.17,78,28.2,28.2,0,1
6/29/2022,13:00:00,67.55,45.51,51.02,1,0,0,1,0,78.2,84.49,78,35.5,35.5,0,1
6/29/2022,14:00:00,71.6,45.64,51.69,1,0,0,1,0,78,85.12,78,39.2,39.2,0,1
6/29/2022,15:00:00,69.62,45.46,51.49,1,0,0,1,0,78,84.94,78,41.2,41.2,0,1
6/29/2022,16:00:00,70.62,45.15,51.74,1,0,0,1,0,77.1,83.2,78,37.2,37.2,0,1
6/29/2022,17:00:00,73.64,45.3,51.8,1,0,0,1,0,77.6,85.49,78,40.5,40.5,0,1
6/29/2022,18:00:00,75.64,45.23,51.35,1,0,0,1,0,78,85.03,78,40.3,40.3,0,1
6/29/2022,19:00:00,75.64,45.46,51.8,1,0,0,1,0,77.8,85.15,78,41.1,41.1,0,1
6/29/2022,20:00:00,74.64,45.3,50.93,1,0,0,1,0,77.1,82.64,78,32.7,32.7,0,1
6/29/2022,21:00:00,71.63,51.35,51.45,1,0,0,0,0,78.6,80.21,78,20,20,0,0
6/29/2022,22:00:00,68.57,51.06,51.92,1,0,0,0,0,78.6,80.65,78,20,20,0,0
6/29/2022,23:00:00,66.54,51.54,53.11,1,0,0,0,0,78.4,80.62,78,20,20,0,0
6/30/2022,00:00:00,64.48,52.1,54.62,1,0,0,0,0,78.1,80.56,78,20,20,0,0
6/30/2022,01:00:00,64.48,52.62,56.42,1,0,0,0,0,77.8,80.51,78,20,20,0,0
6/30/2022,02:00:00,63.48,53.18,58.19,1,0,0,0,0,77.4,80.43,78,20,20,0,0
6/30/2022,03:00:00,62.48,53.83,59.72,1,0,0,0,0,77.1,80.35,78,20,20,0,0
6/30/2022,04:00:00,61.47,54.84,61.16,1,0,0,0,0,76.8,80.27,78,20,20,0,0
6/30/2022,05:00:00,60.46,55.88,62.45,1,0,0,0,0,76.4,80.18,78,20,20,0,0
6/30/2022,06:00:00,61.49,56.98,63.66,1,0,0,0,0,76,80.1,78,20,20,0,0
6/30/2022,07:00:00,63.49,58.02,64.74,1,0,0,0,0,75.6,80,78,20,20,0,0
6/30/2022,08:00:00,64.51,58.98,60.02,1,0,0,0,1,74.5,76.24,78,20,20,0,0
6/30/2022,09:00:00,66.51,45.57,51.9,1,0,0,0,1,78,85.47,78,37.2,37.2,0,0
6/30/2022,10:00:00,68.52,45.39,51.31,1,0,0,0,1,78.3,85.08,78,35.8,35.8,0,0
6/30/2022,11:00:00,68.52,45.48,50.73,1,0,0,0,1,78,84.34,78,37.9,37.9,0,0
6/30/2022,12:00:00,70.52,45.41,51.11,1,0,0,0,1,78.8,85.09,78,38.5,38.5,0,0
6/30/2022,13:00:00,73.53,45.39,51.69,1,0,0,0,1,78.1,85.42,78,45.1,45.1,0,0
6/30/2022,14:00:00,76.55,45.46,52.37,1,0,0,0,1,77.8,85.96,78,48.4,48.4,0,0
6/30/2022,15:00:00,77.55,45.69,52.7,1,0,0,0,1,77.9,85.74,78,52.1,52.1,0,0
6/30/2022,16:00:00,75.5,45.41,52.5,1,0,0,0,1,78,86.02,78,52.5,52.5,0,0
6/30/2022,17:00:00,75.52,45.19,52.34,1,0,0,0,1,77.8,85.99,78,50.7,50.7,0,0
6/30/2022,18:00:00,75.52,45.23,52.3,1,0,0,0,1,78,85.89,78,50.2,50.2,0,0
6/30/2022,19:00:00,75.52,45.37,52.44,1,0,0,0,1,78.5,86.69,78,49,49,0,0
6/30/2022,20:00:00,76.52,45.12,51.47,1,0,0,0,1,77.3,83.89,78,37,37,0,0
6/30/2022,21:00:00,77.54,52.05,52.08,1,0,0,0,0,76.8,78.44,78,20,20,0,0
6/30/2022,22:00:00,77.54,51.74,52.48,1,0,0,0,0,76.8,79.37,78,20,20,0,0
6/30/2022,23:00:00,76.52,52.26,54.08,1,0,0,0,0,76.8,79.64,78,20,20,0,0
7/1/2022,00:00:00,75.51,52.89,55.83,1,0,0,0,0,76.7,79.79,78,20,20,0,0
7/1/2022,01:00:00,75.51,53.47,57.83,1,0,0,0,0,76.6,79.88,78,20,20,0,0
7/1/2022,02:00:00,74.51,54.06,59.68,1,0,0,0,0,76.5,79.97,78,20,20,0,0
7/1/2022,03:00:00,74.51,54.91,61.35,1,0,0,0,0,76.5,80.04,78,20,20,0,0
7/1/2022,04:00:00,73.5,56.08,62.87,1,0,0,0,0,76.3,80.1,78,20,20,0,0
7/1/2022,05:00:00,73.5,57.29,64.34,1,0,0,0,0,76.2,80.14,78,20,20,0,0
7/1/2022,06:00:00,72.49,58.56,65.71,1,0,0,0,0,76,80.17,78,20,20,0,0
7/1/2022,07:00:00,72.49,59.82,66.93,1,0,0,0,0,75.8,80.19,78,20,20,0,0
7/1/2022,08:00:00,72.49,60.94,68.01,1,0,0,0,0,75.5,80.11,78,20,20,0,0
7/1/2022,09:00:00,75.52,48.09,57.68,1,0,1,0,0,78.3,88.69,78,52.5,52.5,1,0
7/1/2022,10:00:00,77.53,45.24,52.57,1,0,1,0,0,78.4,86.37,78,44,44,1,0
7/1/2022,11:00:00,78.53,45.46,51.44,1,0,1,0,0,78.7,85.46,78,40.1,40.1,1,0
7/1/2022,12:00:00,77.51,45.71,51.78,1,0,1,0,0,78.2,85.54,78,44.3,44.3,1,0
7/1/2022,13:00:00,77.5,45.55,52.39,1,0,1,0,0,78.1,86.22,78,48.3,48.3,1,0
7/1/2022,14:00:00,81.62,45.59,52.68,1,0,1,0,0,78.1,86.33,78,53.6,53.6,1,0
7/1/2022,15:00:00,83.64,45.12,52.66,1,0,1,0,0,77.7,85.29,78,56.8,56.8,1,0
7/1/2022,16:00:00,84.64,45.42,52.79,1,0,1,0,0,78.6,87.16,78,51.3,51.3,1,0
7/1/2022,17:00:00,83.64,45.3,52.75,1,0,1,0,0,77.8,86.51,78,54.5,54.5,1,0
7/1/2022,18:00:00,83.64,63.64,64.32,1,0,0,0,0,75.9,77.49,78,20,20,0,0
7/1/2022,19:00:00,82.62,63.42,64.4,1,0,0,0,0,76,78.11,78,20,20,0,0
7/1/2022,20:00:00,81.61,63.95,64.79,1,0,0,0,0,76.2,78.56,78,20,20,0,0
7/1/2022,21:00:00,79.6,64.63,65.48,1,0,0,0,0,76.4,78.92,78,20,20,0,0
7/1/2022,22:00:00,78.6,65.31,66.34,1,0,0,0,0,76.5,79.24,78,20,20,0,0
7/1/2022,23:00:00,77.59,65.96,67.2,1,0,0,0,0,76.5,79.52,78,20,20,0,0
7/2/2022,00:00:00,75.58,66.7,68,1,0,0,0,0,76.5,79.77,78,20,20,0,0
7/2/2022,01:00:00,70.43,67.46,68.68,1,0,0,0,0,76.4,79.99,78,20,20,0,0
7/2/2022,02:00:00,70.43,68.21,69.29,1,0,0,0,0,76.3,80.14,78,20,20,0,0
7/2/2022,03:00:00,69.42,68.9,69.87,1,0,0,0,0,76.2,80.24,78,20,20,0,0
7/2/2022,04:00:00,67.4,69.54,70.37,1,0,0,0,0,76.1,80.3,78,20,20,0,0
7/2/2022,05:00:00,64.36,70.16,70.88,1,0,0,0,0,75.8,80.34,78,20,20,0,0
7/2/2022,06:00:00,62.35,70.7,71.34,1,0,0,0,0,75.5,80.36,78,20,20,0,0
7/2/2022,07:00:00,62.35,71.16,71.74,1,0,0,0,0,75.1,80.36,78,20,20,0,0
7/2/2022,08:00:00,66.38,71.6,72.14,1,0,0,0,0,74.7,80.33,78,20,20,0,0
7/2/2022,09:00:00,70.42,69.98,71.61,1,0,0,1,0,76.5,78.44,78,20,20,0,1
7/2/2022,10:00:00,74.47,50.39,60.56,1,0,0,1,0,77.8,89.12,78,44.5,44.5,0,1
7/2/2022,11:00:00,77.49,45.08,53.13,1,0,0,1,0,77.9,87.17,78,41.5,41.5,0,1
7/2/2022,12:00:00,80.5,45.28,52.3,1,0,0,1,0,78,86.39,78,38.4,38.4,0,1
7/2/2022,13:00:00,81.55,45.39,52.53,1,0,0,1,0,78.5,86.48,78,41.9,41.9,0,1
7/2/2022,14:00:00,81.55,45.46,52.84,1,0,0,1,0,77.8,86.38,78,43.1,43.1,0,1
7/2/2022,15:00:00,83.59,45.41,52.86,1,0,0,1,0,78.6,87.08,78,41.9,41.9,0,1
7/2/2022,16:00:00,83.59,45.48,52.95,1,0,0,1,0,77.9,86.94,78,48.1,48.1,0,1
7/2/2022,17:00:00,82.55,45.26,53.11,1,0,0,1,0,78,87.22,78,48.1,48.1,0,1
7/2/2022,18:00:00,81.55,45.17,52.62,1,0,0,1,0,77.6,84.65,78,39.9,39.9,0,1
7/2/2022,19:00:00,80.53,45.57,52.52,1,0,0,1,0,78.5,86.73,78,43.4,43.4,0,1
7/2/2022,20:00:00,78.52,45.14,51.42,1,0,0,1,0,78.5,85.89,78,37.7,37.7,0,1
7/2/2022,21:00:00,76.47,53.63,53.69,1,0,0,0,0,83.8,85.24,78,20,20,0,0
7/2/2022,22:00:00,74.42,53.25,53.97,1,0,0,0,0,82.9,85.17,78,20,20,0,0
7/2/2022,23:00:00,71.39,54.17,55.02,1,0,0,0,0,82.5,85.09,78,20,20,0,0
7/3/2022,00:00:00,69.37,55.45,56.17,1,0,0,0,0,82.3,84.99,78,20,20,0,0
7/3/2022,01:00:00,67.33,56.8,57.43,1,0,0,0,0,81.9,84.89,78,20,20,0,0
7/3/2022,02:00:00,66.3,58.17,58.64,1,0,0,0,0,81.4,84.79,78,20,20,0,0
7/3/2022,03:00:00,64.3,59.39,59.79,1,0,0,0,0,80.8,84.66,78,20,20,0,0
7/3/2022,04:00:00,61.29,60.49,60.83,1,0,0,0,0,80.2,84.52,78,20,20,0,0
7/3/2022,05:00:00,60.29,61.52,61.79,1,0,0,0,0,79.5,84.37,78,20,20,0,0
7/3/2022,06:00:00,59.27,62.49,62.65,1,0,0,0,0,78.8,84.22,78,20,20,0,0
7/3/2022,07:00:00,59.27,63.32,63.44,1,0,0,0,0,78.1,84.04,78,20,20,0,0
7/3/2022,08:00:00,63.29,64.11,64.23,1,0,0,0,0,77.4,83.86,78,20,20,0,0
7/3/2022,09:00:00,65.31,64.83,64.95,1,0,0,0,0,76.8,83.7,78,20,20,0,0
7/3/2022,10:00:00,68.37,70.07,70.1,1,0,0,0,1,74.7,75.88,78,20,20,0,0
7/3/2022,11:00:00,71.25,51.44,61.43,1,0,0,0,1,78.6,89.26,78,44.5,44.5,0,0
7/3/2022,12:00:00,74.46,45.14,52.7,1,0,0,0,1,78,86.77,78,40.2,40.2,0,0
7/3/2022,13:00:00,76.46,45.35,52.35,1,0,0,0,1,78.3,86.23,78,41.2,41.2,0,0
7/3/2022,14:00:00,76.46,45.75,52.41,1,0,0,0,1,78.4,85.72,78,38.8,38.8,0,0
7/3/2022,15:00:00,77.46,45.32,52.43,1,0,0,0,1,78.5,86.29,78,41.8,41.8,0,0
7/3/2022,16:00:00,77.46,45.44,52.52,1,0,0,0,1,77.6,86.16,78,40.9,40.9,0,0
7/3/2022,17:00:00,81.49,45.39,52.91,1,0,0,0,1,78.1,86.59,78,40.3,40.3,0,0
7/3/2022,18:00:00,80.48,45.19,52.39,1,0,0,0,1,78.2,86.49,78,41.9,41.9,0,0
7/3/2022,19:00:00,79.48,63.75,62.49,1,0,0,0,0,75.6,76.99,78,20,20,0,0
7/3/2022,20:00:00,79.48,63.12,63.6,1,0,0,0,0,75.8,77.75,78,20,20,0,0
7/3/2022,21:00:00,75.43,63.75,64.14,1,0,0,0,0,75.9,78.22,78,20,20,0,0
7/3/2022,22:00:00,72.4,64.54,65.04,1,0,0,0,0,75.9,78.59,78,20,20,0,0
7/3/2022,23:00:00,70.37,65.3,66.12,1,0,0,0,0,75.8,78.86,78,20,20,0,0
7/4/2022,00:00:00,69.36,65.98,67.2,1,0,0,0,0,75.6,79.11,78,20,20,0,0
7/4/2022,01:00:00,68.34,66.7,68.07,1,0,0,0,0,75.4,79.29,78,20,20,0,0
7/4/2022,02:00:00,67.34,67.49,68.82,1,0,0,0,0,75.3,79.42,78,20,20,0,0
7/4/2022,03:00:00,65.31,68.25,69.44,1,0,0,0,0,75.1,79.54,78,20,20,0,0
7/4/2022,04:00:00,63.31,68.93,70.01,1,0,0,0,0,74.9,79.62,78,20,20,0,0
7/4/2022,05:00:00,63.31,69.54,70.53,1,0,0,0,0,74.5,79.66,78,20,20,0,0
7/4/2022,06:00:00,63.31,70.08,71,1,0,0,0,0,74.3,79.69,78,20,20,0,0
7/4/2022,07:00:00,64.31,70.59,71.43,1,0,0,0,0,74,79.71,78,20,20,0,0
7/4/2022,08:00:00,68.34,68.19,69.35,1,0,1,0,0,75.1,76.95,78,20,20,1,0
7/4/2022,09:00:00,71.36,45.87,55.22,1,0,1,0,0,78.2,88.9,78,48.3,48.3,1,0
7/4/2022,10:00:00,73.37,45.24,53,1,0,1,0,0,77.8,86.64,78,39.9,39.9,1,0
7/4/2022,11:00:00,74.41,45.35,51.58,1,0,1,0,0,77.8,83.08,78,32.1,32.1,1,0
7/4/2022,12:00:00,75.43,45.48,52.01,1,0,1,0,0,77.8,85.19,78,36.5,36.5,1,0
7/4/2022,13:00:00,75.43,45.68,52.23,1,0,1,0,0,77.9,85.7,78,40.9,40.9,1,0
7/4/2022,14:00:00,76.44,45.26,52.32,1,0,1,0,0,77.7,85.76,78,43.1,43.1,1,0
7/4/2022,15:00:00,76.44,45.73,52.41,1,0,1,0,0,77.8,85.71,78,42.1,42.1,1,0
7/4/2022,16:00:00,75.43,45.19,51.78,1,0,1,0,0,78.2,86.12,78,40.8,40.8,1,0
7/4/2022,17:00:00,74.43,45.53,52.03,1,0,1,0,0,78.7,86.39,78,39,39,1,0
7/4/2022,18:00:00,73.43,45.21,51.89,1,0,1,0,0,77.6,84.23,78,38.2,38.2,1,0
7/4/2022,19:00:00,73.43,45.26,51.63,1,0,1,0,0,77.8,85.49,78,40.2,40.2,1,0
7/4/2022,20:00:00,73.43,45.28,50.9,1,0,1,0,0,78.1,84.99,78,38.2,38.2,1,0
7/4/2022,21:00:00,72.4,53.94,54.05,1,0,0,0,0,75,76.31,78,20,20,0,0
7/4/2022,22:00:00,72.4,53.72,54.28,1,0,0,0,0,75,77.16,78,20,20,0,0
7/4/2022,23:00:00,72.4,54.51,55.02,1,0,0,0,0,75.1,77.46,78,20,20,0,0
7/5/2022,00:00:00,71.4,55.68,56.13,1,0,0,0,0,75,77.69,78,20,20,0,0
7/5/2022,01:00:00,71.4,56.78,57.47,1,0,0,0,0,75,77.87,78,20,20,0,0
7/5/2022,02:00:00,70.37,57.9,58.76,1,0,0,0,0,74.9,78.02,78,20,20,0,0
7/5/2022,03:00:00,70.37,58.92,59.97,1,0,0,0,0,74.9,78.17,78,20,20,0,0
7/5/2022,04:00:00,70.37,59.99,61.14,1,0,0,0,0,74.8,78.28,78,20,20,0,0
7/5/2022,05:00:00,69.36,61.08,62.2,1,0,0,0,0,74.7,78.39,78,20,20,0,0
7/5/2022,06:00:00,69.36,62.22,63.23,1,0,0,0,0,74.6,78.47,78,20,20,0,0
7/5/2022,07:00:00,69.36,63.28,64.2,1,0,0,0,0,74.5,78.54,78,20,20,0,0
7/5/2022,08:00:00,69.36,59.3,62.54,1,0,0,1,0,83.7,86.32,78,20,20,0,1
7/5/2022,09:00:00,68.36,45.32,51.54,1,0,0,1,0,77.8,85.35,78,45.1,45.1,0,1
7/5/2022,10:00:00,68.36,45.32,52.07,1,0,0,1,0,78,84.82,78,46.8,46.8,0,1
7/5/2022,11:00:00,67.33,45.28,50.97,1,0,0,1,0,78.6,85.31,78,39.1,39.1,0,1
7/5/2022,12:00:00,66.3,45.3,50.84,1,0,0,1,0,78,84.94,78,43.2,43.2,0,1
7/5/2022,13:00:00,66.3,45.46,51.18,1,0,0,1,0,78,84.91,78,43,43,0,1
7/5/2022,14:00:00,67.32,45.57,51.8,1,0,0,1,0,78,85.29,78,45.1,45.1,0,1
7/5/2022,15:00:00,71.34,45.55,51.92,1,0,0,1,0,78,85.47,78,54,54,0,1
7/5/2022,16:00:00,77.39,45.32,52.46,1,0,0,1,0,78.1,86.24,78,63.5,63.5,0,1
7/5/2022,17:00:00,80.43,45.35,52.98,1,0,0,1,0,78.4,87.11,78,67.7,67.7,0,1
7/5/2022,18:00:00,80.43,45.35,53.02,1,0,0,1,0,78.2,86.68,78,63.4,63.4,0,1
7/5/2022,19:00:00,79.39,45.48,52.97,1,0,0,1,0,78.1,86.64,78,57.7,57.7,0,1
7/5/2022,20:00:00,76.37,45.06,51.36,1,0,0,1,0,77.8,85.16,78,47.9,47.9,0,1
7/5/2022,21:00:00,72.32,55.09,55.34,1,0,0,0,0,76,77.42,78,20,20,0,0
7/5/2022,22:00:00,71.31,54.77,55.7,1,0,0,0,0,76,78.09,78,20,20,0,0
7/5/2022,23:00:00,69.3,55.4,56.3,1,0,0,0,0,75.9,78.31,78,20,20,0,0
7/6/2022,00:00:00,69.3,56.39,57.23,1,0,0,0,0,75.8,78.46,78,20,20,0,0
7/6/2022,01:00:00,67.27,57.27,58.38,1,0,0,0,0,75.7,78.54,78,20,20,0,0
7/6/2022,02:00:00,67.27,58.24,59.55,1,0,0,0,0,75.6,78.62,78,20,20,0,0
7/6/2022,03:00:00,66.25,59.16,60.63,1,0,0,0,0,75.4,78.67,78,20,20,0,0
7/6/2022,04:00:00,66.25,60.04,61.66,1,0,0,0,0,75.2,78.7,78,20,20,0,0
7/6/2022,05:00:00,66.25,60.99,62.58,1,0,0,0,0,74.9,78.73,78,20,20,0,0
7/6/2022,06:00:00,66.25,62.04,63.5,1,0,0,0,0,74.7,78.74,78,20,20,0,0
7/6/2022,07:00:00,66.25,63.03,64.29,1,0,0,0,0,74.5,78.76,78,20,20,0,0
7/6/2022,08:00:00,66.25,62.96,62.96,1,0,0,0,1,73.6,75.66,78,20,20,0,0
7/6/2022,09:00:00,66.25,45.59,53.56,1,0,0,0,1,77.7,87.04,78,45.3,45.3,0,0
7/6/2022,10:00:00,67.27,45.39,51.6,1,0,0,0,1,78.3,85.5,78,38.3,38.3,0,0
7/6/2022,11:00:00,67.27,45.51,50.97,1,0,0,0,1,78.6,85.46,78,39.4,39.4,0,0
7/6/2022,12:00:00,69.28,45.64,51.53,1,0,0,0,1,78,84.82,78,37.7,37.7,0,0
7/6/2022,13:00:00,70.34,45.46,51.62,1,0,0,0,1,77.7,85.11,78,41,41,0,0
7/6/2022,14:00:00,70.34,45.33,51.71,1,0,0,0,1,78.2,85.59,78,43.6,43.6,0,0
7/6/2022,15:00:00,70.34,45.32,51.69,1,0,0,0,1,77.8,85.28,78,42.3,42.3,0,0
7/6/2022,16:00:00,71.34,45.17,51.71,1,0,0,0,1,78.7,86.16,78,46.1,46.1,0,0
7/6/2022,17:00:00,71.34,45.33,52.08,1,0,0,0,1,77.3,83.38,78,37.4,37.4,0,0
7/6/2022,18:00:00,71.34,45.33,51.53,1,0,0,0,1,77.9,85.17,78,41.9,41.9,0,0
7/6/2022,19:00:00,71.34,45.24,51.74,1,0,0,0,1,78.5,85.75,78,37.3,37.3,0,0
7/6/2022,20:00:00,70.34,45.15,50.77,1,0,0,0,1,78,84.6,78,35.9,35.9,0,0
7/6/2022,21:00:00,69.33,50.43,50.55,1,0,0,0,1,76.1,78.35,78,20,20,0,0
7/6/2022,22:00:00,69.33,50.7,51.36,1,0,0,0,0,74.8,77.91,78,20,20,0,0
7/6/2022,23:00:00,69.33,51.13,52.75,1,0,0,0,0,74.8,78.14,78,20,20,0,0
7/7/2022,00:00:00,67.32,51.69,54.23,1,0,0,0,0,74.8,78.26,78,20,20,0,0
7/7/2022,01:00:00,64.3,52.23,56.03,1,0,0,0,0,74.7,78.35,78,20,20,0,0
7/7/2022,02:00:00,63.29,52.8,57.84,1,0,0,0,0,74.6,78.41,78,20,20,0,0
7/7/2022,03:00:00,62.24,53.4,59.48,1,0,0,0,0,74.4,78.44,78,20,20,0,0
7/7/2022,04:00:00,61.24,54.37,60.92,1,0,0,0,0,74.2,78.46,78,20,20,0,0
7/7/2022,05:00:00,60.24,55.56,62.27,1,0,0,0,0,74,78.44,78,20,20,0,0
7/7/2022,06:00:00,60.24,56.73,63.57,1,0,0,0,0,73.8,78.43,78,20,20,0,0
7/7/2022,07:00:00,60.24,57.84,64.72,1,0,0,0,0,73.5,78.41,78,20,20,0,0
7/7/2022,08:00:00,63.26,58.92,65.75,1,0,0,0,0,72.4,78.37,78,20,20,0,0
7/7/2022,09:00:00,66.29,47.17,56.08,1,0,1,0,0,77.9,87.82,78,44.2,44.2,1,0
7/7/2022,10:00:00,70.36,45.48,51.63,1,0,1,0,0,77.9,85.56,78,38.4,38.4,1,0
7/7/2022,11:00:00,73.38,45.42,50.97,1,0,1,0,0,78.5,84.84,78,38.5,38.5,1,0
7/7/2022,12:00:00,74.42,45.32,51.35,1,0,1,0,0,78.1,85.09,78,41.2,41.2,1,0
7/7/2022,13:00:00,75.42,45.62,52.32,1,0,1,0,0,77.9,84.7,78,36.9,36.9,1,0
7/7/2022,14:00:00,76.42,45.53,52.32,1,0,1,0,0,78,85.88,78,43.7,43.7,1,0
7/7/2022,15:00:00,77.43,45.24,51.99,1,0,1,0,0,78,85.83,78,44.8,44.8,1,0
7/7/2022,16:00:00,77.43,45.19,51.96,1,0,1,0,0,77.8,85.69,78,43.8,43.8,1,0
7/7/2022,17:00:00,77.43,45.5,52.34,1,0,1,0,0,77.9,85.89,78,44.5,44.5,1,0
7/7/2022,18:00:00,77.43,45.53,51.96,1,0,1,0,0,77.8,85.49,78,43,43,1,0
7/7/2022,19:00:00,76.41,45.41,52.12,1,0,1,0,0,78.3,85.91,78,41.6,41.6,1,0
7/7/2022,20:00:00,76.41,45.32,51.53,1,0,1,0,0,78.3,85.52,78,43.7,43.7,1,0
7/7/2022,21:00:00,76.41,54.26,54.42,1,0,0,0,0,75.8,77.24,78,20,20,0,0
7/7/2022,22:00:00,74.41,53.92,54.77,1,0,0,0,0,75.9,78.12,78,20,20,0,0
7/7/2022,23:00:00,71.37,54.42,55.76,1,0,0,0,0,75.9,78.44,78,20,20,0,0
7/8/2022,00:00:00,70.37,54.98,57.21,1,0,0,0,0,75.8,78.67,78,20,20,0,0
7/8/2022,01:00:00,70.37,55.47,59.01,1,0,0,0,0,75.7,78.83,78,20,20,0,0
7/8/2022,02:00:00,69.37,56.03,60.81,1,0,0,0,0,75.6,78.96,78,20,20,0,0
7/8/2022,03:00:00,67.37,56.66,62.36,1,0,0,0,0,75.5,79.04,78,20,20,0,0
7/8/2022,04:00:00,67.37,57.63,63.77,1,0,0,0,0,75.3,79.11,78,20,20,0,0
7/8/2022,05:00:00,67.37,58.69,65.1,1,0,0,0,0,75.1,79.14,78,20,20,0,0
7/8/2022,06:00:00,67.37,59.75,66.3,1,0,0,0,0,74.9,79.16,78,20,20,0,0
7/8/2022,07:00:00,68.37,60.81,67.44,1,0,0,0,0,74.7,79.17,78,20,20,0,0
7/8/2022,08:00:00,68.37,62.43,63.64,1,0,0,1,0,75.2,77.02,78,20,20,0,1
7/8/2022,09:00:00,71.37,45.51,52.8,1,0,0,1,0,78.6,86.74,78,38.8,38.8,0,1
7/8/2022,10:00:00,74.42,45.33,52.16,1,0,0,1,0,78.1,86.23,78,43.5,43.5,0,1
7/8/2022,11:00:00,77.43,45.32,51.35,1,0,0,1,0,77.9,84.82,78,43.6,43.6,0,1
7/8/2022,12:00:00,79.47,45.5,51.99,1,0,0,1,0,77.8,84.82,78,40.8,40.8,0,1
7/8/2022,13:00:00,77.46,45.69,52.16,1,0,0,1,0,78,85.63,78,45.4,45.4,0,1
7/8/2022,14:00:00,78.47,45.71,52.55,1,0,0,1,0,77.9,85.74,78,46.6,46.6,0,1
7/8/2022,15:00:00,79.48,45.55,52.44,1,0,0,1,0,77.5,85.7,78,49.5,49.5,0,1
7/8/2022,16:00:00,79.48,45.17,52.44,1,0,0,1,0,77.3,84.87,78,48.7,48.7,0,1
7/8/2022,17:00:00,78.48,45.23,52.26,1,0,0,1,0,77.6,85.54,78,44.2,44.2,0,1
7/8/2022,18:00:00,77.46,45.24,52.19,1,0,0,1,0,78.8,86.42,78,45.9,45.9,0,1
7/8/2022,19:00:00,76.46,45.46,52.34,1,0,0,1,0,78.3,86.01,78,43.9,43.9,0,1
7/8/2022,20:00:00,74.46,45.32,51.22,1,0,0,1,0,78,85.2,78,41,41,0,1
7/8/2022,21:00:00,71.42,54.78,54.95,1,0,0,0,0,75.1,76.52,78,20,20,0,0
7/8/2022,22:00:00,70.42,54.37,55.31,1,0,0,0,0,75.2,77.55,78,20,20,0,0
7/8/2022,23:00:00,67.39,54.89,56.26,1,0,0,0,0,75.1,77.89,78,20,20,0,0
7/9/2022,00:00:00,65.34,55.4,57.56,1,0,0,0,0,74.9,78.09,78,20,20,0,0
7/9/2022,01:00:00,63.31,55.86,59.18,1,0,0,0,0,74.7,78.25,78,20,20,0,0
7/9/2022,02:00:00,62.3,56.35,60.78,1,0,0,0,0,74.5,78.37,78,20,20,0,0
7/9/2022,03:00:00,61.3,56.91,62.22,1,0,0,0,0,74.3,78.46,78,20,20,0,0
7/9/2022,04:00:00,61.3,57.81,63.48,1,0,0,0,0,74,78.49,78,20,20,0,0
7/9/2022,05:00:00,60.3,58.82,64.68,1,0,0,0,0,73.7,78.52,78,20,20,0,0
7/9/2022,06:00:00,58.23,59.88,65.84,1,0,0,0,0,73.3,78.51,78,20,20,0,0
7/9/2022,07:00:00,57.23,60.89,66.84,1,0,0,0,0,72.9,78.51,78,20,20,0,0
7/9/2022,08:00:00,60.24,47.44,53.92,1,0,0,0,1,77.9,85.88,78,35.7,35.7,0,0
7/9/2022,09:00:00,63.31,45.3,49.8,1,0,0,0,1,78,83.63,78,28.6,28.6,0,0
7/9/2022,10:00:00,66.34,45.51,50.39,1,0,0,0,1,78.1,84.51,78,31.8,31.8,0,0
7/9/2022,11:00:00,69.36,45.51,50.32,1,0,0,0,1,78.3,83.62,78,29.9,29.9,0,0
7/9/2022,12:00:00,70.36,45.26,50.84,1,0,0,0,1,78.7,84.49,78,32.1,32.1,0,0
7/9/2022,13:00:00,71.36,45.37,51.27,1,0,0,0,1,78.1,85.09,78,35.5,35.5,0,0
7/9/2022,14:00:00,70.35,45.51,51.8,1,0,0,0,1,77.8,84.71,78,35.2,35.2,0,0
7/9/2022,15:00:00,72.36,45.33,51.67,1,0,0,0,1,78.1,85.33,78,37.5,37.5,0,0
7/9/2022,16:00:00,72.36,45.28,51.99,1,0,0,0,1,78.3,86.23,78,37.4,37.4,0,0
7/9/2022,17:00:00,72.36,45.24,51.96,1,0,0,0,1,78.2,85.87,78,37.8,37.8,0,0
7/9/2022,18:00:00,72.36,45.66,52.19,1,0,0,0,1,78.2,85.59,78,37.4,37.4,0,0
7/9/2022,19:00:00,72.36,45.3,51.74,1,0,0,0,1,77.2,84.02,78,33.3,33.3,0,0
7/9/2022,20:00:00,71.36,45.12,50.64,1,0,0,0,1,78,84.42,78,31.9,31.9,0,0
7/9/2022,21:00:00,69.32,50.88,50.95,1,0,0,0,0,77.7,79.2,78,20,20,0,0
7/9/2022,22:00:00,68.31,50.72,51.92,1,0,0,0,0,77.5,79.97,78,20,20,0,0
7/9/2022,23:00:00,67.3,51.27,53.47,1,0,0,0,0,77.3,80.07,78,20,20,0,0
7/10/2022,00:00:00,66.3,51.9,55.32,1,0,0,0,0,77.1,80.11,78,20,20,0,0
7/10/2022,01:00:00,65.27,52.61,57.27,1,0,0,0,0,76.9,80.12,78,20,20,0,0
7/10/2022,02:00:00,63.27,53.31,59.12,1,0,0,0,0,76.5,80.11,78,20,20,0,0
7/10/2022,03:00:00,62.27,54.03,60.94,1,0,0,0,0,76.2,80.09,78,20,20,0,0
7/10/2022,04:00:00,61.25,54.96,62.63,1,0,0,0,0,75.8,80.04,78,20,20,0,0
7/10/2022,05:00:00,60.24,56.08,64.14,1,0,0,0,0,75.4,79.99,78,20,20,0,0
7/10/2022,06:00:00,60.24,57.23,65.49,1,0,0,0,0,74.9,79.94,78,20,20,0,0
7/10/2022,07:00:00,60.24,58.44,66.68,1,0,0,0,0,74.5,79.87,78,20,20,0,0
7/10/2022,08:00:00,64.32,59.61,67.73,1,0,0,0,0,72.9,79.83,78,20,20,0,0
7/10/2022,09:00:00,68.37,60.71,68.63,1,0,0,0,0,72.4,79.76,78,20,20,0,0
7/10/2022,10:00:00,71.39,56.55,63.86,1,0,1,0,0,78.3,86.54,78,36.7,36.7,1,0
7/10/2022,11:00:00,75.46,45.37,52.86,1,0,1,0,0,78.9,86.66,78,37.3,37.3,1,0
7/10/2022,12:00:00,77.49,45.35,52.12,1,0,1,0,0,78.2,84.65,78,36.7,36.7,1,0
7/10/2022,13:00:00,78.49,45.66,52.32,1,0,1,0,0,77.8,85.31,78,40.5,40.5,1,0
7/10/2022,14:00:00,80.5,45.39,52.12,1,0,1,0,0,77.8,85.64,78,40,40,1,0
7/10/2022,15:00:00,80.5,45.37,52.44,1,0,1,0,0,77.3,84.44,78,37.4,37.4,1,0
7/10/2022,16:00:00,81.55,45.69,52.68,1,0,1,0,0,78,86.25,78,43.2,43.2,1,0
7/10/2022,17:00:00,82.55,45.1,52.32,1,0,1,0,0,77.9,86.17,78,45.5,45.5,1,0
7/10/2022,18:00:00,82.55,45.51,52.8,1,0,1,0,0,78,86.37,78,42,42,1,0
7/10/2022,19:00:00,82.55,53.61,53.92,1,0,0,0,0,74,76.1,78,20,20,0,0
7/10/2022,20:00:00,80.46,53.43,54.5,1,0,0,0,0,75.1,77.42,78,20,20,0,0
7/10/2022,21:00:00,78.4,54.86,55.99,1,0,0,0,0,75.4,77.94,78,20,20,0,0
7/10/2022,22:00:00,76.4,56.13,57.9,1,0,0,0,0,75.6,78.34,78,20,20,0,0
7/10/2022,23:00:00,75.4,57.38,59.97,1,0,0,0,0,75.5,78.65,78,20,20,0,0
7/11/2022,00:00:00,73.39,58.76,61.8,1,0,0,0,0,75.4,78.92,78,20,20,0,0
7/11/2022,01:00:00,71.39,60.38,63.14,1,0,0,0,0,75.4,79.14,78,20,20,0,0
7/11/2022,02:00:00,70.38,61.8,64.32,1,0,0,0,0,75.2,79.32,78,20,20,0,0
7/11/2022,03:00:00,68.36,63.08,65.37,1,0,0,0,0,75.1,79.45,78,20,20,0,0
7/11/2022,04:00:00,66.34,64.2,66.27,1,0,0,0,0,74.9,79.55,78,20,20,0,0
7/11/2022,05:00:00,63.32,65.19,67.17,1,0,0,0,0,74.7,79.62,78,20,20,0,0
7/11/2022,06:00:00,64.32,66.09,67.94,1,0,0,0,0,74.4,79.67,78,20,20,0,0
7/11/2022,07:00:00,66.36,66.92,68.64,1,0,0,0,0,74.1,79.69,78,20,20,0,0
7/11/2022,08:00:00,68.39,62.04,64.76,1,0,0,1,0,80.7,84.39,78,20,20,0,1
7/11/2022,09:00:00,74.46,45.41,51.62,1,0,0,1,0,77.3,83.77,78,31.2,31.2,0,1
7/11/2022,10:00:00,76.46,45.32,52.75,1,0,0,1,0,78.1,86.26,78,36.9,36.9,0,1
7/11/2022,11:00:00,79.49,45.41,51.85,1,0,0,1,0,78.3,85.19,78,35,35,0,1
7/11/2022,12:00:00,82.59,45.37,51.87,1,0,0,1,0,77.2,84.13,78,37.6,37.6,0,1
7/11/2022,13:00:00,83.58,45.55,52.37,1,0,0,1,0,77.7,84.56,78,41.4,41.4,0,1
7/11/2022,14:00:00,85.58,45.26,52.52,1,0,0,1,0,78.5,86.45,78,41.2,41.2,0,1
7/11/2022,15:00:00,86.58,45.37,52.52,1,0,0,1,0,78.2,86.69,78,44.6,44.6,0,1
7/11/2022,16:00:00,86.58,45.55,52.88,1,0,0,1,0,78.1,86.26,78,44.8,44.8,0,1
7/11/2022,17:00:00,86.58,45.23,52.21,1,0,0,1,0,77.7,85.96,78,42.2,42.2,0,1
7/11/2022,18:00:00,85.58,45.17,52.05,1,0,0,1,0,78,85.76,78,46.5,46.5,0,1
7/11/2022,19:00:00,83.49,45.39,52.52,1,0,0,1,0,78.1,86.35,78,49.9,49.9,0,1
7/11/2022,20:00:00,82.49,45.32,51.62,1,0,0,1,0,78.3,85.2,78,42.3,42.3,0,1
7/11/2022,21:00:00,82.49,52.88,53,1,0,0,0,0,78.7,80.24,78,20,20,0,0
7/11/2022,22:00:00,74.28,52.68,53.2,1,0,0,0,0,78.6,81.2,78,20,20,0,0
7/11/2022,23:00:00,73.28,53.83,54.3,1,0,0,0,0,78.4,81.43,78,20,20,0,0
7/12/2022,00:00:00,73.28,55.14,55.58,1,0,0,0,0,78.2,81.59,78,20,20,0,0
7/12/2022,01:00:00,75.31,56.44,57.07,1,0,0,0,0,78.2,81.72,78,20,20,0,0
7/12/2022,02:00:00,75.31,57.68,58.46,1,0,0,0,0,78.1,81.84,78,20,20,0,0
7/12/2022,03:00:00,74.28,58.92,59.82,1,0,0,0,0,77.9,81.92,78,20,20,0,0
7/12/2022,04:00:00,74.28,60.29,61.08,1,0,0,0,0,77.8,81.98,78,20,20,0,0
7/12/2022,05:00:00,73.28,61.66,62.27,1,0,0,0,0,77.6,82.01,78,20,20,0,0
7/12/2022,06:00:00,71.25,62.97,63.39,1,0,0,0,0,77.4,82.05,78,20,20,0,0
7/12/2022,07:00:00,71.25,64.13,64.43,1,0,0,0,0,77.2,82.05,78,20,20,0,0
7/12/2022,08:00:00,72.28,61.39,63.15,1,0,0,0,1,76.2,78.65,78,20,20,0,0
7/12/2022,09:00:00,73.29,45.48,53.29,1,0,0,0,1,77.7,86.9,78,52.5,52.5,0,0
7/12/2022,10:00:00,75.31,45.28,53.31,1,0,0,0,1,78,87.44,78,52,52,0,0
7/12/2022,11:00:00,76.32,45.24,52.46,1,0,0,0,1,78.1,86.48,78,48.6,48.6,0,0
7/12/2022,12:00:00,78.37,45.69,52.35,1,0,0,0,1,78.1,85.8,78,45.3,45.3,0,0
7/12/2022,13:00:00,79.44,45.53,52.77,1,0,0,0,1,77.9,86,78,47.3,47.3,0,0
7/12/2022,14:00:00,73.31,45.06,52.25,1,0,0,0,1,77.8,86.29,78,50.4,50.4,0,0
7/12/2022,15:00:00,76.34,45.5,52.62,1,0,0,0,1,77.9,86.01,78,50.9,50.9,0,0
7/12/2022,16:00:00,79.41,45.32,52.43,1,0,0,0,1,77.6,84.61,78,45.6,45.6,0,0
7/12/2022,17:00:00,77.31,45.3,52.28,1,0,0,0,1,78.4,86.29,78,45.1,45.1,0,0
7/12/2022,18:00:00,76.25,45.48,52.37,1,0,0,0,1,78.7,86.31,78,44.3,44.3,0,0
7/12/2022,19:00:00,76.25,45.35,52.1,1,0,0,0,1,78.3,85.83,78,43.8,43.8,0,0
7/12/2022,20:00:00,75.2,45.19,51.09,1,0,0,0,1,77.8,84.96,78,40.7,40.7,0,0
7/12/2022,21:00:00,74.26,52.01,52.07,1,0,0,0,0,76.8,78.29,78,20,20,0,0
7/12/2022,22:00:00,73.18,51.85,52.26,1,0,0,0,0,76.8,79.26,78,20,20,0,0
7/12/2022,23:00:00,71.15,52.86,53.69,1,0,0,0,0,76.7,79.46,78,20,20,0,0
7/13/2022,00:00:00,69.14,54.1,55.04,1,0,0,0,0,76.5,79.61,78,20,20,0,0
7/13/2022,01:00:00,68.12,55.34,56.48,1,0,0,0,0,76.4,79.71,78,20,20,0,0
7/13/2022,02:00:00,67.12,56.57,57.88,1,0,0,0,0,76.4,79.77,78,20,20,0,0
7/13/2022,03:00:00,67.12,57.7,59.18,1,0,0,0,0,76.1,79.83,78,20,20,0,0
7/13/2022,04:00:00,66.09,58.96,60.42,1,0,0,0,0,76,79.88,78,20,20,0,0
7/13/2022,05:00:00,65.09,60.29,61.57,1,0,0,0,0,75.8,79.91,78,20,20,0,0
7/13/2022,06:00:00,63.03,61.55,62.63,1,0,0,0,0,75.5,79.91,78,20,20,0,0
7/13/2022,07:00:00,63.03,62.7,63.77,1,0,0,0,0,75.2,79.91,78,20,20,0,0
7/13/2022,08:00:00,66.07,60.49,62.74,1,0,1,0,0,78.5,80.92,78,20,20,1,0
7/13/2022,09:00:00,68.12,45.33,52.26,1,0,1,0,0,77.7,85.14,78,41.1,41.1,1,0
7/13/2022,10:00:00,70.15,45.3,51.85,1,0,1,0,0,78.2,85.93,78,41.5,41.5,1,0
7/13/2022,11:00:00,74.16,45.51,51.33,1,0,1,0,0,77.8,84.21,78,34.2,34.2,1,0
7/13/2022,12:00:00,73.16,45.51,51.74,1,0,1,0,0,78.3,85.41,78,41,41,1,0
7/13/2022,13:00:00,74.17,45.51,52.23,1,0,1,0,0,78.1,85.71,78,41.7,41.7,1,0
7/13/2022,14:00:00,74.17,45.55,52.01,1,0,1,0,0,78.2,85.92,78,39.2,39.2,1,0
7/13/2022,15:00:00,71.15,45.64,51.74,1,0,1,0,0,77.8,85.04,78,37.2,37.2,1,0
7/13/2022,16:00:00,73.18,45.44,51.74,1,0,1,0,0,78.1,85.57,78,38.4,38.4,1,0
7/13/2022,17:00:00,TIME (2),45.33,51.65,TIME (2),TIME (2),TIME (2),TIME (2),TIME (2),77.9,85.33,78,36.5,TIME (2),TIME (2),TIME (2)
7/13/2022,18:00:00,73.18,45.48,51.65,1,0,1,0,0,77.9,85.17,78,35,35,1,0
7/13/2022,19:00:00,70.13,45.33,51.18,1,0,1,0,0,78,84.61,78,35,35,1,0
7/13/2022,20:00:00,70.13,45.15,50.54,1,0,1,0,0,77.8,85.11,78,33.7,33.7,1,0
7/13/2022,21:00:00,70.13,50.82,50.86,1,0,1,0,0,78,79.41,78,20,20,0,0
7/13/2022,22:00:00,68.12,50.73,51.58,1,0,0,0,0,77.9,79.89,78,20,20,0,0
7/13/2022,23:00:00,68.12,51.22,53.07,1,0,0,0,0,77.6,79.92,78,20,20,0,0
7/14/2022,00:00:00,66.1,51.8,54.84,1,0,0,0,0,77.4,79.92,78,20,20,0,0
7/14/2022,01:00:00,65.09,52.34,56.8,1,0,0,0,0,77.2,79.91,78,20,20,0,0
7/14/2022,02:00:00,64.07,52.91,58.62,1,0,0,0,0,76.9,79.88,78,20,20,0,0
7/14/2022,03:00:00,63,53.67,60.26,1,0,0,0,0,76.6,79.84,78,20,20,0,0
7/14/2022,04:00:00,61.99,54.82,61.66,1,0,0,0,0,76.3,79.8,78,20,20,0,0
7/14/2022,05:00:00,60.99,56.01,63.03,1,0,0,0,0,75.9,79.75,78,20,20,0,0
7/14/2022,06:00:00,60.99,57.29,64.32,1,0,0,0,0,75.6,79.69,78,20,20,0,0
7/14/2022,07:00:00,60.99,58.51,65.33,1,0,0,0,0,75.2,79.63,78,20,20,0,0
7/14/2022,08:00:00,63,59.28,62.52,1,0,0,1,0,82.8,85.53,78,20,20,0,1
7/14/2022,09:00:00,67.06,45.42,51.11,1,0,0,1,0,78.1,85.04,78,37,37,0,1
7/14/2022,10:00:00,71.12,45.46,51.6,1,0,0,1,0,78.6,85.31,78,36.2,36.2,0,1
7/14/2022,11:00:00,74.12,45.64,51.06,1,0,0,1,0,77.8,84.31,78,34.5,34.5,0,1
7/14/2022,12:00:00,76.15,45.46,51.2,1,0,0,1,0,78.3,84.74,78,34.7,34.7,0,1
7/14/2022,13:00:00,77.19,45.64,52.14,1,0,0,1,0,77.4,85.26,78,36.8,36.8,0,1
7/14/2022,14:00:00,76.18,45.39,51.85,1,0,0,1,0,78.1,85.56,78,42.2,42.2,0,1
7/14/2022,15:00:00,77.19,45.08,51.67,1,0,0,1,0,77.7,85.76,78,42.5,42.5,0,1
7/14/2022,16:00:00,79.27,45.64,52.3,1,0,0,1,0,78.1,85.22,78,37.8,37.8,0,1
7/14/2022,17:00:00,78.27,45.53,51.89,1,0,0,1,0,77.8,85.38,78,40.2,40.2,0,1
7/14/2022,18:00:00,78.27,45.28,51.96,1,0,0,1,0,78,85.67,78,40.7,40.7,0,1
7/14/2022,19:00:00,78.27,45.53,52.07,1,0,0,1,0,78.6,86.06,78,37.6,37.6,0,1
7/14/2022,20:00:00,78.27,45.12,51.42,1,0,0,1,0,77.6,83.08,78,31.4,31.4,0,1
7/14/2022,21:00:00,76.25,52.16,52.25,1,0,0,0,0,78.1,79.59,78,20,20,0,0
7/14/2022,22:00:00,74.25,51.89,52.43,1,0,0,0,0,78.1,80.26,78,20,20,0,0
7/14/2022,23:00:00,71.19,52.75,53.31,1,0,0,0,0,77.9,80.36,78,20,20,0,0
7/15/2022,00:00:00,69.18,54.14,54.46,1,0,0,0,0,77.7,80.4,78,20,20,0,0
7/15/2022,01:00:00,67.18,55.31,55.81,1,0,0,0,0,77.5,80.39,78,20,20,0,0
7/15/2022,02:00:00,65.15,56.53,57.25,1,0,0,0,0,77.3,80.37,78,20,20,0,0
7/15/2022,03:00:00,65.15,57.72,58.53,1,0,0,0,0,77,80.33,78,20,20,0,0
7/15/2022,04:00:00,64.15,58.91,59.75,1,0,0,0,0,76.6,80.29,78,20,20,0,0
7/15/2022,05:00:00,63.15,60.15,60.83,1,0,0,0,0,76.2,80.25,78,20,20,0,0
7/15/2022,06:00:00,61.13,61.32,61.86,1,0,0,0,0,75.8,80.18,78,20,20,0,0
7/15/2022,07:00:00,60.13,62.42,62.9,1,0,0,0,0,75.4,80.12,78,20,20,0,0
7/15/2022,08:00:00,66.21,62.92,63.03,1,0,0,0,1,73.1,74.24,78,20,20,0,0
7/15/2022,09:00:00,70.31,46.13,54.75,1,0,0,0,1,77.8,87.36,78,41.3,41.3,0,0
7/15/2022,10:00:00,73.38,45.37,51.92,1,0,0,0,1,77.7,84.78,78,32.7,32.7,0,0
7/15/2022,11:00:00,75.42,45.33,50.79,1,0,0,0,1,77.7,84.53,78,33.8,33.8,0,0
7/15/2022,12:00:00,77.44,45.21,51.2,1,0,0,0,1,77.7,83.64,78,36.5,36.5,0,0
7/15/2022,13:00:00,77.44,45.5,52.07,1,0,0,0,1,78.2,85.7,78,42.1,42.1,0,0
7/15/2022,14:00:00,79.47,45.5,52.26,1,0,0,0,1,78.3,85.95,78,42.5,42.5,0,0
7/15/2022,15:00:00,79.47,45.21,52.3,1,0,0,0,1,77.6,84.42,78,40.8,40.8,0,0
7/15/2022,16:00:00,79.47,45.26,52.26,1,0,0,0,1,78,84.36,78,39.4,39.4,0,0
7/15/2022,17:00:00,79.47,45.33,52.21,1,0,0,0,1,77.9,85.96,78,40.4,40.4,0,0
7/15/2022,18:00:00,79.47,45.35,51.9,1,0,0,0,1,78.2,85.94,78,41.8,41.8,0,0
7/15/2022,19:00:00,76.4,45.68,52.19,1,0,0,0,1,77.8,85.57,78,41.1,41.1,0,0
7/15/2022,20:00:00,76.4,45.37,51.36,1,0,0,0,1,78.5,85.37,78,37.3,37.3,0,0
7/15/2022,21:00:00,74.39,52.34,52.39,1,0,0,0,0,79.1,80.69,78,20,20,0,0
7/15/2022,22:00:00,73.39,52.01,52.68,1,0,0,0,0,79.1,81.24,78,20,20,0,0
7/15/2022,23:00:00,72.36,52.59,54.05,1,0,0,0,0,79,81.37,78,20,20,0,0
7/16/2022,00:00:00,72.36,53.18,55.65,1,0,0,0,0,78.8,81.43,78,20,20,0,0
