Date,Time,CP2.CHOAT,CCHWST,CCHWRT,CP2.CH1.M5,CP2.CH2.M10,CP2.CHWP1,CP2.CHWP2,CP2.CHWP3,CDWST,CDWRT,SQ1.CP2.CDWST.STPT,SQ1.CP2.CT2.SPD,SQ1.CP2.CT1.SPD,CP2.CNDP1,CP2.CNDP2
7/16/2022,01:00:00,72.36,53.78,57.66,1,0,0,0,0,78.5,81.46,78,20,20,0,0
7/16/2022,02:00:00,72.36,54.33,59.63,1,0,0,0,0,78.4,81.46,78,20,20,0,0
7/16/2022,03:00:00,70.36,55.07,61.32,1,0,0,0,0,78.2,81.44,78,20,20,0,0
7/16/2022,04:00:00,70.36,56.28,62.9,1,0,0,0,0,78,81.42,78,20,20,0,0
7/16/2022,05:00:00,69.33,57.56,64.4,1,0,0,0,0,77.8,81.41,78,20,20,0,0
7/16/2022,06:00:00,68.32,58.92,65.76,1,0,0,0,0,77.5,81.37,78,20,20,0,0
7/16/2022,07:00:00,67.32,60.24,66.99,1,0,0,0,0,77.2,81.33,78,20,20,0,0
7/16/2022,08:00:00,69.32,61.5,68.14,1,0,0,0,0,76.1,81.3,78,20,20,0,0
7/16/2022,09:00:00,74.41,51.71,60.62,1,0,1,0,0,78,87.81,78,47.3,47.3,1,0
7/16/2022,10:00:00,77.43,45.1,52.84,1,0,1,0,0,77.9,86.97,78,49.8,49.8,1,0
7/16/2022,11:00:00,78.43,45.26,51.9,1,0,1,0,0,77.5,85.58,78,44.1,44.1,1,0
7/16/2022,12:00:00,80.46,45.42,51.74,1,0,1,0,0,78.3,85.45,78,38.9,38.9,1,0
7/16/2022,13:00:00,82.5,45.42,52.35,1,0,1,0,0,77.8,85.81,78,48.1,48.1,1,0
7/16/2022,14:00:00,80.5,45.44,52.61,1,0,1,0,0,78.3,86.44,78,48.1,48.1,1,0
7/16/2022,15:00:00,83.53,45.64,52.68,1,0,1,0,0,78,86.13,78,45.2,45.2,1,0
7/16/2022,16:00:00,83.53,45.57,52.77,1,0,1,0,0,78,86.51,78,47.8,47.8,1,0
7/16/2022,17:00:00,83.53,45.44,53.02,1,0,1,0,0,78,86.82,78,47.9,47.9,1,0
7/16/2022,18:00:00,81.5,45.24,52.8,1,0,1,0,0,77.4,84.89,78,46.4,46.4,1,0
7/16/2022,19:00:00,79.47,45.37,52.62,1,0,1,0,0,78,86.39,78,49,49,1,0
7/16/2022,20:00:00,77.45,45.03,51.4,1,0,1,0,0,78.4,86.12,78,46.5,46.5,1,0
7/16/2022,21:00:00,75.43,52.37,52.64,1,0,0,0,0,74.4,75.68,78,20,20,0,0
7/16/2022,22:00:00,73.42,52.28,53.09,1,0,0,0,0,75.1,77.51,78,20,20,0,0
7/16/2022,23:00:00,73.42,53.2,54.17,1,0,0,0,0,75.6,78.05,78,20,20,0,0
7/17/2022,00:00:00,73.42,54.53,55.5,1,0,0,0,0,75.7,78.46,78,20,20,0,0
7/17/2022,01:00:00,71.4,55.92,56.91,1,0,0,0,0,75.7,78.77,78,20,20,0,0
7/17/2022,02:00:00,71.4,57.41,58.31,1,0,0,0,0,75.8,79.06,78,20,20,0,0
7/17/2022,03:00:00,70.4,58.62,59.64,1,0,0,0,0,75.9,79.29,78,20,20,0,0
7/17/2022,04:00:00,69.39,59.79,60.89,1,0,0,0,0,75.9,79.47,78,20,20,0,0
7/17/2022,05:00:00,69.39,60.87,62.04,1,0,0,0,0,76,79.63,78,20,20,0,0
7/17/2022,06:00:00,68.39,61.93,63.15,1,0,0,0,0,76,79.76,78,20,20,0,0
7/17/2022,07:00:00,68.39,62.94,64.16,1,0,0,0,0,75.9,79.86,78,20,20,0,0
7/17/2022,08:00:00,71.4,63.95,65.13,1,0,0,0,0,75.9,79.97,78,20,20,0,0
7/17/2022,09:00:00,73.43,64.88,66.03,1,0,0,0,0,76,80.05,78,20,20,0,0
7/17/2022,10:00:00,74.43,65.87,66.86,1,0,0,0,0,76.2,80.18,78,20,20,0,0
7/17/2022,11:00:00,77.45,53.83,63.33,1,0,0,1,0,78.3,88.27,78,54.5,54.5,0,1
7/17/2022,12:00:00,78.45,45.08,54.39,1,0,0,1,0,78,88.48,78,58.7,58.7,0,1
7/17/2022,13:00:00,79.46,45.26,52.98,1,0,0,1,0,78,87.04,78,54.3,54.3,0,1
7/17/2022,14:00:00,80.47,45.3,52.61,1,0,0,1,0,78,86.52,78,48.7,48.7,0,1
7/17/2022,15:00:00,81.52,45.57,52.52,1,0,0,1,0,78,86.27,78,46.8,46.8,0,1
7/17/2022,16:00:00,82.55,45.39,52.7,1,0,0,1,0,78,86.52,78,45.7,45.7,0,1
7/17/2022,17:00:00,82.54,45.71,52.91,1,0,0,1,0,78.2,85.11,78,38.5,38.5,0,1
7/17/2022,18:00:00,80.5,45.57,52.77,1,0,0,1,0,78.3,86.57,78,46.8,46.8,0,1
7/17/2022,19:00:00,78.42,61.03,61.28,1,0,0,0,0,75.5,77.12,78,20,20,0,0
7/17/2022,20:00:00,76.4,60.58,61.39,1,0,0,0,0,75.6,78.01,78,20,20,0,0
7/17/2022,21:00:00,75.4,61.19,61.79,1,0,0,0,0,75.8,78.52,78,20,20,0,0
7/17/2022,22:00:00,74.39,62.76,62.43,1,0,0,0,0,75.9,78.92,78,20,20,0,0
7/17/2022,23:00:00,73.39,64.02,63.28,1,0,0,0,0,75.9,79.29,78,20,20,0,0
7/18/2022,00:00:00,73.39,65.03,64.11,1,0,0,0,0,76,79.62,78,20,20,0,0
7/18/2022,01:00:00,73.39,66.03,64.83,1,0,0,0,0,76,79.89,78,20,20,0,0
7/18/2022,02:00:00,71.39,67.11,65.4,1,0,0,0,0,76,80.12,78,20,20,0,0
7/18/2022,03:00:00,70.38,68.16,65.91,1,0,0,0,0,75.9,80.31,78,20,20,0,0
7/18/2022,04:00:00,69.37,69.17,66.3,1,0,0,0,0,75.8,80.47,78,20,20,0,0
7/18/2022,05:00:00,68.34,70.14,66.68,1,0,0,0,0,75.7,80.6,78,20,20,0,0
7/18/2022,06:00:00,68.34,71.07,66.93,1,0,0,0,0,75.5,80.7,78,20,20,0,0
7/18/2022,07:00:00,68.34,71.97,67.11,1,0,0,0,0,75.3,80.77,78,20,20,0,0
7/18/2022,08:00:00,68.34,72.59,67.22,1,0,0,0,0,74.6,80.84,78,20,20,0,0
7/18/2022,09:00:00,68.34,50.66,60.45,1,0,0,0,1,78.1,89.01,78,64.1,64.1,0,0
7/18/2022,10:00:00,69.36,45.14,54.08,1,0,0,0,1,78.2,88.3,78,58.9,58.9,0,0
7/18/2022,11:00:00,69.36,45.5,53.33,1,0,0,0,1,78,86.24,78,48.3,48.3,0,0
7/18/2022,12:00:00,71.37,45.55,52.39,1,0,0,0,1,78.2,86.13,78,51.8,51.8,0,0
7/18/2022,13:00:00,73.4,45.32,52.71,1,0,0,0,1,78.2,86.99,78,57.3,57.3,0,0
7/18/2022,14:00:00,75.46,45.48,53,1,0,0,0,1,77.9,85.91,78,57.6,57.6,0,0
7/18/2022,15:00:00,75.48,45.3,52.77,1,0,0,0,1,77.7,85.46,78,54.6,54.6,0,0
7/18/2022,16:00:00,78.49,45.41,53.04,1,0,0,0,1,78.1,86.67,78,57.9,57.9,0,0
7/18/2022,17:00:00,79.49,45.44,53.11,1,0,0,0,1,77.9,86.85,78,65.4,65.4,0,0
7/18/2022,18:00:00,80.5,45.5,53.07,1,0,0,0,1,78.1,86.67,78,61.6,61.6,0,0
7/18/2022,19:00:00,81.51,45.08,52.73,1,0,0,0,1,78.2,87.19,78,60.7,60.7,0,0
7/18/2022,20:00:00,81.51,45.06,51.76,1,0,0,0,1,77.8,85.91,78,57.1,57.1,0,0
7/18/2022,21:00:00,80.52,53.45,53.54,1,0,0,0,0,75.1,77.17,78,20,20,0,0
7/18/2022,22:00:00,78.52,53.18,53.65,1,0,0,0,0,75.3,78.54,78,20,20,0,0
7/18/2022,23:00:00,76.5,54.17,54.84,1,0,0,0,0,75.4,78.94,78,20,20,0,0
7/19/2022,00:00:00,74.48,55.41,56.01,1,0,0,0,0,75.5,79.25,78,20,20,0,0
7/19/2022,01:00:00,72.46,56.58,57.38,1,0,0,0,0,75.4,79.47,78,20,20,0,0
7/19/2022,02:00:00,71.45,57.79,58.71,1,0,0,0,0,75.3,79.67,78,20,20,0,0
7/19/2022,03:00:00,71.45,58.92,60,1,0,0,0,0,75.1,79.82,78,20,20,0,0
7/19/2022,04:00:00,71.45,60.26,61.16,1,0,0,0,0,75,79.97,78,20,20,0,0
7/19/2022,05:00:00,71.45,61.53,62.27,1,0,0,0,0,74.7,80.07,78,20,20,0,0
7/19/2022,06:00:00,71.45,62.78,63.32,1,0,0,0,0,74.5,80.19,78,20,20,0,0
7/19/2022,07:00:00,70.4,63.91,64.5,1,0,0,0,0,74.2,80.27,78,20,20,0,0
7/19/2022,08:00:00,73.42,64.92,65.69,1,0,0,0,0,73.5,80.35,78,20,20,0,0
7/19/2022,09:00:00,76.45,49.2,58.67,1,0,1,0,0,78.3,88.78,78,62.3,62.3,1,0
7/19/2022,10:00:00,80.5,45.15,53.83,1,0,1,0,0,77.9,88.06,78,68,68,1,0
7/19/2022,11:00:00,83.51,45.66,53.7,1,0,1,0,0,78.1,87.37,78,74.2,74.2,1,0
7/19/2022,12:00:00,87.56,45.19,52.98,1,0,1,0,0,78.2,87.33,78,78.4,78.4,1,0
7/19/2022,13:00:00,89.57,45.55,54.15,1,0,1,0,0,78.1,88.02,78,86.9,86.9,1,0
7/19/2022,14:00:00,91.6,45.26,54.15,1,0,1,0,0,77.6,86.6,78,81.2,81.2,1,0
7/19/2022,15:00:00,92.65,45.37,54.32,1,0,1,0,0,77.6,86.73,78,80.8,80.8,1,0
7/19/2022,16:00:00,92.61,44.88,52.77,1,0,1,0,0,78,87.52,78,78.6,78.6,1,0
7/19/2022,17:00:00,93.65,45.53,52.66,1,0,1,0,0,77.9,85.99,78,66.8,66.8,1,0
7/19/2022,18:00:00,93.65,45.21,52.16,1,0,1,0,0,77.6,85.4,78,63.3,63.3,1,0
7/19/2022,19:00:00,92.65,45.37,52.41,1,0,1,0,0,78,86.62,78,68.9,68.9,1,0
7/19/2022,20:00:00,90.63,45.21,51.31,1,0,1,0,0,77.4,84.34,78,52.5,52.5,1,0
7/19/2022,21:00:00,88.61,45.19,53.49,1,0,1,0,0,77.7,87.51,78,65,65,1,0
7/19/2022,22:00:00,87.61,50.07,50.28,1,0,0,0,0,75.5,77.97,78,20,20,0,0
7/19/2022,23:00:00,83.5,50.84,51.54,1,0,0,0,0,75.8,78.77,78,20,20,0,0
7/20/2022,00:00:00,81.49,52.68,53.15,1,0,0,0,0,75.9,79.34,78,20,20,0,0
7/20/2022,01:00:00,80.48,54.35,54.87,1,0,0,0,0,70.7,79.82,78,20,20,0,0
7/20/2022,02:00:00,80.48,55.83,56.64,1,0,0,0,0,72.6,80.22,78,20,20,0,0
7/20/2022,03:00:00,80.48,57,58.26,1,0,0,0,0,68.4,80.48,78,20,20,0,0
7/20/2022,04:00:00,79.48,58.4,59.9,1,0,0,0,0,69.8,80.67,78,20,20,0,0
7/20/2022,05:00:00,79.48,59.84,61.46,1,0,0,0,0,61.6,80.72,78,20,20,0,0
7/20/2022,06:00:00,77.46,61.28,62.9,1,0,0,0,0,68.2,80.81,78,20,20,0,0
7/20/2022,07:00:00,76.46,62.79,64.52,1,0,0,0,0,70,80.77,78,20,20,0,0
7/20/2022,08:00:00,76.46,60.26,62.33,1,0,0,1,0,81.9,83.19,78,20,20,0,1
7/20/2022,09:00:00,80.48,45.23,52.41,1,0,0,1,0,77.7,86.41,78,61.8,61.8,0,1
7/20/2022,10:00:00,83.5,45.39,54.37,1,0,0,1,0,78,87.79,78,78.4,78.4,0,1
7/20/2022,11:00:00,86.52,45.26,53.78,1,0,0,1,0,77.8,87.89,78,83.5,83.5,0,1
7/20/2022,12:00:00,86.52,45.23,53.11,1,0,0,1,0,77.8,86.81,78,75,75,0,1
7/20/2022,13:00:00,85.49,45.41,53.38,1,0,0,1,0,78.3,87.63,78,76.2,76.2,0,1
7/20/2022,14:00:00,85.49,45.44,53.13,1,0,0,1,0,78.2,87.09,78,68.5,68.5,0,1
7/20/2022,15:00:00,86.5,45.21,53.29,1,0,0,1,0,78,87.34,78,69.9,69.9,0,1
7/20/2022,16:00:00,88.53,45.3,51.83,1,0,0,1,0,78.2,86.01,78,71.2,71.2,0,1
7/20/2022,17:00:00,87.52,45.44,52.26,1,0,0,1,0,78,86.24,78,66.4,66.4,0,1
7/20/2022,18:00:00,87.52,45.41,52.19,1,0,0,1,0,78,86.19,78,66.1,66.1,0,1
7/20/2022,19:00:00,86.52,45.73,52.32,1,0,0,1,0,77.5,84.73,78,61.3,61.3,0,1
7/20/2022,20:00:00,86.52,45.46,53.51,1,0,0,1,0,78.2,86.66,78,63.9,63.9,0,1
7/20/2022,21:00:00,85.51,53.63,54.06,1,0,0,0,0,75.6,78.84,78,20,20,0,0
7/20/2022,22:00:00,79.41,53.42,54.24,1,0,0,0,0,75.9,80.28,78,20,20,0,0
7/20/2022,23:00:00,76.36,54.69,54.71,1,0,0,0,0,76.3,80.74,78,20,20,0,0
7/21/2022,00:00:00,75.36,56.26,55.49,1,0,0,0,0,76.4,81.08,78,20,20,0,0
7/21/2022,01:00:00,75.36,59.03,56.31,1,0,0,0,0,76.5,81.41,78,20,20,0,0
7/21/2022,02:00:00,75.36,60.9,57.02,1,0,0,0,0,76.6,81.68,78,20,20,0,0
7/21/2022,03:00:00,74.36,62.58,57.61,1,0,0,0,0,76.6,81.93,78,20,20,0,0
7/21/2022,04:00:00,73.34,64.27,58.17,1,0,0,0,0,76.7,82.12,78,20,20,0,0
7/21/2022,05:00:00,72.34,66.12,58.6,1,0,0,0,0,76.7,82.27,78,20,20,0,0
7/21/2022,06:00:00,72.34,67.83,58.96,0,0,0,0,0,76.6,82.42,78,20,20,0,0
7/21/2022,07:00:00,71.34,68.79,59.25,0,0,0,0,0,76.6,82.61,78,20,20,0,0
7/21/2022,08:00:00,73.37,63.06,62.27,1,0,0,0,1,76.3,78.61,78,20,20,0,0
7/21/2022,09:00:00,75.38,45.84,55.18,1,0,0,0,1,78,88.66,78,64.3,64.3,0,0
7/21/2022,10:00:00,78.42,45.32,53.52,1,0,0,0,1,78.1,87.77,78,61.4,61.4,0,0
7/21/2022,11:00:00,78.42,45.3,52.97,1,0,0,0,1,78.1,87.38,78,56.4,56.4,0,0
7/21/2022,12:00:00,82.46,45.24,52.52,1,0,0,0,1,77.8,86.07,78,54.6,54.6,0,0
7/21/2022,13:00:00,83.47,45.48,52.89,1,0,0,0,1,78,86.17,78,50.8,50.8,0,0
7/21/2022,14:00:00,85.49,45.15,52.73,1,0,0,0,1,77.8,86.81,78,55.7,55.7,0,0
7/21/2022,15:00:00,86.53,45.55,53.16,1,0,0,0,1,77.9,87.01,78,57.6,57.6,0,0
7/21/2022,16:00:00,87.56,45.12,52.21,1,0,0,0,1,77.4,85.66,78,50.2,50.2,0,0
7/21/2022,17:00:00,87.56,45.6,52.05,1,0,0,0,1,78.4,86.34,78,50,50,0,0
7/21/2022,18:00:00,86.56,45.73,52.17,1,0,0,0,1,77.9,85.76,78,50.4,50.4,0,0
7/21/2022,19:00:00,86.56,45.69,52.03,1,0,0,0,1,78.1,85.72,78,47.5,47.5,0,0
7/21/2022,20:00:00,85.56,45.26,50.97,1,0,0,0,1,78.3,85.5,78,46.1,46.1,0,0
7/21/2022,21:00:00,83.55,60.76,60.13,1,0,0,0,0,75.9,77.66,78,20,20,0,0
7/21/2022,22:00:00,81.5,60.33,60.78,1,0,0,0,0,76.1,78.57,78,20,20,0,0
7/21/2022,23:00:00,80.5,61.14,61.48,1,0,0,0,0,76.2,79.19,78,20,20,0,0
7/22/2022,00:00:00,78.42,62.07,62.49,1,0,0,0,0,76.4,79.72,78,20,20,0,0
7/22/2022,01:00:00,77.39,62.97,63.59,1,0,0,0,0,76.4,80.18,78,20,20,0,0
7/22/2022,02:00:00,76.36,63.87,64.63,1,0,0,0,0,76.5,80.57,78,20,20,0,0
7/22/2022,03:00:00,74.36,64.7,65.64,1,0,0,0,0,76.6,80.94,78,20,20,0,0
7/22/2022,04:00:00,72.34,65.57,66.57,1,0,0,0,0,76.6,81.21,78,20,20,0,0
7/22/2022,05:00:00,71.33,66.47,67.4,1,0,0,0,0,76.5,81.47,78,20,20,0,0
7/22/2022,06:00:00,70.31,67.37,68.19,1,0,0,0,0,76.4,81.67,78,20,20,0,0
7/22/2022,07:00:00,70.34,68.19,68.99,1,0,0,0,0,76.3,81.84,78,20,20,0,0
7/22/2022,08:00:00,72.36,68.95,69.78,1,0,0,0,0,75.6,81.99,78,20,20,0,0
7/22/2022,09:00:00,76.37,48.36,58.13,1,0,1,0,0,78.4,89.32,78,54.5,54.5,1,0
7/22/2022,10:00:00,79.39,45.23,53.09,1,0,1,0,0,78.1,87.36,78,49.1,49.1,1,0
7/22/2022,11:00:00,82.41,45.35,52.73,1,0,1,0,0,77.8,86,78,47.2,47.2,1,0
7/22/2022,12:00:00,83.43,45.51,52.23,1,0,1,0,0,78.4,86.5,78,49.2,49.2,1,0
7/22/2022,13:00:00,83.43,45.48,52.64,1,0,1,0,0,78.2,86.91,78,55.5,55.5,1,0
7/22/2022,14:00:00,84.41,45.44,52.57,1,0,1,0,0,78.1,86.52,78,62,62,1,0
7/22/2022,15:00:00,84.42,45.17,52.53,1,0,1,0,0,77.8,85.19,78,60,60,1,0
7/22/2022,16:00:00,82.4,45.19,52.61,1,0,1,0,0,78.2,86.94,78,61.8,61.8,1,0
7/22/2022,17:00:00,90.52,45.33,51.71,1,0,1,0,0,78.1,85.88,78,47.5,47.5,1,0
7/22/2022,18:00:00,89.52,45.19,51.54,1,0,1,0,0,77.8,84.77,78,46.2,46.2,1,0
7/22/2022,19:00:00,87.5,45.15,51.51,1,0,1,0,0,77.9,85.54,78,46.1,46.1,1,0
7/22/2022,20:00:00,85.47,45.15,50.54,1,0,1,0,0,77.7,84.48,78,39.1,39.1,1,0
7/22/2022,21:00:00,83.45,50.84,51.67,1,0,1,0,0,77.9,83.03,78,44.1,44.1,1,0
7/22/2022,22:00:00,81.44,52.39,52.19,1,0,0,0,0,74,77.02,78,20,20,0,0
7/22/2022,23:00:00,80.42,53.47,53.52,1,0,0,0,0,74.7,77.71,78,20,20,0,0
7/23/2022,00:00:00,79.39,54.91,54.8,1,0,0,0,0,75,78.34,78,20,20,0,0
7/23/2022,01:00:00,77.38,56.35,56.31,1,0,0,0,0,75.1,78.87,78,20,20,0,0
7/23/2022,02:00:00,76.36,57.72,57.86,1,0,0,0,0,75.2,79.34,78,20,20,0,0
7/23/2022,03:00:00,78.38,58.94,59.36,1,0,0,0,0,75.4,79.77,78,20,20,0,0
7/23/2022,04:00:00,77.38,60.27,60.76,1,0,0,0,0,75.5,80.16,78,20,20,0,0
7/23/2022,05:00:00,76.37,61.68,62.13,1,0,0,0,0,75.5,80.52,78,20,20,0,0
7/23/2022,06:00:00,74.37,62.97,63.42,1,0,0,0,0,75.5,80.83,78,20,20,0,0
7/23/2022,07:00:00,73.34,64.13,64.67,1,0,0,0,0,75.5,81.09,78,20,20,0,0
7/23/2022,08:00:00,76.37,65.4,66.5,1,0,0,1,0,74.2,81.17,78,20,20,0,1
7/23/2022,09:00:00,80.47,61.21,68,1,1,0,1,0,78.4,85.44,78,39.1,39.1,0,1
7/23/2022,10:00:00,84.52,47.13,57,1,1,0,1,0,77.9,89.17,78,64.4,64.4,0,1
7/23/2022,11:00:00,84.52,45.48,53.58,1,1,0,1,0,78,87.52,78,61.9,61.9,0,1
7/23/2022,12:00:00,85.49,45.46,53.4,1,1,0,1,0,78,87.29,78,65,65,0,1
7/23/2022,13:00:00,88.53,45.46,53.43,1,1,0,1,0,78.3,87.26,78,66.1,66.1,0,1
7/23/2022,14:00:00,88.53,45.48,53.42,1,1,0,1,0,78.1,87.25,78,65.6,65.6,0,1
7/23/2022,15:00:00,89.55,55.29,61.95,1,1,0,1,0,77.8,85.58,78,66.3,66.3,0,1
7/23/2022,16:00:00,88.53,45.73,55.5,1,1,0,1,0,77.6,88.07,78,72.9,72.9,0,1
7/23/2022,17:00:00,89.55,45.5,53.92,1,1,0,1,0,77.7,86.17,78,68.6,68.6,0,1
7/23/2022,18:00:00,89.55,45.77,54.21,1,1,0,1,0,77.9,86.72,78,78,78,0,1
7/23/2022,19:00:00,89.55,45.68,53.99,1,1,0,1,0,78.4,87.84,78,76.7,76.7,0,1
7/23/2022,20:00:00,86.51,45.23,53.38,1,1,0,1,0,77.8,87.45,78,90.5,90.5,0,1
7/23/2022,21:00:00,83.49,63.1,63.32,1,1,0,0,0,76.5,78.27,78,20,20,0,0
7/23/2022,22:00:00,81.45,63.28,63.48,1,1,0,0,0,76.7,80.84,78,20,20,0,0
7/23/2022,23:00:00,78.39,63.71,63.93,1,1,0,0,0,76.9,81.34,78,20,20,0,0
7/24/2022,00:00:00,76.37,64.32,64.63,1,1,0,0,0,77,81.68,78,20,20,0,0
7/24/2022,01:00:00,75.36,65.01,65.49,1,1,0,0,0,77.1,82.01,78,20,20,0,0
7/24/2022,02:00:00,74.31,65.87,66.39,1,1,0,0,0,77.2,82.23,78,20,20,0,0
7/24/2022,03:00:00,72.29,66.66,67.33,1,1,0,0,0,77.2,82.47,78,20,20,0,0
7/24/2022,04:00:00,72.29,67.42,68.19,1,1,0,0,0,77.1,82.67,78,20,20,0,0
7/24/2022,05:00:00,71.26,68.14,69.02,1,1,0,0,0,77,82.84,78,20,20,0,0
7/24/2022,06:00:00,71.26,68.86,69.78,1,1,0,0,0,76.9,82.97,78,20,20,0,0
7/24/2022,07:00:00,71.26,69.47,70.5,1,1,0,0,0,76.8,83.08,78,20,20,0,0
7/24/2022,08:00:00,74.28,70.12,71.18,1,1,0,0,0,76.2,83.16,78,20,20,0,0
7/24/2022,09:00:00,75.29,70.7,71.79,1,1,0,0,0,76,83.25,78,20,20,0,0
7/24/2022,10:00:00,75.29,71.27,72.41,1,1,0,0,0,76.2,83.31,78,20,20,0,0
7/24/2022,11:00:00,75.32,59.27,68.34,1,1,0,0,1,78.2,87.96,78,57.5,57.5,0,0
7/24/2022,12:00:00,75.32,47.6,57.54,1,1,0,0,1,77.9,89.2,78,71.7,71.7,0,0
7/24/2022,13:00:00,76.32,45.39,54.12,1,1,0,0,1,78.1,87.94,78,63.6,63.6,0,0
7/24/2022,14:00:00,78.35,44.47,53.34,1,1,0,0,1,78.1,88.51,78,70.7,70.7,0,0
7/24/2022,15:00:00,81.39,43.62,51.76,1,1,0,0,1,77.7,86.14,78,72,72,0,0
7/24/2022,16:00:00,84.41,43.77,51.87,1,1,0,0,1,78,86.37,78,76.1,76.1,0,0
7/24/2022,17:00:00,85.42,43.93,52.28,1,1,0,0,1,78,87.75,78,79.2,79.2,0,0
7/24/2022,18:00:00,85.42,43.73,52.1,1,1,0,0,1,78.3,87.89,78,82.8,82.8,0,0
7/24/2022,19:00:00,85.42,54.23,54.39,1,1,0,0,1,74.7,76.38,78,20,20,0,0
7/24/2022,20:00:00,84.42,55.32,55.5,1,0,0,0,0,75.1,80.27,78,20,20,0,0
7/24/2022,21:00:00,83.4,56.26,56.85,1,0,0,0,0,75.6,80.79,78,20,20,0,0
7/24/2022,22:00:00,80.37,57.25,58.83,1,0,0,0,0,76,81.09,78,20,20,0,0
7/24/2022,23:00:00,75.29,58.22,60.99,1,0,0,0,0,76.2,81.33,78,20,20,0,0
7/25/2022,00:00:00,75.29,59.27,62.79,1,0,0,0,0,76.3,81.51,78,20,20,0,0
7/25/2022,01:00:00,73.28,60.76,64.16,1,0,0,0,0,76.3,81.69,78,20,20,0,0
7/25/2022,02:00:00,71.26,62.2,65.31,1,0,0,0,0,76.3,81.82,78,20,20,0,0
7/25/2022,03:00:00,70.26,63.55,66.32,1,0,0,0,0,76.3,81.92,78,20,20,0,0
7/25/2022,04:00:00,68.23,64.74,67.29,1,0,0,0,0,76.2,81.96,78,20,20,0,0
7/25/2022,05:00:00,66.21,65.8,68.16,1,0,0,0,0,76,81.97,78,20,20,0,0
7/25/2022,06:00:00,66.21,66.77,68.95,1,0,0,0,0,75.8,81.98,78,20,20,0,0
7/25/2022,07:00:00,65.21,67.64,69.67,1,0,0,0,0,75.5,81.97,78,20,20,0,0
7/25/2022,08:00:00,65.21,68.36,70.5,1,0,0,0,0,74.3,81.94,78,20,20,0,0
7/25/2022,09:00:00,67.23,59,67.01,1,1,1,0,0,78.3,87.42,78,42.2,42.2,1,0
7/25/2022,10:00:00,67.23,45.53,55.14,1,1,1,0,0,77.7,88.71,78,46.3,46.3,1,0
7/25/2022,11:00:00,68.24,45.51,52.62,1,1,1,0,0,78.4,86.24,78,39.4,39.4,1,0
7/25/2022,12:00:00,69.25,45.44,51.65,1,1,1,0,0,78.3,85.24,78,37.3,37.3,1,0
7/25/2022,13:00:00,70.26,45.71,52.03,1,1,1,0,0,78,85.34,78,36.3,36.3,1,0
7/25/2022,14:00:00,72.36,45.37,51.89,1,1,1,0,0,77.6,84.32,78,37.5,37.5,1,0
7/25/2022,15:00:00,72.4,46.09,52.35,1,1,1,0,0,78,85.53,78,38.2,38.2,1,0
7/25/2022,16:00:00,72.4,45.21,51.92,1,1,1,0,0,77.7,85.47,78,38,38,1,0
7/25/2022,17:00:00,72.44,45.39,51.72,1,1,1,0,0,78.1,85.66,78,39.3,39.3,1,0
7/25/2022,18:00:00,72.44,45.69,52.08,1,1,1,0,0,77.6,84.39,78,30.4,30.4,1,0
7/25/2022,19:00:00,72.44,45.6,52.1,1,1,1,0,0,78.1,85.51,78,37.2,37.2,1,0
7/25/2022,20:00:00,71.44,45.24,51.09,1,1,1,0,0,78,85.03,78,35.1,35.1,1,0
7/25/2022,21:00:00,69.43,51.78,51.99,1,1,0,0,0,75.6,80.57,78,20,20,0,0
7/25/2022,22:00:00,67.43,52.01,52.17,1,1,0,0,0,75.5,81.59,78,20,20,0,0
7/25/2022,23:00:00,66.42,53.02,53.06,1,1,0,0,0,75.6,81.62,78,20,20,0,0
7/26/2022,00:00:00,65.42,53.99,54.21,1,1,0,0,0,75.6,81.58,78,20,20,0,0
7/26/2022,01:00:00,63.39,55.07,55.59,1,1,0,0,0,75.4,81.51,78,20,20,0,0
7/26/2022,02:00:00,62.39,56.04,56.96,1,1,0,0,0,75.1,81.42,78,20,20,0,0
7/26/2022,03:00:00,62.39,57.03,58.2,1,1,0,0,0,74.9,81.33,78,20,20,0,0
7/26/2022,04:00:00,61.39,58.2,59.34,1,1,0,0,0,74.5,81.25,78,20,20,0,0
7/26/2022,05:00:00,60.36,59.41,60.45,1,1,0,0,0,74.1,81.15,78,20,20,0,0
7/26/2022,06:00:00,59.35,60.53,61.46,1,1,0,0,0,73.7,81.04,78,20,20,0,0
7/26/2022,07:00:00,59.35,61.66,62.51,1,1,0,0,0,73.3,80.94,78,20,20,0,0
7/26/2022,08:00:00,61.38,56.98,61.68,1,1,0,1,0,85.2,88.99,78,20.3,20.3,0,1
7/26/2022,09:00:00,66.41,45.39,51,1,1,0,1,0,78.2,85.02,78,34.8,34.8,0,1
7/26/2022,10:00:00,68.43,45.57,51.9,1,1,0,1,0,77.8,85.15,78,35.9,35.9,0,1
7/26/2022,11:00:00,69.44,45.84,51.27,1,1,0,1,0,77.7,84.42,78,33.3,33.3,0,1
7/26/2022,12:00:00,71.47,45.66,51.53,1,1,0,1,0,78,84.9,78,37.6,37.6,0,1
7/26/2022,13:00:00,70.43,45.55,51.33,1,1,0,1,0,77.7,84.59,78,37,37,0,1
7/26/2022,14:00:00,71.45,45.41,51.65,1,1,0,1,0,77.9,85.36,78,41.8,41.8,0,1
7/26/2022,15:00:00,72.46,45.46,51.6,1,1,0,1,0,78,84.95,78,41.5,41.5,0,1
7/26/2022,16:00:00,74.48,45.82,52.05,1,1,0,1,0,78.7,85.82,78,41,41,0,1
7/26/2022,17:00:00,75.51,45.17,51.47,1,1,0,1,0,77.7,84.26,78,42.4,42.4,0,1
7/26/2022,18:00:00,74.51,45.42,51.72,1,1,0,1,0,77.9,85.22,78,43.8,43.8,0,1
7/26/2022,19:00:00,73.49,45.6,51.99,1,1,0,1,0,77.8,85.06,78,41.7,41.7,0,1
7/26/2022,20:00:00,73.49,45.42,51.02,1,1,0,1,0,78,84.59,78,40.6,40.6,0,1
7/26/2022,21:00:00,72.45,51.36,51.36,1,1,0,0,0,74.3,80.23,78,20,20,0,0
7/26/2022,22:00:00,71.45,51.6,51.62,1,1,0,0,0,74.9,80.95,78,20,20,0,0
7/26/2022,23:00:00,70.43,52.64,52.7,1,1,0,0,0,75.1,81.02,78,20,20,0,0
7/27/2022,00:00:00,69.43,53.85,53.92,1,1,0,0,0,75.1,81.03,78,20,20,0,0
7/27/2022,01:00:00,68.43,55.04,55.36,1,1,0,0,0,75.1,81.02,78,20,20,0,0
7/27/2022,02:00:00,68.43,56.08,56.71,1,1,0,0,0,75,80.99,78,20,20,0,0
7/27/2022,03:00:00,67.43,57.11,57.99,1,1,0,0,0,75,80.95,78,20,20,0,0
7/27/2022,04:00:00,65.42,58.37,59.14,1,1,0,0,0,74.9,80.87,78,20,20,0,0
7/27/2022,05:00:00,64.42,59.63,60.22,1,1,0,0,0,74.7,80.81,78,20,20,0,0
7/27/2022,06:00:00,63.42,60.8,61.26,1,1,0,0,0,74.5,80.74,78,20,20,0,0
7/27/2022,07:00:00,63.42,62.06,62.27,1,1,0,0,0,74.3,80.66,78,20,20,0,0
7/27/2022,08:00:00,66.42,56.19,61.95,1,0,0,0,1,84,89.05,78,20,20,0,0
7/27/2022,09:00:00,69.49,45.35,51.06,1,0,0,0,1,78,84.93,78,38.9,38.9,0,0
7/27/2022,10:00:00,71.5,45.33,52.03,1,0,0,0,1,78.2,85.8,78,42.9,42.9,0,0
7/27/2022,11:00:00,72.51,45.71,51.56,1,0,0,0,1,77.9,84.89,78,42.9,42.9,0,0
7/27/2022,12:00:00,74.53,45.44,51.24,1,0,0,0,1,77.9,84.99,78,42.9,42.9,0,0
7/27/2022,13:00:00,76.55,45.51,52.05,1,0,0,0,1,78.1,85.82,78,47.1,47.1,0,0
7/27/2022,14:00:00,75.55,45.46,51.98,1,0,0,0,1,77.9,85.58,78,47.5,47.5,0,0
7/27/2022,15:00:00,77.57,45.15,51.67,1,0,0,0,1,78.1,86.09,78,49.8,49.8,0,0
7/27/2022,16:00:00,77.57,45.26,51.94,1,0,0,0,1,78.5,85.79,78,45.1,45.1,0,0
7/27/2022,17:00:00,76.57,45.41,52.07,1,0,0,0,1,78.1,84.92,78,49,49,0,0
7/27/2022,18:00:00,76.57,45.48,52.12,1,0,0,0,1,78.1,85.99,78,49.2,49.2,0,0
7/27/2022,19:00:00,77.57,45.66,52.23,1,0,0,0,1,77.9,85.83,78,49,49,0,0
7/27/2022,20:00:00,76.56,45.26,51.29,1,0,0,0,1,77.8,85.06,78,44.1,44.1,0,0
7/27/2022,21:00:00,74.56,51.36,51.56,1,0,0,0,0,75.9,79.76,78,20,20,0,0
7/27/2022,22:00:00,74.56,51,51.87,1,0,0,0,0,75.8,80.66,78,20,20,0,0
7/27/2022,23:00:00,73.53,51.96,52.77,1,0,0,0,0,76,80.81,78,20,20,0,0
7/28/2022,00:00:00,72.53,53.38,54.1,1,0,0,0,0,76.1,80.89,78,20,20,0,0
7/28/2022,01:00:00,71.52,54.59,55.54,1,0,0,0,0,76.1,80.94,78,20,20,0,0
7/28/2022,02:00:00,71.52,55.85,56.93,1,0,0,0,0,76.1,80.99,78,20,20,0,0
7/28/2022,03:00:00,70.52,56.93,58.24,1,0,0,0,0,76,81,78,20,20,0,0
7/28/2022,04:00:00,70.52,58.13,59.45,1,0,0,0,0,76,81.01,78,20,20,0,0
7/28/2022,05:00:00,70.52,59.43,60.62,1,0,0,0,0,75.9,81.02,78,20,20,0,0
7/28/2022,06:00:00,70.52,60.71,61.73,1,0,0,0,0,75.8,81.02,78,20,20,0,0
7/28/2022,07:00:00,70.52,62,62.92,1,0,0,0,0,75.7,81.01,78,20,20,0,0
7/28/2022,08:00:00,70.52,63.3,64.2,1,0,0,0,0,75.2,81.01,78,20,20,0,0
7/28/2022,09:00:00,71.55,47.44,56.94,1,0,1,0,0,78.5,89.11,78,64.7,64.7,1,0
7/28/2022,10:00:00,75.58,45.23,52.98,1,0,1,0,0,78.1,87.27,78,60.6,60.6,1,0
7/28/2022,11:00:00,80.64,45.3,52.7,1,0,1,0,0,77.8,86.57,78,54.4,54.4,1,0
7/28/2022,12:00:00,82.66,45.68,52.23,1,0,1,0,0,77.9,85.67,78,47.4,47.4,1,0
7/28/2022,13:00:00,76.41,45.42,52.07,1,0,1,0,0,78.1,85.82,78,46.5,46.5,1,0
7/28/2022,14:00:00,81.52,45.68,52.98,1,0,1,0,0,78.1,86.51,78,52.5,52.5,1,0
7/28/2022,15:00:00,83.58,45.35,52.8,1,0,1,0,0,78,86.73,78,48.1,48.1,1,0
7/28/2022,16:00:00,83.58,45.37,52.77,1,0,1,0,0,77.8,86.01,78,47.3,47.3,1,0
7/28/2022,17:00:00,83.59,45.32,52.61,1,0,1,0,0,78.2,85.96,78,44.3,44.3,1,0
7/28/2022,18:00:00,82.59,45.21,52.53,1,0,1,0,0,77.9,86.32,78,49.6,49.6,1,0
7/28/2022,19:00:00,82.59,45.23,52.26,1,0,1,0,0,78,86.51,78,45.4,45.4,1,0
7/28/2022,20:00:00,81.58,45.21,51.2,1,0,1,0,0,77.9,85.14,78,39.2,39.2,1,0
7/28/2022,21:00:00,78.54,51.58,51.74,1,0,0,0,0,76.2,80.21,78,20,20,0,0
7/28/2022,22:00:00,76.52,51.38,52.07,1,0,0,0,0,76.4,81.01,78,20,20,0,0
7/28/2022,23:00:00,74.52,52.61,53.34,1,0,0,0,0,76.7,81.16,78,20,20,0,0
7/29/2022,00:00:00,73.5,53.83,54.75,1,0,0,0,0,76.8,81.26,78,20,20,0,0
7/29/2022,01:00:00,70.43,55.07,56.26,1,0,0,0,0,76.7,81.32,78,20,20,0,0
7/29/2022,02:00:00,68.42,56.24,57.59,1,0,0,0,0,76.5,81.33,78,20,20,0,0
7/29/2022,03:00:00,67.4,57.32,58.85,1,0,0,0,0,76.3,81.32,78,20,20,0,0
7/29/2022,04:00:00,65.4,58.64,59.95,1,0,0,0,0,76.1,81.29,78,20,20,0,0
7/29/2022,05:00:00,63.38,59.99,60.99,1,0,0,0,0,75.8,81.24,78,20,20,0,0
7/29/2022,06:00:00,63.38,61.19,62,1,0,0,0,0,75.5,81.17,78,20,20,0,0
7/29/2022,07:00:00,62.37,62.54,63.01,1,0,0,0,0,75.1,81.11,78,20,20,0,0
7/29/2022,08:00:00,65.46,61.21,62.78,1,0,0,1,0,75.4,77.24,78,20,20,0,1
7/29/2022,09:00:00,69.52,45.35,52.26,1,0,0,1,0,78,85.95,78,40.9,40.9,0,1
7/29/2022,10:00:00,72.55,45.33,52.26,1,0,0,1,0,77.7,86.21,78,42.3,42.3,0,1
7/29/2022,11:00:00,75.56,45.35,51.35,1,0,0,1,0,77.8,84.99,78,37.5,37.5,0,1
7/29/2022,12:00:00,78.58,45.42,51.63,1,0,0,1,0,78.8,85.7,78,37.1,37.1,0,1
7/29/2022,13:00:00,79.58,45.37,51.92,1,0,0,1,0,77.3,83.92,78,36.8,36.8,0,1
7/29/2022,14:00:00,79.53,45.33,52.41,1,0,0,1,0,77.7,84.82,78,40.2,40.2,0,1
7/29/2022,15:00:00,79.52,45.46,52.12,1,0,0,1,0,78.3,85.77,78,41.5,41.5,0,1
7/29/2022,16:00:00,80.52,45.15,52.1,1,0,0,1,0,79,85.96,78,38.4,38.4,0,1
7/29/2022,17:00:00,81.52,45.19,52.08,1,0,0,1,0,77.8,86,78,43.8,43.8,0,1
7/29/2022,18:00:00,80.52,45.28,52.21,1,0,0,1,0,78,86.18,78,42.3,42.3,0,1
7/29/2022,19:00:00,79.52,45.44,52.19,1,0,0,1,0,78,85.94,78,42.2,42.2,0,1
7/29/2022,20:00:00,77.51,45.3,51.49,1,0,0,1,0,77.7,84.96,78,38.8,38.8,0,1
7/29/2022,21:00:00,75.47,51.71,52.14,1,0,0,0,0,75.9,79.02,78,20,20,0,0
7/29/2022,22:00:00,74.47,51.51,52.34,1,0,0,0,0,76,80.02,78,20,20,0,0
7/29/2022,23:00:00,73.45,52.95,52.79,1,0,0,0,0,76.2,80.21,78,20,20,0,0
7/30/2022,00:00:00,71.44,55.54,53.6,1,0,0,0,0,76.2,80.31,78,20,20,0,0
7/30/2022,01:00:00,68.43,57.7,54.3,1,0,0,0,0,76.2,80.39,78,20,20,0,0
7/30/2022,02:00:00,66.41,59.59,54.93,1,0,0,0,0,76,80.41,78,20,20,0,0
7/30/2022,03:00:00,65.4,61.35,55.45,1,0,0,0,0,75.8,80.41,78,20,20,0,0
7/30/2022,04:00:00,63.34,63.06,55.86,1,0,0,0,0,75.5,80.41,78,20,20,0,0
7/30/2022,05:00:00,62.34,64.67,56.22,1,0,0,0,0,75.2,80.4,78,20,20,0,0
7/30/2022,06:00:00,62.34,66,56.46,1,0,0,0,0,74.8,80.36,78,20,20,0,0
7/30/2022,07:00:00,61.34,67.04,56.67,1,0,0,0,0,74.4,80.31,78,20,20,0,0
7/30/2022,08:00:00,64.35,67.62,56.91,1,0,0,0,0,72.9,80.26,78,20,20,0,0
7/30/2022,09:00:00,67.39,58.87,65.06,1,0,0,0,1,77.3,86.15,78,45.2,45.2,0,0
7/30/2022,10:00:00,69.39,45.15,53.83,1,0,0,0,1,78.6,87.83,78,42.5,42.5,0,0
7/30/2022,11:00:00,71.44,45.32,51.78,1,0,0,0,1,77.8,85.46,78,39.2,39.2,0,0
7/30/2022,12:00:00,72.44,45.28,51.71,1,0,0,0,1,78,85.36,78,39.9,39.9,0,0
7/30/2022,13:00:00,74.51,45.44,52.05,1,0,0,0,1,78,85.74,78,41.3,41.3,0,0
7/30/2022,14:00:00,77.53,45.41,52.73,1,0,0,0,1,78.1,86.35,78,43.7,43.7,0,0
7/30/2022,15:00:00,77.46,45.39,52.59,1,0,0,0,1,77.9,86.11,78,44.2,44.2,0,0
7/30/2022,16:00:00,79.48,45.14,52.52,1,0,0,0,1,78.5,85.74,78,46,46,0,0
7/30/2022,17:00:00,80.48,45.14,52.59,1,0,0,0,1,77.9,86.66,78,45.1,45.1,0,0
7/30/2022,18:00:00,80.48,45.48,52.71,1,0,0,0,1,78.1,86.5,78,46.1,46.1,0,0
7/30/2022,19:00:00,79.43,45.46,52.8,1,0,0,0,1,78.5,86.95,78,43.9,43.9,0,0
7/30/2022,20:00:00,78.43,45.23,51.54,1,0,0,0,1,78.1,85.22,78,41.2,41.2,0,0
7/30/2022,21:00:00,76.36,54.41,54.62,1,0,0,0,0,74,75.39,78,20,20,0,0
7/30/2022,22:00:00,74.34,54.14,54.87,1,0,0,0,0,74.1,76.62,78,20,20,0,0
7/30/2022,23:00:00,73.34,54.86,55.86,1,0,0,0,0,74.1,77.06,78,20,20,0,0
7/31/2022,00:00:00,73.34,56.08,57.02,1,0,0,0,0,74.2,77.41,78,20,20,0,0
7/31/2022,01:00:00,71.33,57.2,58.29,1,0,0,0,0,74.2,77.69,78,20,20,0,0
7/31/2022,02:00:00,69.28,58.29,59.55,1,0,0,0,0,74.1,77.94,78,20,20,0,0
7/31/2022,03:00:00,67.28,59.34,60.78,1,0,0,0,0,74.1,78.14,78,20,20,0,0
7/31/2022,04:00:00,67.28,60.35,61.93,1,0,0,0,0,74,78.31,78,20,20,0,0
7/31/2022,05:00:00,66.28,61.48,62.97,1,0,0,0,0,73.8,78.46,78,20,20,0,0
7/31/2022,06:00:00,65.27,62.61,63.91,1,0,0,0,0,73.6,78.57,78,20,20,0,0
7/31/2022,07:00:00,65.27,63.62,64.83,1,0,0,0,0,73.5,78.65,78,20,20,0,0
7/31/2022,08:00:00,69.31,64.59,65.66,1,0,0,0,0,72.6,78.74,78,20,20,0,0
7/31/2022,09:00:00,73.39,65.49,66.47,1,0,0,0,0,72.5,78.82,78,20,20,0,0
7/31/2022,10:00:00,75.42,66.32,67.22,1,0,0,0,0,72.7,78.92,78,20,20,0,0
7/31/2022,11:00:00,77.44,57.29,66.21,1,0,1,0,0,77.7,86.69,78,50,50,1,0
7/31/2022,12:00:00,79.46,46.36,56.28,1,0,1,0,0,78.3,89.44,78,61.7,61.7,1,0
7/31/2022,13:00:00,80.46,45.3,53.33,1,0,1,0,0,78,87.37,78,54.5,54.5,1,0
7/31/2022,14:00:00,81.5,45.48,53.42,1,0,1,0,0,78.7,87.38,78,53.7,53.7,1,0
7/31/2022,15:00:00,81.5,45.68,53.24,1,0,1,0,0,78.1,86.86,78,53.5,53.5,1,0
7/31/2022,16:00:00,81.5,45.51,53.47,1,0,1,0,0,77.9,87.22,78,54.3,54.3,1,0
7/31/2022,17:00:00,81.5,45.17,53.09,1,0,1,0,0,78,87.14,78,55.1,55.1,1,0
7/31/2022,18:00:00,82.5,45.48,52.97,1,0,1,0,0,78.3,87.32,78,54.5,54.5,1,0
7/31/2022,19:00:00,81.5,63.42,63.68,1,0,0,0,0,76.1,77.69,78,20,20,0,0
7/31/2022,20:00:00,80.5,62.85,63.78,1,0,0,0,0,76.3,78.61,78,20,20,0,0
7/31/2022,21:00:00,78.48,63.46,64.31,1,0,0,0,0,76.5,79.13,78,20,20,0,0
7/31/2022,22:00:00,77.44,64.36,65.21,1,0,0,0,0,76.6,79.55,78,20,20,0,0
7/31/2022,23:00:00,75.43,65.12,66.32,1,0,0,0,0,76.7,79.89,78,20,20,0,0
8/1/2022,00:00:00,74.42,65.87,67.44,1,0,0,0,0,76.7,80.17,78,20,20,0,0
8/1/2022,01:00:00,72.39,66.74,68.36,1,0,0,0,0,76.6,80.4,78,20,20,0,0
8/1/2022,02:00:00,71.39,67.6,69.15,1,0,0,0,0,76.5,80.59,78,20,20,0,0
8/1/2022,03:00:00,70.38,68.46,69.8,1,0,0,0,0,76.4,80.76,78,20,20,0,0
8/1/2022,04:00:00,69.33,69.18,70.44,1,0,0,0,0,76.3,80.89,78,20,20,0,0
8/1/2022,05:00:00,68.28,69.87,71.02,1,0,0,0,0,76.1,80.98,78,20,20,0,0
8/1/2022,06:00:00,68.28,70.46,71.6,1,0,0,0,0,76,81.06,78,20,20,0,0
8/1/2022,07:00:00,68.28,71.04,72.1,1,0,0,0,0,75.8,81.12,78,20,20,0,0
8/1/2022,08:00:00,69.3,67.28,69.83,1,0,0,1,0,80.9,83.49,78,20,20,0,1
8/1/2022,09:00:00,73.33,45.5,54.41,1,0,0,1,0,77.8,88.17,78,59.6,59.6,0,1
8/1/2022,10:00:00,77.36,45.19,53.61,1,0,0,1,0,77.8,87.72,78,62.5,62.5,0,1
8/1/2022,11:00:00,79.41,45.33,52.62,1,0,0,1,0,78.6,86.9,78,54.2,54.2,0,1
8/1/2022,12:00:00,81.41,45.66,52.75,1,0,0,1,0,77.3,86.04,78,54.5,54.5,0,1
8/1/2022,13:00:00,80.41,45.66,53.06,1,0,0,1,0,77.8,86.29,78,60.5,60.5,0,1
8/1/2022,14:00:00,82.48,45.21,52.98,1,0,0,1,0,77.4,85.35,78,52.3,52.3,0,1
8/1/2022,15:00:00,83.5,45.44,52.86,1,0,0,1,0,78.4,86.9,78,55.4,55.4,0,1
8/1/2022,16:00:00,83.51,45.35,52.91,1,0,0,1,0,77.9,86.69,78,54.8,54.8,0,1
8/1/2022,17:00:00,82.5,45.21,52.7,1,0,0,1,0,77.3,83.82,78,43.4,43.4,0,1
8/1/2022,18:00:00,81.44,60.51,61.25,1,0,0,0,0,75.4,77.22,78,20,20,0,0
8/1/2022,19:00:00,80.43,60.47,61.39,1,0,0,0,0,75.6,78.1,78,20,20,0,0
8/1/2022,20:00:00,76.37,61.23,62.2,1,0,0,0,0,75.8,78.62,78,20,20,0,0
8/1/2022,21:00:00,76.37,62.04,63.5,1,0,0,0,0,76,79.02,78,20,20,0,0
8/1/2022,22:00:00,73.34,62.81,64.94,1,0,0,0,0,76.1,79.38,78,20,20,0,0
8/1/2022,23:00:00,73.34,63.82,66.09,1,0,0,0,0,76.1,79.69,78,20,20,0,0
8/2/2022,00:00:00,72.32,64.94,67.02,1,0,0,0,0,76.2,79.93,78,20,20,0,0
8/2/2022,01:00:00,72.32,66.02,67.85,1,0,0,0,0,76.1,80.14,78,20,20,0,0
8/2/2022,02:00:00,72.32,66.99,68.61,1,0,0,0,0,76.1,80.31,78,20,20,0,0
8/2/2022,03:00:00,72.32,67.89,69.33,1,0,0,0,0,76,80.44,78,20,20,0,0
8/2/2022,04:00:00,70.31,68.72,70.01,1,0,0,0,0,76,80.54,78,20,20,0,0
8/2/2022,05:00:00,68.31,69.44,70.66,1,0,0,0,0,75.8,80.61,78,20,20,0,0
8/2/2022,06:00:00,67.3,70.08,71.24,1,0,0,0,0,75.6,80.69,78,20,20,0,0
8/2/2022,07:00:00,66.29,70.66,71.78,1,0,0,0,0,75.4,80.72,78,20,20,0,0
8/2/2022,08:00:00,66.29,68.34,69.65,1,0,0,0,1,78.7,80.71,78,20,20,0,0
8/2/2022,09:00:00,68.31,45.77,55.11,1,0,0,0,1,77.8,88.48,78,51.2,51.2,0,0
8/2/2022,10:00:00,70.34,45.19,53.38,1,0,0,0,1,78,87.59,78,48.3,48.3,0,0
8/2/2022,11:00:00,72.41,45.24,52.28,1,0,0,0,1,77.9,86.13,78,43.9,43.9,0,0
8/2/2022,12:00:00,75.47,45.57,52.71,1,0,0,0,1,78,86.72,78,48,48,0,0
8/2/2022,13:00:00,75.47,45.69,52.82,1,0,0,0,1,78,86.29,78,45.2,45.2,0,0
8/2/2022,14:00:00,76.46,45.14,52.68,1,0,0,0,1,78.2,86.67,78,46.4,46.4,0,0
8/2/2022,15:00:00,77.46,45.41,52.57,1,0,0,0,1,78,86.56,78,46.1,46.1,0,0
8/2/2022,16:00:00,78.47,45.44,52.73,1,0,0,0,1,77.6,85.86,78,44.8,44.8,0,0
8/2/2022,17:00:00,78.45,45.53,52.91,1,0,0,0,1,78.6,86.85,78,42.6,42.6,0,0
8/2/2022,18:00:00,79.43,45.28,52.48,1,0,0,0,1,77.8,86.49,78,46,46,0,0
8/2/2022,19:00:00,79.41,45.03,52.19,1,0,0,0,1,77.9,86.31,78,44.8,44.8,0,0
8/2/2022,20:00:00,78.35,45.35,51.49,1,0,0,0,1,77.8,85.14,78,38.3,38.3,0,0
8/2/2022,21:00:00,72.25,52.37,52.44,1,0,0,0,0,75.1,76.79,78,20,20,0,0
8/2/2022,22:00:00,70.22,52.16,52.64,1,0,0,0,0,75.2,78.02,78,20,20,0,0
8/2/2022,23:00:00,68.19,53.29,54.12,1,0,0,0,0,75.1,78.35,78,20,20,0,0
8/3/2022,00:00:00,66.17,54.48,55.45,1,0,0,0,0,75,78.56,78,20,20,0,0
8/3/2022,01:00:00,66.17,55.72,56.91,1,0,0,0,0,74.8,78.73,78,20,20,0,0
8/3/2022,02:00:00,65.14,56.93,58.28,1,0,0,0,0,74.6,78.87,78,20,20,0,0
8/3/2022,03:00:00,65.14,58.06,59.57,1,0,0,0,0,74.4,78.96,78,20,20,0,0
8/3/2022,04:00:00,64.11,59.27,60.74,1,0,0,0,0,74.2,79.03,78,20,20,0,0
8/3/2022,05:00:00,63.1,60.49,61.88,1,0,0,0,0,74,79.08,78,20,20,0,0
8/3/2022,06:00:00,62.08,61.66,62.92,1,0,0,0,0,73.7,79.11,78,20,20,0,0
8/3/2022,07:00:00,62.08,62.69,64.09,1,0,0,0,0,73.4,79.12,78,20,20,0,0
8/3/2022,08:00:00,64.09,60.04,61.77,1,0,1,0,0,75.5,77.26,78,20,20,1,0
8/3/2022,09:00:00,68.16,45.57,53.72,1,0,1,0,0,78.4,87.56,78,44.1,44.1,1,0
8/3/2022,10:00:00,71.19,45.37,51.26,1,0,1,0,0,78,84.22,78,37.6,37.6,1,0
8/3/2022,11:00:00,74.21,45.26,51.31,1,0,1,0,0,77.7,84.85,78,41.5,41.5,1,0
8/3/2022,12:00:00,76.21,45.62,51.92,1,0,1,0,0,78.2,85.35,78,46.4,46.4,1,0
8/3/2022,13:00:00,74.17,45.44,52.23,1,0,1,0,0,78.1,85.84,78,46,46,1,0
8/3/2022,14:00:00,78.22,45.46,52.43,1,0,1,0,0,77.6,84.98,78,45.2,45.2,1,0
8/3/2022,15:00:00,84.32,45.42,52.84,1,0,1,0,0,78.1,86.72,78,64.6,64.6,1,0
8/3/2022,16:00:00,86.34,45.3,53.06,1,0,1,0,0,78.1,86.95,78,67.3,67.3,1,0
8/3/2022,17:00:00,85.33,45.14,51.31,1,0,1,0,0,77.8,85.26,78,54.2,54.2,1,0
8/3/2022,18:00:00,86.36,45.33,51.63,1,0,1,0,0,78,85.33,78,53.1,53.1,1,0
8/3/2022,19:00:00,84.34,45.57,51.67,1,0,1,0,0,78,85.47,78,55,55,1,0
8/3/2022,20:00:00,77.24,45.53,50.99,1,0,1,0,0,77.9,84.62,78,51,51,1,0
8/3/2022,21:00:00,75.22,53.07,53.34,1,0,0,0,0,75.5,77.92,78,20,20,0,0
8/3/2022,22:00:00,74.18,52.79,53.7,1,0,0,0,0,75.6,79.09,78,20,20,0,0
8/3/2022,23:00:00,73.18,54.12,54.77,1,0,0,0,0,75.7,79.39,78,20,20,0,0
8/4/2022,00:00:00,73.18,55.36,56.03,1,0,0,0,0,75.7,79.62,78,20,20,0,0
8/4/2022,01:00:00,72.15,56.69,57.41,1,0,0,0,0,75.7,79.8,78,20,20,0,0
8/4/2022,02:00:00,72.15,57.9,58.73,1,0,0,0,0,75.7,79.94,78,20,20,0,0
8/4/2022,03:00:00,72.15,59.19,59.97,1,0,0,0,0,75.7,80.07,78,20,20,0,0
8/4/2022,04:00:00,72.15,60.65,61.1,1,0,0,0,0,75.7,80.19,78,20,20,0,0
8/4/2022,05:00:00,71.12,62.04,62.2,1,0,0,0,0,75.6,80.27,78,20,20,0,0
8/4/2022,06:00:00,71.12,63.37,63.23,1,0,0,0,0,75.6,80.35,78,20,20,0,0
8/4/2022,07:00:00,72.13,64.65,64.25,1,0,0,0,0,75.5,80.41,78,20,20,0,0
8/4/2022,08:00:00,73.13,52.44,60.09,1,0,0,1,0,78.1,86.48,78,56.5,56.5,0,1
8/4/2022,09:00:00,75.14,45.28,51.24,1,0,0,1,0,78.3,85.67,78,55.1,55.1,0,1
8/4/2022,10:00:00,76.15,45.3,53.58,1,0,0,1,0,77.9,87.53,78,69.6,69.6,0,1
8/4/2022,11:00:00,78.16,45.21,52.79,1,0,0,1,0,77.9,86.64,78,65.8,65.8,0,1
8/4/2022,12:00:00,80.2,45.35,52.71,1,0,0,1,0,78,86.56,78,68.1,68.1,0,1
8/4/2022,13:00:00,82.22,45.39,52.91,1,0,0,1,0,78,86.64,78,71,71,0,1
8/4/2022,14:00:00,82.22,45.39,53.29,1,0,0,1,0,77.8,86.62,78,72.5,72.5,0,1
8/4/2022,15:00:00,77.13,45.6,53.18,1,0,0,1,0,78.1,86.98,78,83.8,83.8,0,1
8/4/2022,16:00:00,79.23,45.21,53.69,1,0,0,1,0,78,87.63,78,88.2,88.2,0,1
8/4/2022,17:00:00,77.22,45.26,53.31,1,0,0,1,0,77.6,86.9,78,82,82,0,1
8/4/2022,18:00:00,78.22,45.57,53.51,1,0,0,1,0,78.1,87.16,78,76.6,76.6,0,1
8/4/2022,19:00:00,78.22,45.53,53.22,1,0,0,1,0,78,86.91,78,78.2,78.2,0,1
8/4/2022,20:00:00,78.22,45.19,52.43,1,0,0,1,0,77.5,84.89,78,72.3,72.3,0,1
8/4/2022,21:00:00,78.22,53.34,53.45,1,0,0,0,0,74.7,76.69,78,20,20,0,0
8/4/2022,22:00:00,77.2,52.97,53.67,1,0,0,0,0,75,78.19,78,20,20,0,0
8/4/2022,23:00:00,77.2,53.9,54.64,1,0,0,0,0,75.3,78.61,78,20,20,0,0
8/5/2022,00:00:00,75.2,55.13,55.77,1,0,0,0,0,75.4,78.91,78,20,20,0,0
8/5/2022,01:00:00,74.17,56.24,57.14,1,0,0,0,0,75.5,79.17,78,20,20,0,0
8/5/2022,02:00:00,72.11,57.38,58.53,1,0,0,0,0,75.5,79.39,78,20,20,0,0
8/5/2022,03:00:00,71.09,58.49,59.81,1,0,0,0,0,75.6,79.57,78,20,20,0,0
8/5/2022,04:00:00,71.09,59.72,61.03,1,0,0,0,0,75.5,79.74,78,20,20,0,0
8/5/2022,05:00:00,71.09,61.05,62.15,1,0,0,0,0,75.5,79.86,78,20,20,0,0
8/5/2022,06:00:00,70.09,62.27,63.19,1,0,0,0,0,75.4,79.97,78,20,20,0,0
8/5/2022,07:00:00,69.09,63.42,64.36,1,0,0,0,0,75.4,80.07,78,20,20,0,0
8/5/2022,08:00:00,69.09,63.84,62.47,1,0,0,0,1,75.3,76.99,78,20,20,0,0
8/5/2022,09:00:00,70.09,47.04,56.8,1,0,0,0,1,78.2,89.22,78,55.1,55.1,0,0
8/5/2022,10:00:00,73.13,45.17,52.77,1,0,0,0,1,78.1,87.04,78,51.6,51.6,0,0
8/5/2022,11:00:00,76.15,45.35,52.05,1,0,0,0,1,78.1,86,78,48.2,48.2,0,0
8/5/2022,12:00:00,80.25,45.75,52.52,1,0,0,0,1,77.8,86.13,78,51.3,51.3,0,0
8/5/2022,13:00:00,82.25,45.69,52.84,1,0,0,0,1,78.6,86.84,78,50.4,50.4,0,0
8/5/2022,14:00:00,82.26,45.46,52.91,1,0,0,0,1,78.1,86.64,78,50.7,50.7,0,0
8/5/2022,15:00:00,84.29,45.66,53.34,1,0,0,0,1,77.8,86.99,78,52.1,52.1,0,0
8/5/2022,16:00:00,84.29,45.68,53.24,1,0,0,0,1,78,86.91,78,54.5,54.5,0,0
8/5/2022,17:00:00,84.29,45.51,53.09,1,0,0,0,1,78,86.05,78,52.5,52.5,0,0
8/5/2022,18:00:00,84.29,45.51,53,1,0,0,0,1,78.2,87.08,78,53.2,53.2,0,0
8/5/2022,19:00:00,83.28,45.35,52.97,1,0,0,0,1,78.3,87.02,78,53.9,53.9,0,0
8/5/2022,20:00:00,81.23,45.39,52.35,1,0,0,0,1,78.4,86.67,78,47.5,47.5,0,0
8/5/2022,21:00:00,78.17,52.93,53.09,1,0,0,0,0,75.3,77.05,78,20,20,0,0
8/5/2022,22:00:00,76.16,52.73,53.15,1,0,0,0,0,75.5,78.61,78,20,20,0,0
8/5/2022,23:00:00,76.16,53.88,54.53,1,0,0,0,0,75.5,79.09,78,20,20,0,0
8/6/2022,00:00:00,76.16,55.13,55.79,1,0,0,0,0,75.4,79.5,78,20,20,0,0
8/6/2022,01:00:00,76.16,56.44,57.25,1,0,0,0,0,75.2,79.85,78,20,20,0,0
8/6/2022,02:00:00,74.12,57.7,58.69,1,0,0,0,0,75,80.17,78,20,20,0,0
8/6/2022,03:00:00,73.08,58.89,60.02,1,0,0,0,0,74.9,80.44,78,20,20,0,0
8/6/2022,04:00:00,73.08,60.22,61.3,1,0,0,0,0,74.8,80.67,78,20,20,0,0
8/6/2022,05:00:00,74.11,61.61,62.51,1,0,0,0,0,58,80.89,78,20,20,0,0
8/6/2022,06:00:00,73.1,62.85,63.66,1,0,0,0,0,70.3,81.09,78,20,20,0,0
8/6/2022,07:00:00,72.09,63.98,64.74,1,0,0,0,0,70.8,81.27,78,20,20,0,0
8/6/2022,08:00:00,72.09,64.65,64.68,1,0,0,0,1,74.9,76.37,78,20,20,0,0
8/6/2022,09:00:00,76.18,49.02,58.65,1,0,0,0,1,78.2,88.9,78,66.3,66.3,0,0
8/6/2022,10:00:00,79.2,45.15,54.39,1,0,0,0,1,77.8,88.57,78,78.3,78.3,0,0
8/6/2022,11:00:00,82.22,45.44,53.69,1,0,0,0,1,78.3,87.87,78,77.5,77.5,0,0
8/6/2022,12:00:00,83.22,45.3,52.93,1,0,0,0,1,77.9,86.8,78,81.6,81.6,0,0
8/6/2022,13:00:00,85.22,45.46,53.58,1,0,0,0,1,77.9,86.99,78,89.7,89.7,0,0
8/6/2022,14:00:00,86.24,45.57,54.26,1,0,0,0,1,78.3,88.37,78,99.3,99.3,0,0
8/6/2022,15:00:00,88.28,45.59,55.13,1,0,0,0,1,78.2,89.26,78,99.4,99.4,0,0
8/6/2022,16:00:00,89.29,45.3,54.93,1,0,0,0,1,78.1,89.23,78,99.5,99.5,0,0
8/6/2022,17:00:00,88.29,45.37,54.82,1,0,0,0,1,78,89.11,78,94.8,94.8,0,0
8/6/2022,18:00:00,89.31,45.35,54.75,1,0,0,0,1,78.1,88.68,78,95.9,95.9,0,0
8/6/2022,19:00:00,88.3,45.35,54.68,1,0,0,0,1,77.7,88.22,78,88.8,88.8,0,0
8/6/2022,20:00:00,86.29,45.14,53.54,1,0,0,0,1,78.2,87.91,78,76.9,76.9,0,0
8/6/2022,21:00:00,84.28,53.43,53.9,1,0,0,0,0,77.6,80.66,78,20,20,0,0
8/6/2022,22:00:00,82.26,53.06,54.24,1,0,0,0,0,77.4,82.17,78,20,20,0,0
8/6/2022,23:00:00,81.25,54.24,55.67,1,0,0,0,0,77.7,82.66,78,20,20,0,0
8/7/2022,00:00:00,80.22,55.56,56.98,1,0,0,0,0,77.8,83.06,78,20,20,0,0
8/7/2022,01:00:00,78.22,57.07,58.38,1,0,0,0,0,78,83.43,78,20,20,0,0
8/7/2022,02:00:00,77.22,58.62,59.72,1,0,0,0,0,78.1,83.72,78,20,20,0,0
8/7/2022,03:00:00,76.2,60.06,60.98,1,0,0,0,0,78.1,83.98,78,20,20,0,0
8/7/2022,04:00:00,75.19,61.39,62.09,1,0,0,0,0,78.1,84.21,78,20,20,0,0
8/7/2022,05:00:00,75.19,62.76,63.14,1,0,0,0,0,78.1,84.4,78,20,20,0,0
8/7/2022,06:00:00,74.18,64.05,64.11,1,0,0,0,0,78,84.57,78,20,20,0,0
8/7/2022,07:00:00,75.19,65.22,64.97,1,0,0,0,0,78,84.72,78,20,20,0,0
8/7/2022,08:00:00,77.19,66.23,65.8,1,0,0,0,0,77.5,84.87,78,20,20,0,0
8/7/2022,09:00:00,80.27,67.24,66.48,1,0,0,0,0,77.6,85.02,78,20,20,0,0
8/7/2022,10:00:00,84.31,58.15,65.94,1,0,0,0,0,78,87.01,78,20,20,0,0
8/7/2022,11:00:00,87.31,47.75,57.79,1,0,0,0,0,79.5,90,78,20,20,0,0
8/7/2022,12:00:00,88.32,45.96,55.79,1,0,0,0,0,80,91.32,78,20,20,0,0
8/7/2022,13:00:00,89.32,45.33,54.93,1,0,0,0,0,79.4,90.49,78,20,20,0,0
8/7/2022,14:00:00,91.36,45.35,54.96,1,0,0,0,0,79.1,90.24,78,20,20,0,0
8/7/2022,15:00:00,90.36,45.39,54.96,1,0,0,0,0,80.1,91.57,78,20,20,0,0
8/7/2022,16:00:00,92.4,45.48,55.23,1,0,0,0,0,80.3,91.45,78,20,20,0,0
8/7/2022,17:00:00,90.38,45.51,55.32,1,0,0,0,0,80.6,91.74,78,20,20,0,0
8/7/2022,18:00:00,90.38,45.39,55.18,1,0,0,0,0,80.7,91.88,78,20,20,0,0
8/7/2022,19:00:00,89.34,55.45,55.88,1,0,0,0,0,82.9,85.31,78,20,20,0,0
8/7/2022,20:00:00,87.31,54.98,56.39,1,0,0,0,0,83,86.52,78,20,20,0,0
8/7/2022,21:00:00,85.3,56.51,58.04,1,0,0,0,0,83.2,86.93,78,20,20,0,0
8/7/2022,22:00:00,83.25,58.71,60.08,1,0,0,0,0,83.4,87.3,78,20,20,0,0
8/7/2022,23:00:00,82.25,59.05,62.25,1,0,0,0,0,83.5,87.64,78,20,20,0,0
8/8/2022,00:00:00,80.25,59.93,64.02,1,0,0,0,0,83.5,87.94,78,20,20,0,0
8/8/2022,01:00:00,80.25,61.64,65.42,1,0,0,0,0,83.4,88.19,78,20,20,0,0
8/8/2022,02:00:00,79.25,63.42,66.63,1,0,0,0,0,83.4,88.44,78,20,20,0,0
8/8/2022,03:00:00,78.23,65.1,67.74,1,0,0,0,0,83.3,88.63,78,20,20,0,0
8/8/2022,04:00:00,77.18,66.86,68.73,1,0,0,0,0,83.2,88.79,78,20,20,0,0
8/8/2022,05:00:00,77.18,68.45,69.67,1,0,0,0,0,83.1,88.92,78,20,20,0,0
8/8/2022,06:00:00,76.13,69.72,70.53,1,0,0,0,0,82.9,89.03,78,20,20,0,0
8/8/2022,07:00:00,76.13,71.07,71.22,1,0,0,0,0,82.8,89.15,78,20,20,0,0
8/8/2022,08:00:00,76.13,68.64,66.57,1,0,1,0,0,82,83.81,78,20,20,1,0
8/8/2022,09:00:00,77.13,48.38,58.28,1,0,1,0,0,78.2,89.54,78,78,78,1,0
8/8/2022,10:00:00,78.14,45.5,55.36,1,0,1,0,0,78,89.38,78,82.4,82.4,1,0
8/8/2022,11:00:00,79.15,45.28,54.32,1,0,1,0,0,77.7,87.28,78,78.8,78.8,1,0
8/8/2022,12:00:00,81.16,45.39,54.19,1,0,1,0,0,78,87.94,78,78,78,1,0
8/8/2022,13:00:00,82.17,45.39,54.3,1,0,1,0,0,78.2,88.56,78,84.6,84.6,1,0
8/8/2022,14:00:00,84.18,45.33,54.24,1,0,1,0,0,78,88.49,78,84.8,84.8,1,0
8/8/2022,15:00:00,86.26,45.55,54.46,1,0,1,0,0,78.3,88.47,78,89.5,89.5,1,0
8/8/2022,16:00:00,86.24,45.39,54.6,1,0,1,0,0,78.1,88.85,78,99.9,99.9,1,0
8/8/2022,17:00:00,82.19,45.3,54.37,1,0,1,0,0,78.2,87.65,78,99.9,99.9,1,0
8/8/2022,18:00:00,81.19,45.39,54.15,1,0,1,0,0,78.1,88.24,78,99.9,99.9,1,0
8/8/2022,19:00:00,79.16,45.35,54.51,1,0,1,0,0,78.8,89.41,78,99.9,99.9,1,0
8/8/2022,20:00:00,77.14,45.21,53.13,1,0,1,0,0,77.8,87.11,78,73.9,73.9,1,0
8/8/2022,21:00:00,77.14,56.12,56.82,1,0,0,0,0,74.6,77.08,78,20,20,0,0
8/8/2022,22:00:00,77.14,56.44,57.27,1,0,0,0,0,75.1,78.27,78,20,20,0,0
8/8/2022,23:00:00,76.13,57.52,58.35,1,0,0,0,0,75.4,78.95,78,20,20,0,0
8/9/2022,00:00:00,73.1,58.6,59.59,1,0,0,0,0,75.6,79.52,78,20,20,0,0
8/9/2022,01:00:00,70.05,59.72,60.94,1,0,0,0,0,75.7,80.05,78,20,20,0,0
8/9/2022,02:00:00,68.03,60.8,62.18,1,0,0,0,0,75.7,80.49,78,20,20,0,0
8/9/2022,03:00:00,67.02,61.88,63.33,1,0,0,0,0,75.6,80.89,78,20,20,0,0
8/9/2022,04:00:00,66,63.03,64.43,1,0,0,0,0,75.6,81.24,78,20,20,0,0
8/9/2022,05:00:00,66,64.18,65.46,1,0,0,0,0,75.4,81.52,78,20,20,0,0
8/9/2022,06:00:00,66,65.21,66.39,1,0,0,0,0,75.2,81.8,78,20,20,0,0
8/9/2022,07:00:00,65,66.2,67.37,1,0,0,0,0,75.1,82.02,78,20,20,0,0
8/9/2022,08:00:00,65,60.62,63.96,1,0,0,1,0,82.6,86.62,78,20,20,0,1
8/9/2022,09:00:00,66,45.23,51.92,1,0,0,1,0,77.9,86.21,78,37.2,37.2,0,1
8/9/2022,10:00:00,67.01,45.3,52.23,1,0,0,1,0,77.8,85.17,78,34.9,34.9,0,1
8/9/2022,11:00:00,68.01,45.35,51.76,1,0,0,1,0,78.1,85.62,78,37.2,37.2,0,1
8/9/2022,12:00:00,69.02,45.6,51.8,1,0,0,1,0,77.9,85.49,78,38.1,38.1,0,1
8/9/2022,13:00:00,70.03,45.24,51.81,1,0,0,1,0,78,85.77,78,39.1,39.1,0,1
8/9/2022,14:00:00,71.04,45.21,51.92,1,0,0,1,0,77.4,84.61,78,36.1,36.1,0,1
8/9/2022,15:00:00,71.04,45.5,51.81,1,0,0,1,0,78,85.42,78,37.9,37.9,0,1
8/9/2022,16:00:00,72.08,45.32,51.87,1,0,0,1,0,77.9,85.24,78,38.3,38.3,0,1
8/9/2022,17:00:00,72.09,45.66,52.19,1,0,0,1,0,77.9,85.88,78,40.3,40.3,0,1
8/9/2022,18:00:00,72.09,45.69,52.23,1,0,0,1,0,77.7,84.94,78,37.2,37.2,0,1
8/9/2022,19:00:00,72.09,45.35,52.05,1,0,0,1,0,78.1,85.7,78,39.1,39.1,0,1
8/9/2022,20:00:00,73.1,45.14,51.51,1,0,0,1,0,77.9,85.65,78,43.6,43.6,0,1
8/9/2022,21:00:00,71.07,51.98,52.46,1,0,0,0,0,74,76.44,78,20,20,0,0
8/9/2022,22:00:00,70.06,51.85,53.31,1,0,0,0,0,74.3,77.36,78,20,20,0,0
8/9/2022,23:00:00,69.06,52.44,54.82,1,0,0,0,0,74.5,77.87,78,20,20,0,0
8/10/2022,00:00:00,68.05,53.02,56.69,1,0,0,0,0,74.5,78.27,78,20,20,0,0
8/10/2022,01:00:00,66.99,53.56,58.56,1,0,0,0,0,74.6,78.65,78,20,20,0,0
8/10/2022,02:00:00,66.99,54.21,60.29,1,0,0,0,0,74.5,78.99,78,20,20,0,0
8/10/2022,03:00:00,64.98,55.14,61.88,1,0,0,0,0,74.4,79.29,78,20,20,0,0
8/10/2022,04:00:00,62.94,56.33,63.3,1,0,0,0,0,74.4,79.55,78,20,20,0,0
8/10/2022,05:00:00,61.93,57.52,64.63,1,0,0,0,0,74.2,79.77,78,20,20,0,0
8/10/2022,06:00:00,61.93,58.64,65.8,1,0,0,0,0,74,79.97,78,20,20,0,0
8/10/2022,07:00:00,61.93,59.68,66.81,1,0,0,0,0,73.8,80.13,78,20,20,0,0
8/10/2022,08:00:00,63.95,52.57,59.05,1,0,0,0,1,78.3,85.51,78,33.7,33.7,0,0
8/10/2022,09:00:00,67.01,45.44,50.72,1,0,0,0,1,77.9,84.48,78,34.1,34.1,0,0
8/10/2022,10:00:00,70.01,45.3,52.32,1,0,0,0,1,77.9,86.24,78,39.7,39.7,0,0
8/10/2022,11:00:00,72.04,45.57,51.69,1,0,0,0,1,78.5,85.7,78,35.4,35.4,0,0
8/10/2022,12:00:00,75.06,45.35,51.74,1,0,0,0,1,78.4,85.49,78,38.3,38.3,0,0
8/10/2022,13:00:00,75.06,45.66,52.61,1,0,0,0,1,78.5,86.09,78,45.1,45.1,0,0
8/10/2022,14:00:00,77.08,45.21,52.55,1,0,0,0,1,77.8,86.36,78,47,47,0,0
8/10/2022,15:00:00,78.09,45.28,52.37,1,0,0,0,1,78,86.36,78,43.9,43.9,0,0
8/10/2022,16:00:00,79.1,45.39,52.64,1,0,0,0,1,77.7,86.52,78,49,49,0,0
8/10/2022,17:00:00,79.1,45.48,52.66,1,0,0,0,1,78.1,86.44,78,46.8,46.8,0,0
8/10/2022,18:00:00,79.1,45.55,52.66,1,0,0,0,1,77.6,86.24,78,48.5,48.5,0,0
8/10/2022,19:00:00,79.1,45.55,52.62,1,0,0,0,1,78.1,86.42,78,47.6,47.6,0,0
8/10/2022,20:00:00,79.1,45.46,51.99,1,0,0,0,1,78.1,85.52,78,42.2,42.2,0,0
8/10/2022,21:00:00,79.1,53.13,53.36,1,0,0,0,0,74,76.56,78,20,20,0,0
8/10/2022,22:00:00,76.08,52.91,54.26,1,0,0,0,0,74.5,77.68,78,20,20,0,0
8/10/2022,23:00:00,74.05,53.49,55.79,1,0,0,0,0,74.8,78.27,78,20,20,0,0
8/11/2022,00:00:00,73,54.08,57.7,1,0,0,0,0,74.8,78.76,78,20,20,0,0
8/11/2022,01:00:00,71.99,54.62,59.64,1,0,0,0,0,74.8,79.2,78,20,20,0,0
8/11/2022,02:00:00,71.99,55.29,61.41,1,0,0,0,0,74.9,79.59,78,20,20,0,0
8/11/2022,03:00:00,70.99,56.31,62.99,1,0,0,0,0,74.8,79.94,78,20,20,0,0
8/11/2022,04:00:00,69.99,57.56,64.49,1,0,0,0,0,74.8,80.26,78,20,20,0,0
8/11/2022,05:00:00,68.97,58.74,65.89,1,0,0,0,0,74.7,80.53,78,20,20,0,0
8/11/2022,06:00:00,65.92,59.86,67.15,1,0,0,0,0,74.5,80.77,78,20,20,0,0
8/11/2022,07:00:00,63.91,60.89,68.12,1,0,0,0,0,74.4,80.97,78,20,20,0,0
8/11/2022,08:00:00,64.92,53.61,60.24,1,0,1,0,0,78.5,85.21,78,31.4,31.4,1,0
8/11/2022,09:00:00,68.95,45.42,50.82,1,0,1,0,0,78,84.71,78,36.8,36.8,1,0
8/11/2022,10:00:00,70.98,45.3,52.52,1,0,1,0,0,78,86.61,78,44.1,44.1,1,0
8/11/2022,11:00:00,73.02,45.24,51.99,1,0,1,0,0,78.4,85.84,78,39.9,39.9,1,0
8/11/2022,12:00:00,75.03,45.46,51.89,1,0,1,0,0,77.9,85.5,78,37.9,37.9,1,0
8/11/2022,13:00:00,77.03,45.53,52.39,1,0,1,0,0,78,86.11,78,41.3,41.3,1,0
8/11/2022,14:00:00,77.03,45.48,52.62,1,0,1,0,0,78,86.24,78,42.4,42.4,1,0
8/11/2022,15:00:00,77.03,45.23,52.07,1,0,1,0,0,78.3,86,78,39.8,39.8,1,0
8/11/2022,16:00:00,77.03,45.21,52.07,1,0,1,0,0,77.8,84.54,78,38.1,38.1,1,0
8/11/2022,17:00:00,76,45.37,52.5,1,0,1,0,0,77.6,84.73,78,39.6,39.6,1,0
8/11/2022,18:00:00,74.99,45.51,52.25,1,0,1,0,0,77.9,85.11,78,36,36,1,0
8/11/2022,19:00:00,72.92,45.3,52.19,1,0,1,0,0,77.5,84.29,78,34.3,34.3,1,0
8/11/2022,20:00:00,70.84,45.14,51.42,1,0,1,0,0,78,85.16,78,35.5,35.5,1,0
8/11/2022,21:00:00,67.82,52.21,52.5,1,0,0,0,0,73.6,76.27,78,20,20,0,0
8/11/2022,22:00:00,67.82,52.26,53.34,1,0,0,0,0,74.5,77.15,78,20,20,0,0
8/11/2022,23:00:00,65.79,52.88,54.82,1,0,0,0,0,74.9,77.66,78,20,20,0,0
8/12/2022,00:00:00,64.79,53.47,56.62,1,0,0,0,0,75.1,78.11,78,20,20,0,0
8/12/2022,01:00:00,62.76,54.06,58.47,1,0,0,0,0,75.2,78.49,78,20,20,0,0
8/12/2022,02:00:00,62.76,54.73,60.24,1,0,0,0,0,75.1,78.83,78,20,20,0,0
8/12/2022,03:00:00,61.76,55.74,61.8,1,0,0,0,0,74.9,79.13,78,20,20,0,0
8/12/2022,04:00:00,61.76,56.89,63.24,1,0,0,0,0,74.6,79.38,78,20,20,0,0
8/12/2022,05:00:00,60.73,57.99,64.56,1,0,0,0,0,74.3,79.62,78,20,20,0,0
8/12/2022,06:00:00,59.73,59.03,65.73,1,0,0,0,0,74,79.81,78,20,20,0,0
8/12/2022,07:00:00,59.73,60,66.63,1,0,0,0,0,73.6,79.97,78,20,20,0,0
8/12/2022,08:00:00,60.73,60.9,62.47,1,0,0,0,0,77.5,79.59,78,20,20,0,0
8/12/2022,09:00:00,65.78,45.44,51.26,1,0,0,1,0,77.8,85.45,78,34.2,34.2,0,1
8/12/2022,10:00:00,69.83,45.28,51.92,1,0,0,1,0,77.2,84.43,78,32.8,32.8,0,1
8/12/2022,11:00:00,71.88,45.62,51.36,1,0,0,1,0,77.8,83.57,78,30.4,30.4,0,1
8/12/2022,12:00:00,73.92,45.69,51.53,1,0,0,1,0,77.7,83.74,78,32.3,32.3,0,1
8/12/2022,13:00:00,74.95,45.32,51.67,1,0,0,1,0,77.6,84.16,78,30,30,0,1
8/12/2022,14:00:00,76.98,45.55,52.01,1,0,0,1,0,78,85.78,78,36.9,36.9,0,1
8/12/2022,15:00:00,78.02,45.53,52.25,1,0,0,1,0,78,85.64,78,36.7,36.7,0,1
8/12/2022,16:00:00,78.02,45.21,52.41,1,0,0,1,0,77.9,86.34,78,39.5,39.5,0,1
8/12/2022,17:00:00,79.02,45.32,52.35,1,0,0,1,0,77.8,85.01,78,36.8,36.8,0,1
8/12/2022,18:00:00,76.97,45.62,52.44,1,0,0,1,0,78.8,86.21,78,36.9,36.9,0,1
8/12/2022,19:00:00,75.97,45.14,52.05,1,0,0,1,0,78.2,85.99,78,37.8,37.8,0,1
8/12/2022,20:00:00,72.92,45.48,51.29,1,0,0,1,0,77.8,84.89,78,34.3,34.3,0,1
8/12/2022,21:00:00,70.92,52.05,52.17,1,0,0,0,0,73.4,76.22,78,20,20,0,0
8/12/2022,22:00:00,68.91,51.98,53.04,1,0,0,0,0,74,77.19,78,20,20,0,0
8/12/2022,23:00:00,66.9,52.61,54.6,1,0,0,0,0,74.2,77.72,78,20,20,0,0
8/13/2022,00:00:00,65.84,53.2,56.42,1,0,0,0,0,74.3,78.16,78,20,20,0,0
8/13/2022,01:00:00,64.84,53.83,58.38,1,0,0,0,0,74.3,78.52,78,20,20,0,0
8/13/2022,02:00:00,61.82,54.53,60.2,1,0,0,0,0,74.3,78.84,78,20,20,0,0
8/13/2022,03:00:00,60.81,55.59,61.79,1,0,0,0,0,74.2,79.13,78,20,20,0,0
8/13/2022,04:00:00,59.8,56.76,63.19,1,0,0,0,0,74,79.39,78,20,20,0,0
8/13/2022,05:00:00,58.78,57.92,64.52,1,0,0,0,0,73.8,79.59,78,20,20,0,0
8/13/2022,06:00:00,56.77,59.01,65.71,1,0,0,0,0,73.6,79.77,78,20,20,0,0
8/13/2022,07:00:00,56.77,60.04,66.72,1,0,0,0,0,73.4,79.93,78,20,20,0,0
8/13/2022,08:00:00,60.79,60.99,67.65,1,0,0,0,0,71.6,80.06,78,20,20,0,0
8/13/2022,09:00:00,64.93,46.63,54.91,1,0,1,0,0,77.7,86.93,78,37.2,37.2,1,0
8/13/2022,10:00:00,68.97,45.46,51.94,1,0,1,0,0,77.9,85.86,78,36.3,36.3,1,0
8/13/2022,11:00:00,72.03,45.46,51.22,1,0,1,0,0,78.5,85.04,78,33.1,33.1,1,0
8/13/2022,12:00:00,75.06,45.37,51.54,1,0,1,0,0,77.4,83.64,78,31.1,31.1,1,0
8/13/2022,13:00:00,76.09,45.41,52.17,1,0,1,0,0,77.6,85.01,78,37.9,37.9,1,0
8/13/2022,14:00:00,76.09,45.37,52.16,1,0,1,0,0,77.4,84.57,78,35.7,35.7,1,0
8/13/2022,15:00:00,77.14,45.48,52.26,1,0,1,0,0,78.9,86.66,78,41.6,41.6,1,0
8/13/2022,16:00:00,78.17,45.21,52.57,1,0,1,0,0,77.9,86.37,78,40.4,40.4,1,0
8/13/2022,17:00:00,79.18,45.5,52.77,1,0,1,0,0,78.3,86.72,78,43.6,43.6,1,0
8/13/2022,18:00:00,76.11,45.57,52.61,1,0,1,0,0,77.9,85.94,78,39.8,39.8,1,0
8/13/2022,19:00:00,75.11,45.21,52.19,1,0,1,0,0,78,85.74,78,38,38,1,0
8/13/2022,20:00:00,74.1,45.46,51.51,1,0,1,0,0,78,85.5,78,35.9,35.9,1,0
8/13/2022,21:00:00,72.09,51.92,51.98,1,0,0,0,0,73.7,75.97,78,20,20,0,0
8/13/2022,22:00:00,70.06,51.72,52.5,1,0,0,0,0,74.2,77.67,78,20,20,0,0
8/13/2022,23:00:00,70.06,52.32,53.96,1,0,0,0,0,74.6,78.23,78,20,20,0,0
8/14/2022,00:00:00,69.06,53.07,55.61,1,0,0,0,0,74.7,78.71,78,20,20,0,0
8/14/2022,01:00:00,68.06,53.85,57.5,1,0,0,0,0,74.7,79.14,78,20,20,0,0
8/14/2022,02:00:00,66.02,54.57,59.41,1,0,0,0,0,74.6,79.5,78,20,20,0,0
8/14/2022,03:00:00,65.01,55.32,61.3,1,0,0,0,0,74.5,79.8,78,20,20,0,0
8/14/2022,04:00:00,65.01,56.33,63.06,1,0,0,0,0,74.4,80.07,78,20,20,0,0
8/14/2022,05:00:00,64,57.47,64.65,1,0,0,0,0,74.3,80.29,78,20,20,0,0
8/14/2022,06:00:00,64,58.58,65.98,1,0,0,0,0,74.1,80.49,78,20,20,0,0
8/14/2022,07:00:00,64,59.7,67.2,1,0,0,0,0,73.9,80.66,78,20,20,0,0
8/14/2022,08:00:00,65.01,60.76,68.28,1,0,0,0,0,73,80.82,78,20,20,0,0
8/14/2022,09:00:00,68.05,61.77,69.29,1,0,0,0,0,72.6,80.95,78,20,20,0,0
8/14/2022,10:00:00,71.14,64.68,67.69,1,0,0,0,1,83.3,86.34,78,20,20,0,0
8/14/2022,11:00:00,73.16,45.62,55.22,1,0,0,0,1,78.5,89.21,78,54.3,54.3,0,0
8/14/2022,12:00:00,74.17,45.41,52.88,1,0,0,0,1,77.6,85.67,78,42.4,42.4,0,0
8/14/2022,13:00:00,76.21,45.14,52.41,1,0,0,0,1,77.8,86.38,78,43.9,43.9,0,0
8/14/2022,14:00:00,77.22,45.1,52.17,1,0,0,0,1,77.9,85.88,78,41.8,41.8,0,0
8/14/2022,15:00:00,77.22,45.55,52.59,1,0,0,0,1,77.7,86.23,78,40.9,40.9,0,0
8/14/2022,16:00:00,77.22,45.57,52.61,1,0,0,0,1,78.1,86.08,78,40.7,40.7,0,0
8/14/2022,17:00:00,77.22,45.15,52.34,1,0,0,0,1,77.4,84.89,78,37.6,37.6,0,0
8/14/2022,18:00:00,77.22,45.62,52.5,1,0,0,0,1,78.5,86.37,78,38.7,38.7,0,0
8/14/2022,19:00:00,76.21,54.44,54.62,1,0,0,0,0,74.8,76.39,78,20,20,0,0
8/14/2022,20:00:00,73.18,54.21,54.87,1,0,0,0,0,75,78.06,78,20,20,0,0
8/14/2022,21:00:00,72.18,55.27,56.04,1,0,0,0,0,75.1,78.62,78,20,20,0,0
8/14/2022,22:00:00,72.18,56.48,57.54,1,0,0,0,0,75.1,79.11,78,20,20,0,0
8/14/2022,23:00:00,72.18,57.61,59.37,1,0,0,0,0,75.2,79.51,78,20,20,0,0
8/15/2022,00:00:00,71.15,58.8,61.14,1,0,0,0,0,75.1,79.86,78,20,20,0,0
8/15/2022,01:00:00,70.14,60.24,62.47,1,0,0,0,0,75.1,80.19,78,20,20,0,0
8/15/2022,02:00:00,70.14,61.64,63.62,1,0,0,0,0,75.1,80.47,78,20,20,0,0
8/15/2022,03:00:00,69.14,62.9,64.7,1,0,0,0,0,75,80.71,78,20,20,0,0
8/15/2022,04:00:00,68.12,64.05,65.62,1,0,0,0,0,74.9,80.92,78,20,20,0,0
8/15/2022,05:00:00,67.12,65.06,66.48,1,0,0,0,0,74.7,81.12,78,20,20,0,0
8/15/2022,06:00:00,66.12,66,67.28,1,0,0,0,0,74.5,81.27,78,20,20,0,0
8/15/2022,07:00:00,65.11,66.81,68,1,0,0,0,0,74.4,81.41,78,20,20,0,0
8/15/2022,08:00:00,65.11,51.26,58.67,1,0,1,0,0,78,86.39,78,37.5,37.5,1,0
8/15/2022,09:00:00,69.15,45.44,50.5,1,0,1,0,0,78,84.29,78,36.3,36.3,1,0
8/15/2022,10:00:00,72.15,45.32,52.41,1,0,1,0,0,78.2,86.52,78,41.5,41.5,1,0
8/15/2022,11:00:00,76.23,45.23,51.92,1,0,1,0,0,78.1,85.62,78,39.2,39.2,1,0
8/15/2022,12:00:00,78.29,45.3,51.78,1,0,1,0,0,78,85.42,78,40.1,40.1,1,0
8/15/2022,13:00:00,79.32,45.42,51.9,1,0,1,0,0,78,85.79,78,41.4,41.4,1,0
8/15/2022,14:00:00,78.32,45.26,52.3,1,0,1,0,0,77.9,86.16,78,44.7,44.7,1,0
8/15/2022,15:00:00,80.36,45.42,52.39,1,0,1,0,0,77.7,85.12,78,41.4,41.4,1,0
8/15/2022,16:00:00,80.36,45.39,52.14,1,0,1,0,0,78.6,86.31,78,43.8,43.8,1,0
8/15/2022,17:00:00,79.31,45.37,52.1,1,0,1,0,0,77.9,85.82,78,43.1,43.1,1,0
8/15/2022,18:00:00,79.31,45.33,52.26,1,0,1,0,0,78,86.04,78,42,42,1,0
8/15/2022,19:00:00,78.3,45.32,52.14,1,0,1,0,0,77.9,85.95,78,40.6,40.6,1,0
8/15/2022,20:00:00,77.3,45.55,51.29,1,0,1,0,0,77.9,85.04,78,34,34,1,0
8/15/2022,21:00:00,76.28,51.78,51.98,1,0,0,0,0,74.8,75.72,78,20,20,0,0
8/15/2022,22:00:00,75.25,51.78,52.55,1,0,0,0,0,75,77.58,78,20,20,0,0
8/15/2022,23:00:00,72.23,52.95,53.94,1,0,0,0,0,75.2,78.17,78,20,20,0,0
8/16/2022,00:00:00,71.21,54.3,55.49,1,0,0,0,0,75.3,78.69,78,20,20,0,0
8/16/2022,01:00:00,69.21,55.59,57.07,1,0,0,0,0,75.3,79.17,78,20,20,0,0
8/16/2022,02:00:00,68.19,56.94,58.55,1,0,0,0,0,75.2,79.61,78,20,20,0,0
8/16/2022,03:00:00,67.19,58.1,59.93,1,0,0,0,0,75.1,79.99,78,20,20,0,0
8/16/2022,04:00:00,66.19,59.36,61.21,1,0,0,0,0,75,80.32,78,20,20,0,0
8/16/2022,05:00:00,66.19,60.65,62.38,1,0,0,0,0,74.8,80.61,78,20,20,0,0
8/16/2022,06:00:00,66.19,61.91,63.46,1,0,0,0,0,74.7,80.86,78,20,20,0,0
8/16/2022,07:00:00,65.19,63.1,64.58,1,0,0,0,0,74.5,81.06,78,20,20,0,0
8/16/2022,08:00:00,66.19,51.44,58.08,1,0,0,1,0,78.2,85.84,78,37.8,37.8,0,1
8/16/2022,09:00:00,70.21,45.46,50.64,1,0,0,1,0,78.1,84.59,78,36.2,36.2,0,1
8/16/2022,10:00:00,74.27,45.35,52.37,1,0,0,1,0,78,86.23,78,40.2,40.2,0,1
8/16/2022,11:00:00,77.33,45.6,52.14,1,0,0,1,0,77.9,85.72,78,41.8,41.8,0,1
8/16/2022,12:00:00,79.36,45.35,51.89,1,0,0,1,0,78,84.84,78,41.2,41.2,0,1
8/16/2022,13:00:00,78.34,45.33,52.35,1,0,0,1,0,77.8,85.02,78,41.3,41.3,0,1
8/16/2022,14:00:00,79.34,45.46,52.44,1,0,0,1,0,78,85.61,78,41.1,41.1,0,1
8/16/2022,15:00:00,80.35,45.5,52.32,1,0,0,1,0,78.2,86.42,78,46.8,46.8,0,1
8/16/2022,16:00:00,81.36,45.48,52.77,1,0,0,1,0,77.8,86.05,78,42.2,42.2,0,1
8/16/2022,17:00:00,80.36,45.15,52.25,1,0,0,1,0,77.9,86.3,78,44.7,44.7,0,1
8/16/2022,18:00:00,79.36,45.33,52.21,1,0,0,1,0,78.1,86.35,78,41.8,41.8,0,1
8/16/2022,19:00:00,79.36,45.53,52.17,1,0,0,1,0,78,86.08,78,42.2,42.2,0,1
8/16/2022,20:00:00,78.35,45.41,51.53,1,0,0,1,0,77.6,85.29,78,39.5,39.5,0,1
8/16/2022,21:00:00,73.29,54.57,54.69,1,0,0,1,0,75.7,77.16,78,20,20,0,1
8/16/2022,22:00:00,72.29,55.04,56.01,1,0,0,0,0,75.9,78.46,78,20,20,0,0
8/16/2022,23:00:00,71.28,55.83,56.8,1,0,0,0,0,75.9,79.06,78,20,20,0,0
8/17/2022,00:00:00,70.26,57,57.92,1,0,0,0,0,75.9,79.55,78,20,20,0,0
8/17/2022,01:00:00,69.21,58.1,59.18,1,0,0,0,0,75.9,79.99,78,20,20,0,0
8/17/2022,02:00:00,68.19,59.23,60.47,1,0,0,0,0,75.8,80.36,78,20,20,0,0
8/17/2022,03:00:00,67.19,60.22,61.7,1,0,0,0,0,75.8,80.7,78,20,20,0,0
8/17/2022,04:00:00,67.19,61.23,62.83,1,0,0,0,0,75.7,80.99,78,20,20,0,0
8/17/2022,05:00:00,66.19,62.34,63.87,1,0,0,0,0,75.6,81.24,78,20,20,0,0
8/17/2022,06:00:00,66.19,63.44,64.86,1,0,0,0,0,75.4,81.46,78,20,20,0,0
8/17/2022,07:00:00,66.19,64.5,65.87,1,0,0,0,0,75.3,81.64,78,20,20,0,0
8/17/2022,08:00:00,67.22,66.57,65.76,1,0,0,0,1,74.4,76.75,78,20,20,0,0
8/17/2022,09:00:00,69.22,45.73,53.43,1,0,0,0,1,78,86.72,78,43.8,43.8,0,0
8/17/2022,10:00:00,74.3,45.28,52.64,1,0,0,0,1,77.8,86.57,78,45.3,45.3,0,0
8/17/2022,11:00:00,77.33,45.39,52.5,1,0,0,0,1,78,86.4,78,43.9,43.9,0,0
8/17/2022,12:00:00,78.34,45.66,52.5,1,0,0,0,1,78,85.65,78,44.6,44.6,0,0
8/17/2022,13:00:00,80.37,45.21,52.52,1,0,0,0,1,77.8,85.99,78,49.5,49.5,0,0
8/17/2022,14:00:00,78.3,49.26,57.16,1,0,0,0,1,78.1,87.27,78,44.8,44.8,0,0
8/17/2022,15:00:00,74.27,45.42,52.44,1,0,0,0,1,78.5,86.37,78,45.3,45.3,0,0
8/17/2022,16:00:00,71.24,45.66,52.77,1,0,0,0,1,77.9,85.42,78,43.8,43.8,0,0
8/17/2022,17:00:00,71.24,45.44,52.61,1,0,0,0,1,77.8,85.39,78,40.8,40.8,0,0
8/17/2022,18:00:00,75.27,45.5,52.32,1,0,0,0,1,78.1,85.92,78,43.4,43.4,0,0
8/17/2022,19:00:00,77.29,45.06,52.05,1,0,0,0,1,78,86.32,78,43.6,43.6,0,0
8/17/2022,20:00:00,76.28,45.5,51.54,1,0,0,0,1,77.7,85.08,78,39.9,39.9,0,0
8/17/2022,21:00:00,74.27,52.48,52.57,1,0,0,0,0,74.7,77.04,78,20,20,0,0
8/17/2022,22:00:00,73.27,52.39,52.88,1,0,0,0,0,74.7,78.39,78,20,20,0,0
8/17/2022,23:00:00,72.23,53.52,54.35,1,0,0,0,0,74.8,78.89,78,20,20,0,0
8/18/2022,00:00:00,70.21,54.82,55.59,1,0,0,0,0,74.9,79.31,78,20,20,0,0
8/18/2022,01:00:00,69.21,56.01,56.98,1,0,0,0,0,75,79.67,78,20,20,0,0
8/18/2022,02:00:00,68.19,57.2,58.31,1,0,0,0,0,75,79.99,78,20,20,0,0
8/18/2022,03:00:00,65.15,58.33,59.54,1,0,0,0,0,75,80.28,78,20,20,0,0
8/18/2022,04:00:00,64.15,59.59,60.72,1,0,0,0,0,75,80.53,78,20,20,0,0
8/18/2022,05:00:00,64.15,60.85,61.79,1,0,0,0,0,74.9,80.74,78,20,20,0,0
8/18/2022,06:00:00,64.15,62.06,62.76,1,0,0,0,0,74.7,80.92,78,20,20,0,0
8/18/2022,07:00:00,64.15,63.19,63.86,1,0,0,0,0,74.6,81.07,78,20,20,0,0
8/18/2022,08:00:00,65.15,61.73,60.65,1,0,1,0,0,73.7,75.16,78,20,20,1,0
8/18/2022,09:00:00,70.25,46.38,55.43,1,0,1,0,0,77.9,88.31,78,46.2,46.2,1,0
8/18/2022,10:00:00,74.28,45.32,52.39,1,0,1,0,0,77.9,86,78,43.2,43.2,1,0
8/18/2022,11:00:00,78.38,45.23,52.07,1,0,1,0,0,77.4,84.66,78,38.7,38.7,1,0
8/18/2022,12:00:00,79.41,45.06,51.83,1,0,1,0,0,77.6,85.31,78,38.8,38.8,1,0
